time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2094.0,-29.747253097094916,5.194274944157259,35.025135942600535,24.318298848252766,5.102028141556696,-26.26228892197205,-39.83268843786789,1.6170639664065571,0.35434259402506996,-4.968460837786524,40.05296538072752,42653.88939350884,25739.97960535027,25739.97960535027,68393.8689988591,77793.79420604993,77793.79420604993,25739.97960535027,103533.7738114002,103533.7738114002,103533.7738114002,128450.7933242,91902.07722127954,56762.17240862812,39044.338680723806,24917.01951279981,0.0,63961.358193523614,21179.466585879836,1540.6719345378626,0.0,0.8868874277352004,2.8157839775629583,0.0014959135982669303,355092.183626052,1556818.2100219328,4.38426493685206,1556818.2100219328,4.38426493685206,0.85,0.09592496899040971,4.027634451161993,1.2681527995830404,1.0,0.0,4.027634451161965,1.2841611091507483,1.2844688718310886,3.136393418599618,19395.197499999165,1977.7597344658132,4632.441516551485,4632.441516551485,5.556460780645065,5.194274944157259,-2.357936579242928,7.552211523400187,3.391313911953641,3.391313911953641,0.9689468319867546,0.0,0.0,0.00023964801343097762,8.036184822933006e-05,0.00015928616520164757,0.0006415464465596364,0.09592496898883617,0.07219408995606431,0.023730879032771848,0.09592532138383579,0.07219408995724859,0.023730879033161126,0.3795270197494405,0.3795270197494405,0.1247541149257999,0.0,5.33812671060474,4.659518229530363,7.414647018854566,5.3228034318116215,4.637726617115334,7.419237559598685,24917.01951279981,21179.466585879836,0.85,1.0692998230576083,0.6668696631558982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499707241548554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.889573139375,1540.6719345378626,0.3795270197494405,0.1247541149257999,6.112874298809886,3.391313911953641
2095.0,-29.749227596021107,5.1943403354554265,35.025232180387526,24.317622393742226,5.1016057003676245,-26.26410849938968,-39.83441818328572,1.6164866037089776,0.35109215026034235,-4.968699348684983,40.05307505474945,42652.51203289073,25742.153044219962,25742.153044219962,68394.6650771107,77792.75870293008,77792.75870293008,25742.153044219962,103534.91174715004,103534.91174715004,103534.91174715004,128452.10660401479,91901.66760841692,56761.42093826733,39044.71852238843,24917.194856864753,0.0,63961.91337925318,21179.61562833504,1540.684658732368,0.0,0.8868858181406586,2.8157987321833198,0.0014959135982669303,355088.8833898867,1556822.9441062263,4.384319016815963,1556822.9441062263,4.384319016815963,0.85,0.095926782415826,4.027634451161993,1.268152182516642,1.0,0.0,4.027634451162244,1.2841639089682375,1.2844716092087254,3.1363865804311533,19395.11105448445,1977.7509194765237,4632.441516551485,4632.441516551485,5.556929958477516,5.1943403354554265,-2.357732050566927,7.5520723860223535,3.3916627545138605,3.3916627545138605,0.9690465012896744,0.0,0.0,0.0002395988705045491,8.034614160315201e-05,0.0001592527289013971,0.0006414117773648283,0.0959267824135121,0.072194048538011,0.02373273387550111,0.09592644217219858,0.07219404853975242,0.02373273387607358,0.37952426464652306,0.37952426464652306,0.12476303178105906,0.0,5.3345828531007555,4.654245145420077,7.41626176821336,5.319791498945335,4.63270319214854,7.4222518433615505,24917.194856864753,21179.61562833504,0.85,1.0693029877260571,0.6668423406909147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499825706981717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.858370927392,1540.684658732368,0.37952426464652306,0.12476303178105906,6.112874298809886,3.3916627545138605
2096.0,-29.75119452976116,5.194391579178238,35.02532547997631,24.317156080529116,5.101415402871256,-26.265898050678747,-39.83610944179816,1.616118923762082,0.3465269111185876,-4.968772691136877,40.05318194670399,42651.0077762574,25743.850753262563,25743.850753262563,68394.85852951996,77791.63431675648,77791.63431675648,25743.850753262563,103535.48507001904,103535.48507001904,103535.48507001904,128452.79662460343,91901.26004681966,56760.6335062122,39045.14060067495,24917.31155458439,0.0,63962.45215525934,21179.71482139673,1540.6903401293314,0.0,0.8868850584610904,2.81584997587054,0.0014959135982669303,355087.8685672529,1556827.5581129198,4.384344540957079,1556827.5581129198,4.384344540957079,0.85,0.09592839023438104,4.027634451161993,1.268151236311533,1.0,0.0,4.0276344511634505,1.2841657284014427,1.2844733662206003,3.136382136732211,19395.02504187286,1977.742148631068,4632.441516551485,4632.441516551485,5.557296441041091,5.194391579178238,-2.3574140002371564,7.551805579415395,3.392006272462403,3.392006272462403,0.9691446492749723,0.0,0.0,0.00023954992509697416,8.033078719393357e-05,0.0001592191379030406,0.0006412764851025986,0.09592839023309521,0.07219386339043006,0.02373452684266516,0.09592845947561664,0.07219386339139774,0.023734526842983297,0.37952151367590614,0.37952151367590614,0.12477187299140673,0.0,5.330786124649364,4.649014120672234,7.416716829747202,5.315299602255493,4.627952598201716,7.4183928574342985,24917.31155458439,21179.71482139673,0.85,1.069297005116402,0.666813205859094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499943764300247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.827240029,1540.6903401293314,0.37952151367590614,0.12477187299140673,6.112874298809886,3.392006272462403
2097.0,-29.753153632883652,5.194425609727118,35.025416179081425,24.316497751884185,5.101009477851461,-26.267702118219272,-39.83782162014393,1.6155579631601182,0.3429941341396443,-4.969015125233109,40.0532927992664,42649.624465434375,25745.916334134363,25745.916334134363,68395.54079956874,77790.60545552168,77790.60545552168,25745.916334134363,103536.52178965605,103536.52178965605,103536.52178965605,128454.04359899768,91900.85754789769,56759.87655770143,39045.534433551395,24917.52180934163,0.0,63963.05624289303,21179.893537940385,1540.7052649856703,0.0,0.8868834246272039,2.8158679739919754,0.0014959135982669303,355084.51407863403,1556832.3430907405,4.384399435526995,1556832.3430907405,4.384399435526995,0.85,0.09593017423444135,4.027634451161993,1.2681505780341102,1.0,0.0,4.02763445116329,1.2841684507512692,1.284476026627181,3.1363754878152714,19394.940097698352,1977.7334867358734,4632.441516551485,4632.441516551485,5.5577423356874505,5.194425609727118,-2.3572303771894565,7.551655986916575,3.392345631544544,3.392345631544544,0.9692416090127268,0.0,0.0,0.00023950118370354755,8.031524562318212e-05,0.00015918593808036545,0.0006411427683530197,0.09593017423208448,0.0721938295075396,0.023736344724544885,0.09592982517626787,0.0721938295093133,0.023736344725128047,0.3795187650473415,0.3795187650473415,0.12478058440793005,0.0,5.32715488067555,4.643887801616415,7.417525940096027,5.312009259372758,4.622925494499498,7.420285657587328,24917.52180934163,21179.893537940385,0.85,1.0692975729590501,0.6667852815455985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500061371111714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.796194869876,1540.7052649856703,0.3795187650473415,0.12478058440793005,6.112874298809886,3.392345631544544
2098.0,-29.755106333863075,5.1944456277871325,35.025504036677546,24.315981042478256,5.100770900816623,-26.269483686258017,-39.83950777966527,1.6151482531845422,0.33839512487628554,-4.969128104779826,40.05339143031451,42648.16090462714,25747.597832798296,25747.597832798296,68395.75873742544,77789.4723993453,77789.4723993453,25747.597832798296,103537.0702321436,103537.0702321436,103537.0702321436,128454.70020277656,91900.41602570457,56759.10453087712,39045.90166091939,24917.629970632966,0.0,63963.53163155236,21179.985475038022,1540.711474535512,0.0,0.8868824932708543,2.8159150415417518,0.0014959135982669303,355082.9508226808,1556836.6005332686,4.384430727880011,1556836.6005332686,4.384430727880011,0.85,0.09593175844156684,4.027634451161993,1.2681497235922148,1.0,0.0,4.027634451163776,1.2841704658639423,1.284477979843216,3.136370566233471,19394.84691797494,1977.7239850484052,4632.441516551485,4632.441516551485,5.558105318934605,5.1944456277871325,-2.356959518497273,7.551405146284406,3.392679883392087,3.392679883392087,0.9693371095405963,0.0,0.0,0.0002394526106834686,8.029994294385537e-05,0.00015915266773961325,0.0006410087675824042,0.09593175844018093,0.0721936572222223,0.023738101217958628,0.09593171454701269,0.07219365722326528,0.02373810121830157,0.37951602115721417,0.37951602115721417,0.1247892137717297,0.0,5.3233030249848525,4.63876397265426,7.417428917969971,5.307523229656113,4.618056299847467,7.416818654817575,24917.629970632966,21179.985475038022,0.85,1.0692930329645325,0.6667574446997759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500178511524147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.765241019662,1540.711474535512,0.37951602115721417,0.1247892137717297,6.112874298809886,3.392679883392087
2099.0,-29.757051360819446,5.194450663829622,35.02558956071603,24.315411981102102,5.100463563060924,-26.27126522372032,-39.841197641193844,1.6146774259348438,0.334157370866933,-4.969308659101121,40.05349917400572,42646.7460236638,25749.39567490129,25749.39567490129,68396.14169856509,77788.40590771461,77788.40590771461,25749.39567490129,103537.8015826159,103537.8015826159,103537.8015826159,128455.62813373802,91900.01012997661,56758.350245816735,39046.28876017764,24917.826551122125,0.0,63964.11531129976,21180.152568453806,1540.7243249876333,0.0,0.8868811853180754,2.815949496705681,0.0014959135982669303,355080.4525709256,1556841.2513361725,4.384474673455028,1556841.2513361725,4.384474673455028,0.85,0.09593342595848751,4.027634451161993,1.26814895871561,1.0,0.0,4.027634451162902,1.2841727662149016,1.2844802186223663,3.136364948022876,19394.76125693173,1977.715250052947,4632.441516551485,4632.441516551485,5.558493417110605,5.194450663829622,-2.356747091005688,7.55119775483531,3.393009964856403,3.393009964856403,0.9694314185304008,0.0,0.0,0.000239404237574816,8.028460937135385e-05,0.00015911962820346214,0.0006408756964083516,0.0959334259566456,0.07219356483012762,0.02373986112651798,0.09593354701158006,0.07219356483151372,0.023739861126973794,0.37951327779135635,0.37951327779135635,0.12479772306072051,0.0,5.319435554392442,4.633705450101559,7.417068834981933,5.303466029968035,4.613131297033078,7.415273448571952,24917.826551122125,21180.152568453806,0.85,1.0692892626701016,0.6667292405454394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500295270930523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.734350122279,1540.7243249876333,0.37951327779135635,0.12479772306072051,6.112874298809886,3.393009964856403
2100.0,-29.758990015306143,5.194440696561291,35.02567243872638,24.31480261674153,5.100111302572942,-26.2730455171764,-39.842883486393816,1.6141668044165458,0.3301565668692774,-4.969512388688935,40.05359314897141,42645.34211896089,25751.19607219981,25751.19607219981,68396.53819116071,77787.3581118689,77787.3581118689,25751.19607219981,103538.55418406872,103538.55418406872,103538.55418406872,128456.51764939507,91899.6021725887,56757.58617957276,39046.68443668437,24917.963465326342,0.0,63964.647902010714,21180.26894552739,1540.7343567136413,0.0,0.8868798093230379,2.815978146239103,0.0014959135982669303,355077.63366963115,1556845.3078146738,4.3845209052597856,1556845.3078146738,4.3845209052597856,0.85,0.09593505050332093,4.027634451161993,1.2681482086749751,1.0,0.0,4.027634451162171,1.2841752522160526,1.2844826433109613,3.136358876416328,19394.675160791692,1977.7064706899598,4632.441516551485,4632.441516551485,5.558882066873822,5.194440696561291,-2.3565604393338826,7.551001135895174,3.393335560108866,3.393335560108866,0.9695244457453903,0.0,0.0,0.00023935603190868585,8.026931493961447e-05,0.00015908671696907137,0.0006407431419868891,0.09593505050140795,0.07219345617508573,0.023741594326322224,0.09593499883241526,0.0721934561765253,0.02374159432679563,0.37951053539095037,0.37951053539095037,0.1248061202661572,0.0,5.315590687740496,4.628718383206831,7.416582490663188,5.299668955558218,4.608386255702442,7.414236490948838,24917.963465326342,21180.26894552739,0.85,1.0692865580365476,0.6667017410037263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500411573260978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.703547871124,1540.7343567136413,0.37951053539095037,0.1248061202661572,6.112874298809886,3.393335560108866
2101.0,-29.76092090094064,5.194417506432786,35.025752858133515,24.314288177434378,5.099855772759391,-26.274809143827234,-39.84455546652896,1.6137440156197416,0.32567794892162283,-4.969652226450561,40.05368729125785,42643.91443938467,25752.782815420564,25752.782815420564,68396.69725480524,77786.30311228729,77786.30311228729,25752.782815420564,103539.08592770786,103539.08592770786,103539.08592770786,128457.17789373395,91899.2230384495,56756.83436544057,39047.09852556548,24918.091966026095,0.0,63965.19049159158,21180.37817112218,1540.7425132502492,0.0,0.8868787576081285,2.8160205111115024,0.0014959135982669303,355075.6988167671,1556849.3715236722,4.384556241701765,1556849.3715236722,4.384556241701765,0.8500000000000001,0.09593658683435595,4.027634451161993,1.2681474311603234,1.0,0.0,4.027634451159852,1.2841773273009973,1.2844846572442703,3.136353808416023,19394.5951475675,1977.6983116117635,4632.441516551485,4632.441516551485,5.559224595368803,5.194417506432786,-2.356334456139224,7.55075196257201,3.3936566377559685,3.3936566377559685,0.969616182215991,0.0,0.0,0.00023930802830753305,8.025414895575942e-05,0.00015905387935177362,0.0006406108840681666,0.09593658683286631,0.0721932951716597,0.023743291661206603,0.09593683623558766,0.07219329517278067,0.023743291661575277,0.37950779472553403,0.37950779472553403,0.1248144199048412,0.0,5.311622358916281,4.623802719697494,7.415374481528374,5.2953301753721576,4.603876917863204,7.410267519428828,24918.091966026095,21180.37817112218,0.85,1.0692799744541712,0.6666737660226361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500527496322297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.672808447545,1540.7425132502492,0.37950779472553403,0.1248144199048412,6.112874298809886,3.3936566377559685
2102.0,-29.762845647575748,5.194379106603922,35.02583080010209,24.313620034977816,5.0994415432897755,-26.276583115626135,-39.84624022906644,1.6131790113139113,0.3218028407449083,-4.969907771402696,40.05377596773984,42642.566527197225,25754.607979463737,25754.607979463737,68397.17450666096,77785.2683072264,77785.2683072264,25754.607979463737,103539.87628669014,103539.87628669014,103539.87628669014,128458.11654002119,91898.79736971778,56756.095589582175,39047.446422372894,24918.24025333105,0.0,63965.68667570394,21180.50421533139,1540.7544822294315,0.0,0.8868771372703598,2.8160414731458427,0.0014959135982669303,355072.1630129332,1556853.1993052321,4.3846106833458665,1556853.1993052321,4.3846106833458665,0.85,0.0959382093644763,4.027634451161993,1.2681467498047279,1.0,0.0,4.027634451162659,1.2841800667414374,1.2844873358991766,3.136347117878863,19394.505313590173,1977.6891510954479,4632.441516551485,4632.441516551485,5.559618591501651,5.194379106603922,-2.3562025395487654,7.550581646152687,3.3939737098948046,3.3939737098948046,0.9697067742556584,0.0,0.0,0.00023926018615435924,8.023886970633081e-05,0.00015902131644802845,0.0006404797325952127,0.0959382093621593,0.07219321661814172,0.023744992744017583,0.09593812036811562,0.07219321661988526,0.02374499274459105,0.37950505645520355,0.37950505645520355,0.12482259738489467,0.0,5.307767587260571,4.618946802155051,7.414447222396973,5.291710612147597,4.599041377169499,7.410235707514175,24918.24025333105,21180.50421533139,0.85,1.0692791410717433,0.6666475221846424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500642956597625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.642160038158,1540.7544822294315,0.37950505645520355,0.12482259738489467,6.112874298809886,3.3939737098948046
2103.0,-29.76476338824758,5.194327734435824,35.02590606364849,24.313065921328985,5.099136316916875,-26.278339879409007,-39.84790728483347,1.6127128080521758,0.3175871681194167,-4.970077710965083,40.05385383517712,42641.17554612842,25756.164660171762,25756.164660171762,68397.34020630018,77784.25394138397,77784.25394138397,25756.164660171762,103540.41860155574,103540.41860155574,103540.41860155574,128458.72730688863,91898.43344610998,56755.35505074855,39047.864883734925,24918.30870533289,0.0,63966.17358906781,21180.562399532955,1540.760011171378,0.0,0.8868759913481402,2.8160768856429255,0.0014959135982669303,355069.81168866623,1556856.560512779,4.384649185208311,1556856.560512779,4.384649185208311,0.85,0.0959396850273712,4.027634451161993,1.2681460453709592,1.0,0.0,4.027634451162072,1.28418234404046,1.2844895525367444,3.1363415560517134,19394.428510426827,1977.6813193523608,4632.441516551485,4632.441516551485,5.559954630435431,5.194327734435824,-2.3560152143452484,7.550342948781072,3.394286155123819,3.394286155123819,0.9697960443210911,0.0,0.0,0.00023921252690697385,8.022375368798832e-05,0.00015898877321898552,0.0006403486603647673,0.09593968502583287,0.07219303930770081,0.023746645718132068,0.09593954712883875,0.07219303930885836,0.023746645718512843,0.37950232044842136,0.37950232044842136,0.12483069336487115,0.0,5.303841705719094,4.614187271846333,7.412934685265839,5.2876648790845024,4.594829106783209,7.406550460523533,24918.30870533289,21180.562399532955,0.85,1.069273592097272,0.6666207020614415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450075805152762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.611570250538,1540.760011171378,0.37950232044842136,0.12483069336487115,6.112874298809886,3.394286155123819
2104.0,-29.766672841019616,5.194262898034815,35.02597901472763,24.31246053837242,5.0987889212059985,-26.28009340062954,-39.84957378180695,1.6122094807901066,0.31324073896962545,-4.970290761216517,40.05393700531859,42639.81823532622,25757.78036812109,25757.78036812109,68397.5986034473,77783.20264161736,77783.20264161736,25757.78036812109,103540.98300973845,103540.98300973845,103540.98300973845,128459.41740880081,91898.01216889906,56754.62776250346,39048.204895995106,24918.434399062364,0.0,63966.63929505747,21180.66923920301,1540.76983240911,0.0,0.8868746070000816,2.816108984436022,0.0014959135982669303,355066.86389189796,1556860.1506216703,4.384695698035244,1556860.1506216703,4.384695698035244,0.85,0.09594120815787688,4.027634451161993,1.2681453541247176,1.0,0.0,4.02763445116253,1.284184794414461,1.284491942566144,3.136335571547115,19394.339603244807,1977.6722533428651,4632.441516551485,4632.441516551485,5.560303411514171,5.194262898034815,-2.355867545582886,7.5501304436177,3.3945946230307826,3.3945946230307826,0.969884178008795,0.0,0.0,0.00023916508231770065,8.020864536771107e-05,0.00015895643694998956,0.0006402184216937371,0.09594120815597744,0.0721929124143603,0.023748295741617145,0.09594110248234165,0.07219291241578957,0.023748295742087304,0.37949958886269164,0.37949958886269164,0.12483868801974798,0.0,5.299890465548117,4.609461125398639,7.411217536364347,5.283531500186143,4.590155067711578,7.403930127711476,24918.434399062364,21180.66923920301,0.85,1.0692698468642576,0.6665946297200717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500872729252259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.581056657493,1540.76983240911,0.37949958886269164,0.12483868801974798,6.112874298809886,3.3945946230307826
2105.0,-29.768575338936273,5.194185640330778,35.02604969010737,24.31190062724056,5.098485476668013,-26.28183626579889,-39.85122354989869,1.6117464035043099,0.3086974338988284,-4.970473465481126,40.054016621507266,42638.42161380924,25759.270924484455,25759.270924484455,68397.69253829369,77782.15759537864,77782.15759537864,25759.270924484455,103541.4285198631,103541.4285198631,103541.4285198631,128459.9688612872,91897.6121334931,56753.87615181702,39048.595535195636,24918.54034142411,0.0,63967.135876619745,21180.75929021049,1540.7778896742764,0.0,0.8868733898173552,2.816147205560447,0.0014959135982669303,355064.3359822699,1556863.5873270726,4.3847365943416365,1556863.5873270726,4.3847365943416365,0.85,0.09594266801240577,4.027634451161993,1.2681445991387594,1.0,0.0,4.0276344511608295,1.2841870563017952,1.284494144296574,3.1363300474004028,19394.255178975625,1977.6636444632597,4632.441516551485,4632.441516551485,5.560625176259182,5.194185640330778,-2.3557048787995876,7.549890519130365,3.394898943607205,3.394898943607205,0.9699711267449157,0.0,0.0,0.00023911781915881127,8.01936913009317e-05,0.00015892412785787957,0.0006400882924812692,0.09594266801076537,0.07219275153196529,0.023749916478800075,0.0959427746684088,0.07219275153319962,0.02374991647920614,0.3794968596660713,0.3794968596660713,0.12484658819307293,0.0,5.295845473887709,4.604775980653869,7.408993545536077,5.279170899379949,4.585691259407497,7.39973853154703,24918.54034142411,21180.75929021049,0.85,1.069263014530143,0.6665676214744165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500986913093215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.550645174018,1540.7778896742764,0.3794968596660713,0.12484658819307293,6.112874298809886,3.394898943607205
2106.0,-29.770472503402768,5.194095510955795,35.02611817379618,24.31129611739891,5.098131237632666,-26.283579410062007,-39.85287705492226,1.6112381442660102,0.3043758832357639,-4.970696522583863,40.05409413331843,42637.0638076763,25760.815524997917,25760.815524997917,68397.87933267422,77781.13756985274,77781.13756985274,25760.815524997917,103541.95309485066,103541.95309485066,103541.95309485066,128460.61202166861,91897.2144009654,56753.14063868402,39048.97084697931,24918.658926817952,0.0,63967.62977379726,21180.86008779526,1540.787637554239,0.0,0.8868719750289993,2.8161778154075283,0.0014959135982669303,355061.2497669553,1556866.9332006052,4.384784130125311,1556866.9332006052,4.384784130125311,0.85,0.09594414498862185,4.027634451161993,1.2681438991008327,1.0,0.0,4.027634451161663,1.2841895290787024,1.2844965571479479,3.1363240082260138,19394.171240710464,1977.6550851422724,4632.441516551485,4632.441516551485,5.560958607454795,5.194095510955795,-2.355579537734092,7.5496750486898865,3.3951994090298783,3.3951994090298783,0.9700569740085366,0.0,0.0,0.0002390706970654235,8.017870594747484e-05,0.00015889199111794865,0.0006399588574403754,0.09594414498668906,0.072192618963032,0.02375152602365706,0.09594427145145776,0.07219261896448632,0.023751526024135525,0.37949413171741075,0.37949413171741075,0.12485438088798022,0.0,5.291804843417424,4.600147439343516,7.406614830784292,5.275072405819628,4.581212915165736,7.396661617748862,24918.658926817952,21180.86008779526,0.85,1.0692576788376125,0.6665412484165781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501100682745054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.520309371053,1540.787637554239,0.37949413171741075,0.12485438088798022,6.112874298809886,3.3951994090298783
2107.0,-29.772362056205996,5.19399262845461,35.026184266765995,24.310674669127934,5.097750121119473,-26.285318390412506,-39.854529896378494,1.6107064553004875,0.30030269475986415,-4.9709331198846,40.054161464537785,42635.736207226335,25762.34590014216,25762.34590014216,68398.0821073685,77780.15795579695,77780.15795579695,25762.34590014216,103542.50385593911,103542.50385593911,103542.50385593911,128461.23800771528,91896.84312734567,56752.42137867185,39049.357498526464,24918.734151776167,0.0,63968.09165030263,21180.92402900974,1540.795274934521,0.0,0.8868705282056409,2.816203592760731,0.0014959135982669303,355057.9762326354,1556869.8396232969,4.384832742366643,1556869.8396232969,4.384832742366643,0.85,0.09594558367053337,4.027634451161993,1.2681432199431586,1.0,0.0,4.027634451162293,1.2841921109641743,1.2844990793874562,3.1363177026045084,19394.092886385955,1977.6470952247664,4632.441516551485,4632.441516551485,5.561288967835766,5.19399262845461,-2.3554717388394315,7.549464367294041,3.395495862735643,3.395495862735643,0.9701416750673265,0.0,0.0,0.00023902377253523816,8.016372919490266e-05,0.0001588600433403355,0.0006398301834706226,0.09594558366857835,0.07219247149205606,0.023753112176522286,0.09594546871687508,0.07219247149352706,0.023753112177006302,0.3794914050776299,0.3794914050776299,0.12486207673090813,0.0,5.2878098842307395,4.595612357118284,7.4041362439945715,5.271235814644456,4.5770260861792735,7.393756953672494,24918.734151776167,21180.92402900974,0.85,1.0692531282828242,0.6665156816042772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450121413515159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.490016998277,1540.795274934521,0.3794914050776299,0.12486207673090813,6.112874298809886,3.395495862735643
2108.0,-29.774246461300727,5.193878868811798,35.02624825645982,24.310145910736196,5.09748040250709,-26.287041596487626,-39.85616146875543,1.6102755376681739,0.2954097268737428,-4.97109814968048,40.05423238695137,42634.34274105844,25763.651157137363,25763.651157137363,68397.9938981958,77779.10250735645,77779.10250735645,25763.651157137363,103542.75366449382,103542.75366449382,103542.75366449382,128461.57047596014,91896.43904258855,56751.67927618616,39049.73307378044,24918.816811466313,0.0,63968.54988524675,21180.994289746366,1540.801752523131,0.0,0.8868694323286445,2.8162484656751268,0.0014959135982669303,355055.6929124895,1556872.9010680853,4.38486956313022,1556872.9010680853,4.38486956313022,0.85,0.09594694018089693,4.027634451161993,1.268142438582145,1.0,0.0,4.027634451162413,1.2841942215859208,1.284501130425398,3.1363125479478096,19394.00760753364,1977.6383992019335,4632.441516551485,4632.441516551485,5.561570732212184,5.193878868811798,-2.3553177770788483,7.549196645890646,3.395788319032712,3.395788319032712,0.9702252340093462,0.0,0.0,0.00023897698429182877,8.01489477025289e-05,0.00015882803658929986,0.0006397012719774817,0.09594694017945343,0.07219227453716832,0.023754665642285115,0.09594728230324932,0.07219227453825444,0.023754665642642493,0.3794886820691098,0.3794886820691098,0.12486968744753907,0.0,5.2836407339186735,4.591090225042649,7.400909330177399,5.266507876554215,4.572690934023797,7.387677632577493,24918.816811466313,21180.994289746366,0.85,1.0692440898049906,0.666489123444884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501327134056037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.459813873671,1540.801752523131,0.3794886820691098,0.12486968744753907,6.112874298809886,3.395788319032712
2109.0,-29.77612298916322,5.193752296007319,35.02631019498112,24.30948793133723,5.097063100574681,-26.288772471624796,-39.85780543936414,1.6097125830104835,0.2913055842935819,-4.9713731677085296,40.05430062048229,42633.03487131823,25765.188736537486,25765.188736537486,68398.22360785572,77778.12144079986,77778.12144079986,25765.188736537486,103543.31017733735,103543.31017733735,103543.31017733735,128462.24195441409,91896.04640849301,56750.95983890701,39050.09618842889,24918.931777076745,0.0,63969.02796550564,21181.092010515233,1540.8126260903039,0.0,0.8868677868237381,2.81627017028736,0.0014959135982669303,355051.8878421652,1556875.8464485626,4.384924851154873,1556875.8464485626,4.384924851154873,0.85,0.09594838714559784,4.027634451161993,1.2681418127240613,1.0,0.0,4.0276344511606395,1.284196948919674,1.2845037985844585,3.1363058871540113,19393.924745251756,1977.6299496007052,4632.441516551485,4632.441516551485,5.561902647767865,5.193752296007319,-2.3552524181762107,7.54900471418353,3.396077322587888,3.396077322587888,0.9703078064536823,0.0,0.0,0.00023893040001821394,8.013405643483986e-05,0.00015879634358337407,0.0006395736241349542,0.09594838714326982,0.07219216214251989,0.023756225000749934,0.09594852085086271,0.0721921621442715,0.023756225001326337,0.37948595972785254,0.37948595972785254,0.12487718301223491,0.0,5.279581188263592,4.586638344343612,7.397914807337372,5.2626787520021026,4.568312350395047,7.3853963893915875,24918.931777076745,21181.092010515233,0.85,1.0692396896313394,0.6664636969989207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501439826790679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.429650889733,1540.8126260903039,0.37948595972785254,0.12487718301223491,6.112874298809886,3.396077322587888
2110.0,-29.77799346444191,5.193614128560378,35.02636970607524,24.308860685583227,5.0966834411508675,-26.290494133410228,-39.859440399426944,1.609184110093673,0.28696998255679773,-4.971608554957364,40.054353792261125,42631.716069247916,25766.58009363301,25766.58009363301,68398.29616288093,77777.11241162625,77777.11241162625,25766.58009363301,103543.69250525926,103543.69250525926,103543.69250525926,128462.64909267201,91895.6386116323,56750.24226915089,39050.44038053489,24918.956587412762,0.0,63969.39696794766,21181.11309930085,1540.8175035909132,0.0,0.8868663973458863,2.81629953418462,0.0014959135982669303,355048.6311173174,1556878.1416737437,4.384971536925346,1556878.1416737437,4.384971536925346,0.85,0.09594972352172008,4.027634451161993,1.268141169282608,1.0,0.0,4.02763445116232,1.2841995147727572,1.2845063054276753,3.1362996207600147,19393.838682989703,1977.6211736923112,4632.441516551485,4632.441516551485,5.5622029984772166,5.193614128560378,-2.355164860645923,7.5487789892063,3.3963622712398895,3.3963622712398895,0.9703892203542541,0.0,0.0,0.00023888397432346025,8.011924932238856e-05,0.0001587647250010717,0.0006394462760435761,0.09594972351991866,0.07219197808883579,0.023757745431082878,0.0959496746648901,0.07219197809019118,0.023757745431528907,0.3794832391675677,0.3794832391675677,0.12488459840249275,0.0,5.275498124031742,4.582229758656979,7.394692585569601,5.258578537514154,4.564151793623239,7.381341362734702,24918.956587412762,21181.11309930085,0.85,1.0692346560207908,0.6664392364150135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501552050105035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.399582899512,1540.8175035909132,0.3794832391675677,0.12488459840249275,6.112874298809886,3.3963622712398895
2111.0,-29.779857007608218,5.193464305267741,35.02642694576292,24.308220797125273,5.096283095229511,-26.29221162409275,-39.86107473084701,1.6086377116880544,0.28275756189134427,-4.971864410189353,40.054406653789684,42630.42454864146,25767.97879511641,25767.97879511641,68398.40334375788,77776.13608712502,77776.13608712502,25767.97879511641,103544.11488224144,103544.11488224144,103544.11488224144,128463.1121407148,91895.25234659597,56749.54080800724,39050.79059843192,24918.997258473366,0.0,63969.787856905285,21181.14766970236,1540.823802423105,0.0,0.8868649048834454,2.816324897426092,0.0014959135982669303,355045.0912321405,1556880.4235091268,4.3850216830379605,1556880.4235091268,4.3850216830379605,0.85,0.09595106644111792,4.027634451161993,1.2681405456224462,1.0,0.0,4.027634451161159,1.2842021640459815,1.2845088959423008,3.136293150661426,19393.757164846764,1977.6128611551105,4632.441516551485,4632.441516551485,5.562504934611411,5.193464305267741,-2.3550993903166706,7.548563695584412,3.3966435112200744,3.3966435112200744,0.9704695746343069,0.0,0.0,0.00023883772894981578,8.010445043116804e-05,0.00015873327851864775,0.0006393196211075976,0.09595106643913262,0.07219181044104692,0.023759255998085708,0.09595076954866112,0.07219181044254062,0.02375925599857729,0.3794805196907044,0.3794805196907044,0.12489193384311666,0.0,5.2714479085015,4.577896546174884,7.391373706878369,5.254621972080713,4.560081425190447,7.377595664635294,24918.997258473366,21181.14766970236,0.85,1.069229797928344,0.6664149745814684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501663913101435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.36957361179,1540.823802423105,0.3794805196907044,0.12489193384311666,6.112874298809886,3.3966435112200744
2112.0,-29.781714161962235,5.193304681664472,35.026482226199,24.307689105067425,5.095995699608117,-26.293912068211416,-39.86268377685917,1.6081936058317954,0.277945465318453,-4.972048201784368,40.05446406488119,42629.0560258748,25769.154832392313,25769.154832392313,68398.21085826712,77775.14043448665,77775.14043448665,25769.154832392313,103544.29526687897,103544.29526687897,103544.29526687897,128463.34506297953,91894.88990369508,56748.8054949799,39051.20489857242,24919.049796100553,0.0,63970.25469467297,21181.19232668547,1540.8291848296353,0.0,0.8868637624365278,2.816366531486032,0.0014959135982669303,355042.54840053874,1556882.9017350674,4.385060068853159,1556882.9017350674,4.385060068853159,0.85,0.0959523322288913,4.027634451161993,1.2681398010766136,1.0,0.0,4.027634451161338,1.2842043348757857,1.2845110081131577,3.136287849045117,19393.68067417476,1977.6050612772722,4632.441516551485,4632.441516551485,5.562758804470687,5.193304681664472,-2.3549868582905273,7.548291539954999,3.3969210047410634,3.3969210047410634,0.9705488584974467,0.0,0.0,0.00023879165032504915,8.008988296829785e-05,0.0001587017673567513,0.0006391927056663473,0.09595233222745432,0.0721915951700467,0.023760737057407628,0.09595239957563696,0.07219159517112783,0.02376073705776346,0.37947780271416226,0.37947780271416226,0.12489919731203222,0.0,5.267254332063828,4.5736181519045545,7.387303395788024,5.249993667102842,4.556158371469962,7.370661534284352,24919.049796100553,21181.19232668547,0.85,1.0692189859916703,0.6663887181525427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450177536316295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.339640848211,1540.8291848296353,0.37947780271416226,0.12489919731203222,6.112874298809886,3.3969210047410634
2113.0,-29.783564960555903,5.193133399745802,35.02653562441533,24.307021626178198,5.095568994306715,-26.295620723518073,-39.864309097733326,1.6076247572439886,0.27364492693965303,-4.972336721999288,40.05451980123444,42627.78258366406,25770.55383024038,25770.55383024038,68398.33641390444,77774.15916165181,77774.15916165181,25770.55383024038,103544.71299189219,103544.71299189219,103544.71299189219,128463.85092621527,91894.4828731152,56748.106295026664,39051.529531209475,24919.137934323073,0.0,63970.66746553255,21181.26724417461,1540.8390213824703,0.0,0.8868620934163437,2.8163892427485324,0.0014959135982669303,355038.556634637,1556885.3076715616,4.38511614746598,1556885.3076715616,4.38511614746598,0.85,0.09595368835138848,4.027634451161993,1.2681392235727986,1.0,0.0,4.0276344511595426,1.2842070884130157,1.2845137033433545,3.136281124362288,19393.59477363014,1977.5963018594668,4632.441516551485,4632.441516551485,5.563060804580795,5.193133399745802,-2.3549584568069397,7.548091856552742,3.397195292129523,3.397195292129523,0.9706272263227209,0.0,0.0,0.00023874573754345738,8.007517064764617e-05,0.00015867056689581122,0.0006390670416149729,0.09595368834904486,0.07219146304943952,0.023762225299605342,0.09595360531858374,0.07219146305120276,0.023762225300185725,0.37947508817470693,0.37947508817470693,0.12490635540409646,0.0,5.26313666732301,4.5693784747263635,7.383425080326674,5.245981648938937,4.551875848392342,7.367345299102453,24919.137934323073,21181.26724417461,0.85,1.0692140495604103,0.6663645116198287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501886432764413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.309773955732,1540.8390213824703,0.37947508817470693,0.12490635540409646,6.112874298809886,3.397195292129523
2114.0,-29.785408285027508,5.192952019337657,35.026586871282404,24.30642225025224,5.09520961666293,-26.297315917150875,-39.865921042487,1.6071172487612488,0.26912006745175177,-4.972567534457824,40.05456393406327,42626.4860391037,25771.76564897745,25771.76564897745,68398.25168808115,77773.18089687427,77773.18089687427,25771.76564897745,103544.94654585172,103544.94654585172,103544.94654585172,128464.09543843502,91894.10309509374,56747.40823722169,39051.88317541339,24919.148892583296,0.0,63971.03206799669,21181.2765586958,1540.8431907247045,0.0,0.886860759855274,2.8164216299843816,0.0014959135982669303,355035.3632986482,1556887.212727926,4.385160954849181,1556887.212727926,4.385160954849181,0.85,0.09595492668254607,4.027634451161993,1.268138558152132,1.0,0.0,4.027634451161933,1.2842095548597312,1.2845161116627515,3.1362751008357934,19393.514624519747,1977.5881289247345,4632.441516551485,4632.441516551485,5.56332239854431,5.192952019337657,-2.3548937707344484,7.547845790072105,3.3974657965534987,3.3974657965534987,0.9707045133009996,0.0,0.0,0.0002387000182557999,8.006058187463856e-05,0.00015863943638116132,0.0006389416592816866,0.09595492668088348,0.07219125315322616,0.02376367352765732,0.09595482409972368,0.072191253154477,0.023763673528069077,0.3794723750814952,0.3794723750814952,0.12491343812887372,0.0,5.258961451338678,4.565192187316029,7.3791494712020835,5.241687601909575,4.548012073992709,7.361594104354083,24919.148892583296,21181.2765586958,0.85,1.0692066311417117,0.6663404459974126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501997123865886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.279972485172,1540.8431907247045,0.3794723750814952,0.12491343812887372,6.112874298809886,3.3974657965534987
2115.0,-29.787244541718767,5.192760881380724,35.026636328464186,24.3058408954181,5.0948682134588825,-26.299002951541627,-39.8675166076049,1.6066266232566817,0.26442508147277977,-4.972797282013505,40.054614298666436,42625.15217912612,25772.936554831995,25772.936554831995,68398.08873395811,77772.20299524028,77772.20299524028,25772.936554831995,103545.13955007227,103545.13955007227,103545.13955007227,128464.34486951113,91893.7281034927,56746.67728727692,39052.2786846842,24919.20531943886,0.0,63971.484004123064,21181.32452152303,1540.8499733115448,0.0,0.886859409146714,2.8164563742166977,0.0014959135982669303,355032.18471818435,1556889.3867898523,4.385206338477938,1556889.3867898523,4.385206338477938,0.85,0.09595616907178926,4.027634451161993,1.2681378438277173,1.0,0.0,4.0276344511620366,1.2842119420261828,1.28451844091817,3.1362692709486395,19393.43548554506,1977.5800589951778,4632.441516551485,4632.441516551485,5.563575160689361,5.192760881380724,-2.3548343013123287,7.547595182693053,3.397732969129951,3.397732969129951,0.9707808483228432,0.0,0.0,0.00023865448228697718,8.004614376396651e-05,0.00015860833852301067,0.0006388164084768417,0.09595616907006702,0.07219105882306982,0.0237651102469972,0.09595628406938732,0.07219105882436552,0.023765110247423744,0.379469663557806,0.379469663557806,0.12492043387179552,0.0,5.254727520988922,4.5610546015946625,7.374486489470087,5.237222363486296,4.544071312758433,7.355383893418718,24919.20531943886,21181.32452152303,0.85,1.069196530278237,0.666314887683063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502107369563255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.250259052906,1540.8499733115448,0.379469663557806,0.12492043387179552,6.112874298809886,3.397732969129951
2116.0,-29.789074450146074,5.19255910668819,35.02668387458925,24.305188573803775,5.094443084918917,-26.3006926446906,-39.86912760939447,1.606061279438723,0.26023444078367675,-4.973084455383608,40.05465754863788,42623.90999284457,25774.21296310401,25774.21296310401,68398.12295594858,77771.27678705716,77771.27678705716,25774.21296310401,103545.48975016117,103545.48975016117,103545.48975016117,128464.73905948689,91893.36834623828,56746.0015519257,39052.629771458414,24919.24930932572,0.0,63971.879080784136,21181.361912926863,1540.8573990085958,0.0,0.8868577921066403,2.816477807829177,0.0014959135982669303,355028.2116772232,1556891.2537401016,4.385260670933841,1556891.2537401016,4.385260670933841,0.85,0.09595743239769934,4.027634451161993,1.2681373448995878,1.0,0.0,4.027634451162026,1.284214678094427,1.2845211193708228,3.136262589007603,19393.35956165724,1977.5723169132414,4632.441516551485,4632.441516551485,5.563850697523977,5.19255910668819,-2.354823611339357,7.5473827180275475,3.3979968958785056,3.3979968958785056,0.9708562559652874,0.0,0.0,0.0002386091117052319,8.00315684104915e-05,0.00015857754329474038,0.0006386923765545288,0.09595743239550615,0.07219089403134435,0.023766538364161805,0.09595730178528833,0.07219089403299431,0.02376653836470503,0.3794669534534458,0.3794669534534458,0.12492733367822202,0.0,5.2505812600030595,4.557002189005459,7.36992049677815,5.2333188961673045,4.540251188997388,7.3510929890547345,24919.24930932572,21181.361912926863,0.85,1.069190462102496,0.666291354972062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502217194140166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.22062576769,1540.8573990085958,0.3794669534534458,0.12492733367822202,6.112874298809886,3.3979968958785056
2117.0,-29.79089878438761,5.1923484151263395,35.026729516472365,24.30461092097687,5.094110210806161,-26.302368093853886,-39.87071755165232,1.605579520247314,0.2553800426528028,-4.973304766828481,40.05469717503336,42622.60469645345,25775.282987422088,25775.282987422088,68397.88768387554,77770.27935896021,77770.27935896021,25775.282987422088,103545.5623463823,103545.5623463823,103545.5623463823,128464.82127718061,91892.97247093222,56745.297808323856,39052.971847342626,24919.258930798318,0.0,63972.23077814095,21181.37009117857,1540.8613812192016,0.0,0.8868565282184252,2.816515747900304,0.0014959135982669303,355025.1636940399,1556892.9642747156,4.385303137600814,1556892.9642747156,4.385303137600814,0.85,0.09595859598525526,4.027634451161993,1.2681366217834875,1.0,0.0,4.027634451164044,1.2842170231948182,1.2845234069497529,3.1362568618987954,19393.27601534383,1977.5637975602097,4632.441516551485,4632.441516551485,5.5640816824839066,5.1923484151263395,-2.354769274883548,7.5471176900098875,3.3982572953152257,3.3982572953152257,0.9709306558043502,0.0,0.0,0.0002385638872391977,8.001718599630091e-05,0.00015854670124289678,0.000638568156043979,0.09595859598373283,0.07219066494975021,0.02376793103398262,0.09595870564487519,0.07219066495089554,0.02376793103435972,0.37946424689332825,0.37946424689332825,0.12493415951079956,0.0,5.246311660821789,4.5529611773635565,7.364818441649845,5.228684809481308,4.536382009650424,7.343978326183958,24919.258930798318,21181.37009117857,0.85,1.0691809063386113,0.6662672878216624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450232664061278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.191058450806,1540.8613812192016,0.37946424689332825,0.12493415951079956,6.112874298809886,3.3982572953152257
2118.0,-29.792717605039773,5.192126867692368,35.02677323047164,24.303904186841123,5.093629355190699,-26.304053379475704,-39.87232401324434,1.604965129601264,0.25134429271338377,-4.97363252759139,40.05473230434432,42621.39184843902,25776.58569207663,25776.58569207663,68397.97754051565,77769.35834075641,77769.35834075641,25776.58569207663,103545.94403283304,103545.94403283304,103545.94403283304,128465.23231563489,91892.59086727444,56744.62437485451,39053.296102688815,24919.288282801845,0.0,63972.584385490656,21181.39504038157,1540.8689796348706,0.0,0.8868547341005836,2.8165304184167312,0.0014959135982669303,355020.6292000542,1556894.4806869116,4.385363420134105,1556894.4806869116,4.385363420134105,0.8500000000000001,0.09595984489989617,4.027634451161993,1.268136151977815,1.0,0.0,4.02763445116205,1.2842199879316043,1.2845263144982992,3.1362496215691196,19393.19548094751,1977.5555853372468,4632.441516551485,4632.441516551485,5.564362895889385,5.192126867692368,-2.3548006797014556,7.546927547393823,3.3985146685385477,3.3985146685385477,0.9710041910110137,0.0,0.0,0.00023851880731346286,8.000265657709419e-05,0.00015851615073636868,0.0006384451097713861,0.09595984489734129,0.07219051364838085,0.02376933124896044,0.0959594845437556,0.07219051365030286,0.023769331249593316,0.37946154115865394,0.37946154115865394,0.12494089059918165,0.0,5.242195040773311,4.548995541319073,7.360109498271413,5.224976820304789,4.53251507253259,7.3406305578729985,24919.288282801845,21181.39504038157,0.85,1.0691764010714049,0.6662446461691768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502435755263223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.161541806496,1540.8689796348706,0.37946154115865394,0.12494089059918165,6.112874298809886,3.3985146685385477
2119.0,-29.794529941236288,5.191896867979998,35.02681490029933,24.303318501357012,5.093279589086387,-26.305719717614924,-39.87390497988088,1.6044693654402031,0.24664430076450117,-4.973860763270576,40.054760190741646,42620.10125140636,25777.599965484365,25777.599965484365,68397.70121689072,77768.39676539344,77768.39676539344,25777.599965484365,103545.9967308778,103545.9967308778,103545.9967308778,128465.24768063205,91892.21916509798,56743.92365101047,39053.661682319456,24919.250949754245,0.0,63972.9126320737,21181.363307291107,1540.8705519336277,0.0,0.8868534723640641,2.816565413901733,0.0014959135982669303,355017.4716393164,1556895.684448095,4.38540581470266,1556895.684448095,4.38540581470266,0.85,0.09596094887285161,4.027634451161993,1.2681354321585974,1.0,0.0,4.027634451161521,1.28422239786475,1.2845286673270593,3.136243736177361,19393.11703617954,1977.5475861970747,4632.441516551485,4632.441516551485,5.564581845962281,5.191896867979998,-2.354764175647741,7.546661043627739,3.3987684157545104,3.3987684157545104,0.9710766902155744,0.0,0.0,0.00023847389591230523,7.998836012466287e-05,0.00015848553578764237,0.0006383218039491754,0.09596094887140381,0.07219026134078671,0.023770687530617108,0.09596063823730998,0.07219026134187588,0.02377068753097573,0.37945883796311275,0.37945883796311275,0.1249475663396168,0.0,5.237969229029034,4.545073544342927,7.354822793579444,5.2205050640350805,4.528955483476182,7.333228643543237,24919.250949754245,21181.363307291107,0.85,1.0691665957163032,0.6662210535344328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502544541701556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.132074806617,1540.8705519336277,0.37945883796311275,0.1249475663396168,6.112874298809886,3.3987684157545104
