time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2120.0,-29.796335161507777,5.1916590697170175,35.02685522837888,24.302776192221813,5.092986891172715,-26.307373943927008,-39.87547274501992,1.604025673567351,0.24135042163538856,-4.974070519074173,40.054804448711145,42618.78683124872,25778.53579155774,25778.53579155774,68397.32262280646,77767.3798960421,77767.3798960421,25778.53579155774,103545.91568759983,103545.91568759983,103545.91568759983,128465.22665050204,91891.81239865936,56743.21933376656,39053.992294325326,24919.310962902204,0.0,63973.303257227526,21181.414318466872,1540.87729008703,0.0,0.8868522453621768,2.8166103563023412,0.0014959135982669303,355014.56976062275,1556897.5949159604,4.385447042260087,1556897.5949159604,4.385447042260087,0.85,0.09596207356149385,4.027634451161993,1.268134722230025,1.0,0.0,4.027634451160836,1.2842245640361278,1.2845307765721297,3.136238446104577,19393.031191379814,1977.5388324636665,4632.441516551485,4632.441516551485,5.564783861696322,5.1916590697170175,-2.3547190260627704,7.546378095779788,3.3990192439540996,3.3990192439540996,0.9711483554154571,0.0,0.0,0.00023842916859520853,7.997418538374217e-05,0.00015845498321146636,0.0006381987493407971,0.09596207356000426,0.07219003650700248,0.023772037053001783,0.09596245629836724,0.07219003650812306,0.023772037053370786,0.3794561368025574,0.3794561368025574,0.1249541596115458,0.0,5.233564398699571,4.541130022669336,7.34887472589503,5.215420940709578,4.524960769574534,7.324671768924475,24919.310962902204,21181.414318466872,0.85,1.0691541493142942,0.6661964391597016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450265294184344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.102677084646,1540.87729008703,0.3794561368025574,0.1249541596115458,6.112874298809886,3.3990192439540996
2121.0,-29.798133481604086,5.191410790046613,35.02689386299741,24.30205667568373,5.092484925975517,-26.309042887147694,-39.87706146491689,1.6033943314943417,0.23739678812847842,-4.974422077014427,40.05483577861697,42617.58945935014,25779.79356044851,25779.79356044851,68397.38301979865,77766.49265017947,77766.49265017947,25779.79356044851,103546.28621062798,103546.28621062798,103546.28621062798,128465.638681952,91891.447747408,56742.54455647833,39054.33687881075,24919.352471324022,0.0,63973.689350134766,21181.44960062542,1540.886245924077,0.0,0.8868503438982749,2.816621178512448,0.0014959135982669303,355009.7061538807,1556898.9473238187,4.385510932055962,1556898.9473238187,4.385510932055962,0.85,0.09596328904001944,4.027634451161993,1.2681342562707143,1.0,0.0,4.027634451161356,1.2842276069428675,1.2845337629908147,3.136231014959931,19392.954234653127,1977.5309850614765,4632.441516551485,4632.441516551485,5.565055374868433,5.191410790046613,-2.3547847113877203,7.546195501434333,3.3992673362580668,3.3992673362580668,0.9712192389308762,0.0,0.0,0.00023838461992537957,7.995982355206838e-05,0.0001584247963733112,0.0006380771677914718,0.09596328903721742,0.0721898955424344,0.023773393494783007,0.09596317701397367,0.07218989554454229,0.023773393495477146,0.37945343334949455,0.37945343334949455,0.12496064326151185,0.0,5.229373819479861,4.537280563670947,7.343512134577736,5.211818865142902,4.521219956154994,7.321372258388976,24919.352471324022,21181.44960062542,0.85,1.069148640864724,0.6661737019120403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502760917901822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.073361507166,1540.886245924077,0.37945343334949455,0.12496064326151185,6.112874298809886,3.3992673362580668
2122.0,-29.799926750314373,5.191155616272583,35.02693067218305,24.301524634379916,5.0921923920216345,-26.310686338324427,-39.87862000996245,1.6029519800071226,0.23231674799126267,-4.974616442295306,40.054859877637426,42616.28852496297,25780.620852883563,25780.620852883563,68396.90937784653,77765.51678673581,77765.51678673581,25780.620852883563,103546.13763961938,103546.13763961938,103546.13763961938,128465.44495491766,91891.07723227459,56741.84897040232,39054.69806874696,24919.307315298287,0.0,63974.005384045246,21181.411218003544,1540.8867195219614,0.0,0.8868492680998674,2.816665118078503,0.0014959135982669303,355007.01724177954,1556899.9875990048,4.385547079309334,1556899.9875990048,4.385547079309334,0.85,0.09596429551929705,4.027634451161993,1.268133571618237,1.0,0.0,4.027634451161383,1.2842297662232407,1.2845358657427646,3.1362257417586283,19392.876040401086,1977.5230114668198,4632.441516551485,4632.441516551485,5.565233961566632,5.191155616272583,-2.3547392168662955,7.545894833138879,3.3995118703403566,3.3995118703403566,0.9712891058115305,0.0,0.0,0.00023834020402623113,7.994573681411116e-05,0.00015839446721211997,0.0006379550130169832,0.09596429551816746,0.0721896054421638,0.023774690076003656,0.09596458713359327,0.07218960544301355,0.023774690076283505,0.3794507311398801,0.3794507311398801,0.1249670707674287,0.0,5.224984060433485,4.533453619293084,7.337270425681027,5.206933190286577,4.517779719170335,7.311923345412367,24919.307315298287,21181.411218003544,0.85,1.0691359555689839,0.6661500756304252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502868482763587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.044123989188,1540.8867195219614,0.3794507311398801,0.1249670707674287,6.112874298809886,3.3995118703403566
2123.0,-29.80171314868427,5.190890565189545,35.026965910906355,24.30081405853855,5.091698972674612,-26.312343695576804,-39.88020314192397,1.6023295195427174,0.22826365087621525,-4.9749658234847365,40.05488775248667,42615.11970465521,25781.806129964552,25781.806129964552,68396.92583461976,77764.63122653273,77764.63122653273,25781.806129964552,103546.43735649728,103546.43735649728,103546.43735649728,128465.78266789649,91890.71291536298,56741.20139338638,39055.01280219622,24919.34531139921,0.0,63974.35811359543,21181.44351468933,1540.8955053620332,0.0,0.8868473901681829,2.816677502105797,0.0014959135982669303,355002.1838296944,1556901.1908649108,4.3856101787019,1556901.1908649108,4.3856101787019,0.8500000000000001,0.09596546683668232,4.027634451161993,1.2681330974167215,1.0,0.0,4.027634451162169,1.2842327669989773,1.2845388104186997,3.1362184135620956,19392.799154234126,1977.5151712597194,4632.441516551485,4632.441516551485,5.565489826012358,5.190890565189545,-2.3548139505146315,7.545704515704177,3.3997539109019357,3.3997539109019357,0.9713582602576959,0.0,0.0,0.0002382959658726524,7.993143019882046e-05,0.00015836453567383193,0.0006378344597221979,0.09596546683395045,0.07218945389399482,0.023776012939955623,0.09596535302486217,0.07218945389604985,0.023776012940632474,0.3794480287246054,0.3794480287246054,0.12497339644991218,0.0,5.220790261792786,4.529714997638166,7.3315572116353565,5.203229474360967,4.514101878777012,7.308019386706803,24919.34531139921,21181.44351468933,0.85,1.06913031801228,0.6661281326025359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502975746997215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.014927723305,1540.8955053620332,0.3794480287246054,0.12497339644991218,6.112874298809886,3.3997539109019357
2124.0,-29.803494291172438,5.190618033770645,35.026999228422724,24.300210177339636,5.09132772078199,-26.313984103595498,-39.88175728647036,1.6018175331810232,0.22354485834455318,-4.9752146870853835,40.054902270102005,42613.85338640671,25782.703770268035,25782.703770268035,68396.55715667474,77763.68317504608,77763.68317504608,25782.703770268035,103546.38694531412,103546.38694531412,103546.38694531412,128465.66692099185,91890.33344909866,56740.50366036206,39055.36643192956,24919.27997567772,0.0,63974.64640760727,21181.38797932606,1540.8961461376355,0.0,0.8868460718205974,2.816710348969585,0.0014959135982669303,354998.74103034433,1556901.8175430757,4.385654475912623,1556901.8175430757,4.385654475912623,0.8499999999999999,0.09596647139950241,4.027634451161993,1.2681324578216304,1.0,0.0,4.027634451164038,1.2842352511297657,1.2845412385031552,3.1362123470904635,19392.719070917585,1977.5070050340928,4632.441516551485,4632.441516551485,5.565683598626708,5.190618033770645,-2.3548195697536976,7.545437603524342,3.3999925465190066,3.3999925465190066,0.9714264418625733,0.0,0.0,0.00023825186540615167,7.991738784230679e-05,0.00015833447756384488,0.0006377133966428772,0.095966471398044,0.07218918468859659,0.023777286709447412,0.095966369378709,0.07218918468969365,0.023777286709808762,0.3794453289517515,0.3794453289517515,0.12497966857453063,0.0,5.216502702231651,4.52600529919755,7.325374505392915,5.198759545429937,4.510697553818318,7.300156423966257,24919.27997567772,21181.38797932606,0.85,1.0691197372298669,0.6661053367125678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503082601787043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.985809317615,1540.8961461376355,0.3794453289517515,0.12497966857453063,6.112874298809886,3.3999925465190066
2125.0,-29.80526920131482,5.190337915352447,35.02703112902474,24.299611534830206,5.090955935348146,-26.315618955407974,-39.88331059282643,1.6013056894167514,0.2188008114573563,-4.975480486848846,40.054927634131005,42612.61049560917,25783.614210183747,25783.614210183747,68396.22470579292,77762.75849611899,77762.75849611899,25783.614210183747,103546.37270630273,103546.37270630273,103546.37270630273,128465.6641370791,91889.974622306,56739.8266216968,39055.7200006769,24919.29143077637,0.0,63975.01143145327,21181.397716159914,1540.9015911109932,0.0,0.8868446280626024,2.8167415530799045,0.0014959135982669303,354995.0639636729,1556902.9124260445,4.385702987085376,1556902.9124260445,4.385702987085376,0.85,0.09596751802497759,4.027634451161993,1.268131816578098,1.0,0.0,4.027634451161351,1.2842377342693512,1.2845436658037401,3.1362062830628927,19392.643343396267,1977.4992829759672,4632.441516551485,4632.441516551485,5.565880134279119,5.190337915352447,-2.354842546690008,7.545180462042454,3.4002284838162877,3.4002284838162877,0.9714938525189394,0.0,0.0,0.00023820792672973336,7.990335533796245e-05,0.00015830457139177093,0.0006375929455139298,0.09596751802321626,0.07218895793340403,0.023778560089812228,0.09596761539621584,0.07218895793472896,0.023778560090248636,0.3794426305550947,0.3794426305550947,0.12498586556152112,0.0,5.212183180484828,4.5223447207687855,7.318912279420601,5.19428129830618,4.507201509645483,7.292543042594616,24919.29143077637,21181.397716159914,0.85,1.0691084405522429,0.6660821083442389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503189143687896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.956736658147,1540.9015911109932,0.3794426305550947,0.12498586556152112,6.112874298809886,3.4002284838162877
2126.0,-29.807036578920318,5.190049985412499,35.02706155088692,24.298981320485495,5.090550406057607,-26.31725040150546,-39.88486327053977,1.6007642286186794,0.2142073322791589,-4.975769091847419,40.05494836349039,42611.39791677713,25784.55159279371,25784.55159279371,68395.94950957084,77761.84257243799,77761.84257243799,25784.55159279371,103546.3941652317,103546.3941652317,103546.3941652317,128465.68551503272,91889.60784904353,56739.16319328509,39056.04961750938,24919.291349801013,0.0,63975.34096731039,21181.39764733086,1540.906932123717,0.0,0.8868430850626339,2.8167681231727433,0.0014959135982669303,354991.0714438455,1556903.8072457716,4.385754832969233,1556903.8072457716,4.385754832969233,0.85,0.09596855872862141,4.027634451161993,1.2681312484154477,1.0,0.0,4.0276344511610835,1.2842403554539576,1.2845462314310199,3.1361998819436656,19392.565938836124,1977.4913899074734,4632.441516551485,4632.441516551485,5.566082486020985,5.190049985412499,-2.3548873407289945,7.544937326141493,3.4004616781497488,3.4004616781497488,0.9715604794713568,0.0,0.0,0.0002381641819422171,7.98893307891781e-05,0.00015827485115303897,0.0006374732432565162,0.0959685587266867,0.07218873841051177,0.02377982031617494,0.09596868631927873,0.07218873841196707,0.02377982031665433,0.3794399337662107,0.3794399337662107,0.12499198135907479,0.0,5.2078749807427585,4.5187270642920225,7.312365942557335,5.189976424126598,4.503712527419964,7.285615567101161,24919.291349801013,21181.39764733086,0.85,1.069098631995088,0.6660597235198851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503295314276612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.927729481924,1540.906932123717,0.3794399337662107,0.12499198135907479,6.112874298809886,3.4004616781497488
2127.0,-29.808798372886326,5.189754578334202,35.02709041340245,24.298350721970223,5.090146686178451,-26.31887664022648,-39.886407636199124,1.6002249534946693,0.20956626698921355,-4.976053850552053,40.054963787521885,42610.17481593841,25785.448849395794,25785.448849395794,68395.6236653342,77760.91778331313,77760.91778331313,25785.448849395794,103546.36663270892,103546.36663270892,103546.36663270892,128465.63357668922,91889.23069082288,56738.48772335118,39056.38107496855,24919.266943980303,0.0,63975.64801894885,21181.376902383257,1540.9108332645526,0.0,0.8868415808088792,2.8167957685419247,0.0014959135982669303,354987.1321676293,1556904.473051822,4.385805377071056,1556904.473051822,4.385805377071056,0.85,0.09596956302811155,4.027634451161993,1.2681306912424044,1.0,0.0,4.0276344511608135,1.2842429661321224,1.2845487867360807,3.136193506507889,19392.486342613716,1977.4832733516255,4632.441516551485,4632.441516551485,5.56627617580614,5.189754578334202,-2.3549341683834126,7.544688746717615,3.4006920491434522,3.4006920491434522,0.971626299755272,0.0,0.0,0.00023812058272241395,7.987538357634194e-05,0.000158245199146072,0.00063735381581171,0.09596956302628677,0.07218850220657785,0.023781060819708915,0.09596970839561662,0.07218850220795045,0.023781060820161105,0.3794372384270911,0.3794372384270911,0.12499802279420096,0.0,5.203555412879268,4.515141108835962,7.305677491101733,5.185620117541248,4.5002606487872185,7.278366336391969,24919.266943980303,21181.376902383257,0.85,1.069088407593405,0.666037408535788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503401035761865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.898814043847,1540.9108332645526,0.3794372384270911,0.12499802279420096,6.112874298809886,3.4006920491434522
2128.0,-29.81055419621191,5.189451277693099,35.0271176319133,24.297685478255175,5.089695402856209,-26.320502261288365,-39.88795556416733,1.5996434679091314,0.20530397528881394,-4.976370559649106,40.05497362701534,42608.99270414782,25786.396076932393,25786.396076932393,68395.38878108021,77760.04539573222,77760.04539573222,25786.396076932393,103546.4414726646,103546.4414726646,103546.4414726646,128465.6702541193,91888.88426754219,56737.83157586254,39056.72521297739,24919.22878145468,0.0,63975.95399443207,21181.344464236478,1540.914717066315,0.0,0.8868399342287312,2.8168147184816164,0.0014959135982669303,354982.7509384704,1556904.8977913582,4.385860703584491,1556904.8977913582,4.385860703584491,0.85,0.09597056971218453,4.027634451161993,1.2681301835225898,1.0,0.0,4.027634451161832,1.2842457738022628,1.2845515392789513,3.1361866500345856,19392.41323275428,1977.4758182207258,4632.441516551485,4632.441516551485,5.566480652761372,5.189451277693099,-2.355009611809825,7.544460889502924,3.4009196846505194,3.4009196846505194,0.971691338471577,0.0,0.0,0.0002380771385739936,7.986140645097917e-05,0.0001582157321230144,0.00063723513341447,0.09597056971008407,0.07218827819179686,0.0237822915182872,0.09597041773269621,0.07218827819337681,0.023782291518807716,0.37943454375920727,0.37943454375920727,0.12500399175354196,0.0,5.199322553239085,4.511637255938524,7.299091363337709,5.18167453493794,4.497024933613488,7.272126763676965,24919.22878145468,21181.344464236478,0.85,1.0690796230570125,0.6660157456636935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503506424707013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.869951552098,1540.914717066315,0.37943454375920727,0.12500399175354196,6.112874298809886,3.4009196846505194
2129.0,-29.812304812179523,5.189141732913757,35.027143357298634,24.29709912920373,5.08934294223679,-26.322113311796002,-39.88948623938484,1.5991514418293824,0.20029882720700698,-4.976620057046759,40.054984573249605,42607.76139311357,25787.14537352107,25787.14537352107,68394.90676663464,77759.0922903653,77759.0922903653,25787.14537352107,103546.23766388636,103546.23766388636,103546.23766388636,128465.41947550075,91888.49503514242,56737.16413779415,39057.03433038697,24919.181811614388,0.0,63976.21614200136,21181.304539872228,1540.9165980451712,0.0,0.8868386255071157,2.8168512597135167,0.0014959135982669303,354979.29951942357,1556905.3703054688,4.385904677859332,1556905.3703054688,4.385904677859332,0.85,0.0959714958680973,4.027634451161993,1.268129537883215,1.0,0.0,4.027634451162786,1.2842481630464821,1.2845538734708664,3.1361808154022772,19392.331088373052,1977.4674418249915,4632.441516551485,4632.441516551485,5.566642402582931,5.189141732913757,-2.355039798004342,7.544181530918099,3.4011444465876775,3.4011444465876775,0.9717555561679079,0.0,0.0,0.00023803383054027668,7.984758733395206e-05,0.00015818624320632462,0.0006371163628376828,0.09597149586668105,0.07218800179259222,0.02378349407408883,0.09597163823723075,0.0721880017936575,0.02378349407443981,0.3794318522185636,0.3794318522185636,0.12500990448092447,0.0,5.194959286800156,4.508129555717517,7.291987467184924,5.17691888425378,4.49362865825708,7.263084094773205,24919.181811614388,21181.304539872228,0.85,1.0690677081436886,0.6659937702245714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503611457947672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.841149945714,1540.9165980451712,0.3794318522185636,0.12500990448092447,6.112874298809886,3.4011444465876775
2130.0,-29.814049980681464,5.1888248803540264,35.02716777898212,24.296456307079666,5.088914861132438,-26.323727021757097,-39.89102100078014,1.5985919021839978,0.19583303121123663,-4.976930987391566,40.05499805066126,42606.57081494681,25788.02230716761,25788.02230716761,68394.59312211443,77758.21678999705,77758.21678999705,25788.02230716761,103546.23909716465,103546.23909716465,103546.23909716465,128465.41667464269,91888.15059198425,56736.50461683663,39057.38441683068,24919.17757747804,0.0,63976.56199430872,21181.300940856334,1540.9223536075579,0.0,0.8868369951185683,2.8168735578531736,0.0014959135982669303,354974.9983053497,1556905.9520826018,4.3859594605684045,1556905.9520826018,4.3859594605684045,0.85,0.09597248322582083,4.027634451161993,1.2681289922492582,1.0,0.0,4.027634451162641,1.2842508675831863,1.2845565232124567,3.1361742108389943,19392.258396402613,1977.4600293069104,4632.441516551485,4632.441516551485,5.566831705274264,5.1888248803540264,-2.3551199663343847,7.543944846688412,3.401366819375398,3.401366819375398,0.9718190912501138,0.0,0.0,0.00023799066449385446,7.983373354590194e-05,0.00015815693094795252,0.000636998303776022,0.09597248322373705,0.07218778297807403,0.023784700245663024,0.09597257997967534,0.0721877829796414,0.023784700246179426,0.37942916061040594,0.37942916061040594,0.1250157364207061,0.0,5.190660815720605,4.504690888081143,7.284937003133905,5.172764018602777,4.490350243666171,7.256126776738768,24919.17757747804,21181.300940856334,0.85,1.069057026355976,0.6659715603151204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450371618112953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.812394132621,1540.9223536075579,0.37942916061040594,0.1250157364207061,6.112874298809886,3.401366819375398
2131.0,-29.81578869081745,5.18850146358503,35.027190723417576,24.295830318611138,5.088512534943218,-26.325332342305337,-39.89254692625252,1.5980561864071536,0.19114278149658048,-4.977217637835774,40.0550038657206,42605.37153400067,25788.810012279588,25788.810012279588,68394.18154628025,77757.30519391922,77757.30519391922,25788.810012279588,103546.11520619881,103546.11520619881,103546.11520619881,128465.24300626002,91887.7778748842,56735.84421486876,39057.704066683815,24919.127800061204,0.0,63976.83186674502,21181.258630052023,1540.9249892214134,0.0,0.8868355159477237,2.816901636558563,0.0014959135982669303,354971.0330003223,1556906.2031003295,4.386009162327665,1556906.2031003295,4.386009162327665,0.85,0.09597340511563429,4.027634451161993,1.2681284196907656,1.0,0.0,4.027634451160412,1.2842534604265858,1.2845590614483047,3.136167879060375,19392.179737443148,1977.4520083252844,4632.441516551485,4632.441516551485,5.567001746301048,5.18850146358503,-2.3551866619643604,7.543688125549391,3.401586471741402,3.401586471741402,0.971881849068972,0.0,0.0,0.00023794766536405985,7.981996171978659e-05,0.00015812770364427326,0.0006368805868808089,0.0959734051139217,0.07218752446127864,0.02378588065264306,0.09597354071628701,0.07218752446256678,0.02378588065306752,0.379426470797747,0.379426470797747,0.12502150223602376,0.0,5.18633180736299,4.5012770694842175,7.277687395571036,5.168360419332373,4.487081636802429,7.248128428255882,24919.127800061204,21181.258630052023,0.85,1.0690460835687512,0.6659500055073346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503820579876028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.783689096561,1540.9249892214134,0.379426470797747,0.12502150223602376,6.112874298809886,3.401586471741402
2132.0,-29.817520037028594,5.188171411241239,35.0272122822622,24.295190849248343,5.088095104641353,-26.326932544703848,-39.894068241678156,1.597507612292973,0.1865000845860436,-4.977518294113297,40.055009396049705,42604.185109676466,25789.606281255023,25789.606281255023,68393.7913909315,77756.40008442667,77756.40008442667,25789.606281255023,103546.0063656817,103546.0063656817,103546.0063656817,128465.0947078951,91887.40255762267,56735.18758277687,39058.016638717556,24919.088342213403,0.0,63977.10498093096,21181.22509088139,1540.9285656260543,0.0,0.8868339665447189,2.8169274589423536,0.0014959135982669303,354966.8739865606,1556906.4418271799,4.386061224085169,1556906.4418271799,4.386061224085169,0.85,0.09597432836294369,4.027634451161993,1.2681278779031708,1.0,0.0,4.027634451162059,1.2842561129934296,1.2845616596646094,3.1361614014622945,19392.100529740426,1977.4439313874184,4632.441516551485,4632.441516551485,5.567173635999512,5.188171411241239,-2.355268093329557,7.543439504570796,3.4018036158166782,3.4018036158166782,0.9719438902333366,0.0,0.0,0.0002379048554593666,7.980623368672709e-05,0.00015809862177263952,0.0006367634557327125,0.09597432836108372,0.07218727696061016,0.023787051400473557,0.0959744755733402,0.07218727696200913,0.023787051400934553,0.3794237816365504,0.3794237816365504,0.12502719837008786,0.0,5.18200526208858,4.497892983610143,7.270358036508583,5.164018378699325,4.4837900815872445,7.240452676012978,24919.088342213403,21181.22509088139,0.85,1.069035421520198,0.6659286180950995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503924593698878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.755055270814,1540.9285656260543,0.3794237816365504,0.12502719837008786,6.112874298809886,3.4018036158166782
2133.0,-29.819246304427004,5.187833438202501,35.027232113253895,24.29445917895066,5.087562237360678,-26.32853971985342,-39.8956056573428,1.5968556527634015,0.18269976725753168,-4.977891701260427,40.05500218600942,42603.08751630007,25790.5567646485,25790.5567646485,68393.64428094856,77755.58906716273,77755.58906716273,25790.5567646485,103546.14583181123,103546.14583181123,103546.14583181123,128465.15276209332,91887.07254743675,56734.57099647825,39058.335056620555,24919.0069302821,0.0,63977.341986902655,21181.155890739785,1540.9314451039,0.0,0.886832093154437,2.8169337393220486,0.0014959135982669303,354961.70865467354,1556906.1305925043,4.386124172360093,1556906.1305925043,4.386124172360093,0.85,0.09597527561858195,4.027634451161993,1.2681274756835776,1.0,0.0,4.027634451163722,1.2842592485551194,1.2845647411607846,3.1361537444198753,19392.030883733212,1977.436829471146,4632.441516551485,4632.441516551485,5.567378815792949,5.187833438202501,-2.3554082154266003,7.543241653629101,3.4020182191322763,3.4020182191322763,0.9720052054663647,0.0,0.0,0.00023786217819965523,7.979236258594575e-05,0.00015806981561370949,0.0006366474350546003,0.09597527561601797,0.07218705687365708,0.0237882187423609,0.09597466615236659,0.07218705687558555,0.023788218742996404,0.3794210925244297,0.3794210925244297,0.1250328290878197,0.0,5.177886127227055,4.494626453239732,7.263513319142646,5.160591468517964,4.480856554961406,7.235403523164848,24919.0069302821,21181.155890739785,0.85,1.0690291618390462,0.6659089951724113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450402816840844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.726511012022,1540.9314451039,0.3794210925244297,0.1250328290878197,6.112874298809886,3.4020182191322763
2134.0,-29.82096708791305,5.187492003522712,35.02725068681321,24.293984937854134,5.087328342190937,-26.33011205926359,-39.89709253711624,1.596473313517962,0.1770119700917121,-4.978062333952629,40.05500522242365,42601.804101354304,25790.97216157477,25790.97216157477,68392.77626292908,77754.60999813276,77754.60999813276,25790.97216157477,103545.58215970753,103545.58215970753,103545.58215970753,128464.5051616477,91886.69331459979,56733.88741772619,39058.673218748445,24918.92300194017,0.0,63977.59622068862,21181.084551649143,1540.929588687642,0.0,0.8868312141643245,2.816988455191994,0.0014959135982669303,354959.3483164725,1556906.2616649142,4.386153707598137,1556906.2616649142,4.386153707598137,0.85,0.09597602985710021,4.027634451161993,1.2681267195986585,1.0,0.0,4.0276344511611395,1.2842611235366117,1.2845665619598259,3.1361491657324727,19391.950849679644,1977.4286682689446,4632.441516551485,4632.441516551485,5.567468487065599,5.187492003522712,-2.3554018484881207,7.542893852010833,3.4022298829509925,3.4022298829509925,0.9720656808431407,0.0,0.0,0.00023781964353410657,7.977894955775027e-05,0.0001580406939763563,0.0006365301437447223,0.09597602985642079,0.07218669581910203,0.023789334037318755,0.0959763196015817,0.07218669581961305,0.023789334037487155,0.3794184083272131,0.3794184083272131,0.12503843198784267,0.0,5.173409965186863,4.49131737383766,7.255347107693694,5.155074304044319,4.477759739098531,7.222350127973641,24918.92300194017,21181.084551649143,0.85,1.0690113462064197,0.6658862886064175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45041314406923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.69801078724,1540.929588687642,0.3794184083272131,0.12503843198784267,6.112874298809886,3.4022298829509925
2135.0,-29.822682264522214,5.187143034303934,35.02726839766523,24.29327837834137,5.086834616276471,-26.331705337476603,-39.89860889324916,1.5958576892075285,0.17264847270143946,-4.978435712233227,40.05501724124793,42600.66732579974,25791.876306253354,25791.876306253354,68392.5436320531,77753.7423540209,77753.7423540209,25791.876306253354,103545.61866027425,103545.61866027425,103545.61866027425,128464.58502039778,91886.31804510875,56733.24301679326,39058.97225368388,24918.966360123526,0.0,63977.938613807404,21181.121406104998,1540.939639179117,0.0,0.88682927128633,2.8170021323863934,0.0014959135982669303,354954.18346982385,1556906.7804796724,4.386218991026574,1556906.7804796724,4.386218991026574,0.85,0.09597701849360421,4.027634451161993,1.2681262695742772,1.0,0.0,4.027634451160942,1.2842640886829029,1.28456947336969,3.1361419249000386,19391.871652058497,1977.4205923591132,4632.441516551485,4632.441516551485,5.56766366377217,5.187143034303934,-2.3555495545831167,7.54269258888705,3.4024399392195934,3.4024399392195934,0.9721256969198838,0.0,0.0,0.00023777725443339064,7.976527277237894e-05,0.0001580119816610117,0.0006364145010342678,0.09597701849076587,0.07218652632436207,0.023790492166403807,0.0959772013175628,0.07218652632649683,0.023790492167107376,0.3794157233029249,0.3794157233029249,0.12504392789991256,0.0,5.169107878106445,4.488047404514589,7.247771399727981,5.151084184934689,4.4742638692134165,7.216738281720154,24918.966360123526,21181.121406104998,0.85,1.069001989027714,0.6658649567150304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423438630293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.669562881256,1540.939639179117,0.3794157233029249,0.12504392789991256,6.112874298809886,3.4024399392195934
2136.0,-29.824392346004014,5.186789092657404,35.02728466260328,24.29269883958625,5.086467927908855,-26.33328132378301,-39.90010757753623,1.595356905664321,0.1679271290834663,-4.978697401208721,40.05501054737375,42599.47921418383,25792.472997583583,25792.472997583583,68391.95221176742,77752.87454686157,77752.87454686157,25792.472997583583,103545.34754444515,103545.34754444515,103545.34754444515,128464.21707773142,91885.99199237455,56732.59665960154,39059.32814752556,24918.869533286274,0.0,63978.197680811834,21181.039103293333,1540.939186723933,0.0,0.8868279642821225,2.817033543922714,0.0014959135982669303,354950.5636280355,1556906.4915262086,4.386262908312332,1556906.4915262086,4.386262908312332,0.85,0.09597780866088557,4.027634451161993,1.2681257195444782,1.0,0.0,4.027634451162747,1.2842665167576943,1.2845718477507406,3.136135995611179,19391.80284123978,1977.4135756083658,4632.441516551485,4632.441516551485,5.567792470866248,5.186789092657404,-2.355618650067015,7.542407742724419,3.402647153511133,3.402647153511133,0.9721849010031809,0.0,0.0,0.00023773499818385805,7.975175750816571e-05,0.00015798324067569234,0.0006362987428516352,0.09597780865960603,0.07218621542943232,0.023791593230173706,0.09597810189658464,0.07218621543039469,0.023791593230490883,0.37941303778360463,0.37941303778360463,0.125049368601357,0.0,5.164731499313859,4.484836521273337,7.239713336138664,5.146624530292172,4.4714999616069235,7.206970304086269,24918.869533286274,21181.039103293333,0.85,1.0689884162254129,0.6658436898568675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450433699787054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.641169940254,1540.939186723933,0.37941303778360463,0.125049368601357,6.112874298809886,3.402647153511133
2137.0,-29.826095903450287,5.186428760675966,35.02729972028309,24.292029055673652,5.086006604740971,-26.334860902000703,-39.90161422463132,1.5947716032681785,0.1635688696214288,-4.979035857195946,40.05500791313617,42598.352703911274,25793.23983777253,25793.23983777253,68391.5925416838,77752.02443582537,77752.02443582537,25793.23983777253,103545.2642735979,103545.2642735979,103545.2642735979,128464.09347676486,91885.64268753582,56731.970955527584,39059.635257786926,24918.829203166948,0.0,63978.464460953874,21181.004822691906,1540.9437342843191,0.0,0.8868262520453212,2.8170512323045824,0.0014959135982669303,354945.88194100215,1556906.3778144824,4.386320442149167,1556906.3778144824,4.386320442149167,0.85,0.09597868287719794,4.027634451161993,1.2681252316059548,1.0,0.0,4.027634451161917,1.2842693395699294,1.2845746171787427,3.136129102413011,19391.729123250592,1977.4060584654897,4632.441516551485,4632.441516551485,5.5679580078052915,5.186428760675966,-2.3557485373987763,7.542177298074742,3.402852286171603,3.402852286171603,0.9722435103347438,0.0,0.0,0.00023769291002241903,7.973817256859018e-05,0.00015795473745382885,0.0006361839422932887,0.09597868287501587,0.07218597901912133,0.023792703855894555,0.09597880248876976,0.07218597902076243,0.0237927038564355,0.3794103532728348,0.3794103532728348,0.1250547308209213,0.0,5.160455387104207,4.481685328463925,7.231881772738802,5.142604726817353,4.468442777226528,7.199894055196864,24918.829203166948,21181.004822691906,0.85,1.0689783369749872,0.6658233057454683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504439305997971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.612821899087,1540.9437342843191,0.3794103532728348,0.1250547308209213,6.112874298809886,3.402852286171603
2138.0,-29.827794094726297,5.186063148737141,35.02731339795219,24.291398317459993,5.085596666385186,-26.336430510617447,-39.90310805439947,1.5942330822533883,0.1588400938438781,-4.9793310831651025,40.054997832560026,42597.19615364087,25793.873432659002,25793.873432659002,68391.06958629987,77751.12452136155,77751.12452136155,25793.873432659002,103544.99795402055,103544.99795402055,103544.99795402055,128463.73544682283,91885.26221897257,56731.33385115892,39059.92040868183,24918.737492802284,0.0,63978.65790148411,21180.92686888194,1540.9443939364353,0.0,0.8868247866577602,2.81707883120161,0.0014959135982669303,354941.79827207146,1556905.942667863,4.386369681584971,1556905.942667863,4.386369681584971,0.85,0.09597947375750486,4.027634451161993,1.268124704104848,1.0,0.0,4.027634451161371,1.28427194343024,1.284577167781594,3.1361227439138313,19391.648828406887,1977.3978706700952,4632.441516551485,4632.441516551485,5.5680947812290285,5.186063148737141,-2.355850352350276,7.541913501087416,3.4030549011782987,3.4030549011782987,0.9723014003366568,0.0,0.0,0.0002376509612698971,7.972470531067319e-05,0.00015792625595922391,0.0006360692292443973,0.09597947375593308,0.07218568782106634,0.023793785934866737,0.09597962529225054,0.07218568782224845,0.023793785935256415,0.379407671049536,0.379407671049536,0.12506003862395057,0.0,5.156131093303486,4.478539625665462,7.223838656068551,5.138171177008985,4.465400573963734,7.1910897283046324,24918.737492802284,21180.92686888194,0.85,1.0689669309976788,0.6658032154915327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504541225184697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.584547553379,1540.9443939364353,0.379407671049536,0.12506003862395057,6.112874298809886,3.4030549011782987
2139.0,-29.82948562550018,5.18569201740792,35.027325863953834,24.290760175231867,5.085166221108793,-26.337996174876814,-39.90459367688743,1.5936767704627506,0.15435851384194166,-4.97964664335829,40.05498989537684,42596.034462920645,25794.53575950646,25794.53575950646,68390.57022242711,77750.27777796212,77750.27777796212,25794.53575950646,103544.81353746858,103544.81353746858,103544.81353746858,128463.48503772,91884.92393006639,56730.68061493307,39060.27035014813,24918.67150025143,0.0,63978.941850399555,21180.870775213712,1540.9470178836227,0.0,0.8868232100495105,2.817100814460215,0.0014959135982669303,354937.4333738035,1556905.600044808,4.386422658342569,1556905.600044808,4.386422658342569,0.85,0.09598028278090069,4.027634451161993,1.2681241529760885,1.0,0.0,4.027634451162408,1.2842746301091907,1.2845798014425645,3.136116183202621,19391.577435242056,1977.3905905933277,4632.441516551485,4632.441516551485,5.568237756989237,5.18569201740792,-2.3559709790594496,7.54166299646737,3.403255322844546,3.403255322844546,0.9723586636698702,0.0,0.0,0.00023760918382545319,7.971131412892312e-05,0.00015789786969653007,0.0006359548997548317,0.09598028277906945,0.07218541907786556,0.02379486370120389,0.09598036707718526,0.07218541907924278,0.023794863701657915,0.3794049888884795,0.3794049888884795,0.1250652848384778,0.0,5.151845958868307,4.475456297060305,7.2157648862416295,5.134005157200249,4.462528407332002,7.182853547357524,24918.67150025143,21180.870775213712,0.85,1.0689543816204894,0.6657821031570348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450464282468836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.5563239247,1540.9470178836227,0.3794049888884795,0.1250652848384778,6.112874298809886,3.403255322844546
2140.0,-29.831170531134433,5.185315782683532,35.02733711532076,24.29013013551014,5.084750501019109,-26.339554402886325,-39.906078146863706,1.5931343727479756,0.14970204385724628,-4.979951252892824,40.054979448430835,42594.896733665664,25795.148166926505,25795.148166926505,68390.04490059217,77749.40408874817,77749.40408874817,25795.148166926505,103544.55225567467,103544.55225567467,103544.55225567467,128463.14561922575,91884.56198335435,56730.05462817841,39060.56372797326,24918.593363551066,0.0,63979.15709152433,21180.804359018406,1540.9487258994802,0.0,0.8868216982155283,2.817126373416143,0.0014959135982669303,354933.21998742025,1556905.1490833333,4.386473458693199,1556905.1490833333,4.386473458693199,0.85,0.09598106063946449,4.027634451161993,1.2681236001988876,1.0,0.0,4.027634451160726,1.2842772514065293,1.2845823699249581,3.1361097821758994,19391.501049286737,1977.3828013936195,4632.441516551485,4632.441516551485,5.568369956698151,5.185315782683532,-2.3560871839265793,7.541402966610112,3.40345347014146,3.40345347014146,0.9724152771832743,0.0,0.0,0.00023756757673498434,7.969793541271507e-05,0.00015786964132226926,0.0006358412061821586,0.09598106063779493,0.07218513505620923,0.023795925581585713,0.09598118064751539,0.07218513505746486,0.023795925581999618,0.37940230846411604,0.37940230846411604,0.12507047456050083,0.0,5.147543077509454,4.472397756867849,7.207544228784343,5.129653296750064,4.459589685114906,7.174066979697386,24918.593363551066,21180.804359018406,0.85,1.0689425745756218,0.6657620804965004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45047440270572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.528177121707,1540.9487258994802,0.37940230846411604,0.12507047456050083,6.112874298809886,3.40345347014146
2141.0,-29.832851015294224,5.184934873215662,35.027347302075746,24.289522552303993,5.084358227679146,-26.34110630618065,-39.90755406031383,1.5926135185430503,0.1449095303133845,-4.980243701619221,40.054970941984934,42593.74281046653,25795.709136144487,25795.709136144487,68389.45194661102,77748.52656081058,77748.52656081058,25795.709136144487,103544.23569695507,103544.23569695507,103544.23569695507,128462.76399390525,91884.20390578215,56729.42015534687,39060.87083381698,24918.528296950164,0.0,63979.399130767146,21180.74905240764,1540.9509305405636,0.0,0.8868202412070025,2.8171551398142847,0.0014959135982669303,354929.1748473557,1556904.7818871553,4.386522416920877,1556904.7818871553,4.386522416920877,0.85,0.09598182059617477,4.027634451161993,1.2681230573123323,1.0,0.0,4.0276344511624105,1.2842797717702705,1.2845848375983775,3.136103627646678,19391.425479882397,1977.3750954589384,4632.441516551485,4632.441516551485,5.568491052499572,5.184934873215662,-2.3561978377839776,7.541132710999639,3.4036494593619495,3.4036494593619495,0.9724712741034142,0.0,0.0,0.00023752608551411847,7.968463586975872e-05,0.00015784144964435976,0.0006357276604089742,0.09598182059460897,0.07218484611720684,0.023796974477402134,0.09598214036330419,0.07218484611838442,0.023796974477790347,0.379399628877385,0.379399628877385,0.12507560479482432,0.0,5.14319588588944,4.469359764929322,7.199081696207486,5.125153231932586,4.456656831546638,7.1646610241658095,24918.528296950164,21180.74905240764,0.85,1.068929262790202,0.6657415260091676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504844834391075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.500106657983,1540.9509305405636,0.379399628877385,0.12507560479482432,6.112874298809886,3.4036494593619495
2142.0,-29.834526427338666,5.184548488607232,35.02735634415873,24.288857273664348,5.083898469297791,-26.342660392915477,-39.909034059941746,1.5920324348519825,0.14053383281208198,-4.9805827171351345,40.054957974382,42592.62771286345,25796.366153011506,25796.366153011506,68388.99386587495,77747.68849769383,77747.68849769383,25796.366153011506,103544.05465070534,103544.05465070534,103544.05465070534,128462.51369247733,91883.85592364012,56728.795138718255,39061.178649913185,24918.459041771992,0.0,63979.63769168517,21180.69018550619,1540.9539858797827,0.0,0.8868185634218675,2.817173001361352,0.0014959135982669303,354924.4856424431,1556904.222117161,4.386578793793372,1556904.222117161,4.386578793793372,0.85,0.09598260369716435,4.027634451161993,1.2681225897045807,1.0,0.0,4.027634451161505,1.2842825734142436,1.2845875867879981,3.136096786281694,19391.352041037757,1977.3676067808842,4632.441516551485,4632.441516551485,5.568632882000207,5.184548488607232,-2.3563465882953585,7.540895076902591,3.403843411310281,3.403843411310281,0.9725266889457946,0.0,0.0,0.00023748472616965378,7.96713015662628e-05,0.000157813424603391,0.0006356147857884733,0.0959826036951306,0.07218458426598831,0.023798019429142298,0.09598275763653531,0.07218458426751782,0.023798019429646534,0.3793969491683271,0.3793969491683271,0.12508066728479264,0.0,5.138928271655004,4.466374129154815,7.190783815195516,5.121116549947203,4.453792836461503,7.156930400555723,24918.459041771992,21180.69018550619,0.85,1.0689181172834745,0.6657216147130325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504945378521414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.472068607613,1540.9539858797827,0.3793969491683271,0.12508066728479264,6.112874298809886,3.403843411310281
2143.0,-29.83619524413052,5.184157459840853,35.027364126971676,24.288228002283745,5.0834758552023604,-26.34420482788764,-39.91050501409916,1.5914854389365352,0.1360164358716247,-4.9808907178811594,40.054939379523454,42591.50372686133,25796.92345196542,25796.92345196542,68388.42717882675,77746.84606297794,77746.84606297794,25796.92345196542,103543.76951494336,103543.76951494336,103543.76951494336,128462.12206075556,91883.515947966,56728.17361175655,39061.49148467717,24918.352545812202,0.0,63979.844030489374,21180.59966394037,1540.954239648817,0.0,0.8868170637714233,2.817196345283584,0.0014959135982669303,354920.2254706973,1556903.4194367859,4.386629185113391,1556903.4194367859,4.386629185113391,0.85,0.09598332385900107,4.027634451161993,1.268122111107223,1.0,0.0,4.027634451161732,1.284285215376308,1.2845901764751384,3.13609033487305,19391.28029189406,1977.3602904043748,4632.441516551485,4632.441516551485,5.5687531855058054,5.184157459840853,-2.3564759268708886,7.540633386711741,3.4040350767420975,3.4040350767420975,0.9725814504977421,0.0,0.0,0.00023744353623161304,7.96580508033758e-05,0.00015778548542823723,0.0006355022570040869,0.09598332385742031,0.0721842822585164,0.02379904159890391,0.09598340647212737,0.07218428225970522,0.02379904159929586,0.37939427051235375,0.37939427051235375,0.12508567992645006,0.0,5.134660282313291,4.463437975600641,7.182333881607292,5.116907153752777,4.4511130930087575,7.1479332369185045,24918.352545812202,21180.59966394037,0.85,1.0689058126843274,0.6657018999071723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505045620508834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.444076152478,1540.954239648817,0.37939427051235375,0.12508567992645006,6.112874298809886,3.4040350767420975
2144.0,-29.837857954656343,5.183761837852706,35.02737082045364,24.287593422364466,5.083053184581796,-26.345743772105624,-39.9119675514288,1.5909390020082728,0.13136987105514208,-4.981204157294506,40.05492321600591,42590.37128073099,25797.47463857772,25797.47463857772,68387.84591930872,77745.98218948064,77745.98218948064,25797.47463857772,103543.45682805836,103543.45682805836,103543.45682805836,128461.7246783569,91883.15204576135,56727.54113691932,39061.789898713374,24918.267850298544,0.0,63980.05774901192,21180.52767275376,1540.9558852750447,0.0,0.8868155276330199,2.8172207519834056,0.0014959135982669303,354915.8901141724,1556902.7217098556,4.386680802623454,1556902.7217098556,4.386680802623454,0.85,0.09598404836652422,4.027634451161993,1.268121535251848,1.0,0.0,4.027634451162749,1.2842878544112823,1.2845927634362548,3.136083890638568,19391.20349324768,1977.35245912189,4632.441516551485,4632.441516551485,5.568872169547014,5.183761837852706,-2.3566126311513087,7.540374469004014,3.4042246972119186,3.4042246972119186,0.9726356277748339,0.0,0.0,0.00023740250355465888,7.964487788153403e-05,0.00015775762567312487,0.0006353900480945955,0.09598404836484367,0.07218399141885454,0.02380005694598914,0.09598417426234022,0.07218399142011839,0.023800056946405825,0.3793915937103456,0.3793915937103456,0.1250906379330151,0.0,5.130381111806685,4.460520499988718,7.1737825467824905,5.112574028349627,4.4482600941341275,7.138965775831423,24918.267850298544,21180.52767275376,0.85,1.0688931571082376,0.6656819762152957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505145469208376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.41615997517,1540.9558852750447,0.3793915937103456,0.1250906379330151,6.112874298809886,3.4042246972119186
2145.0,-29.83951612924365,5.183361190008903,35.02737632749359,24.28692887714135,5.082586560816379,-26.347283028930082,-39.91343382569028,1.5903534604800502,0.12712346384745388,-4.981546319403832,40.05490204524654,42589.27422183058,25798.077741256282,25798.077741256282,68387.35196308687,77745.17516871801,77745.17516871801,25798.077741256282,103543.25290997428,103543.25290997428,103543.25290997428,128461.42237309473,91882.82537089003,56726.92442391046,39062.11216331063,24918.16946312044,0.0,63980.28162643107,21180.444043652373,1540.9574347134626,0.0,0.8868138634689366,2.817236554456468,0.0014959135982669303,354911.157525355,1556901.8078367966,4.386736722205108,1556901.8078367966,4.386736722205108,0.8499999999999999,0.09598477690452735,4.027634451161993,1.2681211396260186,1.0,0.0,4.027634451162643,1.2842906760091062,1.2845955331554653,3.13607700063489,19391.13455113191,1977.345428982569,4632.441516551485,4632.441516551485,5.5690023606517265,5.183361190008903,-2.3567740762093,7.540135266218203,3.404412280345229,3.404412280345229,0.9726892229557798,0.0,0.0,0.0002373615893222693,7.963167332311097e-05,0.0001577299159991583,0.0006352784436570973,0.09598477690258342,0.07218371157632056,0.023801065326262867,0.09598462905246706,0.07218371157778247,0.023801065326744877,0.37938891756720233,0.37938891756720233,0.12509554044654214,0.0,5.126187643977801,4.457676075927111,7.165357084266418,5.108669783251287,4.445653735174858,7.130987489040933,24918.16946312044,21180.444043652373,0.85,1.0688816964324706,0.6656625000574616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505244953862155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.388310499497,1540.9574347134626,0.37938891756720233,0.12509554044654214,6.112874298809886,3.404412280345229
