time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2146.0,-29.841167790609923,5.1829564527935705,35.02738066125019,24.286298278626077,5.082170707898624,-26.348811345302153,-39.91489091478286,1.589814262568344,0.12239875648896259,-4.98185175003863,40.054878884897384,42588.16713847776,25798.568465839937,25798.568465839937,68386.7356043177,77744.2998557844,77744.2998557844,25798.568465839937,103542.86832162434,103542.86832162434,103542.86832162434,128460.92105727461,91882.44833096152,56726.315613563645,39062.36968599763,24918.05273565027,0.0,63980.422421647905,21180.34482530273,1540.957122331916,0.0,0.8868123933640983,2.8172629260258857,0.0014959135982669303,354906.93302692735,1556900.8080800618,4.386786121086954,1556900.8080800618,4.386786121086954,0.85,0.09598545050759799,4.027634451161993,1.2681206231145188,1.0,0.0,4.027634451162503,1.2842932806369214,1.2845980860676443,3.1360706404728385,19391.054979874112,1977.3373149724027,4632.441516551485,4632.441516551485,5.569108292822032,5.1829564527935705,-2.3569116113858883,7.539868064179458,3.404597687975436,3.404597687975436,0.9727421965644103,0.0,0.0,0.0002373208422565823,7.961855348677984e-05,0.00015770228876980247,0.0006351671712763535,0.09598545050611905,0.07218339663403404,0.02380205387208501,0.09598534896784694,0.07218339663514627,0.023802053872451726,0.37938624443796126,0.37938624443796126,0.12510040050100235,0.0,5.121934838507968,4.454828300659301,7.1567017608604715,5.104250506527592,4.442861819044708,7.1214849439431305,24918.05273565027,21180.34482530273,0.85,1.0688697107004237,0.6656437317310985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505344168414818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.36049647011,1540.957122331916,0.37938624443796126,0.12510040050100235,6.112874298809886,3.404597687975436
2147.0,-29.842814915037938,5.1825469013820005,35.027383883650415,24.28563425727191,5.081699587987069,-26.350341105160567,-39.91634814357383,1.5892257780876644,0.11821393242865952,-4.98219928991048,40.05485518175349,42587.08044519127,25799.146169388387,25799.146169388387,68386.22661457966,77743.5131806138,77743.5131806138,25799.146169388387,103542.65935000218,103542.65935000218,103542.65935000218,128460.61195609732,91882.13572119319,56725.702985681375,39062.70303945757,24917.95260609513,0.0,63980.6556455527,21180.25971518086,1540.9587483725168,0.0,0.8868107109641229,2.8172772956834398,0.0014959135982669303,354902.1261515997,1556899.7848931507,4.3868426537070295,1556899.7848931507,4.3868426537070295,0.85,0.09598615862344576,4.027634451161993,1.268120186827146,1.0,0.0,4.027634451161465,1.2842961154256616,1.2846008693471498,3.1360637183170885,19390.9890060857,1977.3305875182352,4632.441516551485,4632.441516551485,5.569233001044765,5.1825469013820005,-2.357083619320488,7.539630520702488,3.404781194232159,3.404781194232159,0.9727946269234741,0.0,0.0,0.00023728021353637758,7.960543439118702e-05,0.00015767477914519054,0.000635056372564528,0.09598615862147551,0.07218311531451035,0.02380304330696516,0.09598575773589639,0.07218311531599202,0.023803043307453732,0.3793835716202528,0.3793835716202528,0.12510520702634007,0.0,5.117780958430046,4.452067876864874,7.148182188950841,5.100413222339114,4.440371426867273,7.113425837310672,24917.95260609513,21180.25971518086,0.85,1.0688578590602984,0.6656243205933995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505442994545537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.332757649763,1540.9587483725168,0.3793835716202528,0.12510520702634007,6.112874298809886,3.404781194232159
2148.0,-29.844456255590906,5.182134586173561,35.02738619510662,24.28506998056548,5.081361692446053,-26.35185233509808,-39.91777994725851,1.58875777193094,0.1129471324725273,-4.982456033214464,40.054835093358285,42585.91324099771,25799.477825012782,25799.477825012782,68385.39106601049,77742.5908159298,77742.5908159298,25799.477825012782,103542.06864094258,103542.06864094258,103542.06864094258,128459.91651701256,91881.73902570509,56725.06145068268,39062.97508335823,24917.84787606998,0.0,63980.82295942821,21180.170694659482,1540.9580590400517,0.0,0.8868094774162433,2.817316472951689,0.0014959135982669303,354898.5751298322,1556898.917743471,4.3868841039271915,1556898.917743471,4.3868841039271915,0.85,0.0959867719294133,4.027634451161993,1.2681195115158332,1.0,0.0,4.0276344511625854,1.2842983867286746,1.284603089198434,3.136058172136352,19390.905286679437,1977.3220505146444,4632.441516551485,4632.441516551485,5.56930459517568,5.182134586173561,-2.357191223938741,7.539325810112302,3.4049625736443243,3.4049625736443243,0.9728464496126641,0.0,0.0,0.00023723973385802964,7.959254613840145e-05,0.0001576471877196282,0.0006349452443883763,0.09598677192838848,0.07218276863986421,0.023804003288524257,0.0959869160647835,0.0721827686406349,0.0238040032887784,0.3793809024525763,0.3793809024525763,0.12510997319375494,0.0,5.113421080477167,4.4492496263782755,7.139003422848305,5.095403165687003,4.437493047787086,7.10178874996501,24917.84787606998,21180.170694659482,0.85,1.0688420045702651,0.6656043369120537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505541550491088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.305054664035,1540.9580590400517,0.3793809024525763,0.12510997319375494,6.112874298809886,3.4049625736443243
2149.0,-29.84609192786027,5.18171669369875,35.02738755271401,24.284347250964515,5.080828503767082,-26.353377993777162,-39.91923647755755,1.5881145696616172,0.10901133375193695,-4.982853785379595,40.054811933370594,42584.8732865437,25800.147096977333,25800.147096977333,68385.02038352103,77741.81776479802,77741.81776479802,25800.147096977333,103541.96486177536,103541.96486177536,103541.96486177536,128459.74324028415,91881.41028850302,56724.465810158246,39063.2716426053,24917.77837850879,0.0,63981.05002111409,21180.11162173247,1540.9626235945102,0.0,0.8868075375355946,2.817321714471014,0.0014959135982669303,354893.0738667475,1556897.918003742,4.386949288811181,1556897.918003742,4.386949288811181,0.85,0.09598751509585667,4.027634451161993,1.2681191911688074,1.0,0.0,4.02763445116361,1.2843014767158503,1.2846061281155747,3.1360506268833803,19390.835909325273,1977.314975993359,4632.441516551485,4632.441516551485,5.569449070170597,5.18171669369875,-2.3574064511421007,7.53912314484085,3.4051424367254155,3.4051424367254155,0.9728978390644044,0.0,0.0,0.0002371994003032536,7.957943729049482e-05,0.0001576199630127588,0.0006348355932210664,0.09598751509320327,0.072182530654103,0.023804984439100264,0.09598716900286171,0.07218253065609835,0.023804984439758318,0.37937823085649014,0.37937823085649014,0.1251146614040026,0.0,5.10927897050442,4.446519397464613,7.1304420294532065,5.091865119131512,4.434849127462314,7.095420214364083,24917.77837850879,21180.11162173247,0.85,1.06883241773859,0.6655857206546385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505639761628846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.277412644456,1540.9626235945102,0.37937823085649014,0.1251146614040026,6.112874298809886,3.4051424367254155
2150.0,-29.84772237828867,5.181296338009254,35.02738778224979,24.28378964485603,5.080480539303508,-26.354880427687768,-39.92066307747734,1.587638588680271,0.10409816390409787,-4.983110540381873,40.054781791072465,42583.73187139236,25800.44268273942,25800.44268273942,68384.17455413178,77740.96319124251,77740.96319124251,25800.44268273942,103541.40587398193,103541.40587398193,103541.40587398193,128459.03161005946,91881.07291378998,56723.84159384937,39063.59035548956,24917.625736077538,0.0,63981.2160915671,21179.981875665908,1540.9592579370774,0.0,0.8868063402899389,2.8173562519671034,0.0014959135982669303,354889.52275426267,1556896.6168615916,4.386989519382455,1556896.6168615916,4.386989519382455,0.85,0.09598807284538476,4.027634451161993,1.2681185570685196,1.0,0.0,4.0276344511631565,1.2843037847363616,1.2846083850537973,3.136044991091243,19390.764709093582,1977.3077155902968,4632.441516551485,4632.441516551485,5.5695128779404355,5.181296338009254,-2.357520219039934,7.538816557049188,3.405319930139137,3.405319930139137,0.9729485514683248,0.0,0.0,0.00023715920179935066,7.95665997524e-05,0.00015759260204695067,0.0006347253932525606,0.09598807284452343,0.07218215774462174,0.023805915099901702,0.09598800646714886,0.07218215774526943,0.023805915100115326,0.379375560778818,0.379375560778818,0.12511931858328332,0.0,5.1049801670251895,4.44380611508052,7.12119253115344,5.087208704285956,4.432469395370163,7.083695080329903,24917.625736077538,21179.981875665908,0.85,1.0688164234994122,0.6655661532042216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505737634862086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.24982946814,1540.9592579370774,0.379375560778818,0.12511931858328332,6.112874298809886,3.405319930139137
2151.0,-29.84934709321254,5.180871119335873,35.02738716066049,24.283093178551667,5.079979486238012,-26.35639300936124,-39.9221062665805,1.5870254023645027,0.09992695378036842,-4.983487903186165,40.054757459330546,42582.684019477965,25801.02624080569,25801.02624080569,68383.71026028365,77740.16638850157,77740.16638850157,25801.02624080569,103541.19262930726,103541.19262930726,103541.19262930726,128458.745672149,91880.72901327972,56723.24664416614,39063.86929901509,24917.553042841733,0.0,63981.42234185682,21179.920086415474,1540.963223922824,0.0,0.8868045083442943,2.8173669681561075,0.0014959135982669303,354884.3035968561,1556895.56654231,4.387051077668747,1556895.56654231,4.387051077668747,0.85,0.09598877016272947,4.027634451161993,1.2681182026537137,1.0,0.0,4.0276344511618,1.2843067338503418,1.2846112834269654,3.1360377898877596,19390.692131644646,1977.300314750159,4632.441516551485,4632.441516551485,5.569638849971425,5.180871119335873,-2.3577262088727835,7.538597328208657,3.4054959839956367,3.4054959839956367,0.9729988525701819,0.0,0.0,0.0002371191509464587,7.955361488132506e-05,0.00015756553606513363,0.0006346163813717397,0.09598877016037917,0.07218190014346283,0.023806870016916334,0.09598842032549694,0.07218190014523027,0.02380687001749921,0.379372891123814,0.379372891123814,0.12512390348516403,0.0,5.100827995323243,4.441146961682591,7.112374967135054,5.083414856966556,4.42979945629844,7.07636877448158,24917.553042841733,21179.920086415474,0.85,1.0688057213686986,0.6655476302473547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505835196891899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.222296380298,1540.963223922824,0.379372891123814,0.12512390348516403,6.112874298809886,3.4054959839956367
2152.0,-29.850966992179764,5.180443852686009,35.027385626606936,24.282548145297937,5.079650373843436,-26.35788406037585,-39.92351976977659,1.5865674420174793,0.0948054289369793,-4.983737679499326,40.05472963868727,42581.533993985104,25801.271997983746,25801.271997983746,68382.80599196885,77739.28653432695,77739.28653432695,25801.271997983746,103540.5585323107,103540.5585323107,103540.5585323107,128457.98015096856,91880.36973083612,56722.61719040508,39064.169489367814,24917.421618657867,0.0,63981.59110802568,21179.808375859186,1540.9609550193682,0.0,0.8868033381736289,2.817405061233791,0.0014959135982669303,354880.8490714547,1556894.3656195747,4.3870903986315035,1556894.3656195747,4.3870903986315035,0.85,0.09598930769033615,4.027634451161993,1.2681175888841971,1.0,0.0,4.02763445116111,1.284308957085559,1.284613455909481,3.1360323611709244,19390.61630796184,1977.2925828862908,4632.441516551485,4632.441516551485,5.569691901300227,5.180443852686009,-2.3578403729446302,7.5382842256306395,3.4056698702591826,3.4056698702591826,0.9730485343597665,0.0,0.0,0.0002370792250152039,7.95408990036044e-05,0.0001575383260115995,0.0006345067892227078,0.09598930768950176,0.0721815278728835,0.023807779816618267,0.0959894501701814,0.07218152787351091,0.02380777981682523,0.3793702232819147,0.3793702232819147,0.12512845060280556,0.0,5.096483161192452,4.438467820960852,7.102836503841729,5.078543108436293,4.427280845588598,7.064197205898893,24917.421618657867,21179.808375859186,0.85,1.06878876888998,0.6655279003938961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505932416969376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.19482384538,1540.9609550193682,0.3793702232819147,0.12512845060280556,6.112874298809886,3.4056698702591826
2153.0,-29.852581591973387,5.1800125543102755,35.02738348056831,24.281896417401754,5.0791976792753255,-26.359382700858923,-39.924945671204455,1.5859987881388633,0.09037037511757262,-4.984087381391464,40.05470874523876,42580.45841826637,25801.755805088087,25801.755805088087,68382.21422335446,77738.47509504095,77738.47509504095,25801.755805088087,103540.23090012904,103540.23090012904,103540.23090012904,128457.6000453262,91880.02668956712,56722.010012703264,39064.46297429318,24917.369145197157,0.0,63981.83211949034,21179.763773417584,1540.9654906066614,0.0,0.8868016344809568,2.8174224753937605,0.0014959135982669303,354876.01257202803,1556893.4637207843,4.3871476475316475,1556893.4637207843,4.3871476475316475,0.85,0.09598996397908448,4.027634451161993,1.2681171020446347,1.0,0.0,4.027634451163223,1.2843116975060551,1.2846161458753655,3.136025669612033,19390.543911848894,1977.2852005372777,4632.441516551485,4632.441516551485,5.569796340201963,5.1800125543102755,-2.35803108344052,7.538043637750795,3.4058424300186996,3.4058424300186996,0.9730978371481999,0.0,0.0,0.00023703943585662754,7.952807349515866e-05,0.0001575113623614689,0.0006343981894965126,0.09598996397704207,0.07218125625244906,0.023808707724593006,0.09599014159279452,0.07218125625398489,0.023808707725099593,0.37936755390516597,0.37936755390516597,0.12513291788012376,0.0,5.092227960872037,4.43582739718704,7.09354558933461,5.074457756509048,4.424606983547221,7.055700695208316,24917.369145197157,21179.763773417584,0.85,1.0687754938877978,0.6655085827918231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506029350106553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.167393632963,1540.9654906066614,0.37936755390516597,0.12513291788012376,6.112874298809886,3.4058424300186996
2154.0,-29.854190410534407,5.179577580094636,35.02738025409069,24.281245772168063,5.078737592844716,-26.360876876149074,-39.92637087414039,1.5854240584379677,0.08619814645533097,-4.984426998489963,40.054672983061856,42579.40497935481,25802.19690587668,25802.19690587668,68381.60188523149,77737.69794240984,77737.69794240984,25802.19690587668,103539.89484828652,103539.89484828652,103539.89484828652,128457.12664751738,91879.71261103386,56721.41964789217,39064.769959046316,24917.231799230856,0.0,63982.00175827717,21179.647029346226,1540.9649823082204,0.0,0.886800035902515,2.8174376170732174,0.0014959135982669303,354871.31559833407,1556891.919990701,4.387201364431749,1556891.919990701,4.387201364431749,0.85,0.09599054723927983,4.027634451161993,1.2681166668562223,1.0,0.0,4.027634451162386,1.2843144660340289,1.2846188641460152,3.136018909449298,19390.477628089404,1977.278441474857,4632.441516551485,4632.441516551485,5.569891560138795,5.179577580094636,-2.3582172856313655,7.537794865726002,3.40601306142983,3.40601306142983,0.9731465889799514,0.0,0.0,0.00023699979528609482,7.951525617985798e-05,0.00015748453910623684,0.0006342901552296476,0.09599054723760851,0.0721809375819042,0.02380960965570431,0.09599045277368033,0.07218093758316096,0.023809609656118867,0.379364883863272,0.379364883863272,0.12513732994416746,0.0,5.088053222682333,4.433261449742645,7.08435489786973,5.070625144945268,4.422357950242542,7.0469306490144845,24917.231799230856,21179.647029346226,0.85,1.0687630897135092,0.6654903536813216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506125967376664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.140015584024,1540.9649823082204,0.379364883863272,0.12513732994416746,6.112874298809886,3.40601306142983
2155.0,-29.85579363379648,5.179140431585542,35.02737623686095,24.280678596720122,5.078380547708261,-26.362355710053492,-39.92777484292162,1.5849426239434135,0.081277131999002,-4.984700716569963,40.05464349780805,42578.28784148572,25802.457821091382,25802.457821091382,68380.7456625771,77736.84154583505,77736.84154583505,25802.457821091382,103539.29936692643,103539.29936692643,103539.29936692643,128456.4128296381,91879.35874743387,56720.80504299594,39065.0596715977,24917.11346271167,0.0,63982.17313430937,21179.54644330492,1540.9640760938505,0.0,0.8867987498935799,2.8174702888031558,0.0014959135982669303,354867.530057001,1556890.6472146553,4.387244578179858,1556890.6472146553,4.387244578179858,0.85,0.09599107135127541,4.027634451161993,1.2681160739669575,1.0,0.0,4.027634451161261,1.2843167981446846,1.2846211460805839,3.136013214948435,19390.40294801016,1977.2708262260976,4632.441516551485,4632.441516551485,5.569947883616119,5.179140431585542,-2.358357095187258,7.5374975267728,3.4061818651319626,3.4061818651319626,0.9731948186091322,0.0,0.0,0.00023696029865663608,7.950263169749028e-05,0.0001574576669591458,0.0006341819240442471,0.09599107135023713,0.07218058087195947,0.023810490478277654,0.09599137024886063,0.07218058087274022,0.02381049047853519,0.37936221604721,0.37936221604721,0.12514169772384642,0.0,5.083758694480991,4.43068896639727,7.074698546396974,5.065977848568991,4.419883527154184,7.035541106441599,24917.11346271167,21179.54644330492,0.85,1.0687468448287054,0.6654711110250462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506222239920807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.112699532452,1540.9640760938505,0.37936221604721,0.12514169772384642,6.112874298809886,3.4061818651319626
2156.0,-29.85739070943084,5.1786993578514435,35.02737148451689,24.28000933667647,5.07790394311367,-26.363840967290383,-39.92919107023624,1.5843542009518123,0.07707927066292086,-4.985063324647782,40.054614051605796,42577.24808306872,25802.928848091793,25802.928848091793,68380.17693116052,77736.05592600978,77736.05592600978,25802.928848091793,103538.98477410157,103538.98477410157,103538.98477410157,128456.01484453755,91879.02477349632,56720.21693046861,39065.34204780857,24917.03007043598,0.0,63982.372118244544,21179.47555987058,1540.967212187883,0.0,0.8867970114285264,2.8174830863264257,0.0014959135982669303,354862.51520920836,1556889.3761251112,4.387302995942671,1556889.3761251112,4.387302995942671,0.85,0.09599168042739294,4.027634451161993,1.268115678341128,1.0,0.0,4.027634451163661,1.2843196300847592,1.2846239281650793,3.136006300001961,19390.332465484902,1977.2636390087239,4632.441516551485,4632.441516551485,5.570049563691026,5.1786993578514435,-2.3585652903930634,7.537264648244507,3.40634928796521,3.40634928796521,0.9732426537043457,0.0,0.0,0.00023692095950782186,7.948989886375513e-05,0.00015743106064406673,0.0006340747635330161,0.0959916804253227,0.07218029801745235,0.02381138240787035,0.09599181343790732,0.07218029801900906,0.02381138240838387,0.3793595479046706,0.3793595479046706,0.1251459956988655,0.0,5.079589587233386,4.428168528688161,7.065394178830047,5.062142595310718,4.417403777183665,7.02747048031398,24917.03007043598,21179.47555987058,0.85,1.0687346321700684,0.6654527907215219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506318178852442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.085441946085,1540.967212187883,0.3793595479046706,0.1251459956988655,6.112874298809886,3.40634928796521
2157.0,-29.85898338622195,5.1782555644536545,35.02736573507768,24.279388586897426,5.077485587918556,-26.365316439155183,-39.930594445299334,1.583818640830175,0.07256143777732404,-4.985374704844891,40.0545755044193,42576.17423907007,25803.255207734685,25803.255207734685,68379.42944680474,77735.23094657109,77735.23094657109,25803.255207734685,103538.48615430578,103538.48615430578,103538.48615430578,128455.36723775632,91878.67324920632,56719.616541617965,39065.61856398706,24916.881083450535,0.0,63982.499647437595,21179.348920932953,1540.965459991458,0.0,0.8867955665531246,2.817506069500081,0.0014959135982669303,354858.20888429176,1556887.7121791027,4.387351548310259,1556887.7121791027,4.387351548310259,0.85,0.09599219398668599,4.027634451161993,1.2681151964468884,1.0,0.0,4.027634451162573,1.284322214678213,1.2846264629909987,3.135999989045675,19390.2582790983,1977.2560741026039,4632.441516551485,4632.441516551485,5.570120014584303,5.1782555644536545,-2.3587382034805398,7.536993767934194,3.4065147981080663,3.4065147981080663,0.9732899423165904,0.0,0.0,0.00023688173470315214,7.947728344002766e-05,0.00015740445126312448,0.000633967590673609,0.09599219398539693,0.07217994924847349,0.023812244736923456,0.09599233092272184,0.07217994924944275,0.023812244737243235,0.37935688094339565,0.37935688094339565,0.1251502527462793,0.0,5.075393336867535,4.425662706161802,7.055935902758904,5.057936142622225,4.4150529621999794,7.017497036928148,24916.881083450535,21179.348920932953,0.85,1.0687208193427191,0.6654346809467795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450641375110624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.058254076417,1540.965459991458,0.37935688094339565,0.1251502527462793,6.112874298809886,3.4065147981080663
2158.0,-29.86057118625449,5.177808765086503,35.02735917623943,24.278754845168464,5.07704920516217,-26.366789324390446,-39.931997436191864,1.583267343276182,0.06815854051512815,-4.985705097839263,40.05454043012138,42575.11979039459,25803.61592405821,25803.61592405821,68378.73571445279,77734.42633645462,77734.42633645462,25803.61592405821,103538.04226051283,103538.04226051283,103538.04226051283,128454.80557797111,91878.33282632117,56719.02628017242,39065.89616238751,24916.76331745829,0.0,63982.659479845795,21179.248819839548,1540.965944803191,0.0,0.8867940123430099,2.8175253249883863,0.0014959135982669303,354853.63966109033,1556886.1981466059,4.3874037747887815,1556886.1981466059,4.3874037747887815,0.85,0.0959927313571568,4.027634451161993,1.2681147409277038,1.0,0.0,4.027634451160649,1.2843248725909822,1.2846290713153088,3.1359934990877267,19390.186435574295,1977.2487481019814,4632.441516551485,4632.441516551485,5.570197882016031,5.177808765086503,-2.3589276251912312,7.536736390277735,3.4066787526961524,3.4066787526961524,0.973336786484615,0.0,0.0,0.00023684263595973859,7.946467331989871e-05,0.00015737796263983988,0.0006338609041819041,0.0959927313555863,0.07217962529457948,0.023813106061006815,0.09599284891872477,0.0721796252957604,0.02381310606139641,0.37935421413349485,0.37935421413349485,0.12515446151158124,0.0,5.07122887202803,4.42319131794136,7.046502613148789,5.053863638354414,4.412683497777209,7.008126546196195,24916.76331745829,21179.248819839548,0.85,1.068707307110167,0.665416538426408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506509061321136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.031101094388,1540.965944803191,0.37935421413349485,0.12515446151158124,6.112874298809886,3.4066787526961524
2159.0,-29.862153684178242,5.177359311823369,35.02735180089952,24.27813437478619,5.076627889696086,-26.368255929962874,-39.93339187055824,1.5827301354589625,0.06367570949208812,-4.986024120549422,40.05450353013872,42574.05294584711,25803.93439157607,25803.93439157607,68377.98733742317,77733.61455623199,77733.61455623199,25803.93439157607,103537.54894780806,103537.54894780806,103537.54894780806,128454.18434450052,91877.98919427271,56718.4275837997,39066.17956719224,24916.635396692465,0.0,63982.8149638847,21179.140087188596,1540.9656115385271,0.0,0.886792522580515,2.8175469599356804,0.0014959135982669303,354849.22772888286,1556884.6053070028,4.387453835735882,1556884.6053070028,4.387453835735882,0.85,0.09599324171614734,4.027634451161993,1.2681142392521725,1.0,0.0,4.027634451162912,1.284327464365649,1.2846316136609366,3.1359871706483435,19390.11391478207,1977.2413530392203,4632.441516551485,4632.441516551485,5.57026662924505,5.177359311823369,-2.3591110283264523,7.536470340149821,3.4068410608278183,3.4068410608278183,0.9733831602365195,0.0,0.0,0.00023680367369361416,7.94521419388278e-05,0.00015735153175478638,0.000633754450238688,0.09599324171474179,0.07217928726365534,0.02381395445108644,0.09599340399539358,0.07217928726471222,0.023813954451435127,0.3793515478631596,0.3793515478631596,0.12515862686152163,0.0,5.067060026961883,4.420742870787535,7.036982468276221,5.049699830041504,4.410348252994595,6.998281377949297,24916.635396692465,21179.140087188596,0.85,1.0686930135227612,0.6653982474806425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506604080886938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.00399272086,1540.9656115385271,0.3793515478631596,0.12515862686152163,6.112874298809886,3.4068410608278183
2160.0,-29.863730757299756,5.1769060314705815,35.02734341941082,24.27743930546569,5.0761128915936515,-26.36972702119918,-39.934798249136634,1.582109155471626,0.0598807438114477,-4.98640487611704,40.05445947328147,42573.05920041353,25804.393642334475,25804.393642334475,68377.45284274801,77732.87995285499,77732.87995285499,25804.393642334475,103537.27359518946,103537.27359518946,103537.27359518946,128453.764900184,91877.68262203372,56717.86186950551,39066.46750280912,24916.49130499454,0.0,63982.95880780366,21179.01760924536,1540.965787339816,0.0,0.8867907445761019,2.8175523525139234,0.0014959135982669303,354843.9621169921,1556882.7035324625,4.387513582714303,1556882.7035324625,4.387513582714303,0.85,0.09599378680590333,4.027634451161993,1.2681138765951618,1.0,0.0,4.02763445116321,1.28433044748455,1.2846345476223509,3.135979886679782,19390.04921516588,1977.2347555144602,4632.441516551485,4632.441516551485,5.57036576719569,5.1769060314705815,-2.359342818130443,7.536248849601025,3.4070018237019166,3.4070018237019166,0.9734290924862619,0.0,0.0,0.00023676485086472423,7.943950506901368e-05,0.00015732534579571055,0.0006336489827677774,0.09599378680384082,0.07217898197416575,0.02381480482967508,0.0959934062055858,0.07217898197571655,0.023814804830186775,0.37934888176864273,0.37934888176864273,0.12516274592109375,0.0,5.063065414724804,4.418388595227043,7.027883140403674,5.046285619928483,4.408254349502556,6.990744300871029,24916.49130499454,21179.01760924536,0.85,1.0686822572264096,0.6653812201510931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506698784337801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.97693763958,1540.965787339816,0.37934888176864273,0.12516274592109375,6.112874298809886,3.4070018237019166
2161.0,-29.86530098151956,5.176451752491158,35.02733424072967,24.276903771702223,5.075784693023383,-26.37117326616178,-39.93616690915076,1.581656977644233,0.054910893854355436,-4.986655969745188,40.054419490446065,42571.93861490142,25804.51347753077,25804.51347753077,68376.45209243218,77732.03503502434,77732.03503502434,25804.51347753077,103536.5485125551,103536.5485125551,103536.5485125551,128452.87954013053,91877.33859874288,56717.24217853355,39066.773800232586,24916.331027575427,0.0,63983.10482780801,21178.88137343911,1540.9621013916285,0.0,0.8867896116015499,2.8175883206567214,0.0014959135982669303,354840.4896823606,1556880.9776201746,4.387551654586639,1556880.9776201746,4.387551654586639,0.85,0.09599420014433661,4.027634451161993,1.2681132628256457,1.0,0.0,4.0276344511612905,1.2843326411295681,1.2846366921467833,3.1359745304142517,19389.97661180508,1977.2273520320477,4632.441516551485,4632.441516551485,5.570391635886287,5.176451752491158,-2.359480715182283,7.535932467673442,3.407160682981865,3.407160682981865,0.9734744808519614,0.0,0.0,0.0002367262024609009,7.94272088994941e-05,0.0001572989935614068,0.0006335428456010306,0.09599420014369624,0.07217858037060404,0.0238156197730922,0.09599427937237039,0.07217858037108556,0.023815619773251057,0.3793462198955591,0.3793462198955591,0.1251668471311727,0.0,5.058876524429252,4.416019778191298,7.018039690168564,5.041566863599542,4.4060716821499,6.978178671092678,24916.331027575427,21178.88137343911,0.85,1.0686641774644665,0.6653621878693048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506793164319252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.949938485239,1540.9621013916285,0.3793462198955591,0.1251668471311727,6.112874298809886,3.407160682981865
2162.0,-29.8668675857059,5.175993314425774,35.02732438268033,24.27618554737421,5.07524869616954,-26.372637034327365,-39.93756832843644,1.5810181447696758,0.05109304809212745,-4.987062277818358,40.05438134509722,42570.96973360968,25805.012567846137,25805.012567846137,68375.98230145582,77731.29177926894,77731.29177926894,25805.012567846137,103536.30434711507,103536.30434711507,103536.30434711507,128452.5424533893,91877.01064562215,56716.68859987671,39067.024495272715,24916.238106274213,0.0,63983.26260154693,21178.80239033308,1540.9658144917116,0.0,0.8867876821251207,2.8175910329502787,0.0014959135982669303,354834.87080604193,1556879.3310267837,4.387616491835148,1556879.3310267837,4.387616491835148,0.85,0.0959947789505701,4.027634451161993,1.2681129183014854,1.0,0.0,4.027634451162808,1.28433570717608,1.284639709400918,3.135967044019755,19389.90739992501,1977.220294384424,4632.441516551485,4632.441516551485,5.570499373957793,5.175993314425774,-2.35973589013569,7.535729204561465,3.40731848554219,3.40731848554219,0.9735195672977686,0.0,0.0,0.00023668764895006525,7.941462024083011e-05,0.00015727302870923514,0.0006334382686679046,0.0959947789480434,0.07217831259032628,0.023816466357717114,0.095994394222181,0.07217831259222608,0.02381646635834402,0.37934355894792215,0.37934355894792215,0.12517088285201522,0.0,5.054901912255616,4.413716206202423,7.008868712041078,5.038155325910509,4.403736665961503,6.97139353854584,24916.238106274213,21178.80239033308,0.85,1.0686541998844974,0.6653454044492636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506887135592372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.923023968127,1540.9658144917116,0.37934355894792215,0.12517088285201522,6.112874298809886,3.40731848554219
2163.0,-29.868428135029944,5.175534628084668,35.02731378642327,24.27567533394324,5.074958542391739,-26.374070765720546,-39.938923717103876,1.580601173060891,0.04577160942631053,-4.987287197041959,40.054340127182876,42569.836081264555,25805.04236093281,25805.04236093281,68374.87844219737,77730.39547502736,77730.39547502736,25805.04236093281,103535.43783596017,103535.43783596017,103535.43783596017,128451.50744779271,91876.62673414176,56716.06734029197,39067.288215388646,24916.069611832536,0.0,63983.35782722118,21178.659170057654,1540.96109655004,0.0,0.8867866867887676,2.8176346812015267,0.0014959135982669303,354831.7604048876,1556877.5518036021,4.387649938740256,1556877.5518036021,4.387649938740256,0.85,0.095995143975119,4.027634451161993,1.2681122287036852,1.0,0.0,4.0276344511612265,1.2843377357380825,1.2846416891235475,3.1359620908805534,19389.826378481204,1977.2120324964392,4632.441516551485,4632.441516551485,5.570505805358292,5.175534628084668,-2.3598587405736113,7.535393368658279,3.407474276313284,3.407474276313284,0.9735640789466525,0.0,0.0,0.00023664925019804375,7.940244682031063e-05,0.00015724680337773312,0.0006333326426192539,0.09599514397473202,0.0721778868127791,0.02381725716195292,0.09599547964906598,0.07217788681307007,0.023817257162048938,0.37934090111963076,0.37934090111963076,0.1251749004158096,0.0,5.050633791053542,4.411338175459946,6.998734046461095,5.0330588064682615,4.401402566058323,6.957759719787703,24916.069611832536,21178.659170057654,0.85,1.0686353571320049,0.6653266962984175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506980891379664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.896129631543,1540.96109655004,0.37934090111963076,0.1251749004158096,6.112874298809886,3.407474276313284
2164.0,-29.869984125377062,5.175072390465672,35.027302786654055,24.275003175158076,5.074462542437066,-26.375520980075922,-39.94030791856346,1.5799993971151072,0.04187968022830546,-4.987673109400202,40.05430718157485,42568.84184169423,25805.46851427942,25805.46851427942,68374.31035597365,77729.67677516087,77729.67677516087,25805.46851427942,103535.14528944029,103535.14528944029,103535.14528944029,128451.15286629963,91876.33524582365,56715.50031227278,39067.594370612074,24916.007576859338,0.0,63983.60194747141,21178.606440330437,1540.9661478527928,0.0,0.8867848422327538,2.8176407514084785,0.0014959135982669303,354826.42368438275,1556876.1296660483,4.387711922635407,1556876.1296660483,4.387711922635407,0.85,0.09599569958703584,4.027634451161993,1.2681119138514623,1.0,0.0,4.027634451161288,1.2843406280072418,1.2846445329089722,3.1359550288549176,19389.764862205735,1977.2057595820934,4632.441516551485,4632.441516551485,5.570597798607442,5.175072390465672,-2.3601027649952013,7.535175155460873,3.4076292281244265,3.4076292281244265,0.9736083508926933,0.0,0.0,0.0002366109693378464,7.939001639828137e-05,0.00015722095293956503,0.0006332285265039106,0.09599569958471085,0.07217761547895196,0.023818084105758884,0.09599580145803352,0.0721776154807001,0.02381808410633573,0.3793382397339367,0.3793382397339367,0.1251788388762746,0.0,5.046579053221876,4.409060097049007,6.989162025994233,5.029552789628497,4.399220994991538,6.950123084405334,24916.007576859338,21178.606440330437,0.85,1.0686224012850492,0.6653086188652204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507074285954444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.869304373895,1540.9661478527928,0.3793382397339367,0.1251788388762746,6.112874298809886,3.4076292281244265
2165.0,-29.871534869546597,5.174608398191698,35.02729087186304,24.27439073743301,5.074053444220709,-26.376957780578188,-39.94167120018972,1.5794763552311608,0.037330633340559416,-4.98797878191986,40.05425853012708,42567.783573122906,25805.679072876916,25805.679072876916,68373.46264599983,77728.8481155809,77728.8481155809,25805.679072876916,103534.52718845781,103534.52718845781,103534.52718845781,128450.3583056991,91875.96686651568,56714.9023239723,39067.849491714864,24915.831117241298,0.0,63983.68060895616,21178.456449655103,1540.9628550862587,0.0,0.8867834628413556,2.8176648265617827,0.0014959135982669303,354822.1966325234,1556874.0295684624,4.387758275395778,1556874.0295684624,4.387758275395778,0.85,0.09599610591573451,4.027634451161993,1.2681113649206237,1.0,0.0,4.0276344511615365,1.2843431519340056,1.2846470084377017,3.1359488662333352,19389.687118702554,1977.1978319510285,4632.441516551485,4632.441516551485,5.570643251657791,5.174608398191698,-2.3602896723556865,7.534898070547385,3.407782344156171,3.407782344156171,0.9736520983303346,0.0,0.0,0.0002365728232214555,7.937777559921995e-05,0.00015719504762223553,0.0006331241893553659,0.09599610591468778,0.07217723711423148,0.023818868800456302,0.09599626723847342,0.07217723711501849,0.023818868800716025,0.3793355799807415,0.3793355799807415,0.12518274143143593,0.0,5.042455902636448,4.406763207111055,6.979370820559609,5.025309415260438,4.397000042589582,6.939612289759793,24915.831117241298,21178.456449655103,0.85,1.0686078386748699,0.6652912612714632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507167408829658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.84251842944,1540.9628550862587,0.3793355799807415,0.12518274143143593,6.112874298809886,3.407782344156171
2166.0,-29.873080909597622,5.174142234367565,35.027278324432636,24.273771000467264,5.073623527435674,-26.378392429136664,-39.94303793935103,1.5789350469533998,0.03303642924259975,-4.988308395009219,40.054216273657076,42566.759905620325,25805.93965889598,25805.93965889598,68372.69956451631,77728.07422117646,77728.07422117646,25805.93965889598,103534.01388007244,103534.01388007244,103534.01388007244,128449.71788940669,91875.6429235106,56714.328607868185,39068.127017380466,24915.70400933426,0.0,63983.831026714724,21178.348407934118,1540.9629474785424,0.0,0.886781938450259,2.817682759567508,0.0014959135982669303,354817.63855812437,1556872.2055194331,4.387809500807538,1556872.2055194331,4.387809500807538,0.85,0.09599655126050143,4.027634451161993,1.2681109297322108,1.0,0.0,4.027634451162206,1.2843457610144688,1.2846495692959505,3.1359424957191258,19389.618753125276,1977.1908606022728,4632.441516551485,4632.441516551485,5.570699504072018,5.174142234367565,-2.3604962563744136,7.534638490741979,3.407934160470965,3.407934160470965,0.9736954744202757,0.0,0.0,0.00023653479845968083,7.936550550668389e-05,0.00015716929295299696,0.0006330204589622624,0.0959965512590637,0.07217689494144512,0.023819656317618582,0.09599671894193648,0.07217689494252612,0.023819656317975307,0.3793329188735938,0.3793329188735938,0.12518659558378595,0.0,5.038373376449613,4.404512263941456,6.969605253782504,5.021344824251798,4.394887794768408,6.92990253623168,24915.70400933426,21178.348407934118,0.85,1.068593400354054,0.6652736984105831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507260218866964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.815785717063,1540.9629474785424,0.3793329188735938,0.12518659558378595,6.112874298809886,3.407934160470965
2167.0,-29.874621349225148,5.173674024460877,35.02726507439162,24.27315133335071,5.073192581149229,-26.379822139301854,-39.9444000684656,1.578393371204818,0.028787746617297216,-4.988636394478223,40.054170713834075,42565.74161924142,25806.18518880257,25806.18518880257,68371.926808044,77727.30477775834,77727.30477775834,25806.18518880257,103533.48996656091,103533.48996656091,103533.48996656091,128449.05091479265,91875.32075507853,56713.75759647612,39068.40350955823,24915.56094823174,0.0,63983.964457789974,21178.22680599698,1540.9621115910154,0.0,0.8867804342114018,2.8177002845561754,0.0014959135982669303,354813.1028433832,1556870.2388791905,4.3878600491436845,1556870.2388791905,4.3878600491436845,0.85,0.09599697515180503,4.027634451161993,1.268110453882255,1.0,0.0,4.027634451161872,1.2843483715272437,1.2846521317707622,3.1359361217335873,19389.550762057424,1977.18392744285,4632.441516551485,4632.441516551485,5.570752506339981,5.173674024460877,-2.36070367164466,7.534377696105537,3.4080845483810043,3.4080845483810043,0.9737384423945726,0.0,0.0,0.00023649691704004088,7.935327854607921e-05,0.00015714363849396166,0.0006329171321792259,0.09599697515044558,0.07217654289493486,0.02382043225551072,0.0959971010951199,0.07217654289595697,0.023820432255848047,0.37933025793946146,0.37933025793946146,0.12519040604182852,0.0,5.034322424968082,4.402303294895546,6.959840664672356,5.017424141095546,4.392849770711791,6.9201450962226545,24915.56094823174,21178.22680599698,0.85,1.068579094581561,0.6652563963478991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507352748497033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.789095552389,1540.9621115910154,0.37933025793946146,0.12519040604182852,6.112874298809886,3.4080845483810043
2168.0,-29.876156958851528,5.173202884997767,35.02725092547088,24.27246964015069,5.072688060014134,-26.381254859539826,-39.945770195312775,1.5777859606816116,0.02503607955611642,-4.989011286349887,40.05411803205147,42564.777293343766,25806.536735573154,25806.536735573154,68371.31402891692,77726.58209340267,77726.58209340267,25806.536735573154,103533.11882897583,103533.11882897583,103533.11882897583,128448.51522688415,91875.01360988637,56713.20880974337,39068.67200015889,24915.396397908316,0.0,63984.068398067204,21178.08693822207,1540.9611387575908,0.0,0.8867787170997224,2.8177058041341465,0.0014959135982669303,354807.9187364815,1556867.9648140091,4.387917750985447,1556867.9648140091,4.387917750985447,0.8500000000000001,0.09599741862123035,4.027634451161993,1.2681101417774334,1.0,0.0,4.027634451164197,1.284351289103385,1.2846550015410572,3.1359289980342635,19389.485941524057,1977.1773175879691,4632.441516551485,4632.441516551485,5.570828394350511,5.173202884997767,-2.3609480727443803,7.534150957742147,3.4082335421164323,3.4082335421164323,0.9737810120332664,0.0,0.0,0.0002364591599593131,7.934098155173377e-05,0.00015711817840757933,0.0006328145882581828,0.09599741861940211,0.07217621154454143,0.023821207074860677,0.09599704265511406,0.07217621154591602,0.023821207075314325,0.37932759818954276,0.37932759818954276,0.1251941750933591,0.0,5.030423976253644,4.40017424802096,6.950452061951296,5.014047365905981,4.390952082726983,6.912168580546336,24915.396397908316,21178.08693822207,0.85,1.0685677816476928,0.665240244314154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450744494406527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.762466048198,1540.9611387575908,0.37932759818954276,0.1251941750933591,6.112874298809886,3.4082335421164323
2169.0,-29.877686427639652,5.172730925533107,35.02723601949744,24.271902709174924,5.072321136579646,-26.382668291367693,-39.94711098549885,1.5773030002865376,0.020375957677856604,-4.9892899529538814,40.054067683536395,42563.71783589318,25806.635135759207,25806.635135759207,68370.35297165238,77725.76705167827,77725.76705167827,25806.635135759207,103532.40218743747,103532.40218743747,103532.40218743747,128447.6186764529,91874.66733675226,56712.61812088145,39068.94357318978,24915.21648901543,0.0,63984.160062205214,21177.934015663115,1540.9571108144125,0.0,0.8867774812200288,2.817734499961357,0.0014959135982669303,354804.0652973002,1556865.7914691498,4.387959281595628,1556865.7914691498,4.387959281595628,0.85,0.09599776148660384,4.027634451161993,1.2681095736147832,1.0,0.0,4.027634451161554,1.2843536245631693,1.2846572892581665,3.135923295682574,19389.412863351852,1977.169865688268,4632.441516551485,4632.441516551485,5.570849635889277,5.172730925533107,-2.3611230897240754,7.533854015257182,3.4083808717524957,3.4083808717524957,0.9738231062149988,0.0,0.0,0.00023642155938770123,7.932894956170705e-05,0.00015709260982599418,0.0006327116073581232,0.09599776148587717,0.07217580716416236,0.02382195432171481,0.09599763557931416,0.07217580716470871,0.023821954321895124,0.37932494276296064,0.37932494276296064,0.12519792731979493,0.0,5.02639222276008,4.398032265260781,6.940562403222884,5.009665910631725,4.388939630916866,6.900463225033491,24915.21648901543,21177.934015663115,0.85,1.06855123057305,0.6652227331657219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450753685167026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.735881957042,1540.9571108144125,0.37932494276296064,0.12519792731979493,6.112874298809886,3.4083808717524957
2170.0,-29.879211626286548,5.172257307649864,35.02722076204594,24.271305393800162,5.071913434287047,-26.384081958172523,-39.94845551261676,1.5767837661525317,0.015970227226887346,-4.989611541882393,40.05402763411265,42562.69256543997,25806.834145989134,25806.834145989134,68369.5267114291,77724.99398854883,77724.99398854883,25806.834145989134,103531.82813453797,103531.82813453797,103531.82813453797,128446.94230707071,91874.34480694337,56712.04338375142,39069.22380354661,24915.114172532743,0.0,63984.33797607935,21177.84704665283,1540.9585052407174,0.0,0.8867759896007258,2.817754842422119,0.0014959135982669303,354799.6183632782,1556864.0626966779,4.388009406206885,1556864.0626966779,4.388009406206885,0.85,0.09599817795829683,4.027634451161993,1.2681090983143077,1.0,0.0,4.027634451161442,1.2843561293839663,1.28465974651803,3.1359171798353342,19389.34479601831,1977.1629247519095,4632.441516551485,4632.441516551485,5.5708925960063596,5.172257307649864,-2.361331443362168,7.533588751012032,3.408527168788986,3.408527168788986,0.9738649053682817,0.0,0.0,0.00023638406927884762,7.931688573108442e-05,0.0001570671835477632,0.0006326091996039552,0.09599817795691593,0.07217546534966848,0.023822712607247436,0.09599825402232308,0.07217546535070672,0.02382271260759011,0.37932228859090616,0.37932228859090616,0.1252016294296887,0.0,5.0223661118716905,4.395912964059448,6.930627574540438,5.005581769109256,4.386830218070884,6.890263964561655,24915.114172532743,21177.84704665283,0.85,1.0685353458996352,0.6652048596853827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507628392845344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.709369700358,1540.9585052407174,0.37932228859090616,0.1252016294296887,6.112874298809886,3.408527168788986
2171.0,-29.880730973754055,5.171781402455095,35.02720482882207,24.270644096564524,5.071444269386134,-26.385496504519118,-39.94980010958386,1.5762098001307898,0.011821746696966784,-4.9899671790980085,40.053977435964015,42561.692968817704,25807.108623372227,25807.108623372227,68368.80159218994,77724.21079348156,77724.21079348156,25807.108623372227,103531.31941685379,103531.31941685379,103531.31941685379,128446.28727069756,91873.98490103448,56711.467076288136,39069.464249718156,24914.967853843773,0.0,63984.43210356193,21177.722675767207,1540.9581779121881,0.0,0.8867743614266875,2.8177678296549398,0.0014959135982669303,354794.700660226,1556861.8958466416,4.388064119755812,1556861.8958466416,4.388064119755812,0.85,0.09599858781766506,4.027634451161993,1.2681086504878478,1.0,0.0,4.0276344511618,1.2843588897803897,1.2846624596054663,3.1359104399944404,19389.26884075816,1977.1551794708855,4632.441516551485,4632.441516551485,5.570951847133893,5.171781402455095,-2.3615669807682225,7.533348383223318,3.4086721789367633,3.4086721789367633,0.9739063368390752,0.0,0.0,0.0002363467284401952,7.930482296991108e-05,0.0001570419054702841,0.0006325073887482413,0.09599858781604653,0.07217512567684321,0.023823462139203312,0.09599849983384742,0.0721751256780601,0.023823462139604953,0.3793196353704999,0.3793196353704999,0.12520528211293247,0.0,5.018399405753769,4.393794350264841,6.920933300758065,5.001788925794983,4.384650238705035,6.881465283202601,24914.967853843773,21177.722675767207,0.85,1.0685224412327625,0.6651882586053046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507719679543525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.682892006544,1540.9581779121881,0.3793196353704999,0.12520528211293247,6.112874298809886,3.4086721789367633
