time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2172.0,-29.882246041174927,5.171304728775262,35.02718827750188,24.27008313769477,5.0710714195859845,-26.38689756587702,-39.95113136535508,1.5757229442672795,0.007389504987713735,-4.9902541668295,40.05392756622976,42560.65652582285,25807.200841580063,25807.200841580063,68367.85736740292,77723.44387101235,77723.44387101235,25807.200841580063,103530.64471259242,103530.64471259242,103530.64471259242,128445.44834309875,91873.67853497097,56710.89118969748,39069.76371697054,24914.803630506336,0.0,63984.56734747688,21177.583085930386,1540.9552878204597,0.0,0.8867730814206284,2.8177925649306936,0.0014959135982669303,354790.7322719032,1556859.7431751713,4.388107133480677,1556859.7431751713,4.388107133480677,0.85,0.09599891687237651,4.027634451161993,1.2681081455154342,1.0,0.0,4.027634451162665,1.2843612427140625,1.2846647652757133,3.1359046950458827,19389.204184653652,1977.1485863830821,4632.441516551485,4632.441516551485,5.570971754175895,5.171304728775262,-2.361753375349578,7.533058104124839,3.4088157097157574,3.4088157097157574,0.9739473456330735,0.0,0.0,0.00023630949820308052,7.929288156723521e-05,0.0001570166166358453,0.0006324055345674259,0.09599891687155442,0.07217472973814343,0.02382418713341099,0.09599902392228697,0.0721747297387615,0.023824187133615,0.3793169815402474,0.3793169815402474,0.12520890322530104,0.0,5.014370742666586,4.391714161211212,6.910870784493682,4.9976436718172295,4.382853058939304,6.870064284360865,24914.803630506336,21177.583085930386,0.85,1.0685054256305586,0.6651706542718564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507810617125105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.656480691401,1540.9552878204597,0.3793169815402474,0.12520890322530104,6.112874298809886,3.4088157097157574
2173.0,-29.883756995272773,5.170826187806497,35.02717127769881,24.269448837172263,5.0706299779722706,-26.388301784647155,-39.952470583934314,1.5751747673257654,0.0031140347960558756,-4.990596572681851,40.05388140064309,42559.671056126084,25807.424916251777,25807.424916251777,68367.09597237787,77722.65779704692,77722.65779704692,25807.424916251777,103530.0827132987,103530.0827132987,103530.0827132987,128444.76586702454,91873.32358598645,56710.33684498115,39069.98526778366,24914.683153725844,0.0,63984.6684215095,21177.480680666966,1540.9561674772508,0.0,0.88677150594706,2.8178087696638423,0.0014959135982669303,354785.9976224443,1556857.7503985374,4.388160076304117,1556857.7503985374,4.388160076304117,0.85,0.09599930968913323,4.027634451161993,1.2681076861498877,1.0,0.0,4.027634451160549,1.284363882117585,1.2846673576200622,3.13589825067446,19389.12927551269,1977.1409477765283,4632.441516551485,4632.441516551485,5.571020124926161,5.170826187806497,-2.3619824135744616,7.5328086013809585,3.4089582154930995,3.4089582154930995,0.973988061569457,0.0,0.0,0.00023627237442493967,7.928087041518544e-05,0.00015699150400975422,0.0006323043900894222,0.09599930968760874,0.07217438948783844,0.0238249201997703,0.09599946024437002,0.07217438948898458,0.023824920200148654,0.3793143281408097,0.3793143281408097,0.12521247027807636,0.0,5.010382060300685,4.389632753709293,6.900975810929367,4.993710607477908,4.380662415647976,6.860731185757061,24914.683153725844,21177.480680666966,0.85,1.0684918381071915,0.6651542018746939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507901299616304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.630104474945,1540.9561674772508,0.3793143281408097,0.12521247027807636,6.112874298809886,3.4089582154930995
2174.0,-29.88526156109562,5.170346770978322,35.0271537361072,24.26887397831308,5.070244016149305,-26.389694704347622,-39.95379296885801,1.5746771593807218,-0.0012627123300035237,-4.990895166265182,40.0538316203617,42558.64342420662,25807.530019380953,25807.530019380953,68366.17344358757,77721.88780332838,77721.88780332838,25807.530019380953,103529.41782270934,103529.41782270934,103529.41782270934,128443.94783559993,91873.00460182723,56709.76022262203,39070.27153245021,24914.53001289059,0.0,63984.8015453408,21177.350510957003,1540.9542053633627,0.0,0.8867701665200688,2.817831423929807,0.0014959135982669303,354781.86883177055,1556855.6015927033,4.388205087027512,1556855.6015927033,4.388205087027512,0.8500000000000001,0.095999633875954,4.027634451161993,1.268107219641097,1.0,0.0,4.02763445116063,1.284366284781287,1.2846697133769256,3.135892384350352,19389.061956460122,1977.1340831435937,4632.441516551485,4632.441516551485,5.571042813421804,5.170346770978322,-2.36218062392937,7.532527394907692,3.409099363515481,3.409099363515481,0.9740283895758518,0.0,0.0,0.00023623541294409093,7.926901189087774e-05,0.00015696640105321318,0.0006322032845568316,0.09599963387500587,0.07217400327816731,0.02382563059683857,0.09599996480712482,0.07217400327888013,0.02382563059707387,0.3793116736253118,0.3793116736253118,0.12521599753909005,0.0,5.006358659531713,4.3875781976710755,6.890858824172426,4.989632453935201,4.378797792430817,6.8498119766573495,24914.53001289059,21177.350510957003,0.85,1.0684751971160222,0.6651367574227574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507991736987196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.603760159813,1540.9542053633627,0.3793116736253118,0.12521599753909005,6.112874298809886,3.409099363515481
2175.0,-29.886761783144422,5.169864852459826,35.02713553467507,24.26819661576303,5.069741416276469,-26.391095378716564,-39.95512778693808,1.5740750118284546,-0.004945022714878178,-4.991274767148371,40.05377731800604,42557.68623038599,25807.830222219658,25807.830222219658,68365.51645260565,77721.17500345141,77721.17500345141,25807.830222219658,103529.00522567108,103529.00522567108,103529.00522567108,128443.3868248033,91872.69383621211,56709.20506306501,39070.543081274554,24914.38159913222,0.0,63984.92468040677,21177.224359262385,1540.9543766718105,0.0,0.8867684311656888,2.817835491482797,0.0014959135982669303,354776.61997037975,1556853.257590459,4.388263402815102,1556853.257590459,4.388263402815102,0.85,0.09600002192785807,4.027634451161993,1.2681068229163066,1.0,0.0,4.027634451162495,1.284369175957935,1.284672557905824,3.1358853253061127,19388.99637186548,1977.1273953761458,4632.441516551485,4632.441516551485,5.571107617874841,5.169864852459826,-2.3624406471738397,7.532305499633665,3.4092394497519924,3.4092394497519924,0.974068414214855,0.0,0.0,0.00023619856347716984,7.925704353488692e-05,0.00015694151994228293,0.0006321030725372657,0.09600002192599585,0.07217367247308985,0.023826349452905994,0.09599992618960834,0.07217367247448987,0.0238263494533682,0.3793090184583497,0.3793090184583497,0.12521947290124502,0.0,5.002510001628991,4.385595362475669,6.881233303247427,4.986329744433476,4.376949276837877,6.841993827016552,24914.38159913222,21177.224359262385,0.85,1.0684628729982748,0.6651205177306061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450808179306053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.577493457986,1540.9543766718105,0.3793090184583497,0.12521947290124502,6.112874298809886,3.4092394497519924
2176.0,-29.88825721664027,5.169381203710386,35.02711634122086,24.26754618007692,5.06926742587595,-26.392488880968713,-39.95646155728025,1.57349909018418,-0.008699793968446556,-4.99162211091777,40.05371202051451,42556.7452604688,25808.037849932727,25808.037849932727,68364.78311040153,77720.4554113963,77720.4554113963,25808.037849932727,103528.49326132901,103528.49326132901,103528.49326132901,128442.65528255081,91872.38593097351,56708.6757799641,39070.789056677124,24914.162021221797,0.0,63984.95107789892,21177.037718038526,1540.949770769403,0.0,0.8867668997711401,2.817844279832705,0.0014959135982669303,354771.81719168817,1556850.4389783922,4.388314864754897,1556850.4389783922,4.388314864754897,0.85,0.09600033340853498,4.027634451161993,1.2681064954260366,1.0,0.0,4.02763445116146,1.2843719442836732,1.28467527971243,3.135878566242201,19388.931390930396,1977.120769164842,4632.441516551485,4632.441516551485,5.571152438238428,5.169381203710386,-2.362678833373581,7.532060037083967,3.4093779822838766,3.4093779822838766,0.9741079949382504,0.0,0.0,0.00023616183690009323,7.924508624181292e-05,0.00015691675065828033,0.0006320033109156862,0.09600033340730299,0.07217328685493693,0.023827046552366057,0.09599977286703168,0.07217328685586316,0.023827046552671816,0.3793063657515766,0.3793063657515766,0.12522292981524902,0.0,4.9987372294006605,4.383676307714609,6.871721568678822,4.9829223169493275,4.37534609869823,6.833000218397899,24914.162021221797,21177.037718038526,0.85,1.0684509710286463,0.6651055372169903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508171590198902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.551263624238,1540.949770769403,0.3793063657515766,0.12522292981524902,6.112874298809886,3.4093779822838766
2177.0,-29.889747416986804,5.1688976603163646,35.027096681726206,24.267010297067486,5.068932609593628,-26.393863754838026,-39.95776602588592,1.5730489474247829,-0.013468158132695862,-4.991884729593684,40.053660059295225,42555.705665007175,25808.025207282535,25808.025207282535,68363.73087228971,77719.63612765752,77719.63612765752,25808.025207282535,103527.66133494006,103527.66133494006,103527.66133494006,128441.65565696132,91872.03256546137,56708.10210272991,39071.033847479404,24913.994322021266,0.0,63985.02816950067,21176.895173718076,1540.9462039146879,0.0,0.8867657512881351,2.8178762882984567,0.0014959135982669303,354768.18595449236,1556848.1960386343,4.388353459174994,1556848.1960386343,4.388353459174994,0.85,0.09600059544579223,4.027634451161993,1.2681059366045524,1.0,0.0,4.027634451162206,1.284374124308273,1.2846774132505747,3.13587324357781,19388.8568159686,1977.1131646350793,4632.441516551485,4632.441516551485,5.571149709083587,5.1688976603163646,-2.3628555783147083,7.531753238631072,3.4095151896652287,3.4095151896652287,0.9741471970472082,0.0,0.0,0.00023612524407819972,7.923339325290797e-05,0.00015689185082529174,0.0006319030234905132,0.09600059544525502,0.07217286631835815,0.023827729126896867,0.09600051679981399,0.07217286631876202,0.023827729127030215,0.3793037175604109,0.3793037175604109,0.12522637245675722,0.0,4.994785553342183,4.381718698529141,6.861602184551998,4.9784165714609685,4.373393853344453,6.8206162051536126,24913.994322021266,21176.895173718076,0.85,1.0684332386506037,0.6650884883925382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508261101770004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.525079713767,1540.9462039146879,0.3793037175604109,0.12522637245675722,6.112874298809886,3.4095151896652287
2178.0,-29.891232303820118,5.168412406215813,35.02707675275825,24.266376555338525,5.068484750216183,-26.3952451511958,-39.95907520931212,1.5724975975713102,-0.017594185383984495,-4.992236094938875,40.053612891378435,42554.70854625176,25808.23049206619,25808.23049206619,68362.93903831794,77718.87839789121,77718.87839789121,25808.23049206619,103527.1088899574,103527.1088899574,103527.1088899574,128440.99608921753,91871.69284169633,56707.5229899738,39071.299835247264,24913.887199260138,0.0,63985.1870345074,21176.804119371118,1540.9481296210827,0.0,0.8867641337486208,2.817889490215891,0.0014959135982669303,354763.32765975496,1556846.160007004,4.38840781621075,1556846.160007004,4.38840781621075,0.85,0.09600096161012409,4.027634451161993,1.268105440423824,1.0,0.0,4.027634451162782,1.2843767772210348,1.284680019962635,3.1358667663522053,19388.785119988293,1977.105853679727,4632.441516551485,4632.441516551485,5.571194023681607,5.168412406215813,-2.3630993658566806,7.531511772072493,3.4096516227475493,3.4096516227475493,0.9741861779278712,0.0,0.0,0.00023608878692873725,7.922165960504012e-05,0.00015686712732369715,0.0006318034462637375,0.0960009616085053,0.07217253187417874,0.023828429734326563,0.0960009114249454,0.0721725318753957,0.02382842973472838,0.379301069363393,0.379301069363393,0.1252297604750392,0.0,4.99090280788198,4.37977218109404,6.851730162738249,4.974641909554919,4.371324584642025,6.811560286626047,24913.887199260138,21176.804119371118,0.85,1.0684182106313076,0.6650712534965613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508350301151243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.498950792935,1540.9481296210827,0.379301069363393,0.1252297604750392,6.112874298809886,3.4096516227475493
2179.0,-29.892712712421456,5.167926185009794,35.02705621522082,24.26577501408758,5.068065474437967,-26.39661965740599,-39.960387081932254,1.5719724194021247,-0.021683864557815014,-4.992555393826332,40.05355530763892,42553.74217604319,25808.346544722284,25808.346544722284,68362.08872076547,77718.13530928151,77718.13530928151,25808.346544722284,103526.4818540038,103526.4818540038,103526.4818540038,128440.19343513672,91871.37752620764,56706.98439288692,39071.5479259119,24913.71158113292,0.0,63985.25950704482,21176.65484396298,1540.9454340793664,0.0,0.8867627171108239,2.8179059609563417,0.0014959135982669303,354758.91279011755,1556843.6743728227,4.388455422102059,1556843.6743728227,4.388455422102059,0.85,0.09600124958992387,4.027634451161993,1.2681050145765767,1.0,0.0,4.027634451162542,1.284379307549037,1.28468250420866,3.13586058844865,19388.718575179268,1977.0990679976617,4632.441516551485,4632.441516551485,5.571219075839456,5.167926185009794,-2.3633210204687183,7.531247205478512,3.4097867338610772,3.4097867338610772,0.9742247811031649,0.0,0.0,0.0002360524448917855,7.920990346644927e-05,0.00015684254142533623,0.0006317044232524863,0.09600124958888519,0.07217214368983525,0.02382910589904994,0.09600115125776734,0.07217214369061611,0.02382910589930775,0.3792984205295199,0.3792984205295199,0.12523311305513113,0.0,4.987030198315438,4.37786021165806,6.841794677572864,4.970871529268493,4.369611202955753,6.801433669988569,24913.71158113292,21176.65484396298,0.85,1.0684037112210003,0.6650553971943802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843918352117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.472878646144,1540.9454340793664,0.3792984205295199,0.12523311305513113,6.112874298809886,3.4097867338610772
2180.0,-29.894188117085235,5.167439413350046,35.02703527614192,24.265199771057837,5.067678821890152,-26.39798639712392,-39.961682714614994,1.5714771019085527,-0.026018959508917305,-4.992857308488361,40.05350253689542,42552.72984913442,25808.412599169715,25808.412599169715,68361.14244830413,77717.36658362157,77717.36658362157,25808.412599169715,103525.77918279127,103525.77918279127,103525.77918279127,128439.34026014099,91871.04776061919,56706.41102605,39071.818593965756,24913.56107734972,0.0,63985.37967131547,21176.52691574726,1540.9437887092238,0.0,0.8867613715114557,2.817927690056967,0.0014959135982669303,354754.73832768033,1556841.3964969253,4.388500640853738,1556841.3964969253,4.388500640853738,0.85,0.09600152763877194,4.027634451161993,1.2681045112526044,1.0,0.0,4.027634451162255,1.2843816980174918,1.2846848487263107,3.1358547520404962,19388.648980792394,1977.091971345199,4632.441516551485,4632.441516551485,5.571233334939585,5.167439413350046,-2.3635310873870337,7.530970500737079,3.4099207444742876,3.4099207444742876,0.9742630698497965,0.0,0.0,0.00023601623082252957,7.919829444247704e-05,0.00015681793638005253,0.0006316053231244292,0.09600152763784175,0.07217175359861731,0.023829774039224438,0.09600164334689762,0.07217175359931662,0.023829774039455326,0.37929577198439635,0.37929577198439635,0.12523642685321312,0.0,4.983118704633057,4.375956186985718,6.831678179206676,4.966838348979422,4.367771706723374,6.790627275008035,24913.56107734972,21176.52691574726,0.85,1.0683869158777581,0.6650383270009841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450852779886778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.446846717035,1540.9437887092238,0.37929577198439635,0.12523642685321312,6.112874298809886,3.4099207444742876
2181.0,-29.89565880834148,5.166951050805832,35.027013841900974,24.264562886115186,5.067215995543231,-26.39935651191653,-39.962990081962175,1.570913699098053,-0.029799866349321746,-4.993211518688563,40.05344623616794,42551.78688304345,25808.603505305717,25808.603505305717,68360.39038834917,77716.65681704284,77716.65681704284,25808.603505305717,103525.26032234855,103525.26032234855,103525.26032234855,128438.67106972572,91870.74421259854,56705.87427851735,39072.077704534655,24913.410747377176,0.0,63985.488451911835,21176.3991352706,1540.943362345509,0.0,0.8867597725027235,2.8179360269758758,0.0014959135982669303,354749.8408433082,1556838.9662502592,4.388554375526583,1556838.9662502592,4.388554375526583,0.85,0.09600184190205452,4.027634451161993,1.2681041167257354,1.0,0.0,4.0276344511629345,1.2843844065599073,1.284687511547955,3.1358481390704527,19388.584919413268,1977.085438902507,4632.441516551485,4632.441516551485,5.571274545634921,5.166951050805832,-2.363781353916809,7.530732404722641,3.41005377866528,3.41005377866528,0.9743010796186514,0.0,0.0,0.00023598013753862654,7.918658186887707e-05,0.00015679355566974949,0.0006315071265356689,0.0960018419005659,0.07217139765986719,0.023830444240698717,0.09600172769701207,0.07217139766098629,0.023830444241068224,0.3792931228776085,0.3792931228776085,0.12523969202056287,0.0,4.979323863766126,4.374112249454299,6.8218527213147695,4.963411652339232,4.36606964375386,6.781863791711544,24913.410747377176,21176.3991352706,0.85,1.0683733459302305,0.6650224591943713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508616115713138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.420865686525,1540.943362345509,0.3792931228776085,0.12523969202056287,6.112874298809886,3.41005377866528
2182.0,-29.89712477052451,5.16646117120041,35.02699159916913,24.263912520278268,5.066738395070209,-26.400723847005057,-39.964293223433174,1.5703374715305771,-0.03344122265252736,-4.9935658051951055,40.053379818790305,42550.84686509021,25808.785552650577,25808.785552650577,68359.63241774078,77715.95216729234,77715.95216729234,25808.785552650577,103524.73771994292,103524.73771994292,103524.73771994292,128437.9426283763,91870.43789289001,56705.332590606195,39072.339224759795,24913.204908433378,0.0,63985.54413319317,21176.22417216837,1540.9397861795308,0.0,0.8867582097158184,2.8179425214027165,0.0014959135982669303,354744.9423569626,1556836.0993174447,4.388606893092436,1556836.0993174447,4.388606893092436,0.85,0.09600211641041456,4.027634451161993,1.2681037524202838,1.0,0.0,4.027634451161843,1.284387174822394,1.2846902342591398,3.1358413803212706,19388.52027309161,1977.0788468122764,4632.441516551485,4632.441516551485,5.571313843992862,5.16646117120041,-2.3640334225446185,7.530494593745029,3.4101855216533585,3.4101855216533585,0.9743387204723881,0.0,0.0,0.0002359441653749055,7.91749087480831e-05,0.0001567692566268224,0.0006314092588732455,0.09600211640911617,0.07217101592808227,0.023831100481033898,0.09600155696265295,0.07217101592905836,0.023831100481356192,0.379290475697426,0.379290475697426,0.12524292919545005,0.0,4.975630483711882,4.372328302902304,6.812256600337378,4.960124582542562,4.364525521601649,6.773184775715777,24913.204908433378,21176.22417216837,0.85,1.068360570247593,0.6650071893819609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508704151438065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.39492990112,1540.9397861795308,0.379290475697426,0.12524292919545005,6.112874298809886,3.4101855216533585
2183.0,-29.898585609359877,5.165971920448151,35.02696894991951,24.263395252078794,5.066415368376169,-26.40207111200199,-39.96557069532571,1.5699008709983857,-0.03806916098903912,-4.993820107652425,40.05332349273231,42549.822559776345,25808.710090271084,25808.710090271084,68358.53265004743,77715.16075363524,77715.16075363524,25808.710090271084,103523.87084390632,103523.87084390632,103523.87084390632,128436.89744054712,91870.10532157,56704.767127630534,39072.59799326606,24913.0265966408,0.0,63985.62458990686,21176.07260714468,1540.93551291507,0.0,0.8867571192841441,2.8179736666397592,0.0014959135982669303,354741.42631698336,1556833.6679836286,4.38864353720138,1556833.6679836286,4.38864353720138,0.85,0.09600231319240819,4.027634451161993,1.2681031985441225,1.0,0.0,4.027634451160909,1.284389290032397,1.2846923039315072,3.1358362160279314,19388.450086577555,1977.071689779645,4632.441516551485,4632.441516551485,5.571297554012897,5.165971920448151,-2.3642125550711226,7.530184475519274,3.4103159930570666,3.4103159930570666,0.9743759980163047,0.0,0.0,0.00023590832395460764,7.916346711121965e-05,0.000156744856843388,0.0006313109854648841,0.09600231319203101,0.07217057810015179,0.023831735091879216,0.09600223373479158,0.07217057810043534,0.02383173509197285,0.3792878324686888,0.3792878324686888,0.12524615133916803,0.0,4.9717629558119825,4.370520703623242,6.802026715139959,4.955750946663386,4.362811599752831,6.760615462239571,24913.0265966408,21176.07260714468,0.85,1.0683420391403096,0.6649903448232993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879190509503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.369039831776,1540.93551291507,0.3792878324686888,0.12524615133916803,6.112874298809886,3.4103159930570666
2184.0,-29.90004169824956,5.165481208105727,35.026946097666666,24.262767063360684,5.0659624069102005,-26.40342709630791,-39.966864546854026,1.5693478049490843,-0.04192806704548957,-4.994175624746972,40.05327228138295,42548.8867010234,25808.88548109095,25808.88548109095,68357.77218211435,77714.44630230861,77714.44630230861,25808.88548109095,103523.33178339957,103523.33178339957,103523.33178339957,128436.24650408607,91869.79518810315,56704.235586739,39072.84400151572,24912.914720686502,0.0,63985.75872220222,21175.977512583526,1540.9373508180583,0.0,0.8867554951389882,2.8179828804071243,0.0014959135982669303,354736.51090769784,1556831.457430472,4.388698116939979,1556831.457430472,4.388698116939979,0.85,0.09600262864724657,4.027634451161993,1.2681028183037415,1.0,0.0,4.027634451161497,1.284391949507804,1.284694918153612,3.1358297229326575,19388.384635392744,1977.065015616214,4632.441516551485,4632.441516551485,5.57133541543419,5.165481208105727,-2.364467745163692,7.529948953269419,3.410445837698802,3.410445837698802,0.974413096485372,0.0,0.0,0.0002358726040648797,7.915188032877064e-05,0.00015672072373610905,0.0006312137861305939,0.09600262864564761,0.07217023764250849,0.023832391003139126,0.09600248629762985,0.0721702376437105,0.023832391003536076,0.37928518977687803,0.37928518977687803,0.125249316612174,0.0,4.968006510625003,4.3687513695289795,6.792132115010702,4.952247557701469,4.361004747845186,6.751864403804518,24912.914720686502,21175.977512583526,0.85,1.0683279146363407,0.6649743247673563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508879353072257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.343203534756,1540.9373508180583,0.37928518977687803,0.125249316612174,6.112874298809886,3.410445837698802
2185.0,-29.901492755662662,5.164990886889044,35.0269228672029,24.262226570304506,5.065619301335315,-26.404767564766185,-39.96813335744662,1.5688941104193923,-0.04649689885366115,-4.994445224692802,40.053215560738806,42547.86892606339,25808.83854600186,25808.83854600186,68356.70747206526,77713.64196740613,77713.64196740613,25808.83854600186,103522.480513408,103522.480513408,103522.480513408,128435.22467935206,91869.43761826008,56703.66457683864,39073.08115713494,24912.744165944066,0.0,63985.82532307901,21175.832541052456,1540.9338906720664,0.0,0.8867543282462563,2.8180114656850064,0.0014959135982669303,354732.7834317793,1556829.0090697347,4.388737330698778,1556829.0090697347,4.388737330698778,0.85,0.096002824446286,4.027634451161993,1.268102228711359,1.0,0.0,4.0276344511613456,1.2843941441367361,1.2846970675843252,3.1358243647778674,19388.309173140573,1977.0573206080132,4632.441516551485,4632.441516551485,5.571325283608688,5.164990886889044,-2.364660472816773,7.5296513597058174,3.4105744260095845,3.4105744260095845,0.9744498360027384,0.0,0.0,0.00023583701256122886,7.91405193171373e-05,0.00015669649324409157,0.0006311161945661757,0.09600282444576783,0.07216981188006712,0.023833012565700716,0.09600311822939918,0.07216981188045664,0.02383301256582935,0.37928254863096345,0.37928254863096345,0.12525244990931436,0.0,4.964108714999668,4.366934094768055,6.781811501986624,4.94794832583915,4.35915750772989,6.740007723607505,24912.744165944066,21175.832541052456,0.85,1.0683101628668017,0.6649577263593852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450896651771196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.317413700355,1540.9338906720664,0.37928254863096345,0.12525244990931436,6.112874298809886,3.4105744260095845
2186.0,-29.90293963692505,5.164499185762393,35.02689933775402,24.26159904515373,5.0651613018206785,-26.406115764551718,-39.96941837305201,1.56833742942758,-0.05017492053644901,-4.994800979934476,40.05316039129548,42546.936535555746,25809.00413519814,25809.00413519814,68355.94067075389,77712.95052824683,77712.95052824683,25809.00413519814,103521.95466344498,103521.95466344498,103521.95466344498,128434.56918626052,91869.14474186483,56703.13074909367,39073.34888085685,24912.614522815533,0.0,63985.96340367239,21175.7223443932,1540.9347485160345,0.0,0.8867527171840567,2.818018275941123,0.0014959135982669303,354727.86482391343,1556826.6276697584,4.38879147101276,1556826.6276697584,4.38879147101276,0.85,0.09600310913962837,4.027634451161993,1.2681018605595455,1.0,0.0,4.027634451160615,1.284396820046041,1.284699698546646,3.1358178316087835,19388.24736392254,1977.0510178218392,4632.441516551485,4632.441516551485,5.571361029164392,5.164499185762393,-2.3649181488154944,7.529417334577888,3.4107023144560613,3.4107023144560613,0.9744863755588746,0.0,0.0,0.00023580152841650757,7.912901474133651e-05,0.00015667251367517106,0.0006310196136282675,0.09600310913809901,0.07216946110514803,0.02383364803295098,0.09600322926474687,0.07216946110629771,0.023833648033330657,0.37927990463380934,0.37927990463380934,0.12525552518457986,0.0,4.9603585584821985,4.3651866451821775,6.771877973190726,4.944626059398047,4.3575271387284715,6.731454306698652,24912.614522815533,21175.7223443932,0.85,1.0682958735732764,0.6649417195946107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509053382151045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.291676126904,1540.9347485160345,0.37927990463380934,0.12525552518457986,6.112874298809886,3.4107023144560613
2187.0,-29.904380803392343,5.1640070932794915,35.026875219125166,24.26100595565515,5.064750594553908,-26.40745409029818,-39.97069060625506,1.567823881440371,-0.054164565262794895,-4.995112386183962,40.05309617137241,42545.97564075391,25809.051097948148,25809.051097948148,68355.02673870206,77712.20716998773,77712.20716998773,25809.051097948148,103521.25826793587,103521.25826793587,103521.25826793587,128433.67834420153,91868.81678798287,56702.58525867047,39073.590588124884,24912.420076265647,0.0,63986.01066439053,21175.5570648258,1540.9309088247423,0.0,0.8867513646177475,2.818034365349142,0.0014959135982669303,354723.55942115077,1556823.855607495,4.388836924584231,1556823.855607495,4.388836924584231,0.85,0.09600330812806658,4.027634451161993,1.2681013819621878,1.0,0.0,4.02763445116264,1.284399294005277,1.284702127697395,3.1358117915202195,19388.17815188181,1977.0439601578328,4632.441516551485,4632.441516551485,5.571371166961025,5.1640070932794915,-2.365144350207876,7.529151443487367,3.41082896942767,3.41082896942767,0.97452256269362,0.0,0.0,0.00023576618931426906,7.911762612783039e-05,0.00015664856318643868,0.0006309231498147267,0.09600330812724385,0.07216905020160927,0.023834257925634577,0.09600339173684035,0.07216905020222776,0.023834257925838823,0.3792772613802077,0.3792772613802077,0.12525857064504664,0.0,4.956605805696881,4.363452087730479,6.761895498916658,4.940947820921167,4.35592766349879,6.721362638924234,24912.420076265647,21175.5570648258,0.85,1.0682808012086769,0.664926211198092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509139997582325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.265973847092,1540.9309088247423,0.3792772613802077,0.12525857064504664,6.112874298809886,3.41082896942767
2188.0,-29.905817380016213,5.163513504806473,35.02685047823954,24.260346230026357,5.064262235953656,-26.408796050202344,-39.97197080226613,1.5672409061206718,-0.05767409025196457,-4.99547895515925,40.05302980968342,42545.0680450762,25809.230616762186,25809.230616762186,68354.29866183839,77711.5084195811,77711.5084195811,25809.230616762186,103520.7390363433,103520.7390363433,103520.7390363433,128432.97391599067,91868.50015175065,56702.05977716829,39073.82263842484,24912.234879647385,0.0,63986.05751807222,21175.399647700277,1540.9288695550836,0.0,0.8867497389996215,2.8180376990183658,0.0014959135982669303,354718.4914088103,1556820.991099514,4.388891554303804,1556820.991099514,4.388891554303804,0.85,0.09600355431604041,4.027634451161993,1.2681009918311612,1.0,0.0,4.027634451162636,1.2844020923291213,1.2847048814398458,3.1358049595343798,19388.111328340434,1977.0371460529777,4632.441516551485,4632.441516551485,5.57140991948783,5.163513504806473,-2.365412805306708,7.528926310113182,3.410954686838265,3.410954686838265,0.97455848195379,0.0,0.0,0.00023573096761640805,7.910616776346918e-05,0.00015662479985293888,0.0006308274397940485,0.09600355431458095,0.07216867957066816,0.023834874743912788,0.09600320225932286,0.07216867957176529,0.023834874744275127,0.3792746183386044,0.3792746183386044,0.12526158266196288,0.0,4.9529958377763705,4.361771023093581,6.752329963079887,4.937804864907264,4.354356713078801,6.713357078966737,24912.234879647385,21175.399647700277,0.85,1.0682686402820238,0.6649115400344797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509226271887021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.2403378243,1540.9288695550836,0.3792746183386044,0.12526158266196288,6.112874298809886,3.410954686838265
2189.0,-29.907249662858693,5.163021369701452,35.02682541569132,24.259859311301284,5.0639770461859435,-26.410113826831243,-39.97321726111693,1.566841210139062,-0.06247187596778758,-4.99570677557309,40.052970958889716,42544.038735110706,25809.056212602492,25809.056212602492,68353.0949477132,77710.68660810388,77710.68660810388,25809.056212602492,103519.74282070636,103519.74282070636,103519.74282070636,128431.79145446545,91868.14097591913,56701.493102847366,39074.05319230196,24912.04863375909,0.0,63986.10182606104,21175.241338695225,1540.9236157079522,0.0,0.8867487924348653,2.8180741824622144,0.0014959135982669303,354715.34169824765,1556818.4508033025,4.388923364153983,1556818.4508033025,4.388923364153983,0.85,0.09600367207881386,4.027634451161993,1.2681003813585265,1.0,0.0,4.027634451162074,1.2844040335375029,1.2847067780060284,3.135800220176116,19388.035527157263,1977.0294164834336,4632.441516551485,4632.441516551485,5.571372271055772,5.163021369701452,-2.3655793891880634,7.528600758889516,3.4110791328043706,3.4110791328043706,0.9745940379441059,0.0,0.0,0.00023569585601855304,7.909501283682683e-05,0.00015660084318172622,0.0006307309510797372,0.09600367207872149,0.07216821366649327,0.02383545841222822,0.09600401534491883,0.07216821366656272,0.023835458412251143,0.37927197755545894,0.37927197755545894,0.12526458656332107,0.0,4.949141078948003,4.360027480710642,6.741962776638047,4.9332348996052815,4.352624514285594,6.700054454593101,24912.04863375909,21175.241338695225,0.85,1.0682490884274107,0.6648949931465093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509312272398993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.214745712488,1540.9236157079522,0.37927197755545894,0.12526458656332107,6.112874298809886,3.4110791328043706
2190.0,-29.908677532028943,5.162527622094975,35.02680023263484,24.259218794200592,5.0634990830383435,-26.411446909628914,-39.97448851643128,1.5662684606189787,-0.06593238036174398,-4.996081639724349,40.05291732377138,42543.131796096335,25809.249712777197,25809.249712777197,68352.38150887353,77710.02366449901,77710.02366449901,25809.249712777197,103519.2733772762,103519.2733772762,103519.2733772762,128431.21802367757,91867.8608390349,56700.96897055398,39074.32429831213,24911.944646401378,0.0,63986.268944713505,21175.15294944117,1540.926425238618,0.0,0.8867470784719321,2.8180759049383477,0.0014959135982669303,354710.1590955371,1556816.1356445986,4.388980962976277,1556816.1356445986,4.388980962976277,0.85,0.09600395788455729,4.027634451161993,1.2681000494724142,1.0,0.0,4.027634451160153,1.2844067836112392,1.2847094837731956,3.1357935060401134,19387.976406511014,1977.0233878552833,4632.441516551485,4632.441516551485,5.571414041723361,5.162527622094975,-2.3658557724612987,7.528383394556274,3.4112031945557,3.4112031945557,0.9746294841587714,0.0,0.0,0.00023566085741522178,7.908363749722425e-05,0.00015657721991799752,0.0006306358052088946,0.096003957882748,0.07216788273090524,0.02383607515184276,0.09600406350400241,0.07216788273226532,0.023836075152291976,0.3792693336680534,0.3792693336680534,0.12526752896173887,0.0,4.945495797397484,4.358372014670977,6.732177769736722,4.930149259362622,4.351044506223559,6.692311209774346,24911.944646401378,21175.15294944117,0.85,1.0682351485118238,0.6648790826177905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509398016832966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.189191733543,1540.926425238618,0.3792693336680534,0.12526752896173887,6.112874298809886,3.4112031945557
2191.0,-29.910099786165226,5.162033438463817,35.026774343530974,24.25861299214887,5.063067177707864,-26.41277033137986,-39.97574702426789,1.5657377229032283,-0.06962550216229602,-4.99640344032718,40.052846392634336,42542.19605296946,25809.30203573896,25809.30203573896,68351.49808870842,77709.31459975743,77709.31459975743,25809.30203573896,103518.6166354964,103518.6166354964,103518.6166354964,128430.34131496772,91867.55096416561,56700.43241729964,39074.57616318441,24911.72467947132,0.0,63986.30084265573,21174.965977550622,1540.9214176200562,0.0,0.8867456972330671,2.8180868860433046,0.0014959135982669303,354705.71015876404,1556813.0739076233,4.389027380503132,1556813.0739076233,4.389027380503132,0.85,0.09600412183695647,4.027634451161993,1.2680996252736079,1.0,0.0,4.0276344511623,1.2844093369799687,1.2847119929717092,3.1357872721730353,19387.91100990115,1977.0167192569481,4632.441516551485,4632.441516551485,5.571425336622945,5.162033438463817,-2.3660943121780162,7.528127750641834,3.4113259496439157,3.4113259496439157,0.9746645570411188,0.0,0.0,0.00023562600120204957,7.907237771330537e-05,0.0001565536234887442,0.0006305407674175095,0.09600412183614379,0.0721674632507607,0.023836658585383086,0.09600397606941112,0.0721674632513716,0.023836658585584862,0.3792666914781764,0.3792666914781764,0.12527045056523886,0.0,4.941885050902329,4.356753098595448,6.722422009316006,4.926777938164889,4.349671699788928,6.6827758955782315,24911.72467947132,21174.965977550622,0.85,1.068220809588397,0.664864127050914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509483498002804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.163678432406,1540.9214176200562,0.3792666914781764,0.12527045056523886,6.112874298809886,3.4113259496439157
2192.0,-29.911517886861088,5.161538672052573,35.026747920975055,24.25800268482419,5.06262997821504,-26.414090543916558,-39.977004973310954,1.5652026352513373,-0.07331402977877133,-4.9967342702607676,40.05277907662577,42541.27620981938,25809.371969349275,25809.371969349275,68350.64817916865,77708.60879944653,77708.60879944653,25809.371969349275,103517.98076879581,103517.98076879581,103517.98076879581,128429.51225657323,91867.24053395628,56699.907944251456,39074.81398856092,24911.531487777418,0.0,63986.345476338334,21174.801764610806,1540.9181563352165,0.0,0.8867442569234901,2.8180967531624663,0.0014959135982669303,354701.1364359244,1556810.1682215924,4.389075783248372,1556810.1682215924,4.389075783248372,0.85,0.09600430462035606,4.027634451161993,1.2680992247024552,1.0,0.0,4.027634451161174,1.2844119104764997,1.2847145224394114,3.135780989190449,19387.84549609121,1977.010038707531,4632.441516551485,4632.441516551485,5.571440433113653,5.161538672052573,-2.366340695741601,7.527879367794174,3.411447750285341,3.411447750285341,0.9746993572243831,0.0,0.0,0.0002355912515091604,7.906112440997864e-05,0.00015653012709918176,0.00063044613254943,0.09600430461936613,0.07216706109947034,0.02383724351989578,0.09600395308879413,0.07216706110021447,0.023837243520141584,0.37926405176004263,0.37926405176004263,0.12527335078375315,0.0,4.93832824221289,4.355172436543114,6.71276901575709,4.923420240482017,4.348227060360102,6.6735163795107155,24911.531487777418,21174.801764610806,0.85,1.0682067817804066,0.6648492876585805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956864397738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.138230023473,1540.9181563352165,0.37926405176004263,0.12527335078375315,6.112874298809886,3.411447750285341
2193.0,-29.91293114305914,5.161044408719837,35.026721175257705,24.257458804082148,5.062270573015875,-26.415398615946124,-39.97824605377389,1.564738045883802,-0.07750419842955125,-4.99701489760592,40.05271681883342,42540.30706681584,25809.311599928333,25809.311599928333,68349.61866674418,77707.85708227401,77707.85708227401,25809.311599928333,103517.16868220235,103517.16868220235,103517.16868220235,128428.52146327314,91866.91372649335,56699.363710958074,39075.05557281698,24911.35278107079,0.0,63986.40835388777,21174.64986391017,1540.91458612844,0.0,0.8867430538376511,2.818119083732872,0.0014959135982669303,354697.2567999992,1556807.480876401,4.389116213983656,1556807.480876401,4.389116213983656,0.85,0.09600444671451919,4.027634451161993,1.268098718081601,1.0,0.0,4.0276344511616395,1.284414154117237,1.2847167221319533,3.135775511544514,19387.77652599304,1977.0030057147997,4632.441516551485,4632.441516551485,5.571427401233871,5.161044408719837,-2.36655079479703,7.527595203516867,3.4115685514820555,3.4115685514820555,0.9747338718520159,0.0,0.0,0.00023555662522497763,7.905002345977902e-05,0.0001565066017651986,0.0006303513811038042,0.09600444671399277,0.07216663099867589,0.02383781571531689,0.09600436113288686,0.0721666309990716,0.023837815715447592,0.3792614152607702,0.3792614152607702,0.12527623362496154,0.0,4.934681720494609,4.353580229144541,6.702788136317679,4.919510699176385,4.346683197327707,6.662322097714707,24911.35278107079,21174.64986391017,0.85,1.0681896425366608,0.6648334882548713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965354224799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.112817413326,1540.91458612844,0.3792614152607702,0.12527623362496154,6.112874298809886,3.4115685514820555
2194.0,-29.914338929634003,5.160549521367212,35.02669418986412,24.256847414094977,5.0618392037097815,-26.41670896154406,-39.979491115640826,1.5642092356007422,-0.08135732741129686,-4.997350454111996,40.05265634637649,42539.37848227053,25809.386482315047,25809.386482315047,68348.76496458557,77707.12323290916,77707.12323290916,25809.386482315047,103516.50971522421,103516.50971522421,103516.50971522421,128427.71483242586,91866.57344366674,56698.82869295076,39075.271945239976,24911.20511720165,0.0,63986.47706244163,21174.524349621403,1540.9140478255883,0.0,0.8867415646529758,2.8181305663215532,0.0014959135982669303,354692.6178194066,1556804.870598214,4.3891662594197784,1556804.870598214,4.3891662594197784,0.85,0.09600464810983848,4.027634451161993,1.2680982625624164,1.0,0.0,4.027634451162597,1.2844166977418763,1.2847192220570218,3.1357693015381596,19387.704712027265,1976.9956827282779,4632.441516551485,4632.441516551485,5.57144356601144,5.160549521367212,-2.3668024689444374,7.527351990311649,3.411688679830101,3.411688679830101,0.9747681942371716,0.0,0.0,0.00023552213761383808,7.903888834549735e-05,0.00015648324926834074,0.0006302573257829389,0.0960046481086609,0.07216625126528335,0.023838396843377546,0.09600455754083888,0.07216625126616853,0.02383839684366995,0.3792587795823944,0.3792587795823944,0.12527907623725276,0.0,4.931081696945228,4.35198500216984,6.693006301640139,4.915993126700698,4.344972493903526,6.653229373500039,24911.20511720165,21174.524349621403,0.85,1.0681751536013926,0.6648182621580837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509738151433702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.087454584596,1540.9140478255883,0.3792587795823944,0.12527907623725276,6.112874298809886,3.411688679830101
2195.0,-29.91574286968342,5.160054626968911,35.026666779100744,24.256273358501517,5.0614370038974945,-26.418012927447865,-39.98073146268723,1.5637070616429314,-0.08512820766765117,-4.9976584835479345,40.05258998587121,42538.44687020791,25809.38732779613,25809.38732779613,68347.83419800404,77706.42260946543,77706.42260946543,25809.38732779613,103515.80993726155,103515.80993726155,103515.80993726155,128426.8259825422,91866.27664432312,56698.30090498874,39075.528599260426,24911.016045280645,0.0,63986.54464454107,21174.363638488547,1540.9105350986133,0.0,0.886740236902994,2.8181441839184376,0.0014959135982669303,354688.3594352452,1556802.0061677299,4.389210879789113,1556802.0061677299,4.389210879789113,0.85,0.09600479360690299,4.027634451161993,1.2680978235276417,1.0,0.0,4.027634451162805,1.2844191166345391,1.2847215973475534,3.135763396075326,19387.642074902393,1976.9892955191012,4632.441516551485,4632.441516551485,5.571443748524502,5.160054626968911,-2.3670348077355077,7.527089434704418,3.4118077961599256,3.4118077961599256,0.9748022274742645,0.0,0.0,0.00023548774886672318,7.90277968396927e-05,0.00015645995202703047,0.0006301634930112206,0.09600479360616014,0.07216583331279847,0.02383896029336167,0.09600465883996648,0.07216583331335685,0.023838960293546135,0.37925614331607677,0.37925614331607677,0.12528189208787285,0.0,4.92749853919463,4.350431675667835,6.683165728248582,4.912530275880272,4.343638595763878,6.643207585187497,24911.016045280645,21174.363638488547,0.85,1.0681594791169122,0.6648030004826495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509822434099047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.062154222112,1540.9105350986133,0.37925614331607677,0.12528189208787285,6.112874298809886,3.4118077961599256
2196.0,-29.917141584875104,5.159560471034726,35.02663922180654,24.25574763854968,5.061094351166964,-26.419306235282537,-39.98195881778372,1.5632590015552437,-0.08933211856310663,-4.9979318804410084,40.05253089637316,42537.48417393558,25809.298712102223,25809.298712102223,68346.7828860378,77705.67648197744,77705.67648197744,25809.298712102223,103514.97519407966,103514.97519407966,103514.97519407966,128425.83474026131,91865.95633961789,56697.7640314986,39075.76923124365,24910.859546181666,0.0,63986.628777425314,21174.230614254415,1540.9080997736544,0.0,0.8867390591113373,2.8181675446536563,0.0014959135982669303,354684.57986579154,1556799.4555913522,4.3892504607345115,1556799.4555913522,4.3892504607345115,0.85,0.096004920128999,4.027634451161993,1.2680972784431654,1.0,0.0,4.027634451162755,1.2844212822530177,1.2847237194743946,3.1357581089726843,19387.574477159164,1976.9824024676282,4632.441516551485,4632.441516551485,5.571424619153178,5.159560471034726,-2.3672421609579786,7.526802631992704,3.41192608555205,3.41192608555205,0.9748360244434429,0.0,0.0,0.00023545349269973973,7.901682292769383e-05,0.0001564366697720459,0.000630069720598944,0.09600492012848696,0.07216540564805778,0.023839514480429196,0.09600517541321221,0.07216540564844268,0.02383951448055633,0.37925350805788294,0.37925350805788294,0.12528467644445093,0.0,4.923832623148371,4.348870930435908,6.673013107188638,4.908599761877895,4.3421133837392745,6.631874546947245,24910.859546181666,21174.230614254415,0.85,1.0681416444641754,0.6647870810931509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509906487407882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.036883992134,1540.9080997736544,0.37925350805788294,0.12528467644445093,6.112874298809886,3.41192608555205
2197.0,-29.918535075282506,5.159065071661761,35.02661133473598,24.25510202245789,5.060611813978171,-26.420608829361232,-39.98320265728978,1.5626855680376344,-0.09263706048659515,-4.998301080487979,40.05246617640962,42536.61229743489,25809.447924755816,25809.447924755816,68346.0602221907,77705.01137959343,77705.01137959343,25809.447924755816,103514.45930434925,103514.45930434925,103514.45930434925,128425.16426178423,91865.65831847208,56697.259236235404,39075.99898026297,24910.70495743498,0.0,63986.70393769795,21174.099213819733,1540.9079701869148,0.0,0.886737413988018,2.8181678899051152,0.0014959135982669303,354679.4759178624,1556796.6619816318,4.389305746978601,1556796.6619816318,4.389305746978601,0.85,0.09600512323825439,4.027634451161993,1.2680969575466592,1.0,0.0,4.027634451163181,1.2844240337904096,1.2847264278281734,3.1357513914436894,19387.511582182717,1976.9759889649083,4632.441516551485,4632.441516551485,5.571456829522821,5.159065071661761,-2.3675214613845554,7.526586533046316,3.412043772890186,3.412043772890186,0.9748696493971959,0.0,0.0,0.00023541936905908194,7.90057030641374e-05,0.00015641366599494452,0.0006299770697937837,0.09600512323672863,0.07216504276796722,0.02384008046876141,0.09600500098723759,0.07216504276911409,0.023840080469140303,0.37925087212056763,0.37925087212056763,0.12528741011452127,0.0,4.920348950794107,4.347372360564918,6.663411028039434,4.905664020001382,4.340683168026544,6.624287745003301,24910.70495743498,21174.099213819733,0.85,1.0681290958311798,0.6647726743176456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509990228831045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.011671635471,1540.9079701869148,0.37925087212056763,0.12528741011452127,6.112874298809886,3.412043772890186
