time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2198.0,-29.91992387493631,5.1585706135931995,35.02658298182995,24.254571832157694,5.060262861362897,-26.421893841478777,-39.984421141538746,1.5622328278866517,-0.0966867746438993,-4.998568059439523,40.05239683391711,42535.655786628886,25809.334968227362,25809.334968227362,68344.99075485625,77704.27284484227,77704.27284484227,25809.334968227362,103513.60781306963,103513.60781306963,103513.60781306963,128424.09890817878,91865.33905548179,56696.72199719257,39076.24117587691,24910.491095109162,0.0,63986.732270986075,21173.917430842786,1540.9021379913584,0.0,0.8867363059712566,2.818189974869205,0.0014959135982669303,354675.7851452843,1556793.668846619,4.389342983223161,1556793.668846619,4.389342983223161,0.85,0.09600519531756577,4.027634451161993,1.268096441035159,1.0,0.0,4.02763445116386,1.284426220786693,1.2847285716611325,3.135746052190622,19387.444204285086,1976.9691183314471,4632.441516551485,4632.441516551485,5.571432445722603,5.1585706135931995,-2.3677260279135757,7.526296641506775,3.4121602615310658,3.4121602615310658,0.9749029318660188,0.0,0.0,0.00023538536481826832,7.89948112781011e-05,0.00015639055354016722,0.0006298839812746717,0.09600519531731386,0.07216458348996209,0.023840611827351765,0.09600527000788937,0.07216458349015144,0.023840611827414333,0.3792482383714301,0.3792482383714301,0.12529012986651394,0.0,4.916766563977603,4.345870324593363,6.653419862454825,4.90188128479565,4.339359706113839,6.6129396257288136,24910.491095109162,21173.917430842786,0.85,1.0681119089722038,0.664757431376381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451007365836261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.986517324814,1540.9021379913584,0.3792482383714301,0.12529012986651394,6.112874298809886,3.4121602615310658
2199.0,-29.921308283499325,5.1580748696990835,35.02655425701592,24.253911862056725,5.059770361452042,-26.423189256865438,-39.985656284820266,1.5616513347996905,-0.09998968006493669,-4.998942366238558,40.05232929558632,42534.78719740602,25809.489267293975,25809.489267293975,68344.2764647,77703.58999294587,77703.58999294587,25809.489267293975,103513.07926023984,103513.07926023984,103513.07926023984,128423.40571820224,91865.0155862637,56696.21279064917,39076.44755068281,24910.326457962386,0.0,63986.774008645196,21173.777489268028,1540.901571633717,0.0,0.8867346450190572,2.8181896986595936,0.0014959135982669303,354670.6107009603,1556790.7535915524,4.3893988016508,1556790.7535915524,4.3893988016508,0.85,0.09600538438491005,4.027634451161993,1.2680961151933299,1.0,0.0,4.027634451161807,1.284429009549895,1.284731317546382,3.135739243832094,19387.375938696758,1976.9621571787266,4632.441516551485,4632.441516551485,5.571465754090568,5.1580748696990835,-2.3680110269625665,7.52608589666165,3.412276208466486,3.412276208466486,0.9749360595618531,0.0,0.0,0.00023535147259522672,7.898377199708453e-05,0.0001563677005981422,0.0006297919379780613,0.09600538438336984,0.07216421805553701,0.02384116632783282,0.0960050454836952,0.07216421805669476,0.023841166328215292,0.3792456051635116,0.3792456051635116,0.1252928084780813,0.0,4.913355542579097,4.344406274776077,6.644008856636958,4.8989526861736294,4.337845568532202,6.605639967578838,24910.326457962386,21173.777489268028,0.85,1.068100049167443,0.6647434232527363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510156807965715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.961410535907,1540.901571633717,0.3792456051635116,0.1252928084780813,6.112874298809886,3.412276208466486
2200.0,-29.922689122557742,5.157580319080191,35.026525074640894,24.253390228282683,5.059433002429425,-26.424465943833656,-39.986865933146305,1.5612098236864655,-0.10410896316307117,-4.9992003231137865,40.05225851862336,42533.82846893255,25809.34607426709,25809.34607426709,68343.17454319964,77702.83911317795,77702.83911317795,25809.34607426709,103512.18518744504,103512.18518744504,103512.18518744504,128422.29076717101,91864.68545932467,56695.67481500275,39076.67849369102,24910.10557972598,0.0,63986.784073417,21173.589742767082,1540.8951539398277,0.0,0.8867335881019494,2.8182137556111804,0.0014959135982669303,354667.0447208996,1556787.6985471277,4.38943432077886,1556787.6985471277,4.38943432077886,0.85,0.09600543332565728,4.027634451161993,1.2680955525254833,1.0,0.0,4.027634451162395,1.2844311436395917,1.284733408721873,3.1357340337833928,19387.306268049735,1976.9550527498927,4632.441516551485,4632.441516551485,5.571434843171052,5.157580319080191,-2.368210773816614,7.525791092896805,3.4123909434144166,3.4123909434144166,0.9749688409755476,0.0,0.0,0.00023531767223706728,7.897296196347673e-05,0.00015634471027359053,0.0006296993413548536,0.09600543332552078,0.07216374800127043,0.023841685324250354,0.09600535072763004,0.07216374800137301,0.023841685324284264,0.37924297369170423,0.37924297369170423,0.12529548271289054,0.0,4.9098102234486305,4.342924331377844,6.634108409730629,4.8950913599506976,4.336511080565629,6.59400866827724,24910.10557972598,21173.589742767082,0.85,1.06808266008156,0.6647283354658079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510239695572746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.936345421862,1540.8951539398277,0.37924297369170423,0.12529548271289054,6.112874298809886,3.4123909434144166
2201.0,-29.924065249545045,5.1570863046804165,35.02649595369121,24.252855881955497,5.059075714605989,-26.425740382862728,-39.98807523222638,1.560750847905386,-0.10810991256937541,-4.999489519977444,40.05220194303536,42532.88861680014,25809.28172797296,25809.28172797296,68342.1703447731,77702.11753246721,77702.11753246721,25809.28172797296,103511.39926044017,103511.39926044017,103511.39926044017,128421.37873753604,91864.37465898748,56695.14574324654,39076.921017489934,24909.97947709587,0.0,63986.9004945858,21173.48255553149,1540.8948669127963,0.0,0.8867323207035828,2.8182326078879383,0.0014959135982669303,354663.04691460385,1556785.2564996467,4.389476913489922,1556785.2564996467,4.389476913489922,0.85,0.09600555807337131,4.027634451161993,1.2680950904125345,1.0,0.0,4.0276344511623465,1.2844333591463828,1.2847355814873442,3.135728624985811,19387.24067612728,1976.9483642352159,4632.441516551485,4632.441516551485,5.571420952808076,5.1570863046804165,-2.368434022806225,7.525520327486642,3.4125052120938824,3.4125052120938824,0.9750014891696807,0.0,0.0,0.00023528399167091742,7.89621564181066e-05,0.00015632183525281083,0.0006296072091330902,0.09600555807264911,0.07216334053926357,0.02384221753338554,0.09600583784625254,0.07216334053980641,0.0238422175335649,0.3792403415472087,0.3792403415472087,0.12529811747953004,0.0,4.906243329620395,4.3414509476922944,6.624095397722272,4.891379607408055,4.335013138566467,6.583484772389738,24909.97947709587,21173.48255553149,0.85,1.0680650229425601,0.6647124378277867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510322370366115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.911305669943,1540.8948669127963,0.3792403415472087,0.12529811747953004,6.112874298809886,3.4125052120938824
2202.0,-29.92543583162447,5.156591329630207,35.02646646993987,24.25221938118341,5.058599523794088,-26.427021721375105,-39.989296754915244,1.5601854135259832,-0.11129601873403772,-4.999851417804987,40.052133133825876,42532.02382057334,25809.397006025163,25809.397006025163,68341.4208265985,77701.46368960029,77701.46368960029,25809.397006025163,103510.86069562545,103510.86069562545,103510.86069562545,128420.66946835708,91864.08122153503,56694.64135243214,39077.15541011432,24909.808772731623,0.0,63986.96418284594,21173.33745682188,1540.8937033364377,0.0,0.8867307274734655,2.818232247640839,0.0014959135982669303,354658.04415285785,1556782.2863999647,4.389530456354151,1556782.2863999647,4.389530456354151,0.85,0.09600571215314727,4.027634451161993,1.2680946870939809,1.0,0.0,4.027634451161904,1.2844360721293757,1.2847382520258972,3.135722001706837,19387.178748502614,1976.9420493749258,4632.441516551485,4632.441516551485,5.5714458377530445,5.156591329630207,-2.3687120849265138,7.525303414556721,3.412618818281751,3.412618818281751,0.9750339480805003,0.0,0.0,0.00023525045123019457,7.895124303779728e-05,0.00015629920819239728,0.0006295160756050401,0.09600571215179678,0.07216296151265894,0.023842750639137836,0.09600558057951147,0.07216296151367403,0.023842750639473238,0.3792377083958896,0.3792377083958896,0.1253007072423863,0.0,4.9028524219895075,4.340042190395195,6.614599837615231,4.888555399070924,4.333726040402041,6.575917233134362,24909.808772731623,21173.33745682188,0.85,1.06805224625612,0.6646982610244793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510404763929006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.886314288546,1540.8937033364377,0.3792377083958896,0.1253007072423863,6.112874298809886,3.412618818281751
2203.0,-29.926802992480855,5.156097208566877,35.02643650097583,24.251675709988945,5.058233587668069,-26.428288953802504,-39.99049735777078,1.5597195489714486,-0.11513393841903508,-5.0001285323107805,40.05206003358079,42531.08674033218,25809.29452759971,25809.29452759971,68340.3812679319,77700.73949227833,77700.73949227833,25809.29452759971,103510.03401987805,103510.03401987805,103510.03401987805,128419.62060465629,91863.76068737412,56694.10793535399,39077.39194668903,24909.58658477824,0.0,63986.97853146727,21173.148597061503,1540.8876778203605,0.0,0.8867295814021494,2.8182503690085103,0.0014959135982669303,354654.2134465233,1556779.1310855323,4.389568971863553,1556779.1310855323,4.389568971863553,0.85,0.09600575609327913,4.027634451161993,1.268094201353379,1.0,0.0,4.027634451162049,1.2844383193907902,1.284740456846318,3.1357165154277724,19387.1111023346,1976.9351513854986,4632.441516551485,4632.441516551485,5.571423715849272,5.156097208566877,-2.368928272360941,7.525025480927818,3.4127313113160715,3.4127313113160715,0.9750660889474491,0.0,0.0,0.00023521699890099025,7.894051791919175e-05,0.0001562764809817985,0.0006294245387086537,0.09600575609299918,0.07216250141449392,0.02384325467850526,0.09600569839252351,0.07216250141470436,0.02384325467857478,0.37923507737752343,0.37923507737752343,0.1253032857189566,0.0,4.8993952735323205,4.338634484685258,6.604833119547436,4.884994593891747,4.332482138737021,6.565231120345345,24909.58658477824,21173.148597061503,0.85,1.0680357603433912,0.6646834671122408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510486826386597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.861388119236,1540.8876778203605,0.37923507737752343,0.1253032857189566,6.112874298809886,3.4127313113160715
2204.0,-29.92816442091172,5.155603515008654,35.02640642660866,24.25112334256994,5.057855839361148,-26.4295522080526,-39.99169729705898,1.5592436264835867,-0.11893097666205676,-5.000426263502182,40.05199702561283,42530.17186027379,25809.24322698674,25809.24322698674,68339.41508726052,77700.02773861658,77700.02773861658,25809.24322698674,103509.27096560333,103509.27096560333,103509.27096560333,128418.70281766904,91863.44549890046,56693.58962048299,39077.61764268608,24909.43185206571,0.0,63987.04949475179,21173.017074255855,1540.8859811725792,0.0,0.8867282938074268,2.8182655452926624,0.0014959135982669303,354650.09778058075,1556776.41140016,4.389612243567815,1556776.41140016,4.389612243567815,0.85,0.09600585168876055,4.027634451161993,1.2680937013262885,1.0,0.0,4.027634451162366,1.2844406133885207,1.2847427085996603,3.1357109150703137,19387.044584331077,1976.928368436834,4632.441516551485,4632.441516551485,5.571412641642984,5.155603515008654,-2.369160222547742,7.524763737556396,3.4128432370113506,3.4128432370113506,0.9750980677175287,0.0,0.0,0.00023518369119037436,7.892980007413383e-05,0.00015625389111624053,0.0006293335549878852,0.09600585168806716,0.07216208472989419,0.02384376695817297,0.09600597026470768,0.07216208473041537,0.023843766958345187,0.3792324471901444,0.3792324471901444,0.12530583238587514,0.0,4.8959373939088096,4.337236122678178,6.595035872724452,4.8814952868401065,4.3310823529030245,6.555271756535035,24909.43185206571,21173.017074255855,0.85,1.0680194762358235,0.6646684320670562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510568684884062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.83648480236,1540.8859811725792,0.3792324471901444,0.12530583238587514,6.112874298809886,3.4128432370113506
2205.0,-29.929522575532832,5.155109569277299,35.026376039227195,24.25052710985767,5.057422621259953,-26.430818062537345,-39.992905129305996,1.5587181082461006,-0.12227420637202613,-5.000757445437991,40.05192775973536,42529.30399999067,25809.273487762537,25809.273487762537,68338.57748775321,77699.36307745043,77699.36307745043,25809.273487762537,103508.63656521296,103508.63656521296,103508.63656521296,128417.89037379228,91863.15362521613,56693.09454768216,39077.84341948219,24909.253808579324,0.0,63987.09722806151,21172.865737292424,1540.8837280934938,0.0,0.8867268585584185,2.8182708436482824,0.0014959135982669303,354645.5197546861,1556773.421601588,4.389660477533828,1556773.421601588,4.389660477533828,0.85,0.09600595625960032,4.027634451161993,1.2680933694401757,1.0,0.0,4.02763445116244,1.2844431391124833,1.284745192242019,3.1357047490206402,19386.98298672715,1976.9220872292935,4632.441516551485,4632.441516551485,5.5714191740030135,5.155109569277299,-2.3694177520852016,7.5245273213625,3.4129544681355646,3.4129544681355646,0.9751298480387327,0.0,0.0,0.00023515046790398877,7.891901308785152e-05,0.00015623145481613726,0.0006292431897726326,0.09600595625864432,0.07216167964016135,0.023844276618482967,0.09600585498226077,0.07216167964087991,0.023844276618720406,0.3792298172959358,0.3792298172959358,0.12530834524184908,0.0,4.892581254082074,4.33588813178892,6.585498312471316,4.878483239065986,4.329872886576368,6.546707756475769,24909.253808579324,21172.865737292424,0.85,1.068005589379719,0.6646543731841529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510650201029762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.811650753045,1540.8837280934938,0.3792298172959358,0.12530834524184908,6.112874298809886,3.4129544681355646
2206.0,-29.93087660939762,5.154617379087811,35.02634552557161,24.250045604445063,5.057127803641948,-26.432066366787083,-39.99408393921328,1.558317561012844,-0.126526689668367,-5.0009934938155105,40.05186330701323,42528.33339497379,25809.062822738513,25809.062822738513,68337.3962177123,77698.60242970324,77698.60242970324,25809.062822738513,103507.66525244176,103507.66525244176,103507.66525244176,128416.73837085027,91862.82013415894,56692.551099354496,39078.07670533827,24909.073118408516,0.0,63987.14982374679,21172.71215064724,1540.8791599519482,0.0,0.8867258902088596,2.818299221734457,0.0014959135982669303,354642.25681642536,1556770.6395623838,4.389693020615477,1556770.6395623838,4.389693020615477,0.85,0.09600596945101354,4.027634451161993,1.2680927314935255,1.0,0.0,4.027634451162795,1.284445080305854,1.2847470913511883,3.1357000100019277,19386.91260610993,1976.9149104036476,4632.441516551485,4632.441516551485,5.571373697978486,5.154617379087811,-2.3696052850605387,7.52422266414835,3.4130648003649537,3.4130648003649537,0.9751613715328439,0.0,0.0,0.00023511734972408863,7.890848661032697e-05,0.00015620886311376166,0.0006291521986538344,0.09600596945095566,0.07216120852726632,0.023844760923689347,0.09600643222840131,0.07216120852730983,0.02384476092370372,0.37922718975987013,0.37922718975987013,0.12531084027188805,0.0,4.889056846913775,4.334498076424495,6.575407725975367,4.874466804147119,4.3284936493381565,6.534590591132485,24909.073118408516,21172.71215064724,0.85,1.067986250457292,0.6646386581074245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073152202577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.786836908106,1540.8791599519482,0.37922718975987013,0.12531084027188805,6.112874298809886,3.4130648003649537
2207.0,-29.932225861456256,5.1541237211238915,35.026314776134676,24.249382770527177,5.056616388383773,-26.433332028182047,-39.99529540361834,1.5577225550911589,-0.12936178157514178,-5.001383685102223,40.05179541212089,42527.51934333018,25809.238955670335,25809.238955670335,68336.75829900052,77697.9846448378,77697.9846448378,25809.238955670335,103507.22360050812,103507.22360050812,103507.22360050812,128416.15006865791,91862.53988409585,56692.074582513895,39078.29477953551,24908.926468149784,0.0,63987.22124768529,21172.587497927318,1540.880062314704,0.0,0.8867241495313982,2.8182909416150785,0.0014959135982669303,354636.8631852636,1556767.7089493081,4.389751519249275,1556767.7089493081,4.389751519249275,0.8500000000000001,0.09600613033831866,4.027634451161993,1.2680924891727048,1.0,0.0,4.0276344511622435,1.2844479304823628,1.2847498998127902,3.135693051916438,19386.853461578194,1976.9088793398555,4632.441516551485,4632.441516551485,5.57141171959866,5.1541237211238915,-2.3699077140010667,7.524031435124958,3.4131748389399204,3.4131748389399204,0.9751928111256916,0.0,0.0,0.0002350843527763424,7.88976698887823e-05,0.00015618668288756008,0.0006290628648106503,0.09600613033656757,0.07216085609791684,0.02384527423865074,0.09600601792176248,0.07216085609923302,0.023845274239085643,0.37922456065974663,0.37922456065974663,0.12531328113254675,0.0,4.8858066809477805,4.333197642718687,6.566156642267742,4.87202190352707,4.3272615737012075,6.528397211008382,24908.926468149784,21172.587497927318,0.85,1.0679750888771806,0.6646251941260631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510812597153147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.762060343828,1540.880062314704,0.37922456065974663,0.12531328113254675,6.112874298809886,3.4131748389399204
2208.0,-29.93357021213328,5.15363072758788,35.02628331850465,24.2488068639301,5.056219297194613,-26.434581843538385,-39.996481862012274,1.557230928581129,-0.13297001270001374,-5.001674528559694,40.051713285765594,42526.62261333475,25809.159224321356,25809.159224321356,68335.7818376561,77697.25602412883,77697.25602412883,25809.159224321356,103506.41524845018,103506.41524845018,103506.41524845018,128415.08086196925,91862.19310860276,56691.559697733435,39078.48156763258,24908.66561351907,0.0,63987.14718115165,21172.36577149121,1540.8721871240177,0.0,0.8867229661872931,2.8183044428245325,0.0014959135982669303,354632.8428853501,1556764.1640553663,4.389791287770421,1556764.1640553663,4.389791287770421,0.85,0.09600613327026947,4.027634451161993,1.2680920144217094,1.0,0.0,4.027634451163098,1.2844502970430727,1.2847522247041459,3.1356872744971076,19386.78027738715,1976.9014166292416,4632.441516551485,4632.441516551485,5.571394508080999,5.15363072758788,-2.3701376866741426,7.5237684142620225,3.4132836144192846,3.4132836144192846,0.9752238898340814,0.0,0.0,0.00023505147993862287,7.888707776538738e-05,0.0001561644021732355,0.0006289731262380401,0.09600613327002742,0.07216038497620487,0.023845748293822553,0.09600585905010074,0.07216038497638678,0.023845748293882685,0.3792219348187207,0.3792219348187207,0.12531572286047946,0.0,4.882505323597343,4.331876955486166,6.556760387627321,4.86870451585969,4.326046872700488,6.518613615081733,24908.66561351907,21172.36577149121,0.85,1.0679610648087372,0.6646119492237902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510893386821875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.737334440608,1540.8721871240177,0.3792219348187207,0.12531572286047946,6.112874298809886,3.4132836144192846
2209.0,-29.934910422559533,5.1531386450225245,35.02625170435182,24.24828236633914,5.055862114126081,-26.435823941740086,-39.99765958925707,1.5567756332884832,-0.13662820365686912,-5.001953810499564,40.05164581152239,42525.707614703046,25809.049907842782,25809.049907842782,68334.75752254583,77696.57410382807,77696.57410382807,25809.049907842782,103505.62401167085,103505.62401167085,103505.62401167085,128414.11171687747,91861.90751659396,56691.04102739562,39078.74054355371,24908.487705206615,0.0,63987.22824876032,21172.214549425622,1540.8687966536058,0.0,0.8867217886295388,2.8183199534364896,0.0014959135982669303,354628.98243279563,1556761.2516083203,4.389830861901808,1556761.2516083203,4.389830861901808,0.85,0.09600617132715963,4.027634451161993,1.2680915396707135,1.0,0.0,4.027634451161518,1.284452493519862,1.2847543796069099,3.135681912318007,19386.720005480543,1976.8952706052062,4632.441516551485,4632.441516551485,5.571370910054303,5.1531386450225245,-2.3703595125722154,7.52349815759474,3.4133917675711274,3.4133917675711274,0.9752547907346079,0.0,0.0,0.0002350187125560911,7.887656488960777e-05,0.00015614214766648333,0.0006288834932199514,0.09600617132674727,0.07215994232000425,0.023846229006743023,0.09600604867734577,0.07215994232031418,0.023846229006845448,0.37921930948930294,0.37921930948930294,0.1253181503078056,0.0,4.879183992108381,4.330594966630883,6.547165639275704,4.865325606842703,4.32494144096529,6.50824759593462,24908.487705206615,21172.214549425622,0.85,1.06794370365417,0.6645968074969232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510973883862868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.71266175333,1540.8687966536058,0.37921930948930294,0.1253181503078056,6.112874298809886,3.4133917675711274
2210.0,-29.936246324619358,5.152646380665645,35.02621986282012,24.247685714531713,5.05542932125477,-26.437069723252858,-39.998845384083666,1.5562527198698417,-0.1399254207540821,-5.0022857417010425,40.051575960377846,42524.844728085816,25809.071722825527,25809.071722825527,68333.91645091135,77695.90594201855,77695.90594201855,25809.071722825527,103504.97766484407,103504.97766484407,103504.97766484407,128413.2929228838,91861.60333323853,56690.54211923121,39078.95690445257,24908.315258039733,0.0,63987.2721624923,21172.067969333773,1540.8669231340036,0.0,0.8867203516071744,2.8183245636087975,0.0014959135982669303,354624.39426402026,1556758.236569434,4.389879155945535,1556758.236569434,4.389879155945535,0.85,0.09600625400856272,4.027634451161993,1.2680911242635924,1.0,0.0,4.027634451163316,1.2844550059425277,1.2847568506703406,3.1356757788541856,19386.6558100191,1976.8887244899227,4632.441516551485,4632.441516551485,5.571375619230379,5.152646380665645,-2.370620967046372,7.523267347712016,3.4134993738765584,3.4134993738765584,0.9752855353933024,0.0,0.0,0.00023498605469878932,7.886598130784306e-05,0.00015612007339094625,0.0006287945861073138,0.09600625400760883,0.07215953754393935,0.023846716463669478,0.09600593340272513,0.0721595375446563,0.023846716463906424,0.3792166860364152,0.3792166860364152,0.12532054802452494,0.0,4.875953738436976,4.3293429941185195,6.53784940232822,4.862360320946948,4.323710446685084,6.4999429312586585,24908.315258039733,21172.067969333773,0.85,1.0679298263782988,0.6645828661065003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511054133842543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.688027197386,1540.8669231340036,0.3792166860364152,0.12532054802452494,6.112874298809886,3.4134993738765584
2211.0,-29.937577604745613,5.152155436578913,35.026187786343,24.24716834155845,5.055092771775731,-26.438301719145596,-40.000010224152334,1.5558168861576667,-0.14383573322845677,-5.002546818133842,40.051505434090316,42523.9149000508,25808.913290407792,25808.913290407792,68332.82819045859,77695.16920203004,77695.16920203004,25808.913290407792,103504.08249243782,103504.08249243782,103504.08249243782,128412.19884157395,91861.26767202721,56690.013369975146,39079.17144672452,24908.116349136122,0.0,63987.28779586064,21171.898896765702,1540.8619290460967,0.0,0.8867192777708633,2.818345521590458,0.0014959135982669303,354620.7855286325,1556755.192393309,4.389915244456573,1556755.192393309,4.389915244456573,0.85,0.09600625408255353,4.027634451161993,1.2680906044552103,1.0,0.0,4.027634451163005,1.2844571109694123,1.284758914392582,3.1356706399657326,19386.58497140823,1976.8815009619218,4632.441516551485,4632.441516551485,5.5713414186004995,5.152155436578913,-2.370830504175946,7.522985940754859,3.4136061052039373,3.4136061052039373,0.9753160300582678,0.0,0.0,0.00023495351398986392,7.88555860319832e-05,0.00015609792795788074,0.0006287053923981634,0.09600625408238223,0.07215907269585632,0.023847181386525904,0.09600621990241902,0.07215907269598508,0.023847181386568453,0.3792140650510836,0.3792140650510836,0.12532293245661846,0.0,4.872612719734718,4.328057412699934,6.5281874636607995,4.858711084905394,4.32242379613848,6.489036232605315,24908.116349136122,21171.898896765702,0.85,1.0679125580140476,0.6645681722862722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511134126686362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.663434278702,1540.8619290460967,0.3792140650510836,0.12532293245661846,6.112874298809886,3.4136061052039373
2212.0,-29.938904007106185,5.1516650793754,35.0261557212595,24.24663039799782,5.054719387485292,-26.439533008495978,-40.00118243331087,1.555348388856762,-0.14736240999570782,-5.002842610358319,40.051441613012,42523.03695924227,25808.84286442159,25808.84286442159,68331.87982366385,77694.49847842219,77694.49847842219,25808.84286442159,103503.34134284378,103503.34134284378,103503.34134284378,128411.31084945989,91860.98114404653,56689.51962479238,39079.40168806016,24907.96950661611,0.0,63987.37119467628,21171.774080623694,1540.8607099051076,0.0,0.8867180028822885,2.818357375996091,0.0014959135982669303,354616.69696818676,1556752.4376427587,4.389958089825695,1556752.4376427587,4.389958089825695,0.85,0.09600630822643319,4.027634451161993,1.2680901615740732,1.0,0.0,4.027634451162133,1.2844593684757701,1.284761130788437,3.135665128856094,19386.52450197225,1976.875334795496,4632.441516551485,4632.441516551485,5.571326215821153,5.1516650793754,-2.3710660543304427,7.522731133705843,3.4137124143722155,3.4137124143722155,0.9753464041063473,0.0,0.0,0.0002349210966377454,7.884512627161297e-05,0.00015607597036613243,0.0006286169552451732,0.09600630822577656,0.0721586538506954,0.023847654375081153,0.09600640972431629,0.07215865385118894,0.02384765437524424,0.3792114431662084,0.3792114431662084,0.12532527907761568,0.0,4.86930676859123,4.326808304402903,6.518557319577212,4.855480200362592,4.321255246556859,6.4794658565056125,24907.96950661611,21171.774080623694,0.85,1.0678963449798518,0.6645535855797147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511213843609734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.638889422686,1540.8607099051076,0.3792114431662084,0.12532527907761568,6.112874298809886,3.4137124143722155
2213.0,-29.94022655691166,5.151174798830591,35.026123386476456,24.24604205824437,5.054298885695247,-26.440765541833056,-40.002354817092396,1.5548378705986834,-0.15069302669576246,-5.0031634342583065,40.05136962732551,42522.17632490867,25808.83366537702,25808.83366537702,68331.00999028569,77693.81433433619,77693.81433433619,25808.83366537702,103502.64799971321,103502.64799971321,103502.64799971321,128410.43330695677,91860.66056581614,56689.02255631602,39079.59778833347,24907.785307243557,0.0,63987.383095577025,21171.617511157023,1540.8579343973756,0.0,0.8867166300994719,2.818363726439728,0.0014959135982669303,354612.26245156047,1556749.3304823572,4.390004225234616,1556749.3304823572,4.390004225234616,0.85,0.09600635536085142,4.027634451161993,1.2680897686956452,1.0,0.0,4.027634451163656,1.284461822268077,1.2847635436424196,3.135659138587768,19386.456846503734,1976.8684358576818,4632.441516551485,4632.441516551485,5.571324230033628,5.151174798830591,-2.371320802402269,7.52249560123286,3.4138180823434543,3.4138180823434543,0.9753765949552726,0.0,0.0,0.0002348887775450511,7.883466623602181e-05,0.0001560541113090293,0.0006285289149537148,0.0960063553600713,0.07215823473807063,0.023848120622000667,0.09600630448261108,0.07215823473865697,0.02384812062219445,0.3792088219173467,0.3792088219173467,0.1253275909373148,0.0,4.866069423483395,4.325569778640272,6.5091739679135685,4.852470407562521,4.32001194729196,6.471020923411288,24907.785307243557,21171.617511157023,0.85,1.0678825525372815,0.6645400119175668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511293269284522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.614397908572,1540.8579343973756,0.3792088219173467,0.1253275909373148,6.112874298809886,3.4138180823434543
2214.0,-29.941544911307748,5.150685742659023,35.02609082114794,24.245520529244118,5.053953765572071,-26.441986759948346,-40.00351036721838,1.5543956141946207,-0.15442533339626152,-5.003430105197183,40.051298242695744,42521.264103964095,25808.686740588066,25808.686740588066,68329.95084455216,77693.09563575684,77693.09563575684,25808.686740588066,103501.7823763449,103501.7823763449,103501.7823763449,128409.37030513666,91860.3342589362,56688.5027270703,39079.81281318433,24907.587928791767,0.0,63987.400741976104,21171.449739473002,1540.8531807448173,0.0,0.8867155308527344,2.818381691883844,0.0014959135982669303,354608.57648525067,1556746.2492703465,4.390041167927298,1556746.2492703465,4.390041167927298,0.85,0.09600634118144306,4.027634451161993,1.2680892181163657,1.0,0.0,4.027634451160959,1.2844639566702993,1.2847656371680751,3.135653928042311,19386.387982049593,1976.8614136376432,4632.441516551485,4632.441516551485,5.571292513542785,5.150685742659023,-2.371535948825027,7.5222216914840505,3.4139229561780624,3.4139229561780624,0.9754065589080179,0.0,0.0,0.00023485656505223515,7.882435764611356e-05,0.0001560322074061216,0.0006284406940397488,0.09600634118123394,0.07215777231101542,0.02384856887021853,0.09600650126183914,0.07215777231117258,0.023848568870270485,0.379206200986564,0.379206200986564,0.1253298835399529,0.0,4.862765782591055,4.324318078670615,6.499562878096469,4.849004771800935,4.318809475804983,6.460604335190567,24907.587928791767,21171.449739473002,0.85,1.0678657056267535,0.6645255723924085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511372465092705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.589939360563,1540.8531807448173,0.379206200986564,0.1253298835399529,6.112874298809886,3.4139229561780624
2215.0,-29.942858348004226,5.150197820034302,35.026058319644186,24.245018802490108,5.053616243499547,-26.443202791832306,-40.00466134222222,1.5539606873097107,-0.1580103841816367,-5.00370064661247,40.05123497107217,42520.35416769433,25808.550714966495,25808.550714966495,68328.90488266082,77692.42612341596,77692.42612341596,25808.550714966495,103500.97683838246,103500.97683838246,103500.97683838246,128408.41711814355,91860.05822859821,56687.98627280397,39080.079950882486,24907.440279761104,0.0,63987.52023064359,21171.324237796936,1540.8513656655728,0.0,0.8867143825038293,2.818397268237995,0.0014959135982669303,354604.8370513523,1556743.5182481084,4.390079760876662,1556743.5182481084,4.390079760876662,0.85,0.09600635222837436,4.027634451161993,1.2680887312768032,1.0,0.0,4.027634451160029,1.2844660565514763,1.2847676963239871,3.135648801787221,19386.329728057048,1976.8554733835763,4632.441516551485,4632.441516551485,5.571263149843085,5.150197820034302,-2.3717541416863837,7.521951961720686,3.414027382231024,3.414027382231024,0.9754363949231497,0.0,0.0,0.0002348244767649766,7.881409110938796e-05,0.00015601038565558865,0.0006283528040055176,0.0960063522279698,0.07215733385186297,0.023849018376106826,0.09600679443305643,0.07215733385216704,0.02384901837620733,0.37920357868532545,0.37920357868532545,0.12533214066525974,0.0,4.859461310067331,4.323106377558361,6.48982725459723,4.845690262430821,4.31775048849363,6.450363229756363,24907.440279761104,21171.324237796936,0.85,1.0678473651794704,0.664510110947093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451145141049625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.565520775599,1540.8513656655728,0.37920357868532545,0.12533214066525974,6.112874298809886,3.414027382231024
2216.0,-29.944166812270407,5.149709968716539,35.02602567070157,24.244434863235824,5.053199306904327,-26.444422289849513,-40.00582412173969,1.5534547844658217,-0.16128056576428662,-5.0040220215970095,40.051165673620424,42519.514740659564,25808.542158131626,25808.542158131626,68328.0568987912,77691.7455914908,77691.7455914908,25808.542158131626,103500.28774962242,103500.28774962242,103500.28774962242,128407.564033881,91859.7370201405,56687.50616923793,39080.256501002856,24907.276284258587,0.0,63987.53278526144,21171.184841619797,1540.8497795034493,0.0,0.8867129971365741,2.8184027618287253,0.0014959135982669303,354600.39503410854,1556740.527134426,4.39012631947205,1556740.527134426,4.39012631947205,0.85,0.09600639065089325,4.027634451161993,1.2680883521353827,1.0,0.0,4.0276344511632205,1.2844684880521322,1.2847700873383139,3.135642865999625,19386.261939584096,1976.848560883084,4632.441516551485,4632.441516551485,5.571261302688654,5.149709968716539,-2.372010472010629,7.521720440727168,3.414131335143665,3.414131335143665,0.9754660957553328,0.0,0.0,0.000234792513974302,7.88037205333403e-05,0.0001559887934409617,0.0006282658384580092,0.09600639065005369,0.07215692204622073,0.023849468603832955,0.0960067327409797,0.07215692204685173,0.023849468604041527,0.3792009568798529,0.3792009568798529,0.125334355446265,0.0,4.8562471167498416,4.3219039779490345,6.480430246057779,4.842741455832709,4.316489634943423,6.442221761655503,24907.276284258587,21171.184841619797,0.85,1.0678339033338933,0.6644968619645434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511530062234659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.541156763402,1540.8497795034493,0.3792009568798529,0.125334355446265,6.112874298809886,3.414131335143665
2217.0,-29.945472159255104,5.149222522976901,35.0259925996856,24.2438654875383,5.052789921059019,-26.445638226211475,-40.00697876382617,1.5529559879976704,-0.16439326679306987,-5.004328463418216,40.051088082046526,42518.65517963977,25808.493488756558,25808.493488756558,68327.14866839633,77691.09329944315,77691.09329944315,25808.493488756558,103499.58678819971,103499.58678819971,103499.58678819971,128406.64754237642,91859.44585257565,56687.00773270058,39080.48679986119,24907.060754176706,0.0,63987.5475540379,21171.0016410502,1540.8449241078417,0.0,0.8867117178312983,2.818407928197126,0.0014959135982669303,354596.1594624272,1556737.1780233812,4.390169313687482,1556737.1780233812,4.390169313687482,0.85,0.09600638025148042,4.027634451161993,1.2680879054078833,1.0,0.0,4.027634451163268,1.2844708861679248,1.2847724450627291,3.1356370117332824,19386.200491001033,1976.8422948714428,4632.441516551485,4632.441516551485,5.571250796484766,5.149222522976901,-2.3722564647713074,7.521478987748209,3.4142344963628632,3.4142344963628632,0.9754955703893895,0.0,0.0,0.00023476063132551626,7.879342378160749e-05,0.00015596720754390878,0.0006281788983553797,0.0960063802509764,0.07215647638877828,0.023849903862198114,0.09600646768696561,0.0721564763891571,0.023849903862323316,0.3791983352274836,0.3791983352274836,0.1253365504040542,0.0,4.853108763097907,4.32074943889279,6.471195257257875,4.839935196625163,4.3155546432994925,6.433663801706359,24907.060754176706,21171.0016410502,0.85,1.0678194630086988,0.6644832753393539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160841702135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.516848584337,1540.8449241078417,0.3791983352274836,0.1253365504040542,6.112874298809886,3.4142344963628632
2218.0,-29.946773036879264,5.148734672218424,35.025958971493836,24.243237438518577,5.0523191404903285,-26.446856279359064,-40.00814122902227,1.5524023829523064,-0.16720819300383027,-5.004674673468562,40.05100571122764,42517.847466268286,25808.54209101719,25808.54209101719,68326.38955728547,77690.45194113727,77690.45194113727,25808.54209101719,103498.99403215447,103498.99403215447,103498.99403215447,128405.82693430735,91859.1389590296,56686.53448408858,39080.671638823354,24906.832902152873,0.0,63987.504540976224,21170.807966829943,1540.840279767598,0.0,0.8867102533276776,2.8184045290394657,0.0014959135982669303,354591.3742707664,1556733.622630144,4.390218532054365,1556733.622630144,4.390218532054365,0.8500000000000001,0.0960063953564425,4.027634451161993,1.2680875806650147,1.0,0.0,4.027634451162977,1.2844735403367717,1.2847750590454732,3.1356305324171965,19386.13572357556,1976.8356904320601,4632.441516551485,4632.441516551485,5.571261288200735,5.148734672218424,-2.37253274615806,7.521267418376484,3.414336966845933,3.414336966845933,0.9755248476702666,0.0,0.0,0.00023472886180746688,7.878305852222504e-05,0.00015594580328524184,0.0006280926898257712,0.09600639535556284,0.07215605176200515,0.023850343593557685,0.09600590395533654,0.07215605176266629,0.02385034359377621,0.37919571579953737,0.37919571579953737,0.12533873306779575,0.0,4.850119364751151,4.319643048543753,6.4624176332872025,4.837466480464741,4.314566009647876,6.426638154541024,24906.832902152873,21170.807966829943,0.85,1.0678083173806334,0.6644710990259164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511686585940746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.492559239334,1540.840279767598,0.37919571579953737,0.12533873306779575,6.112874298809886,3.414336966845933
2219.0,-29.94806926983687,5.1482490597126995,35.02592509879939,24.242774373292946,5.052033900147557,-26.448051596366493,-40.00927013168109,1.5520162266595738,-0.17109405050609894,-5.0048953360286585,40.05093133327138,42516.92042066766,25808.273500686922,25808.273500686922,68325.19392135458,77689.72761638054,77689.72761638054,25808.273500686922,103498.00111706746,103498.00111706746,103498.00111706746,128404.61135244356,91858.82234164316,56686.01514585918,39080.89688420442,24906.61023537611,0.0,63987.50711958053,21170.618700069692,1540.833075020515,0.0,0.8867093991343242,2.8184298971014465,0.0014959135982669303,354588.32437811745,1556730.4122402042,4.3902472394442835,1556730.4122402042,4.3902472394442835,0.85,0.09600630241175734,4.027634451161993,1.2680870218435305,1.0,0.0,4.027634451162126,1.2844754113021994,1.2847768897915706,3.1356259650613185,19386.068904011438,1976.828876732772,4632.441516551485,4632.441516551485,5.5712033079047485,5.1482490597126995,-2.3727164253703275,7.5209654850830265,3.4144385027387543,3.4144385027387543,0.9755538579253583,0.0,0.0,0.0002346972096593346,7.877299373373511e-05,0.0001559242159255995,0.000628005743832366,0.09600630241202446,0.07215554443321537,0.023850757978809093,0.09600622669150347,0.0721555444330146,0.023850757978742743,0.37919310030245845,0.37919310030245845,0.1253409274864396,0.0,4.846947163424431,4.318510771024421,6.4529785157276365,4.833801285522554,4.313566458586649,6.414797373229419,24906.61023537611,21170.618700069692,0.85,1.0677895888906523,0.6644565843331197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176448801846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.468315918955,1540.833075020515,0.37919310030245845,0.1253409274864396,6.112874298809886,3.4144385027387543
2220.0,-29.949360899075344,5.147763587587846,35.02589132178951,24.242209502868377,5.051627722755339,-26.449254864636128,-40.010411432571686,1.5515216882982608,-0.17426858756999764,-5.005215124956397,40.050866374893744,42516.06502513886,25808.256654982404,25808.256654982404,68324.32168012127,77689.08063457375,77689.08063457375,25808.256654982404,103497.33728955616,103497.33728955616,103497.33728955616,128403.81407015154,91858.53224397944,56685.51663447229,39081.12845500794,24906.476780595374,0.0,63987.60523560332,21170.505263506067,1540.8332284957257,0.0,0.8867080060687013,2.818434320440077,0.0014959135982669303,354583.9044446332,1556727.6084334308,4.390294057119299,1556727.6084334308,4.390294057119299,0.85,0.0960063445540511,4.027634451161993,1.2680865531368184,1.0,0.0,4.027634451160849,1.2844777888166254,1.2847792273548517,3.1356201611493852,19386.00768122244,1976.8226337457174,4632.441516551485,4632.441516551485,5.571199671441242,5.147763587587846,-2.3729736462857103,7.5207372338735565,3.414539900753225,3.414539900753225,0.9755828287866357,0.0,0.0,0.00023466567383870687,7.876281961656903e-05,0.00015590285422213782,0.0006279197066995682,0.09600634455314654,0.07215514390039081,0.023851200652755724,0.09600623609872844,0.07215514390107065,0.023851200652980444,0.37919048564199154,0.37919048564199154,0.12534308532664493,0.0,4.843875933690583,4.317414690659973,6.4438390677770485,4.83094653738641,4.312428627221664,6.406664019635343,24906.476780595374,21170.505263506067,0.85,1.0677743201757606,0.6644421973379699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451184211274804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.444122284141,1540.8332284957257,0.37919048564199154,0.12534308532664493,6.112874298809886,3.414539900753225
2221.0,-29.950648476734763,5.147279595716833,35.02585739499388,24.24170613465833,5.0512973420634335,-26.450446905277364,-40.01154351336879,1.551095770588614,-0.17788614993281726,-5.00547139575305,40.05079445807182,42515.18884594412,25808.07902452158,25808.07902452158,68323.2678704657,77688.3758703206,77688.3758703206,25808.07902452158,103496.45489484217,103496.45489484217,103496.45489484217,128402.73720038921,91858.2134172625,56685.02639281548,39081.31891605224,24906.282305547033,0.0,63987.60122159927,21170.339959714976,1540.8284542273161,0.0,0.8867069616267576,2.818451998585654,0.0014959135982669303,354580.3624524097,1556724.5042828857,4.39032915843393,1556724.5042828857,4.39032915843393,0.85,0.09600628968852593,4.027634451161993,1.2680860965186729,1.0,0.0,4.02763445116165,1.2844798452627422,1.2847812439063966,3.1356151410364363,19385.940395396807,1976.8157725009874,4632.441516551485,4632.441516551485,5.571161326551148,5.147279595716833,-2.373184237167309,7.520463832884142,3.4146405317617488,3.4146405317617488,0.9756115805033568,0.0,0.0,0.00023463424082510045,7.875272889201597e-05,0.00015588151193308449,0.0006278337477609104,0.09600628968842762,0.0721546730452012,0.023851616643226416,0.09600642771951977,0.07215467304527509,0.02385161664325084,0.37918787309192326,0.37918787309192326,0.12534522579131066,0.0,4.840722513550531,4.3162970415927475,6.434433114520516,4.827585245820217,4.311344242984774,6.396315606071823,24906.282305547033,21170.339959714976,0.85,1.0677579181918593,0.664428546066405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511919462573155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.419977669402,1540.8284542273161,0.37918787309192326,0.12534522579131066,6.112874298809886,3.4146405317617488
2222.0,-29.951931801581356,5.14679612259007,35.02582342832801,24.24115928532558,5.050909272748113,-26.45164088712908,-40.012675838638074,1.5506183582785655,-0.18105305938576066,-5.0057731187391425,40.05072544319298,42514.332110108124,25808.016775211603,25808.016775211603,68322.34888531972,77687.72854086624,77687.72854086624,25808.016775211603,103495.74531607784,103495.74531607784,103495.74531607784,128401.86665318908,91857.92695291174,56684.53052208355,39081.5515898091,24906.121337111235,0.0,63987.672926920335,21170.20313654455,1540.8266384089873,0.0,0.8867056752188394,2.8184584342482886,0.0014959135982669303,354576.19228802115,1556721.5253934993,4.390372391750936,1556721.5253934993,4.390372391750936,0.8500000000000001,0.09600628804747549,4.027634451161993,1.268085621218197,1.0,0.0,4.027634451163118,1.2844821422782768,1.2847835012219935,3.135609533674175,19385.879939389415,1976.8096077038965,4632.441516551485,4632.441516551485,5.57114788886181,5.14679612259007,-2.3734287449456706,7.52022486753574,3.414740800193306,3.414740800193306,0.9756402286266589,0.0,0.0,0.00023460291549317613,7.874263718393615e-05,0.00015586027830923998,0.0006277482264859912,0.09600628804685399,0.07215424734487556,0.023852040701978425,0.09600639451666722,0.07215424734534266,0.023852040702132836,0.37918526019095233,0.37918526019095233,0.12534733009459087,0.0,4.8376438603164615,4.315218050065937,6.42521309545009,4.82472005935341,4.3103343511953085,6.387751041628462,24906.121337111235,21170.20313654455,0.85,1.0677423597409141,0.6644144124238321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511996570551073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.39587116699,1540.8266384089873,0.37918526019095233,0.12534733009459087,6.112874298809886,3.414740800193306
2223.0,-29.953210803019214,5.146313547581026,35.02578924589059,24.24062560256573,5.050537176255079,-26.452829379798114,-40.01380355386061,1.5501557530170575,-0.1842683519774937,-5.006057065790086,40.05065122510498,42513.474924122944,25807.90900108527,25807.90900108527,68321.38392520821,77687.06985907728,77687.06985907728,25807.90900108527,103494.97886016255,103494.97886016255,103494.97886016255,128400.9042715636,91857.63385844379,56684.03892342086,39081.77215002548,24905.925411401055,0.0,63987.69756142653,21170.036599690895,1540.8224288080962,0.0,0.8867044981609491,2.818467584789056,0.0014959135982669303,354572.2678429921,1556718.3219227917,4.390411950130632,1556718.3219227917,4.390411950130632,0.85,0.09600624454551887,4.027634451161993,1.2680852178996433,1.0,0.0,4.0276344511625854,1.2844843698389854,1.2847856892068135,3.135604095880802,19385.818084148883,1976.8033002247337,4632.441516551485,4632.441516551485,5.571124623780976,5.146313547581026,-2.3736605352634523,7.519974082844478,3.414840418459594,3.414840418459594,0.9756686909884554,0.0,0.0,0.00023457169952708775,7.873258775059132e-05,0.00015583911177649643,0.0006276629754295017,0.09600624454518977,0.07215379366679749,0.023852450878392283,0.09600631647756061,0.07215379366704483,0.023852450878474048,0.379182648609384,0.379182648609384,0.12534941047813444,0.0,4.834587833179512,4.3141627585360425,6.41601322148091,4.821788713812566,4.309407314122495,6.37866629737681,24905.925411401055,21170.036599690895,0.85,1.0677268682721621,0.6644007605260543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512073424623144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.371806943338,1540.8224288080962,0.379182648609384,0.12534941047813444,6.112874298809886,3.414840418459594
