time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2224.0,-29.954484481605814,5.145831873594562,35.02575491227138,24.24008612232285,5.050167868591051,-26.45401280223978,-40.014926659036405,1.5496961892078207,-0.18762562983295084,-5.006340825043817,40.050578456785445,42512.62182752529,25807.800878375645,25807.800878375645,68320.42270590094,77686.37644286029,77686.37644286029,25807.800878375645,103494.17732123594,103494.17732123594,103494.17732123594,128399.91656480628,91857.30501031973,56683.550394914906,39081.94957267203,24905.739243570333,0.0,63987.68881624236,21169.878357034784,1540.818775431987,0.0,0.8867033167962591,2.8184786274675537,0.0014959135982669303,354568.3460275688,1556715.1810331882,4.390451653324261,1556715.1810331882,4.390451653324261,0.8500000000000001,0.09600620159080474,4.027634451161993,1.2680847233673562,1.0,0.0,4.027634451161476,1.28448658290942,1.284787862869586,3.13559869347893,19385.748683385522,1976.7962233163744,4632.441516551485,4632.441516551485,5.571101283451857,5.145831873594562,-2.373892515379824,7.519724388974386,3.414939501869516,3.414939501869516,0.9756970005341474,0.0,0.0,0.00023454061727603228,7.872258057730997e-05,0.0001558180366987223,0.0006275780927201977,0.09600620159044983,0.07215334392400623,0.023852857666443596,0.09600633708012321,0.07215334392427296,0.023852857666531776,0.3791800388018099,0.3791800388018099,0.12535146680134548,0.0,4.8315281419078815,4.313091550184197,6.406847881515603,4.818715195210871,4.3082727995774235,6.369639501141933,24905.739243570333,21169.878357034784,0.85,1.0677119922568414,0.6643875191306187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512150020553831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.347786554481,1540.818775431987,0.3791800388018099,0.12535146680134548,6.112874298809886,3.414939501869516
2225.0,-29.955755195835806,5.1453501270576805,35.02572022658792,24.239489959459775,5.049724649456348,-26.455200947971655,-40.01605800641698,1.549170401575358,-0.1903755458280898,-5.00667146024899,40.050499535013536,42511.81570541598,25807.809584425828,25807.809584425828,68319.62528984182,77685.75278159778,77685.75278159778,25807.809584425828,103493.5623660236,103493.5623660236,103493.5623660236,128399.09703305711,91857.0147972705,56683.07772102059,39082.15230694434,24905.534667033517,0.0,63987.68697397786,21169.70446697849,1540.8151515406685,0.0,0.8867019190060537,2.8184761972231995,0.0014959135982669303,354563.77638606844,1556711.7745483269,4.390498630219049,1556711.7745483269,4.390498630219049,0.85,0.09600618468343153,4.027634451161993,1.2680843958770853,1.0,0.0,4.027634451163156,1.2844891054916185,1.2847903462143546,3.135592535540017,19385.687436245335,1976.7899778461897,4632.441516551485,4632.441516551485,5.571103162817232,5.1453501270576805,-2.374159794886069,7.519509921943749,3.4150380527962345,3.4150380527962345,0.9757251579417813,0.0,0.0,0.00023450961114693998,7.871250115262821e-05,0.00015579710999431178,0.0006274938076045646,0.0960061846826732,0.07215291707449868,0.02385326760817452,0.0960058771557602,0.07215291707506859,0.023853267608362944,0.37917742874428295,0.37917742874428295,0.12535349983810407,0.0,4.828614228835818,4.312076013437661,6.398104062787866,4.816295914420891,4.307391740846583,6.362490587715911,24905.534667033517,21169.70446697849,0.85,1.0676995609737485,0.6643749401772319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512226298480522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.323830166695,1540.8151515406685,0.37917742874428295,0.12535349983810407,6.112874298809886,3.4150380527962345
2226.0,-29.95702046266078,5.1448702507321205,35.025685291137115,24.239009676408045,5.0494118562092725,-26.45637114649841,-40.01716399854047,1.548762540029762,-0.19384890873152472,-5.006909822720143,40.050422888719304,42510.92796818201,25807.585159067257,25807.585159067257,68318.51312724927,77685.0704547924,77685.0704547924,25807.585159067257,103492.65561385965,103492.65561385965,103492.65561385965,128397.9689289833,91856.71652505151,56682.57403837186,39082.38054075517,24905.31331512365,0.0,63987.693855878824,21169.5163178551,1540.8084726973816,0.0,0.8867009828350303,2.818494074672911,0.0014959135982669303,354560.4820558091,1556708.4662848494,4.390530093085269,1556708.4662848494,4.390530093085269,0.8499999999999999,0.09600607439687424,4.027634451161993,1.268083829912357,1.0,0.0,4.027634451160989,1.2844910763788466,1.2847922779101921,3.135587724374417,19385.624488281905,1976.7835589403012,4632.441516551485,4632.441516551485,5.571054716364584,5.1448702507321205,-2.374359107747025,7.519229358479146,3.4151357790469326,3.4151357790469326,0.975753079727695,0.0,0.0,0.0002344787416896729,7.870264877685233e-05,0.00015577609291282058,0.0006274091584830878,0.09600607439703432,0.07215242004432702,0.0238536543527073,0.0960059686025269,0.07215242004420672,0.023853654352667522,0.37917482115006557,0.37917482115006557,0.12535553370776248,0.0,4.82560106738606,4.31106306192504,6.388950698463077,4.813060913988636,4.306562768494757,6.351878397894097,24905.31331512365,21169.5163178551,0.85,1.0676820652596868,0.6643609951615149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512302399641028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.2998907089,1540.8084726973816,0.37917482115006557,0.12535553370776248,6.112874298809886,3.4151357790469326
2227.0,-29.958282492785614,5.144391435982995,35.025650486838195,24.238492792379134,5.049064536494172,-26.45754188508113,-40.01827383236957,1.548323928772362,-0.19727955914021322,-5.007185680476247,40.0503568378817,42510.07014877259,25807.45776989499,25807.45776989499,68317.52791866758,77684.3795536128,77684.3795536128,25807.45776989499,103491.83732350779,103491.83732350779,103491.83732350779,128397.00446300693,91856.39439117735,56682.084986266724,39082.566005456254,24905.16713949914,0.0,63987.73314495539,21169.392068574267,1540.8069413799897,0.0,0.886699817339488,2.818507009512082,0.0014959135982669303,354556.6695453862,1556705.6153544919,4.3905692631604,1556705.6153544919,4.3905692631604,0.85,0.09600603658397643,4.027634451161993,1.2680833551613615,1.0,0.0,4.027634451163264,1.28449319088727,1.2847943533670059,3.1355825626291445,19385.55650450722,1976.776626524575,4632.441516551485,4632.441516551485,5.571027217005594,5.144391435982995,-2.3745861720731805,7.518977608056176,3.415233266567151,3.415233266567151,0.9757809333049003,0.0,0.0,0.00023444795492937986,7.869276332452888e-05,0.00015575519160485098,0.000627324975655035,0.09600603658357151,0.07215198183966964,0.023854054743901874,0.09600618759270578,0.07215198183997397,0.023854054744002453,0.3791722150063089,0.3791722150063089,0.12535753756876203,0.0,4.822573691371815,4.310031053990201,6.379798757528533,4.8099061213360415,4.305383986753384,6.342659492544726,24905.16713949914,21169.392068574267,0.85,1.0676660128575524,0.6643471812397523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512378175321778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.276018023646,1540.8069413799897,0.3791722150063089,0.12535753756876203,6.112874298809886,3.415233266567151
2228.0,-29.959540587857642,5.143913729586347,35.025615659338214,24.23798170583325,5.048713546974939,-26.45870944828491,-40.019379335548706,1.5478824073855357,-0.20048264027639107,-5.007458985123267,40.050286553500754,42509.211617755805,25807.324767597733,25807.324767597733,68316.53638535354,77683.72689318797,77683.72689318797,25807.324767597733,103491.0516607857,103491.0516607857,103491.0516607857,128396.04794262853,91856.1074252464,56681.59214974669,39082.79475055524,24904.996281842832,0.0,63987.79103239807,21169.246839566407,1540.8039518217176,0.0,0.8866986801688905,2.8185172473509312,0.0014959135982669303,354552.8923521032,1556702.5816974458,4.390607481355699,1556702.5816974458,4.390607481355699,0.85,0.09600597551614601,4.027634451161993,1.2680828397488222,1.0,0.0,4.027634451161198,1.284495318804469,1.2847964423636804,3.1355773681687475,19385.495942645342,1976.7704509333303,4632.441516551485,4632.441516551485,5.570998505947553,5.143913729586347,-2.374811562802388,7.518725292388735,3.4153302745357186,3.4153302745357186,0.9758086498673482,0.0,0.0,0.00023441726786997295,7.8682917587149e-05,0.00015573435028282394,0.0006272410344284312,0.09600597551584897,0.07215153041981165,0.023854445096037326,0.09600622691904388,0.07215153042003489,0.023854445096111128,0.3791696081915301,0.3791696081915301,0.12535951140694393,0.0,4.819564762935215,4.3090234519361275,6.370647928499636,4.806976344846873,4.304478815631569,6.333518128856724,24904.996281842832,21169.246839566407,0.85,1.0676495513146211,0.664333163122207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512453757912112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.252168004723,1540.8039518217176,0.3791696081915301,0.12535951140694393,6.112874298809886,3.4153302745357186
2229.0,-29.96079420549416,5.143436633390345,35.02558067594072,24.237434577103727,5.048323621385693,-26.45987687507189,-40.02048857565967,1.5474062909462991,-0.20344438480668714,-5.007755931318966,40.050212357690505,42508.38791293388,25807.251543520313,25807.251543520313,68315.6394564542,77683.08626120177,77683.08626120177,25807.251543520313,103490.33780472208,103490.33780472208,103490.33780472208,128395.1497391476,91855.81491697516,56681.11656863787,39082.998164819204,24904.811934425517,0.0,63987.81009924472,21169.09014426169,1540.8007374736094,0.0,0.886697436763263,2.8185215457005777,0.0014959135982669303,354548.7884577663,1556699.3792177627,4.3906492699895265,1556699.3792177627,4.3906492699895265,0.85,0.0960059213870127,4.027634451161993,1.2680824314849453,1.0,0.0,4.027634451162445,1.2844976082634687,1.2847986930849087,3.1355717793877496,19385.434211116935,1976.7641560692934,4632.441516551485,4632.441516551485,5.5709826991473665,5.143436633390345,-2.375054793695908,7.5184914270862535,3.4154268188327017,3.4154268188327017,0.9758362339522005,0.0,0.0,0.00023438669370355784,7.867303971286628e-05,0.00015571365399069155,0.0006271576773292275,0.09600592138654498,0.07215108852361714,0.023854832862927854,0.09600603842045875,0.0721510885239686,0.02385483286304408,0.3791670016325518,0.3791670016325518,0.1253614551930334,0.0,4.816633524239364,4.308047864617947,6.361714991055578,4.804311546512281,4.303586804038048,6.325410821208777,24904.811934425517,21169.09014426169,0.85,1.067635215996563,0.6643200923270169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512529105581513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.228354750354,1540.8007374736094,0.3791670016325518,0.1253614551930334,6.112874298809886,3.4154268188327017
2230.0,-29.962043606234474,5.142960700049604,35.02554548372286,24.23691895036029,5.047967108550514,-26.46103716423632,-40.02159296125171,1.546960666535446,-0.2065298605976409,-5.008026598878837,40.05013630861463,42507.56229824457,25807.112000888996,25807.112000888996,68314.67429913356,77682.43763276158,77682.43763276158,25807.112000888996,103489.54963365057,103489.54963365057,103489.54963365057,128394.15878599173,91855.52623894768,56680.650904362206,39083.19481620609,24904.60915234116,0.0,63987.80396854725,21168.917779489984,1540.7958790325697,0.0,0.886696333880563,2.818530544789876,0.0014959135982669303,354545.04777531733,1556696.0967515956,4.390686335966274,1556696.0967515956,4.390686335966274,0.85,0.09600582892299026,4.027634451161993,1.2680820237705483,1.0,0.0,4.027634451161474,1.2844997549279384,1.2848008011148069,3.1355665391994934,19385.3732879308,1976.7579436332287,4632.441516551485,4632.441516551485,5.570952576234683,5.142960700049604,-2.3752789021033487,7.518239602152953,3.4155227510295516,3.4155227510295516,0.9758636431513005,0.0,0.0,0.0002343562260372784,7.866320620740651e-05,0.0001556930198298719,0.0006270745704722394,0.09600582892283364,0.07215062030752983,0.023855208615303807,0.0960059228127147,0.07215062030764753,0.023855208615342727,0.37916439654870643,0.37916439654870643,0.12536338205565237,0.0,4.8137155344572875,4.3070978559095465,6.352758358491883,4.801496738281173,4.302788560006491,6.316410441382459,24904.60915234116,21168.917779489984,0.85,1.0676202348296429,0.6643072532874993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512604185839049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.20458925744,1540.7958790325697,0.37916439654870643,0.12536338205565237,6.112874298809886,3.4155227510295516
2231.0,-29.963288847938756,5.142485711961275,35.02551017628815,24.236389074381464,5.047600364841609,-26.46219473307581,-40.02268934911115,1.5465062499619513,-0.20964333164039317,-5.0083072997590605,40.05006256828249,42506.72152424241,25806.99857059947,25806.99857059947,68313.72009484188,77681.77284549242,77681.77284549242,25806.99857059947,103488.77141609188,103488.77141609188,103488.77141609188,128393.19574279865,91855.21558048684,56680.164259169185,39083.39035701961,24904.424326706758,0.0,63987.81468372637,21168.760677700742,1540.792277876618,0.0,0.8866951715296107,2.818538740880318,0.0014959135982669303,354541.1684629913,1556692.9139415114,4.390725400635685,1556692.9139415114,4.390725400635685,0.85,0.09600575190226808,4.027634451161993,1.268081534733065,1.0,0.0,4.027634451160498,1.2845019424953223,1.2848029501920202,3.1355611991818066,19385.30772595021,1976.7512581717724,4632.441516551485,4632.441516551485,5.570928090164191,5.142485711961275,-2.3755106644282487,7.517996376389523,3.4156182388607452,3.4156182388607452,0.9758909253887843,0.0,0.0,0.00023432586342307687,7.865344503816727e-05,0.0001556724183849096,0.0006269915953827656,0.09600575190196378,0.07215016678847962,0.023855585113484158,0.09600585175291683,0.07215016678870834,0.023855585113559747,0.37916179354634494,0.37916179354634494,0.12536528798669938,0.0,4.810818311018352,4.306149308368958,6.343882115162728,4.79866396811866,4.301826983016724,6.307836311196411,24904.424326706758,21168.760677700742,0.85,1.0676051437683445,0.6642940024493896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512679014280954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.18086645576,1540.792277876618,0.37916179354634494,0.12536528798669938,6.112874298809886,3.4156182388607452
2232.0,-29.964529867635957,5.142011826360068,35.02547473795073,24.235868139099352,5.047243061654688,-26.463347557347415,-40.02378119677303,1.5460607513493112,-0.21277716824818071,-5.008580283828745,40.049988140630106,42505.88031500796,25806.86627214477,25806.86627214477,68312.74658715274,77681.10606641963,77681.10606641963,25806.86627214477,103487.9723385644,103487.9723385644,103487.9723385644,128392.20622734586,91854.9050484557,56679.679296975904,39083.584168310874,24904.233888781455,0.0,63987.81805709233,21168.598805464237,1540.7881859871159,0.0,0.8866940509551516,2.818548107736733,0.0014959135982669303,354537.3958296557,1556689.7014700186,4.390763061332915,1556689.7014700186,4.390763061332915,0.85,0.09600566081138742,4.027634451161993,1.2680810830602423,1.0,0.0,4.027634451162065,1.2845040881487662,1.2848050574822114,3.135555961496892,19385.242190651592,1976.74457543112,4632.441516551485,4632.441516551485,5.5708995310438585,5.142011826360068,-2.3757369596459568,7.517748786006024,3.4157132186208483,3.4157132186208483,0.9759180624630995,0.0,0.0,0.00023429560735938726,7.86437254032761e-05,0.00015565188195611115,0.000626908882154633,0.09600566081117509,0.07214970529931593,0.023855955511859168,0.09600579451640645,0.07214970529947551,0.023855955511911917,0.37915919166447554,0.37915919166447554,0.12536717607834735,0.0,4.807925361867774,4.305201365034748,6.335022020309168,4.795803115580554,4.300895981640565,6.299055821344723,24904.233888781455,21168.598805464237,0.85,1.0675898735318892,0.6642808210319443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512753594365158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.157185326743,1540.7881859871159,0.37915919166447554,0.12536717607834735,6.112874298809886,3.4157132186208483
2233.0,-29.965766457333267,5.1415384654485585,35.02543908134879,24.23531172042715,5.04684373954917,-26.464500596038928,-40.02487681629134,1.5455778782379335,-0.21561627422744323,-5.008880744883902,40.049910906594924,42505.07394018818,25806.803309381132,25806.803309381132,68311.87724956931,77680.46578150416,77680.46578150416,25806.803309381132,103487.2690908853,103487.2690908853,103487.2690908853,128391.30667344503,91854.60221151462,56679.21037013017,39083.76871264939,24904.03758255973,0.0,63987.80629520912,21168.43194517577,1540.7843923177843,0.0,0.8866928006065182,2.818550383311813,0.0014959135982669303,354533.24350145535,1556686.367873781,4.390805083606753,1556686.367873781,4.390805083606753,0.85,0.09600558677236234,4.027634451161993,1.2680806489707903,1.0,0.0,4.0276344511601625,1.2845064083460076,1.284807339500299,3.1355502977584746,19385.178279340114,1976.7380582910694,4632.441516551485,4632.441516551485,5.570885939342071,5.1415384654485585,-2.3759839517365373,7.517522417185096,3.4158077393177533,3.4158077393177533,0.975945068376501,0.0,0.0,0.00023426546287904637,7.863397330748425e-05,0.0001556314895715621,0.0006268267490840819,0.09600558677191681,0.07214925938543205,0.023856327386484764,0.09600550026555554,0.07214925938576687,0.023856327386595478,0.37915659008329,0.37915659008329,0.1253690449606547,0.0,4.805113619182293,4.304279142286191,6.326413067734904,4.7932644706564815,4.300024943249525,6.291398069100694,24904.03758255973,21168.43194517577,0.85,1.0675764837820974,0.6642683411287786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512827922312823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.133547270543,1540.7843923177843,0.37915659008329,0.1253690449606547,6.112874298809886,3.4158077393177533
2234.0,-29.96699952541547,5.141066848675215,35.025403286323105,24.234836710989498,5.04652743916226,-26.46564216210054,-40.02595940893514,1.545170075830688,-0.21878444303473543,-5.009122905774868,40.049835561550445,42504.228674211525,25806.59401280125,25806.59401280125,68310.82268701278,77679.8190189325,77679.8190189325,25806.59401280125,103486.41303173374,103486.41303173374,103486.41303173374,128390.24645451255,91854.32508722795,56678.73474243955,39083.989271987106,24903.83342277882,0.0,63987.82269476593,21168.258409361995,1540.7788291534634,0.0,0.8866918403041352,2.818563805824605,0.0014959135982669303,354529.8969008436,1556683.115815868,4.3908373579316144,1556683.115815868,4.3908373579316144,0.85,0.09600545397114327,4.027634451161993,1.2680801703734326,1.0,0.0,4.027634451162029,1.2845083773268977,1.2848092703344711,3.135545491375951,19385.119794478465,1976.7320944949056,4632.441516551485,4632.441516551485,5.57084075872206,5.141066848675215,-2.3761879761330555,7.517254824808271,3.415901628486715,3.415901628486715,0.9759718938533471,0.0,0.0,0.00023423540780339667,7.862433826187802e-05,0.00015561106954151865,0.0006267445046675852,0.0960054539712433,0.07214877023016607,0.023856683741077224,0.09600550684814138,0.0721487702300909,0.023856683741052362,0.3791539896710715,0.3791539896710715,0.12537090780472462,0.0,4.802256873211434,4.303383686043503,6.317540704277349,4.790338462740124,4.299346252100975,6.2815852936753345,24903.83342277882,21168.258409361995,0.85,1.0675597294952257,0.6642549610879053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512901985659123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.109956594686,1540.7788291534634,0.3791539896710715,0.12537090780472462,6.112874298809886,3.415901628486715
2235.0,-29.96822814699087,5.140596102338294,35.02536751588868,24.234306311141722,5.046162169134688,-26.466784623207822,-40.0270382995717,1.5447186453350412,-0.22188952234762382,-5.009405856030705,40.04976468777512,42503.38735941009,25806.489560430487,25806.489560430487,68309.87691984058,77679.14619309899,77679.14619309899,25806.489560430487,103485.63575352948,103485.63575352948,103485.63575352948,128389.30568252623,91854.00027842844,56678.24144467234,39084.176481951225,24903.669928996744,0.0,63987.84641094797,21168.11943964723,1540.776516568912,0.0,0.8866906560692145,2.818571631767533,0.0014959135982669303,354525.9866332102,1556680.0567524573,4.390877158359018,1556680.0567524573,4.390877158359018,0.85,0.09600537691653321,4.027634451161993,1.2680796796875078,1.0,0.0,4.027634451163064,1.2845105500935425,1.284811405145771,3.135540187559134,19385.051246182207,1976.725104513999,4632.441516551485,4632.441516551485,5.570818210704912,5.140596102338294,-2.3764222625154985,7.517018364853792,3.4159952548691703,3.4159952548691703,0.9759986442483344,0.0,0.0,0.00023420546464114777,7.861473724990074e-05,0.00015559072739124703,0.0006266625739223405,0.09600537691614902,0.07214832685648304,0.02385705005966598,0.09600550109555678,0.07214832685677176,0.023857050059761443,0.3791513912030462,0.3791513912030462,0.12537274409864263,0.0,4.7994224212736185,4.302471207611745,6.308811336128656,4.787516333683072,4.29828894307559,6.273348830864734,24903.669928996744,21168.11943964723,0.85,1.0675445534005834,0.6642415668507011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512975838803213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.086395248862,1540.776516568912,0.3791513912030462,0.12537274409864263,6.112874298809886,3.4159952548691703
2236.0,-29.969452281299237,5.140126571248878,35.0253316242193,24.233804863784485,5.045812789933073,-26.467921455656256,-40.02812005402518,1.5442819642735925,-0.2247878105847576,-5.009672147528174,40.04968961570674,42502.57757539604,25806.343730729855,25806.343730729855,68308.92130612589,77678.52626122578,77678.52626122578,25806.343730729855,103484.86999195564,103484.86999195564,103484.86999195564,128388.34715252706,91853.7329871943,56677.78430129768,39084.38742877401,24903.477160571423,0.0,63987.86458934544,21167.95558648571,1540.7721640276168,0.0,0.8866895718694128,2.818578681900393,0.0014959135982669303,354522.30661435606,1556676.8164867116,4.390913596813644,1556676.8164867116,4.390913596813644,0.85,0.0960052634714072,4.027634451161993,1.2680792626319457,1.0,0.0,4.02763445116093,1.2845126536636915,1.284813470889228,3.135535052671034,19384.994836507547,1976.719352328017,4632.441516551485,4632.441516551485,5.570786730609565,5.140126571248878,-2.3766444461794016,7.51677101742828,3.4160883578053247,3.4160883578053247,0.9760252450872356,0.0,0.0,0.00023417563434683595,7.860511184112188e-05,0.00015557052250571407,0.0006265811960292862,0.09600526347127436,0.07214785877453322,0.02385740469674113,0.09600535263818286,0.07214785877463306,0.02385740469677413,0.3791487926607251,0.3791487926607251,0.12537456191257887,0.0,4.7966220737274625,4.301606056378887,6.300076397332475,4.784884336943435,4.297644445460151,6.264623951625481,24903.477160571423,21167.95558648571,0.85,1.0675293158243626,0.6642287228705723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451304942634285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.062881879121,1540.7721640276168,0.3791487926607251,0.12537456191257887,6.112874298809886,3.4160883578053247
2237.0,-29.970672652545414,5.139658088228699,35.02529563858517,24.233278550114505,5.045453838559029,-26.46905585828321,-40.02919391551984,1.5438370442804752,-0.2278874890677116,-5.009945946631527,40.04961509547434,42501.75110937661,25806.21796242159,25806.21796242159,68307.9690717982,77677.84452547754,77677.84452547754,25806.21796242159,103484.06248789914,103484.06248789914,103484.06248789914,128387.35368234284,91853.39849720019,56677.30508103297,39084.548240185795,24903.291194443707,0.0,63987.8394346295,21167.79751527715,1540.7683694795373,0.0,0.8866884474258729,2.818587507697327,0.0014959135982669303,354518.5228753011,1556673.6000443916,4.390951387868494,1556673.6000443916,4.390951387868494,0.85,0.096005156646601,4.027634451161993,1.2680787549121306,1.0,0.0,4.027634451161518,1.2845147955706575,1.2848155751006254,3.1355298242187075,19384.924245072692,1976.7121540049552,4632.441516551485,4632.441516551485,5.570759581144682,5.139658088228699,-2.3768723581655857,7.516530446394285,3.4161810427639145,3.4161810427639145,0.9760517265039755,0.0,0.0,0.00023414589923691665,7.859555774122842e-05,0.00015555034149568824,0.0006264999142980469,0.09600515664638241,0.07214739876604725,0.02385775788033516,0.09600529507249146,0.07214739876621153,0.023857757880389473,0.37914619632183183,0.37914619632183183,0.1253763587849983,0.0,4.793819385502616,4.300712738205732,6.29141858939613,4.782058457563835,4.296624340599635,6.256260130723206,24903.291194443707,21167.79751527715,0.85,1.0675148539994412,0.664216068004558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513122745828977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.039417450243,1540.7683694795373,0.37914619632183183,0.1253763587849983,6.112874298809886,3.4161810427639145
2238.0,-29.971888710683015,5.13918991009882,35.0252593548584,24.232714098785095,5.045036534815986,-26.470192213885966,-40.03027556519953,1.5433400380027071,-0.230386728513281,-5.010255256475941,40.049534441698974,42500.97571386379,25806.18137558538,25806.18137558538,68307.15708944917,77677.24462521811,77677.24462521811,25806.18137558538,103483.42600080349,103483.42600080349,103483.42600080349,128386.50873246578,91853.12047859016,56676.851567170015,39084.74323491128,24903.082731662285,0.0,63987.82596657357,21167.620321912942,1540.7641122775888,0.0,0.8866871643402422,2.81858427644811,0.0014959135982669303,354514.24843727006,1556670.1188717452,4.390994510752907,1556670.1188717452,4.390994510752907,0.85,0.09600506436270936,4.027634451161993,1.2680784142343327,1.0,0.0,4.02763445116221,1.2845171808255722,1.2848179228562626,3.1355240017680353,19384.86557147125,1976.706170962689,4632.441516551485,4632.441516551485,5.570751683185026,5.13918991009882,-2.3771269794520866,7.516316889550907,3.416273261338242,3.416273261338242,0.9760780746680692,0.0,0.0,0.00023411627267871983,7.858593543548055e-05,0.00015553033724323927,0.0006264193444817137,0.09600506436223426,0.07214695221903532,0.023858112143198936,0.09600478082106786,0.07214695221939237,0.02385811214331699,0.379143599460119,0.379143599460119,0.12537813776018394,0.0,4.791152646790067,4.299881041715025,6.283124032054388,4.7798685279626625,4.295972316051518,6.249349602104644,24903.082731662285,21167.620321912942,0.85,1.0675023890502542,0.6642040899477623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513195840630688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.015987603569,1540.7641122775888,0.379143599460119,0.12537813776018394,6.112874298809886,3.416273261338242
2239.0,-29.973100574452744,5.138723798434641,35.02522290314281,24.23225665641951,5.0447398597998605,-26.47131273018848,-40.0313321739435,1.542952015519362,-0.23356395532590568,-5.010480451076014,40.0494569812724,42500.11460936935,25805.933399701582,25805.933399701582,68306.04800907093,77676.58952334062,77676.58952334062,25805.933399701582,103482.5229230422,103482.5229230422,103482.5229230422,128385.38819567322,91852.83440313526,56676.359489098286,39084.97212670775,24902.86527263103,0.0,63987.83739933878,21167.435481736375,1540.7574282467149,0.0,0.8866862980615299,2.818599805101039,0.0014959135982669303,354511.1364364368,1556666.775535734,4.3910236253321235,1556666.775535734,4.3910236253321235,0.85,0.09600489114141264,4.027634451161993,1.2680778444232423,1.0,0.0,4.0276344511609565,1.2845190562408904,1.28481976078849,3.1355194238602846,19384.805197537215,1976.700014534751,4632.441516551485,4632.441516551485,5.570698152906681,5.138723798434641,-2.3773194936538085,7.516043292088449,3.4163647910827764,3.4163647910827764,0.9761042260236504,0.0,0.0,0.00023408675174277967,7.857653694432073e-05,0.00015551021479845895,0.0006263382986298749,0.09600489114170321,0.07214644469921648,0.023858446442486733,0.09600479946947334,0.07214644469899811,0.023858446442414527,0.37914100532298706,0.37914100532298706,0.12537991868291332,0.0,4.788396935173921,4.299058206897314,6.274442558270152,4.776916495750129,4.29534319446816,6.239283702868875,24902.86527263103,21167.435481736375,0.85,1.0674848656438072,0.66419051395865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451326867779568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.992603483794,1540.7574282467149,0.37914100532298706,0.12537991868291332,6.112874298809886,3.4163647910827764
2240.0,-29.974308778918292,5.138258477825226,35.02518652300873,24.2317316349596,5.044371690563495,-26.47243710294101,-40.032396850269265,1.5425000145699057,-0.2364414391508376,-5.010765303715702,40.04938616279826,42499.30292758804,25805.838473129825,25805.838473129825,68305.14140071787,77675.95020711738,77675.95020711738,25805.838473129825,103481.7886802472,103481.7886802472,103481.7886802472,128384.49600740623,91852.53368978838,56675.88641019315,39085.1636439947,24902.70732715902,0.0,63987.87097115372,21167.301228085165,1540.7555034371364,0.0,0.8866851038816352,2.8186044149014053,0.0014959135982669303,354507.20004215377,1556663.7188834883,4.39106376033657,1556663.7188834883,4.39106376033657,0.85,0.09600480184194993,4.027634451161993,1.2680774048389871,1.0,0.0,4.027634451162713,1.284521230647432,1.284821897900709,3.135514116128669,19384.741734393298,1976.6935430950732,4632.441516551485,4632.441516551485,5.570677661213172,5.138258477825226,-2.3775561514559667,7.515814629281193,3.416456163914247,3.416456163914247,0.9761303325469276,0.0,0.0,0.00023405732336126054,7.856706774344212e-05,0.0001554902556178184,0.00062625791034631,0.09600480184154482,0.07214600427113411,0.023858797570410706,0.0960047072510023,0.07214600427143854,0.023858797570511396,0.3791384133486637,0.3791384133486637,0.12538167216104193,0.0,4.785696361695386,4.298243839414113,6.265959299866381,4.774323864564849,4.294450453618708,6.231477697814,24902.70732715902,21167.301228085165,0.85,1.0674701371375586,0.6641774805532612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334126442876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.969262855917,1540.7555034371364,0.3791384133486637,0.12538167216104193,6.112874298809886,3.416456163914247
2241.0,-29.975512753635556,5.137794871611707,35.02515009492306,24.231255577784054,5.044058797339415,-26.47355214012784,-40.03345258589832,1.54209818381535,-0.2395783581515616,-5.011005719085029,40.04931200584541,42498.47237039323,25805.632745622377,25805.632745622377,68304.1051160156,77675.28549107457,77675.28549107457,25805.632745622377,103480.91823669695,103480.91823669695,103480.91823669695,128383.43377049161,91852.2282491925,56675.415128445,39085.347911941666,24902.515533794663,0.0,63987.86344573633,21167.138203725463,1540.7506370433628,0.0,0.8866841481013358,2.8186176356423007,0.0014959135982669303,354503.8777556439,1556660.5181413803,4.391095883059342,1556660.5181413803,4.391095883059342,0.85,0.0960046493227242,4.027634451161993,1.2680769223952666,1.0,0.0,4.027634451162528,1.2845231702340696,1.2848238002746386,3.1355093816081694,19384.677273601323,1976.6869699236054,4632.441516551485,4632.441516551485,5.57063325104486,5.137794871611707,-2.377760021712314,7.515554893324021,3.416546998527798,3.416546998527798,0.9761562852936566,0.0,0.0,0.00023402800139480338,7.855767910259129e-05,0.0001554703222922121,0.0006261776261973718,0.0960046493228165,0.0721455186629168,0.02385913065989969,0.09600475085048933,0.07214551866284744,0.023859130659876767,0.37913582306971566,0.37913582306971566,0.12538340992090719,0.0,4.78293969049821,4.29741668089855,6.257288514142772,4.771427360933444,4.293655743545003,6.222143038583511,24902.515533794663,21167.138203725463,0.85,1.067454067659871,0.6641645787475502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413632571737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.945955140643,1540.7506370433628,0.37913582306971566,0.12538340992090719,6.112874298809886,3.416546998527798
2242.0,-29.976711762312444,5.137331780722336,35.0251135912562,24.23071312895047,5.043666768804587,-26.474670621359703,-40.03451631925998,1.5416256278355709,-0.2421876737475941,-5.011302622116096,40.0492369482317,42497.696587040984,25805.570906724497,25805.570906724497,68303.26749376548,77674.6723184861,77674.6723184861,25805.570906724497,103480.24322521061,103480.24322521061,103480.24322521061,128382.58179957618,91851.9403088326,56674.964577321574,39085.52859056781,24902.33857436556,0.0,63987.86716493337,21166.987788210725,1540.7479121582528,0.0,0.8866829078836812,2.8186173063730084,0.0014959135982669303,354499.7749030226,1556657.2785302578,4.391137565478282,1556657.2785302578,4.391137565478282,0.85,0.09600455040985256,4.027634451161993,1.2680765449022875,1.0,0.0,4.027634451162495,1.2845254402981678,1.284826033362935,3.1355038404121345,19384.616506094026,1976.6807733623639,4632.441516551485,4632.441516551485,5.5706199019507245,5.137331780722336,-2.378005863319564,7.5153376440419,3.416637574783095,3.416637574783095,0.9761821642237415,0.0,0.0,0.00023399880373616442,7.854822038707135e-05,0.00015545058334909305,0.0006260981249500361,0.09600455040940281,0.07214507757318399,0.023859472836218816,0.09600443556372552,0.07214507757352195,0.0238594728363306,0.3791332328281669,0.3791332328281669,0.12538511807399874,0.0,4.78029318990599,4.296626129270635,6.248952962885539,4.769114948368497,4.292905341298479,6.215038887242713,24902.33857436556,21166.987788210725,0.85,1.0674409152864692,0.6641524162307221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451348574804984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.922691887843,1540.7479121582528,0.3791332328281669,0.12538511807399874,6.112874298809886,3.416637574783095
2243.0,-29.977907076984287,5.136870220396959,35.02507688583066,24.23021887606012,5.043335149540199,-26.475779735802455,-40.03556353328747,1.5412078083421334,-0.24517636120873476,-5.011551059124853,40.0491580643,42496.86824571268,25805.38723904522,25805.38723904522,68302.2554847579,77674.00970111498,77674.00970111498,25805.38723904522,103479.3969401602,103479.3969401602,103479.3969401602,128381.5208824487,91851.62589115991,56674.48443569169,39085.71272829803,24902.12394228852,0.0,63987.83667058655,21166.80535094524,1540.7419347432606,0.0,0.8866819283549253,2.818627638720824,0.0014959135982669303,354496.3418227791,1556653.8737743972,4.391170486471774,1556653.8737743972,4.391170486471774,0.85,0.09600438340541731,4.027634451161993,1.268076004763134,1.0,0.0,4.027634451162604,1.284527454215387,1.2848280103641327,3.1354989244835925,19384.550150761876,1976.6740070015628,4632.441516551485,4632.441516551485,5.570580253812994,5.136870220396959,-2.378216064290464,7.515086284687424,3.416727533817488,3.416727533817488,0.9762078668049965,0.0,0.0,0.00023396969937265232,7.853890958994466e-05,0.00015543078978270765,0.0006260184037001509,0.09600438340553127,0.07214458670056387,0.023859796704967403,0.09600430897908377,0.07214458670047823,0.023859796704939082,0.3791306442859164,0.3791306442859164,0.12538681709870514,0.0,4.77760951922528,4.295823818535666,6.240503294999655,4.766374697916092,4.292147185078022,6.206226713620481,24902.12394228852,21166.80535094524,0.85,1.0674256083446336,0.6641397874488124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355756675294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.899487988896,1540.7419347432606,0.3791306442859164,0.12538681709870514,6.112874298809886,3.416727533817488
2244.0,-29.97909913244108,5.136409421635424,35.02504007134331,24.229689768422418,5.042957641523824,-26.476890505935074,-40.0366185355,1.5407490150020646,-0.2478154382283151,-5.011835520829299,40.04908147683076,42496.08627395475,25805.295851384253,25805.295851384253,68301.382125339,77673.39181130793,77673.39181130793,25805.295851384253,103478.68766269219,103478.68766269219,103478.68766269219,128380.62349185764,91851.33630623671,56674.03076881993,39085.8950415742,24901.935829165443,0.0,63987.83087073964,21166.645454790625,1540.7383000059165,0.0,0.8866807570209905,2.818629156571427,0.0014959135982669303,354492.4109595688,1556650.568142889,4.391209853912588,1556650.568142889,4.391209853912588,0.85,0.09600426032909745,4.027634451161993,1.2680755866086115,1.0,0.0,4.027634451162499,1.2845296595730138,1.284830178956618,3.1354935412708222,19384.48903618266,1976.6677750488352,4632.441516551485,4632.441516551485,5.570560526060223,5.136409421635424,-2.3784530721825075,7.514862493817931,3.41681718275387,3.41681718275387,0.9762334807868199,0.0,0.0,0.00023394067768824038,7.852953057969327e-05,0.00015541114710854713,0.000625939290188989,0.09600426032881057,0.07214413167227794,0.023860128656532628,0.09600400737146837,0.07214413167249352,0.023860128656603932,0.3791280558626843,0.3791280558626843,0.12538849634059376,0.0,4.775005244222996,4.295054781846261,6.232274268377012,4.764020082601007,4.291443467786678,6.19881042927949,24901.935829165443,21166.645454790625,0.85,1.0674120562597764,0.6641276270139572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513629164866582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.876318126224,1540.7383000059165,0.3791280558626843,0.12538849634059376,6.112874298809886,3.41681718275387
2245.0,-29.980287132870075,5.135950135064436,35.02500310878392,24.22920564366507,5.042627420845914,-26.47799289674735,-40.037664666865,1.5403331847068593,-0.25064115828570266,-5.012083901866057,40.04900353498498,42495.28525743609,25805.1143885185,25805.1143885185,68300.39964595459,77672.76471942152,77672.76471942152,25805.1143885185,103477.87910794003,103477.87910794003,103477.87910794003,128379.60751431208,91851.05502785517,56673.57556580369,39086.08829116831,24901.72840637205,0.0,63987.81669754036,21166.469145416242,1540.732745827822,0.0,0.8866797743461329,2.8186373501950217,0.0014959135982669303,354488.9787087366,1556647.2040598814,4.391242880752267,1556647.2040598814,4.391242880752267,0.85,0.09600409152891648,4.027634451161993,1.2680751492222773,1.0,0.0,4.027634451163148,1.2845316638196904,1.2848321465220391,3.1354886489799694,19384.42967463254,1976.661721855327,4632.441516551485,4632.441516551485,5.570521353873136,5.135950135064436,-2.378663535713664,7.5146136707781,3.416906292161468,3.416906292161468,0.9762589406175622,0.0,0.0,0.00023391175802685426,7.852023145406884e-05,0.00015539152657278543,0.0006258602658432049,0.09600409152901182,0.07214364351355114,0.02386044801546068,0.09600383396907539,0.07214364351347949,0.02386044801543699,0.3791254690184184,0.3791254690184184,0.12539016750868623,0.0,4.772392636221582,4.29430986561573,6.223938469956636,4.761442743580346,4.290862917962727,6.190117505184958,24901.72840637205,21166.469145416242,0.85,1.0673969385265805,0.6641152558510341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513700568428358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.853173712674,1540.732745827822,0.3791254690184184,0.12539016750868623,6.112874298809886,3.416906292161468
2246.0,-29.98147117357874,5.135492100104167,35.02496614165858,24.22871250836181,5.042287422181263,-26.479092701267327,-40.03870283542199,1.5399089498537304,-0.2534270510665806,-5.012343826552814,40.04892947688371,42494.468305200644,25804.964195232304,25804.964195232304,68299.43250043294,77672.14064849788,77672.14064849788,25804.964195232304,103477.10484373018,103477.10484373018,103477.10484373018,128378.65300468483,91850.77121298145,56673.09886961886,39086.30260373621,24901.548160954655,0.0,63987.85076469086,21166.315936811458,1540.7290097608936,0.0,0.8866787187990492,2.818643670765319,0.0014959135982669303,354485.386970019,1556644.007610003,4.3912783568188605,1556644.007610003,4.3912783568188605,0.85,0.09600394576869059,4.027634451161993,1.2680746244685728,1.0,0.0,4.027634451162106,1.2845337071689384,1.2848341533270968,3.135483661256924,19384.369777776064,1976.6556140757614,4632.441516551485,4632.441516551485,5.570488931815424,5.135492100104167,-2.3788825520049715,7.514374652109138,3.4169950897486125,3.4169950897486125,0.9762843113567464,0.0,0.0,0.00023388293803473553,7.851100411677e-05,0.00015537193391796555,0.0006257813537916626,0.09600394576859947,0.0721431754070072,0.023860770361592273,0.0960037021656586,0.07214317540707567,0.02386077036161493,0.37912288438794234,0.37912288438794234,0.12539182025423495,0.0,4.769801661938914,4.293584714780536,6.215630624172775,4.758916775486227,4.290195112311096,6.181899169090514,24901.548160954655,21166.315936811458,0.85,1.0673812557261457,0.6641021349735584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513771729763305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.830070799666,1540.7290097608936,0.37912288438794234,0.12539182025423495,6.112874298809886,3.4169950897486125
2247.0,-29.982650447834356,5.135035622528617,35.02492918540489,24.228231666516535,5.041968781643372,-26.48018607930725,-40.03974002609027,1.5395044131005282,-0.2564207964001639,-5.0125883816859265,40.04885585929071,42493.66790962906,25804.7773090659,25804.7773090659,68298.44521869496,77671.47993123007,77671.47993123007,25804.7773090659,103476.25724029598,103476.25724029598,103476.25724029598,128377.6231081617,91850.45747511984,56672.645453454956,39086.457801849865,24901.365867865727,0.0,63987.823669715595,21166.160987685867,1540.7248070192368,0.0,0.8866777399272442,2.818654526300184,0.0014959135982669303,354482.00763974723,1556640.8301779872,4.391311255943826,1556640.8301779872,4.391311255943826,0.85,0.09600378149535732,4.027634451161993,1.2680741392774508,1.0,0.0,4.027634451161981,1.2845356581636647,1.2848360679091295,3.1354788989818965,19384.3035659126,1976.6488623446949,4632.441516551485,4632.441516551485,5.570448588906455,5.135035622528617,-2.3790901916947327,7.51412581422335,3.417083499427372,3.417083499427372,0.9763095712649635,0.0,0.0,0.00023385423731156363,7.850178647211424e-05,0.0001553524508394494,0.0006257028830734163,0.09600378149540145,0.07214269616527247,0.023861085330128987,0.09600370404575381,0.0721426961652393,0.023861085330118017,0.37912030223098786,0.37912030223098786,0.125393454400343,0.0,4.767173148011636,4.292837373721397,6.207239084178013,4.756167585285766,4.289387931430383,6.173202706094514,24901.365867865727,21166.160987685867,0.85,1.0673662784849411,0.6640899076200435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842654573614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.807007613039,1540.7248070192368,0.37912030223098786,0.125393454400343,6.112874298809886,3.417083499427372
2248.0,-29.98382641992088,5.134580386514723,35.02489225426805,24.227743315883004,5.041631093870984,-26.48127838989414,-40.040773270279146,1.5390830638284607,-0.25913189460180774,-5.01284706834092,40.048782678358215,42492.86536411075,25804.62832166729,25804.62832166729,68297.49368577804,77670.86576385747,77670.86576385747,25804.62832166729,103475.49408552476,103475.49408552476,103475.49408552476,128376.68560611014,91850.18124254246,56672.180842731876,39086.66711090065,24901.19152058538,0.0,63987.85863148603,21166.01279249757,1540.721387793642,0.0,0.8866766874895068,2.818660007613073,0.0014959135982669303,354478.43306372425,1556637.6715976712,4.391346627617923,1556637.6715976712,4.391346627617923,0.85,0.09600362949676,4.027634451161993,1.2680736562842503,1.0,0.0,4.027634451163313,1.2845376876124839,1.2848380610708794,3.135473945219924,19384.245269239054,1976.642917738377,4632.441516551485,4632.441516551485,5.570416427162358,5.134580386514723,-2.379308283746544,7.513888670261267,3.4171716155255885,3.4171716155255885,0.9763347472930253,0.0,0.0,0.0002338256201865045,7.849260489512332e-05,0.00015533301529138118,0.0006256246037904395,0.09600362949666352,0.07214222979986397,0.023861399696799557,0.0960035637339321,0.07214222979993647,0.02386139969682354,0.3791177202232099,0.3791177202232099,0.12539506305088588,0.0,4.764585127560736,4.292120135083451,6.1989204041463495,4.753715173739124,4.28876451684215,6.165148131536739,24901.19152058538,21166.01279249757,0.85,1.0673508247730517,0.6640770026206441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451391329452817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.784000446332,1540.721387793642,0.3791177202232099,0.12539506305088588,6.112874298809886,3.4171716155255885
2249.0,-29.98499830971071,5.134126766268113,35.02485533708506,24.227266699913912,5.041318126345623,-26.48236455359894,-40.04180176472289,1.5386843702182005,-0.26211769128707374,-5.013087095469476,40.0487092225151,42492.060928506035,25804.434429593155,25804.434429593155,68296.49535809919,77670.19922402472,77670.19922402472,25804.434429593155,103474.63365361787,103474.63365361787,103474.63365361787,128375.64362137025,91849.86099819053,56671.7227026086,39086.82032842437,24901.009967752387,0.0,63987.83029617676,21165.858472589527,1540.71713163694,0.0,0.8866757310770992,2.818671289130363,0.0014959135982669303,354475.11635349964,1556634.5011567378,4.391378771999293,1556634.5011567378,4.391378771999293,0.85,0.09600345212832562,4.027634451161993,1.2680731650488455,1.0,0.0,4.027634451162179,1.2845396109100622,1.2848399481881914,3.1354692505811643,19384.177684232905,1976.6360259857247,4632.441516551485,4632.441516551485,5.570374571895877,5.134126766268113,-2.3795125463641815,7.513639312632295,3.4172593453656113,3.4172593453656113,0.9763598129616032,0.0,0.0,0.00023379710561314968,7.848346651111918e-05,0.0001553136391020305,0.0006255465635826784,0.096003452128407,0.07214174752320837,0.02386170460519862,0.09600357922266646,0.07214174752314723,0.02386170460517839,0.3791151396627593,0.3791151396627593,0.1253966501307877,0.0,4.761958409265333,4.291374762609564,6.1905314891424155,4.750969404182399,4.287941719705202,6.156514477897758,24901.009967752387,21165.858472589527,0.85,1.0673356955842876,0.6640647249926352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513983737332625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.761020123939,1540.71713163694,0.3791151396627593,0.1253966501307877,6.112874298809886,3.4172593453656113
