time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2250.0,-29.986166049175708,5.133673439742817,35.02481824888553,24.22671562470498,5.0409106767404435,-26.483456430181597,-40.04283860614521,1.5382010577304341,-0.26437118271047666,-5.013389647798562,40.04863040696933,42491.309144453386,25804.39918303555,25804.39918303555,68295.70832748894,77669.61369674442,77669.61369674442,25804.39918303555,103474.01287977997,103474.01287977997,103474.01287977997,128374.83226022711,91849.58184003047,56671.277287674995,39087.00505817275,24900.81938044714,0.0,63987.82443861989,21165.69647338007,1540.7137947417802,0.0,0.8866744756107114,2.818665616481192,0.0014959135982669303,354470.9357007478,1556631.0993901389,4.391420967456359,1556631.0993901389,4.391420967456359,0.85,0.09600331993539762,4.027634451161993,1.2680727848084645,1.0,0.0,4.027634451162247,1.2845419297066802,1.284842231030715,3.1354635905748025,19384.118770138557,1976.6300184200065,4632.441516551485,4632.441516551485,5.57036696326067,5.133673439742817,-2.3797633171820496,7.513436756924866,3.417346803902075,3.417346803902075,0.9763848011148786,0.0,0.0,0.00023376869521267655,7.847425495811137e-05,0.00015529444025456517,0.0006254692376432045,0.09600331993496111,0.07214130301415483,0.02386201692080628,0.09600304215490807,0.07214130301448285,0.02386201692091478,0.3791125580752254,0.3791125580752254,0.12539821014746838,0.0,4.759490460374536,4.290684775147156,6.182617126884168,4.749018465088113,4.287355639563486,6.150377121619897,24900.81938044714,21165.69647338007,0.85,1.0673234935968385,0.6640530369213136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514053936249818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.738082384485,1540.7137947417802,0.3791125580752254,0.12539821014746838,6.112874298809886,3.417346803902075
2251.0,-29.987330246748584,5.133221661545525,35.024780854892754,24.226236703712516,5.040578486576668,-26.484537591797313,-40.04386252546681,1.53778583160998,-0.2669144760887434,-5.013632503773606,40.04854732377621,42490.51901338981,25804.213383675036,25804.213383675036,68294.73239706484,77669.0155235847,77669.0155235847,25804.213383675036,103473.22890725973,103473.22890725973,103473.22890725973,128373.81362935729,91849.31907695228,56670.82256669489,39087.21834473043,24900.584722097556,0.0,63987.80306682798,21165.497013782922,1540.7065880190708,0.0,0.8866735396502794,2.8186707389855736,0.0014959135982669303,354467.5799571875,1556627.5134332182,4.391452424566521,1556627.5134332182,4.391452424566521,0.85,0.09600310783820885,4.027634451161993,1.2680723380809655,1.0,0.0,4.027634451159444,1.2845439299293442,1.2848441953394503,3.135458708199673,19384.063316094955,1976.624363681273,4632.441516551485,4632.441516551485,5.570326854959281,5.133221661545525,-2.379970182210375,7.5131918437559,3.417433595010724,3.417433595010724,0.9764095985744926,0.0,0.0,0.00023374037415052428,7.846515918913808e-05,0.0001552752149613862,0.0006253918051900632,0.09600310783845888,0.07214079833755686,0.02386230950090201,0.09600266622986074,0.07214079833736899,0.023862309500839864,0.37910997852913403,0.37910997852913403,0.12539977171049532,0.0,4.757033372685953,4.290042085077914,6.174602940083446,4.746718027684835,4.287014448198477,6.142079215490412,24900.584722097556,21165.497013782922,0.85,1.0673085982611212,0.664040910562491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412388719789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.71518872688,1540.7065880190708,0.37910997852913403,0.12539977171049532,6.112874298809886,3.417433595010724
2252.0,-29.988490415241994,5.132771588874753,35.02474351424843,24.225774371903412,5.040273621113972,-26.485612394384656,-40.044877923186846,1.5373956002410234,-0.269788369604953,-5.013866697881466,40.04847408968404,42489.710951775545,25804.00872049259,25804.00872049259,68293.71967226814,77668.37405402042,77668.37405402042,25804.00872049259,103472.38277451301,103472.38277451301,103472.38277451301,128372.78774688012,91849.02245238853,56670.35935008062,39087.403447008786,24900.40497236711,0.0,63987.8084193759,21165.344226512043,1540.7023178539814,0.0,0.8866726121186034,2.8186812298938295,0.0014959135982669303,354464.3439254829,1556624.3525788994,4.391483598435334,1556624.3525788994,4.391483598435334,0.85,0.09600291897824782,4.027634451161993,1.268071845197119,1.0,0.0,4.027634451164097,1.2845458130639538,1.2848460426626016,3.1354541116405232,19384.00071585597,1976.6179802334102,4632.441516551485,4632.441516551485,5.5702826745456235,5.132771588874753,-2.3801704960244217,7.512942084899175,3.4175200976541125,3.4175200976541125,0.9764343136154607,0.0,0.0,0.00023371215424719037,7.845614008254377e-05,0.0001552560141646466,0.000625314471399625,0.09600291897837682,0.07214031275656682,0.023862606221810002,0.09600265704051092,0.07214031275646988,0.02386260622177794,0.37910740302558016,0.37910740302558016,0.12540132317833558,0.0,4.7545364292121235,4.289390525665624,6.166454979386401,4.744078328276487,4.286343710479002,6.133413052679202,24900.40497236711,21165.344226512043,0.85,1.0672926821414372,0.6640282266474593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419362661735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.69232710053,1540.7023178539814,0.37910740302558016,0.12540132317833558,6.112874298809886,3.4175200976541125
2253.0,-29.989646489775364,5.132323400354338,35.0247063716167,24.22532985163855,5.039988739242528,-26.486681513497917,-40.04588486915452,1.5370237629491994,-0.27277289778720615,-5.014090962477842,40.04840517588204,42488.8856478502,25803.782622449875,25803.782622449875,68292.66827030007,77667.7237227254,77667.7237227254,25803.782622449875,103471.50634517526,103471.50634517526,103471.50634517526,128371.75346899669,91848.72340355908,56669.88532861968,39087.597861043774,24900.247123821417,0.0,63987.844984865194,21165.210055248204,1540.6990729290544,0.0,0.8866717195031931,2.8186943396722772,0.0014959135982669303,354461.2451188492,1556621.3781969207,4.39151359882797,1556621.3781969207,4.39151359882797,0.85,0.09600273038462723,4.027634451161993,1.2680712836282333,1.0,0.0,4.027634451161565,1.284547609973728,1.2848478038725955,3.135449725560867,19383.937603995124,1976.6115446146366,4632.441516551485,4632.441516551485,5.570233867012511,5.132323400354338,-2.3803632218395294,7.512686622193867,3.4176063618343386,3.4176063618343386,0.9764589605240968,0.0,0.0,0.00023368403704754142,7.844719699377679e-05,0.00015523684005376462,0.0006252372450900664,0.0960027303847571,0.07213983056225214,0.023862899822504967,0.09600280471029407,0.07213983056215455,0.023862899822472673,0.37910482978952276,0.37910482978952276,0.12540285311161886,0.0,4.751982982970674,4.28871862719086,6.158140957722537,4.741318064690631,4.285609140376323,6.124454152929843,24900.247123821417,21165.210055248204,0.85,1.0672756409667037,0.6640149493688987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426312531779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.669507383487,1540.6990729290544,0.37910482978952276,0.12540285311161886,6.112874298809886,3.4176063618343386
2254.0,-29.990798097953608,5.131875836101632,35.02466922824605,24.224810173641913,5.039613600543779,-26.487755638454722,-40.04690763596443,1.536571141029169,-0.2751135727386895,-5.014374344971747,40.04833086908381,42488.14528509487,25803.70771032463,25803.70771032463,68291.8529954195,77667.13456082417,77667.13456082417,25803.70771032463,103470.8422711488,103470.8422711488,103470.8422711488,128370.92072820266,91848.44718086162,56669.457905068804,39087.76586199202,24900.078457053864,0.0,63987.84431904588,21165.066688495783,1540.696564040695,0.0,0.8866705453008223,2.818692057866542,0.0014959135982669303,354457.329473012,1556618.1710531607,4.391553063291021,1556618.1710531607,4.391553063291021,0.85,0.09600258223365792,4.027634451161993,1.2680709006404505,1.0,0.0,4.027634451160612,1.2845497844404463,1.2848499428711802,3.135444417918331,19383.879309406653,1976.6056002209373,4632.441516551485,4632.441516551485,5.57021769581532,5.131875836101632,-2.380599751931377,7.512475588033009,3.4176924442788046,3.4176924442788046,0.9764835555082299,0.0,0.0,0.00023365603157376918,7.84381143585799e-05,0.0001552179172151893,0.0006251610308135066,0.09600258223333703,0.0721393834449395,0.02386319878839753,0.0960024435274713,0.0721393834451806,0.02386319878847731,0.37910225669918646,0.37910225669918646,0.12540435031091748,0.0,4.749551073458008,4.28808516966609,6.150202432345679,4.739260772233081,4.2850182276900455,6.117903114169906,24900.078457053864,21165.066688495783,0.85,1.0672629109821807,0.6640033859126012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514332379405939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.646731009827,1540.696564040695,0.37910225669918646,0.12540435031091748,6.112874298809886,3.4176924442788046
2255.0,-29.9919466466695,5.131430372865958,35.024632006915695,24.224359751120232,5.0393318235690385,-26.488817672478724,-40.04790592063216,1.536202849362553,-0.27815480898186706,-5.014586829563357,40.048254311619445,42487.31662300531,25803.455588280925,25803.455588280925,68290.77221128624,77666.4478634713,77666.4478634713,25803.455588280925,103469.90345175222,103469.90345175222,103469.90345175222,128369.7768860062,91848.10998667448,56668.97874614484,39087.92360058848,24899.873434253983,0.0,63987.797034842464,21164.892419115884,1540.690361515088,0.0,0.8866697403644861,2.818707293003805,0.0014959135982669303,354454.3934832675,1556614.8667739832,4.391580116914153,1556614.8667739832,4.391580116914153,0.85,0.09600234676835699,4.027634451161993,1.2680703231366355,1.0,0.0,4.027634451161216,1.2845515643894843,1.2848516873593219,3.1354400732649674,19383.808147273507,1976.5983437028453,4632.441516551485,4632.441516551485,5.570163270510044,5.131430372865958,-2.380783828074118,7.512214200940075,3.4177779680631626,3.4177779680631626,0.9765079908751894,0.0,0.0,0.00023362810358160802,7.842925007353525e-05,0.00015519885350807276,0.0006250842491699572,0.09600234676873368,0.07213887209199842,0.023863474676735268,0.09600248878328893,0.07213887209171536,0.023863474676641627,0.3790996856095791,0.3790996856095791,0.12540583856045534,0.0,4.747012885683716,4.287395397957539,6.142005881594969,4.736432020581503,4.284236585951419,6.108811747728339,24899.873434253983,21164.892419115884,0.85,1.0672468091705163,0.6639909262678668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514401366566645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.624005576332,1540.690361515088,0.3790996856095791,0.12540583856045534,6.112874298809886,3.4177779680631626
2256.0,-29.993091391995037,5.130985933665738,35.024594870375466,24.22386644119399,5.038988403113521,-26.4898824479574,-40.048915905039735,1.5357794590604212,-0.28066524290949246,-5.014849291908517,40.048182338635655,42486.55300158581,25803.332704026237,25803.332704026237,68289.88570561205,77665.8371841709,77665.8371841709,25803.332704026237,103469.16988819714,103469.16988819714,103469.16988819714,128368.8825051882,91847.82231761776,56668.53813496995,39088.09353627534,24899.712616991055,0.0,63987.80615326639,21164.755724442395,1540.687830841336,0.0,0.8866686642459038,2.818709693950518,0.0014959135982669303,354450.76695604663,1556611.76036936,4.391616284927904,1556611.76036936,4.391616284927904,0.85,0.0960021764771023,4.027634451161993,1.2680698731122542,1.0,0.0,4.0276344511620366,1.2845536018118615,1.284853689503589,3.1354351001632152,19383.747437022572,1976.592152980128,4632.441516551485,4632.441516551485,5.570136743622603,5.130985933665738,-2.3810047640441048,7.511990697709843,3.4178633797139035,3.4178633797139035,0.9765323942039724,0.0,0.0,0.000233600271132465,7.84202828429339e-05,0.00015517998828953108,0.00062500826696583,0.09600217647694535,0.0721384136246574,0.023863762852287963,0.09600229635281841,0.07213841362477534,0.023863762852326963,0.37909711228185594,0.37909711228185594,0.12540729870429498,0.0,4.744551594369227,4.286733099408821,6.134037492182756,4.734184048998998,4.283590158455297,6.101659296066316,24899.712616991055,21164.755724442395,0.85,1.06723280279435,0.6639788977890594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447017107379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.601303047124,1540.687830841336,0.37909711228185594,0.12540729870429498,6.112874298809886,3.4178633797139035
2257.0,-29.994232217820375,5.130543049358469,35.02455765884961,24.223400197830074,5.038673056710748,-26.490940887331487,-40.049917332921154,1.535381726206534,-0.28324144977403876,-5.015085838975447,40.04810588145226,42485.7709927281,25803.146116872384,25803.146116872384,68288.91710960049,77665.22228278937,77665.22228278937,25803.146116872384,103468.36839966176,103468.36839966176,103468.36839966176,128367.88594224973,91847.54021212822,56668.08892200493,39088.279211248104,24899.517542587964,0.0,63987.79675383607,21164.589911199768,1540.682758112696,0.0,0.8866677363671741,2.818715990944778,0.0014959135982669303,354447.4985335645,1556608.4604286554,4.3916474706937505,1556608.4604286554,4.3916474706937505,0.85,0.09600195933645617,4.027634451161993,1.2680694131972268,1.0,0.0,4.027634451161011,1.2845555190514302,1.2848555715631842,3.1354304204275794,19383.68790091794,1976.586081987013,4632.441516551485,4632.441516551485,5.570096465261141,5.130543049358469,-2.381206564025143,7.511749613383612,3.4179483578432803,3.4179483578432803,0.9765566736695087,0.0,0.0,0.00023357253701812727,7.841139251802484e-05,0.00015516114450010244,0.0006249323710703368,0.09600195933662847,0.07213792194359116,0.02386403739303732,0.09600209426857467,0.07213792194346169,0.02386403739299448,0.37909453837049745,0.37909453837049745,0.12540874474099675,0.0,4.742104758735536,4.286094080442183,6.126057194394832,4.731844389201399,4.283093012852646,6.093681513340243,24899.517542587964,21164.589911199768,0.85,1.0672178223655835,0.6639667741049559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453874835634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.578638427547,1540.682758112696,0.37909453837049745,0.12540874474099675,6.112874298809886,3.4179483578432803
2258.0,-29.995369016869418,5.130100607691447,35.02452025211634,24.222862114571058,5.038279763511766,-26.492003497406486,-40.050926933158166,1.534914244033406,-0.2853941405709861,-5.015374856852574,40.04802577262164,42485.04016662571,25803.093000042627,25803.093000042627,68288.13316666834,77664.63212194228,77664.63212194228,25803.093000042627,103467.72512198491,103467.72512198491,103467.72512198491,128367.04501224826,91847.24966407486,56667.65770869591,39088.43550597661,24899.31989026334,0.0,63987.755396239954,21164.42190672384,1540.6787382691875,0.0,0.8866665544407291,2.8187105753591,0.0014959135982669303,354443.5051425423,1556605.0028862047,4.391687195002215,1556605.0028862047,4.391687195002215,0.8500000000000001,0.09600178430513853,4.027634451161993,1.2680690005375075,1.0,0.0,4.027634451162967,1.2845577622692388,1.28485777980668,3.135424945038645,19383.626583077814,1976.5798293074408,4632.441516551485,4632.441516551485,5.570084998990153,5.130100607691447,-2.381447384979989,7.511547992671436,3.41803306430003,3.41803306430003,0.9765808755142943,0.0,0.0,0.0002335449038145348,7.84024305850427e-05,0.0001551424732294921,0.0006248571700175796,0.09600178430487438,0.07213746440410587,0.023864319900768514,0.09600153136859073,0.07213746440430435,0.023864319900834177,0.37909196496299297,0.37909196496299297,0.12541017345728714,0.0,4.739794377320834,4.285493744903363,6.118511767209839,4.729980716281602,4.282548699430151,6.087773936756321,24899.31989026334,21164.42190672384,0.85,1.0672062606946997,0.6639557819076463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460709145235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.556014170446,1540.6787382691875,0.37909196496299297,0.12541017345728714,6.112874298809886,3.41803306430003
2259.0,-29.99650146235452,5.129660561321565,35.02448273639875,24.22244504503908,5.0380181399363,-26.493049020620063,-40.05191131783647,1.5345656981864282,-0.2882082103218977,-5.0155703031188485,40.047947784794154,42484.22355490277,25802.805564385948,25802.805564385948,68287.02911928872,77663.99882579187,77663.99882579187,25802.805564385948,103466.80439017783,103466.80439017783,103466.80439017783,128365.90778073075,91846.96753154133,56667.19226058998,39088.63918994595,24899.103390552922,0.0,63987.742580498874,21164.237881969984,1540.671513155342,0.0,0.8866658414471622,2.8187248113767422,0.0014959135982669303,354440.8046605203,1556601.6368930235,4.391711158606358,1556601.6368930235,4.391711158606358,0.85,0.09600151514821598,4.027634451161993,1.2680684675415983,1.0,0.0,4.027634451163139,1.2845594490653105,1.284859431638168,3.1354208278119304,19383.567041265764,1976.5737577323312,4632.441516551485,4632.441516551485,5.57002295057451,5.129660561321565,-2.381618938306254,7.511279499627818,3.418117166146076,3.418117166146076,0.9766049046131646,0.0,0.0,0.00023351737943161046,7.839369339516397e-05,0.0001551236860364465,0.0006247815020716284,0.09600151514875323,0.07213693521752858,0.023864579931224646,0.09600148882310038,0.07213693521712487,0.023864579931091107,0.37908939387935364,0.37908939387935364,0.12541160937919982,0.0,4.737386889751178,4.284898099098143,6.1105593957410065,4.727362092796966,4.282147847096496,6.078374914957237,24899.103390552922,21164.237881969984,0.85,1.0671892203945341,0.6639431528851966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514675193928859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.533432555569,1540.671513155342,0.37908939387935364,0.12541160937919982,6.112874298809886,3.418117166146076
2260.0,-29.997630143702516,5.129221005124773,35.02444526538647,24.22192540196704,5.037640292041323,-26.49410277914515,-40.052911977376766,1.5341129274685261,-0.2903858756350246,-5.015855179037807,40.04787405549192,42483.490832731986,25802.74674361504,25802.74674361504,68286.23757634702,77663.42082087518,77663.42082087518,25802.74674361504,103466.16756449023,103466.16756449023,103466.16756449023,128365.10992662425,91846.69211551771,56666.76212731202,39088.81109800633,24898.942362134032,0.0,63987.75346014036,21164.101007813926,1540.6694966878647,0.0,0.8866646574859549,2.818720209739463,0.0014959135982669303,354436.86855746625,1556598.4547049562,4.391750951418246,1556598.4547049562,4.391750951418246,0.85,0.09600135511832342,4.027634451161993,1.268068087301217,1.0,0.0,4.027634451163208,1.2845616230785828,1.2848615709218785,3.135415521374021,19383.508916919345,1976.5678306984898,4632.441516551485,4632.441516551485,5.570010253000087,5.129221005124773,-2.381856596129313,7.511077601254086,3.4182012531706474,3.4182012531706474,0.9766289294773278,0.0,0.0,0.00023348994951074312,7.838481267567831e-05,0.00015510513683506482,0.0006247067926691022,0.09600135511797515,0.0721364915368339,0.023864863581141257,0.09600107825948355,0.07213649153709557,0.023864863581227844,0.37908682453909326,0.37908682453909326,0.12541302134737234,0.0,4.735116147522319,4.284345445943529,6.103029988733454,4.725469303402804,4.281598924565344,6.072364351198644,24898.942362134032,21164.101007813926,0.85,1.06717666871809,0.6639315890218909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743036202187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.51090026379,1540.6694966878647,0.37908682453909326,0.12541302134737234,6.112874298809886,3.4182012531706474
2261.0,-29.998754821207335,5.128784020292716,35.0244077804118,24.2215211148374,5.037396461778351,-26.49513953074804,-40.053887421358354,1.5337811713037761,-0.29333191850747653,-5.016040215286545,40.047798706783816,42482.670874171105,25802.438179846766,25802.438179846766,68285.10905401787,77662.76739846694,77662.76739846694,25802.438179846766,103465.2055783137,103465.2055783137,103465.2055783137,128363.94388637714,91846.39392474754,56666.297400389674,39088.996138175404,24898.738308063428,0.0,63987.73444623883,21163.927561853914,1540.6627472814082,0.0,0.8866639879452141,2.81873740277574,0.0014959135982669303,354434.3119478688,1556595.2026277229,4.391773454644175,1556595.2026277229,4.391773454644175,0.85,0.09600108025647246,4.027634451161993,1.2680674597946928,1.0,0.0,4.027634451161694,1.2845632309652335,1.2848631440754648,3.1354115967772085,19383.445986145038,1976.5614135454043,4632.441516551485,4632.441516551485,5.569943643682477,5.128784020292716,-2.3820202816871396,7.5108043019798565,3.4182847546534845,3.4182847546534845,0.9766527870438527,0.0,0.0,0.00023346261984648348,7.837615663613612e-05,0.00015508646321034736,0.000624631582134862,0.09600108025703263,0.07213596157111697,0.02386511868591566,0.09600117076724672,0.07213596157069604,0.02386511868577641,0.3790842588046596,0.3790842588046596,0.12541443451081571,0.0,4.73270950713345,4.283764815098209,6.095036295933824,4.722708296779047,4.281094209268133,6.062706749472909,24898.738308063428,21163.927561853914,0.85,1.067159349287317,0.6639189720002381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481065357707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.488405632037,1540.6627472814082,0.3790842588046596,0.12541443451081571,6.112874298809886,3.4182847546534845
2262.0,-29.999875363213114,5.128348006964002,35.024370504880785,24.221036780532472,5.037060301267273,-26.496181793822974,-40.05487494925035,1.5333667318623285,-0.29575465506894716,-5.016299704680251,40.047729837275774,42481.919059899396,25802.321599445742,25802.321599445742,68284.24065934515,77662.16360356138,77662.16360356138,25802.321599445742,103464.48520300712,103464.48520300712,103464.48520300712,128363.08262145048,91846.10631048915,56665.86176676709,39089.16060413562,24898.597418443354,0.0,63987.75802257897,21163.80780567685,1540.6613043957288,0.0,0.8866629156727106,2.8187389985768676,0.0014959135982669303,354430.7266581311,1556592.2301995773,4.391809493709614,1556592.2301995773,4.391809493709614,0.85,0.0960009038984376,4.027634451161993,1.268067046585493,1.0,0.0,4.027634451163172,1.2845652253130158,1.284865103913174,3.135406728903596,19383.38528745885,1976.5552240019629,4632.441516551485,4632.441516551485,5.569918477600919,5.128348006964002,-2.3822387972635943,7.5105868042275965,3.418368299237689,3.418368299237689,0.976676656925054,0.0,0.0,0.00023343539360578408,7.836739426481543e-05,0.00015506799934096864,0.0006245572164184505,0.0960009038982492,0.07213551026788358,0.02386539363036562,0.09600101911141956,0.07213551026802516,0.023865393630412436,0.37908169388913876,0.37908169388913876,0.12541581544419975,0.0,4.730379657191008,4.283199048696304,6.087308733878729,4.720545049611303,4.280447838142834,6.055899760374416,24898.597418443354,21163.80780567685,0.85,1.0671453848289245,0.663906978033346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514878031686942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.465953587902,1540.6613043957288,0.37908169388913876,0.12541581544419975,6.112874298809886,3.418368299237689
2263.0,-30.00099239043716,5.127913507520668,35.02433314700492,24.22057504244151,5.036746945638231,-26.497218612125938,-40.05585409523917,1.5329731673122216,-0.2981855191633258,-5.0165327800328825,40.04765288775216,42481.14766335148,25802.139933200044,25802.139933200044,68283.28759655153,77661.55904203404,77661.55904203404,25802.139933200044,103463.69897523409,103463.69897523409,103463.69897523409,128362.09998639925,91845.82574504313,56665.41436630051,39089.34597638068,24898.40101116516,0.0,63987.74698754584,21163.640859490384,1540.6560935977898,0.0,0.886662007215867,2.8187437892591953,0.0014959135982669303,354427.5063478059,1556588.9090406664,4.391840026979053,1556588.9090406664,4.391840026979053,0.85,0.09600066791882655,4.027634451161993,1.2680665196338672,1.0,0.0,4.027634451160667,1.284567121862127,1.2848669660427237,3.1354020997544105,19383.326076368066,1976.549186151037,4632.441516551485,4632.441516551485,5.5698792615104304,5.127913507520668,-2.3824378209615866,7.510351328482255,3.4184514085840148,3.4184514085840148,0.9767004024525756,0.0,0.0,0.0002334082556765878,7.835870716060659e-05,0.0001550495485159812,0.0006244829032400787,0.09600066791903915,0.07213501636098134,0.02386565155805781,0.09600075921910341,0.07213501636082159,0.023865651558004956,0.3790791301434371,0.3790791301434371,0.1254171814096729,0.0,4.728066160749165,4.282650284101749,6.07959606670812,4.718347260869564,4.280016772603801,6.04829773247053,24898.40101116516,21163.640859490384,0.85,1.0671306744061757,0.6638950371485924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945162637964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.443546902345,1540.6560935977898,0.3790791301434371,0.1254171814096729,6.112874298809886,3.4184514085840148
2264.0,-30.002105613947574,5.1274803607975965,35.02429576657002,24.220103839784883,5.036426597483689,-26.49825270593981,-40.05683282213283,1.5325736894611794,-0.3006229369685798,-5.016772537546319,40.047577514931305,42480.39093962262,25801.977606768516,25801.977606768516,68282.36854639114,77660.94444473587,77660.94444473587,25801.977606768516,103462.92205150439,103462.92205150439,103462.92205150439,128361.13870816237,91845.53077728915,56664.97727211618,39089.50389463664,24898.216656657987,0.0,63987.720551294624,21163.48415815929,1540.6517253605475,0.0,0.8866610590006675,2.818747885754801,0.0014959135982669303,354424.1937366563,1556585.6559377937,4.391871896573646,1556585.6559377937,4.391871896573646,0.85,0.09600044196090736,4.027634451161993,1.2680660877423362,1.0,0.0,4.027634451160578,1.2845690458738093,1.2848688557635792,3.1353974035877954,19383.26382578552,1976.5428383582082,4632.441516551485,4632.441516551485,5.569844220284127,5.1274803607975965,-2.3826417257422667,7.510122086539863,3.418534247930215,3.418534247930215,0.9767240708372044,0.0,0.0,0.00023338121304958303,7.835002466437262e-05,0.0001550311883852104,0.0006244089553448585,0.09600044196102918,0.07213453237880321,0.023865909582225966,0.09600052388013144,0.07213453237871169,0.023865909582195668,0.3790765679878561,0.3790765679878561,0.12541853115273233,0.0,4.725778306174959,4.282106453572567,6.07197263935592,4.716149600577751,4.2794801094159425,6.041018350138131,24898.216656657987,21163.48415815929,0.85,1.0671167523721021,0.6638834853566782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515012083610854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.421173278184,1540.6517253605475,0.3790765679878561,0.12541853115273233,6.112874298809886,3.418534247930215
2265.0,-30.00321517392276,5.127047924053084,35.02425819304216,24.219598341174446,5.036056836044022,-26.49928844346355,-40.0578155304305,1.532130105569953,-0.30258424892582525,-5.017042411674432,40.04749712986706,42479.66662241488,25801.89240934147,25801.89240934147,68281.55903175635,77660.3910822146,77660.3910822146,25801.89240934147,103462.28349155607,103462.28349155607,103462.28349155607,128360.2974851992,91845.27556146595,56664.55110160618,39089.69384428864,24898.013993643133,0.0,63987.70783793177,21163.311894596663,1540.6470062338067,0.0,0.8866599755247865,2.8187421883592565,0.0014959135982669303,354420.46504818334,1556582.1865113683,4.391908312348023,1556582.1865113683,4.391908312348023,0.85,0.09600022976627971,4.027634451161993,1.2680656943144277,1.0,0.0,4.027634451162519,1.2845711759665264,1.284870951731475,3.1353922044308318,19383.20996452965,1976.537346038622,4632.441516551485,4632.441516551485,5.569825828810269,5.127047924053084,-2.3828680752599976,7.5099159993130815,3.41861677118129,3.41861677118129,0.9767476489089401,0.0,0.0,0.00023335426229020243,7.834130774312063e-05,0.00015501295454708178,0.0006243355161102347,0.09600022976621812,0.07213406061193836,0.023866169154279766,0.09599991847367698,0.07213406061198462,0.023866169154295094,0.379074007037862,0.379074007037862,0.12541986818996498,0.0,4.723621097521402,4.281628163028358,6.064678612111493,4.714458162748599,4.279207321395404,6.034983608189407,24898.013993643133,21163.311894596663,0.85,1.0671043132956106,0.6638722976295305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515078777289963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.398838620844,1540.6470062338067,0.379074007037862,0.12541986818996498,6.112874298809886,3.41861677118129
2266.0,-30.00432085264282,5.126617694796192,35.02422053818816,24.21917103873568,5.035790410287587,-26.500310353052747,-40.058777283970244,1.5317799106825514,-0.30534827339636195,-5.017240231130067,40.04741961404684,42478.872155750025,25801.627510827086,25801.627510827086,68280.49966657712,77659.73591983638,77659.73591983638,25801.627510827086,103461.36343066348,103461.36343066348,103461.36343066348,128359.16753845305,91844.9588152696,56664.0950511226,39089.84862683,24897.80410778958,0.0,63987.65273461958,21163.13349162114,1540.640228406452,0.0,0.886659248690355,2.818755491732707,0.0014959135982669303,354417.7319153248,1556578.8409273003,4.391932741387747,1556578.8409273003,4.391932741387747,0.85,0.0959999497316281,4.027634451161993,1.2680651409877468,1.0,0.0,4.0276344511594875,1.2845728691237737,1.284872610786604,3.1353880717637317,19383.143117781226,1976.5305295673065,4632.441516551485,4632.441516551485,5.569768645462473,5.126617694796192,-2.3830410398944344,7.5096587346906265,3.418698786698025,3.418698786698025,0.9767710819137214,0.0,0.0,0.0002333274086572533,7.833277756506925e-05,0.00015499463109218403,0.0006242617159320243,0.09599994973213821,0.07213353741041124,0.02386641232172697,0.0959998705226625,0.07213353741002795,0.02386641232160015,0.37907145066587605,0.37907145066587605,0.12542120996385783,0.0,4.721354782464289,4.2811081065815415,6.057070698684129,4.711891957733712,4.278655754624879,6.02625952462455,24897.80410778958,21163.13349162114,0.85,1.067088676463279,0.6638604533897436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145252067545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.376540248875,1540.640228406452,0.37907145066587605,0.12542120996385783,6.112874298809886,3.418698786698025
2267.0,-30.00542251650217,5.126188217295428,35.024182930114115,24.218673502933257,5.035435974158997,-26.501337450723394,-40.059751086495794,1.5313509083654306,-0.30750590685363477,-5.017506071408243,40.04734566689802,42478.1451180652,25801.537300091688,25801.537300091688,68279.68241815688,77659.15270923093,77659.15270923093,25801.537300091688,103460.69000932261,103460.69000932261,103460.69000932261,128358.32833386383,91844.6767673411,56663.66917611555,39090.008434695046,24897.63832454121,0.0,63987.64675923626,21162.99257586003,1540.637524800703,0.0,0.8866581624198753,2.81875285373417,0.0014959135982669303,354414.059012455,1556575.649372215,4.39196925119021,1556575.649372215,4.39196925119021,0.85,0.09599975337105457,4.027634451161993,1.2680647349217908,1.0,0.0,4.02763445116223,1.2845749306289318,1.284874638404395,3.1353830400458236,19383.08359382439,1976.524459812922,4632.441516551485,4632.441516551485,5.569749171771314,5.126188217295428,-2.3832642277932576,7.5094524450886855,3.418780747412284,3.418780747412284,0.9767944992606525,0.0,0.0,0.0002333006553648377,7.83241413946263e-05,0.00015497651397021142,0.0006241887467874114,0.09599975337090379,0.07213307999448583,0.02386667337641796,0.09599949460113955,0.07213307999459913,0.02386667337645544,0.3790688951036382,0.3790688951036382,0.1254225316219656,0.0,4.7191890726855945,4.280616322819469,6.049784212143493,4.7100001645546286,4.278149101274209,6.020127262090455,24897.63832454121,21162.99257586003,0.85,1.0670760041398317,0.6638491532263407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521149489389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.354282646053,1540.637524800703,0.3790688951036382,0.1254225316219656,6.112874298809886,3.418780747412284
2268.0,-30.006520978413562,5.125760518932612,35.02414520666656,24.21822940176355,5.035141756241522,-26.502355643544735,-40.0607122113928,1.530976421357867,-0.30994914638733917,-5.017722438673892,40.047267090276634,42477.37937284376,25801.323803537864,25801.323803537864,68278.70317638162,77658.5422743961,77658.5422743961,25801.323803537864,103459.86607793396,103459.86607793396,103459.86607793396,128357.29529868693,91844.39058422027,56663.22768260797,39090.18100179144,24897.429220752983,0.0,63987.61022254442,21162.814837640035,1540.6312220164837,0.0,0.8866573449331867,2.8187597627106524,0.0014959135982669303,354411.0696607489,1556572.258014754,4.391996727147219,1556572.258014754,4.391996727147219,0.85,0.09599948653514567,4.027634451161993,1.2680642162123696,1.0,0.0,4.0276344511610365,1.2845767370271044,1.2848764109590827,3.135378631005841,19383.023197168324,1976.518301067982,4632.441516551485,4632.441516551485,5.569703084507599,5.125760518932612,-2.383450842203643,7.509211361136256,3.418862217857547,3.418862217857547,0.9768177765307277,0.0,0.0,0.0002332739826437748,7.831561851891614e-05,0.00015495836412485865,0.0006241156458449853,0.09599948653553159,0.07213256995851162,0.023866916577019965,0.09599924865594357,0.07213256995822166,0.023866916576924007,0.37906634155770413,0.37906634155770413,0.12542385161540082,0.0,4.716992368307729,4.280128263101858,6.042361355776563,4.707773292286561,4.277769007265817,6.0122545665665825,24897.429220752983,21162.814837640035,0.85,1.067061309820965,0.6638375651959874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515277497758305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.332068618318,1540.6312220164837,0.37906634155770413,0.12542385161540082,6.112874298809886,3.418862217857547
2269.0,-30.007615300819737,5.125334580974132,35.024107618887925,24.217799200583272,5.034859250482275,-26.503368939313315,-40.061668831016846,1.5306128889609272,-0.3124273706379199,-5.017938218312053,40.04719559500094,42476.61273715919,25801.1125550176,25801.1125550176,68277.7252921768,77657.94048692258,77657.94048692258,25801.1125550176,103459.05304194018,103459.05304194018,103459.05304194018,128356.3143856497,91844.11611790676,56662.78836808307,39090.36416647076,24897.261343709524,0.0,63987.62551018028,21162.672142153097,1540.6272625789495,0.0,0.8866565047762638,2.818767201956643,0.0014959135982669303,354408.08844746934,1556569.1722921676,4.3920249650929835,1556569.1722921676,4.3920249650929835,0.8500000000000001,0.09599924099229082,4.027634451161993,1.268063697502949,1.0,0.0,4.02763445116207,1.2845784919862933,1.2848781321954064,3.135374347529531,19382.965273250622,1976.512394472182,4632.441516551485,4632.441516551485,5.569657482524388,5.125334580974132,-2.383636755281703,7.5089713362558355,3.41894350921359,3.41894350921359,0.9768410026324543,0.0,0.0,0.00023324741323129015,7.830713644558008e-05,0.00015494027678571008,0.0006240427966547006,0.09599924099254076,0.07213207806079604,0.023867162931744727,0.09599916433203441,0.07213207806060824,0.023867162931682572,0.3790637895228825,0.3790637895228825,0.12542515714633748,0.0,4.714782241262924,4.279652503582497,6.0348472352500835,4.705510847674134,4.27734355489423,6.0043766250141175,24897.261343709524,21162.672142153097,0.85,1.0670457724879003,0.6638254255957858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451534330935839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.30988201414,1540.6272625789495,0.3790637895228825,0.12542515714633748,6.112874298809886,3.41894350921359
2270.0,-30.008706491731292,5.124910215084046,35.02407016527983,24.217349581327312,5.03456602325954,-26.504380488465962,-40.0626213295385,1.530240019979269,-0.3149829646278022,-5.0181616038280845,40.04712432740479,42475.84280298621,25800.92390681039,25800.92390681039,68276.7667097966,77657.30362098929,77657.30362098929,25800.92390681039,103458.22752779968,103458.22752779968,103458.22752779968,128355.32510420434,91843.80096879126,56662.340150727774,39090.512020070535,24897.09757640466,0.0,63987.609596475195,21162.53293994396,1540.6237088486866,0.0,0.8866556250426554,2.818774772404373,0.0014959135982669303,354405.0021720501,1556566.0964007862,4.3920545332628596,1556566.0964007862,4.3920545332628596,0.85,0.09599900073748148,4.027634451161993,1.2680631524184722,1.0,0.0,4.027634451162883,1.2845802904512573,1.284879897048798,3.135369957877163,19382.898763553327,1976.5056123705167,4632.441516551485,4632.441516551485,5.569616759245629,5.124910215084046,-2.383828084190582,7.508738299274628,3.4190246187943365,3.4190246187943365,0.9768641767983819,0.0,0.0,0.00023322092262550108,7.829869175671926e-05,0.00015492223086878182,0.0006239701142979776,0.09599900073766404,0.07213159336707103,0.023867407370593008,0.09599910547051312,0.07213159336693387,0.023867407370547617,0.37906123911778977,0.37906123911778977,0.12542644062201205,0.0,4.712550509761002,4.279144258839153,6.0273452176380715,4.703178639200303,4.276691064447448,5.996908375808971,24897.09757640466,21162.53293994396,0.85,1.0670310571119956,0.6638135581380746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408873517044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.287741722657,1540.6237088486866,0.37906123911778977,0.12542644062201205,6.112874298809886,3.4190246187943365
2271.0,-30.009793592677784,5.124487284870738,35.02403275932644,24.21689653946089,5.034261180739383,-26.50538951767152,-40.06357725067062,1.5298571057185038,-0.31731849683711744,-5.018390365000605,40.04705080821321,42475.10457338856,25800.751625597048,25800.751625597048,68275.85619898561,77656.69967728927,77656.69967728927,25800.751625597048,103457.45130288633,103457.45130288633,103457.45130288633,128354.37421418705,91843.51238868113,56661.917284721276,39090.66122662206,24896.92291130072,0.0,63987.58413792278,21162.384474605613,1540.6196610982793,0.0,0.8866547260759204,2.8187788146899395,0.0014959135982669303,354401.8416488749,1556562.9233359322,4.392084747906314,1556562.9233359322,4.392084747906314,0.85,0.0959987542935488,4.027634451161993,1.268062676568516,1.0,0.0,4.027634451162668,1.2845821356886902,1.2848817088165658,3.135365454076393,19382.83786103186,1976.4994020416618,4632.441516551485,4632.441516551485,5.569579569091642,5.124487284870738,-2.3840232690971264,7.508510553967865,3.4191054927191176,3.4191054927191176,0.9768872836340335,0.0,0.0,0.00023319453406721273,7.829021757006073e-05,0.00015490431649715198,0.0006238979617576303,0.09599875429373012,0.07213110711049123,0.02386764718323888,0.09599889358368344,0.072131107110355,0.0238676471831938,0.37905868772853685,0.37905868772853685,0.12542770217830676,0.0,4.710345742019285,4.278646157391336,6.019921931877718,4.701071868163467,4.276223424803163,5.989789638676314,24896.92291130072,21162.384474605613,0.85,1.0670172521566,0.6638022851719969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547425062159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.265627688035,1540.6196610982793,0.37905868772853685,0.12542770217830676,6.112874298809886,3.4191054927191176
2272.0,-30.01087663847118,5.124065804137139,35.02399534644866,24.216448666434758,5.033955884774317,-26.506394941833943,-40.06452877130357,1.5294741881223304,-0.3195229885853337,-5.018617462634328,40.046975794617715,42474.36587558233,25800.577688031914,25800.577688031914,68274.94356361424,77656.11887709587,77656.11887709587,25800.577688031914,103456.69656512779,103456.69656512779,103456.69656512779,128353.43605488454,91843.24513253315,56661.49213095977,39090.836668414864,24896.739489756754,0.0,63987.57615817162,21162.22856629324,1540.615080993193,0.0,0.8866538409913398,2.818781324740978,0.0014959135982669303,354398.70413072966,1556559.6857781198,4.392114496005437,1556559.6857781198,4.392114496005437,0.85,0.0959984973855918,4.027634451161993,1.2680622474243868,1.0,0.0,4.02763445116071,1.2845839807379869,1.284883520526026,3.1353609507477573,19382.78145876186,1976.493650610745,4632.441516551485,4632.441516551485,5.5695420213828335,5.124065804137139,-2.3842171353597736,7.508282939496913,3.4191860924632427,3.4191860924632427,0.976910312132355,0.0,0.0,0.00023316824668021113,7.828178323565359e-05,0.00015488646344455755,0.0006238260561879426,0.09599849738581719,0.07213061550677281,0.023867881879044373,0.0959985978443988,0.07213061550660345,0.023867881878988348,0.3790561358284859,0.3790561358284859,0.1254289459741515,0.0,4.708185764643304,4.278183968202484,6.012570968710065,4.699094474048991,4.275908013793071,5.982731176070217,24896.739489756754,21162.22856629324,0.85,1.0670031225256076,0.6637908235590837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553938324111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.243559216016,1540.615080993193,0.3790561358284859,0.1254289459741515,6.112874298809886,3.4191860924632427
2273.0,-30.011955985361617,5.1236454604955455,35.023957853512194,24.215972888655983,5.033627542474958,-26.50739934127885,-40.06547638038171,1.5290708983778822,-0.3216917763525089,-5.01885858641043,40.04689863700279,42473.62674918184,25800.441236991206,25800.441236991206,68274.06798617305,77655.51819707648,77655.51819707648,25800.441236991206,103455.95943406768,103455.95943406768,103455.95943406768,128352.50838899922,91842.94717310114,56661.055725148624,39090.99049772502,24896.54895493154,0.0,63987.53945265656,21162.066611691807,1540.6104149067623,0.0,0.8866528922154813,2.818781725082187,0.0014959135982669303,354395.37285513716,1556556.3556905682,4.392146384842409,1556556.3556905682,4.392146384842409,0.85,0.09599824602442682,4.027634451161993,1.2680617424519736,1.0,0.0,4.027634451160727,1.2845859208754589,1.2848854274645587,3.1353562153453445,19382.718576809617,1976.4872384361242,4632.441516551485,4632.441516551485,5.569512565848377,5.1236454604955455,-2.3844213716920026,7.508066832187549,3.4192664245833915,3.4192664245833915,0.9769332641666832,0.0,0.0,0.0002331420517881097,7.827338440837929e-05,0.00015486866737973043,0.0006237543801441498,0.0959982460245723,0.07213013025046897,0.023868115774103336,0.09599821800184985,0.07213013025035965,0.02386811577406717,0.379053585366406,0.379053585366406,0.1254301750003497,0.0,4.706077512030788,4.277728086543618,6.005410477607313,4.697166810057922,4.275450977943478,5.976305438038821,24896.54895493154,21162.066611691807,0.85,1.066990051034671,0.663779653234009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604273455054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.221535745532,1540.6104149067623,0.379053585366406,0.1254301750003497,6.112874298809886,3.4192664245833915
2274.0,-30.013031632187353,5.123226785671182,35.02392029417682,24.215538636222504,5.033335266238291,-26.508396803199144,-40.066415328159906,1.5287004372355375,-0.32388927096883435,-5.019073528128233,40.046821717141675,42472.86792641447,25800.240978923663,25800.240978923663,68273.10890533813,77654.93968970154,77654.93968970154,25800.240978923663,103455.1806686252,103455.1806686252,103455.1806686252,128351.5320106469,91842.68449486113,56660.61273151537,39091.19084816195,24896.351342021702,0.0,63987.54219018365,21161.898640718446,1540.6047540020047,0.0,0.8866520759498574,2.8187855645415034,0.0014959135982669303,354392.4033217522,1556553.035869719,4.392173819980355,1556553.035869719,4.392173819980355,0.85,0.09599796584704381,4.027634451161993,1.2680612473702064,1.0,0.0,4.027634451162482,1.284587707298379,1.2848871807714266,3.135351855135315,19382.663140670433,1976.4815855231332,4632.441516551485,4632.441516551485,5.569469336361975,5.123226785671182,-2.3846061708411344,7.507832956512317,3.419346397258406,3.419346397258406,0.9769561135024017,0.0,0.0,0.0002331159493909673,7.826506316944405e-05,0.00015485088622152325,0.0006236827641387731,0.09599796584740793,0.07212962413872559,0.02386834170868234,0.09599790764206954,0.072129624138452,0.02386834170859181,0.3790510361292335,0.3790510361292335,0.12543139886549382,0.0,4.7039844559499215,4.277307894879016,5.998203155119029,4.695184257159383,4.275222798314928,5.96896137620098,24896.351342021702,21161.898640718446,0.85,1.0669750168308845,0.663767765921946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668942602067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.199550274878,1540.6047540020047,0.3790510361292335,0.12543139886549382,6.112874298809886,3.419346397258406
2275.0,-30.014104008853817,5.122809098486326,35.023882675897546,24.21506387125703,5.032999736974427,-26.509395647221144,-40.067362029198534,1.5282913753270426,-0.32587205506376904,-5.0193199317426815,40.046744881623184,42472.155344582825,25800.122462182735,25800.122462182735,68272.27780676556,77654.37225337142,77654.37225337142,25800.122462182735,103454.49471555414,103454.49471555414,103454.49471555414,128350.65998518876,91842.41405613271,56660.19714728461,39091.35212094233,24896.16526963461,0.0,63987.51739057693,21161.74047918942,1540.60047078948,0.0,0.8866510990949077,2.8187828967802315,0.0014959135982669303,354388.9991496664,1556549.7196943979,4.392206652659193,1556549.7196943979,4.392206652659193,0.85,0.09599771897514654,4.027634451161993,1.2680608358094472,1.0,0.0,4.027634451160964,1.284589674081163,1.2848891145854957,3.135347054726145,19382.606066742315,1976.4757656021493,4632.441516551485,4632.441516551485,5.569443752284875,5.122809098486326,-2.384814212192599,7.507623310678925,3.4194261727872157,3.4194261727872157,0.976978906510633,0.0,0.0,0.00023308992902997092,7.82566740467843e-05,0.00015483325498318664,0.0006236117519558318,0.09599771897523757,0.07212914486478839,0.02386857411044918,0.0959974441291547,0.07212914486472001,0.02386857411042653,0.37904848973325894,0.37904848973325894,0.1254326109870299,0.0,4.701974605708244,4.27692170567002,5.991229257729628,4.693447876678931,4.274913434017435,5.962860388475349,24896.16526963461,21161.74047918942,0.85,1.066962441909328,0.6637568869149071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515733390606886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.177602950624,1540.60047078948,0.37904848973325894,0.1254326109870299,6.112874298809886,3.4194261727872157
