time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2276.0,-30.015172657568062,5.122393209824521,35.02384498624867,24.214627942442917,5.032717199702987,-26.51038583585362,-40.06829608753321,1.527930377974059,-0.3282683089378793,-5.019526918595396,40.046667566294474,42471.406460351915,25799.906639416527,25799.906639416527,68271.31309976845,77653.7475842638,77653.7475842638,25799.906639416527,103453.65422368032,103453.65422368032,103453.65422368032,128349.61758597323,91842.10633468755,56659.76521071724,39091.49013774478,24895.96336229291,0.0,63987.45350003769,21161.568857948972,1540.5943828938084,0.0,0.8866503247744617,2.8187902866212418,0.0014959135982669303,354386.13955695834,1556546.3828161415,4.39223267806716,1556546.3828161415,4.39223267806716,0.85,0.09599742772687786,4.027634451161993,1.2680603220453488,1.0,0.0,4.0276344511624655,1.2845914158931073,1.2848908234958119,3.135342803425006,19382.541124595366,1976.4691433461342,4632.441516551485,4632.441516551485,5.569397162864277,5.122393209824521,-2.3849930280729144,7.507386237897435,3.4195055484625696,3.4195055484625696,0.9770015852750199,0.0,0.0,0.00023306400178665693,7.82483977712931e-05,0.0001548156040153638,0.0006235406603097322,0.09599742772731325,0.07212863244605232,0.023868795281260933,0.09599723261664417,0.07212863244572519,0.023868795281152676,0.3790459473929305,0.3790459473929305,0.12543382306992057,0.0,4.699913924935117,4.276508911339931,5.984131104898893,4.6912586096574955,4.274468369890656,5.9553413638036545,24895.96336229291,21161.568857948972,0.85,1.0669484307533543,0.6637458460560068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797643222244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.155685283667,1540.5943828938084,0.3790459473929305,0.12543382306992057,6.112874298809886,3.4195055484625696
2277.0,-30.016237542148012,5.12197908886619,35.02380744230569,24.2142062279396,5.032444210701306,-26.511371681690704,-40.06922567551953,1.5275783502293132,-0.33064502340289437,-5.019733840175307,40.04659643095941,42470.65541153694,25799.694514999745,25799.694514999745,68270.34992653668,77653.141739287,77653.141739287,25799.694514999745,103452.83625428675,103452.83625428675,103452.83625428675,128348.6337054384,91841.81978239428,56659.33345458461,39091.65147534407,24895.797451151648,0.0,63987.44892649572,21161.4278334789,1540.590351891774,0.0,0.8866495283882562,2.818797427038664,0.0014959135982669303,354383.28088411456,1556543.3126670853,4.392259445151659,1556543.3126670853,4.392259445151659,0.8500000000000001,0.09599715564142917,4.027634451161993,1.2680597989400852,1.0,0.0,4.0276344511615045,1.2845931155671777,1.2848924903790595,3.135338654982359,19382.48065002841,1976.4629766564944,4632.441516551485,4632.441516551485,5.569351371802258,5.12197908886619,-2.385171500579051,7.50715058944524,3.4195847705470688,3.4195847705470688,0.9770242201563054,0.0,0.0,0.00023303816851067357,7.824016190898386e-05,0.00015479800660168973,0.0006234697843601672,0.09599715564174288,0.07212813623720703,0.023869019404535858,0.09599713838793315,0.07212813623697131,0.023869019404457858,0.3790434064256155,0.3790434064256155,0.1254350229344665,0.0,4.697831352041817,4.276093487634853,5.976952858908362,4.689088816772426,4.2740425527007915,5.947842959492107,24895.797451151648,21161.4278334789,0.85,1.066933454480438,0.663734156058077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586167301367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.13380655413,1540.590351891774,0.3790434064256155,0.1254350229344665,6.112874298809886,3.4195847705470688
2278.0,-30.01729870800745,5.1215665970889654,35.02377004434133,24.213780322484695,5.032163895581642,-26.512354912718372,-40.07015487933529,1.5272201002785393,-0.3329181673471453,-5.019945925172278,40.04652559496648,42469.91873453687,25799.49901326689,25799.49901326689,68269.41774780376,77652.54872019397,77652.54872019397,25799.49901326689,103452.04773346086,103452.04773346086,103452.04773346086,128347.68280357221,91841.54158944682,56658.91160373311,39091.81109523745,24895.635070111362,0.0,63987.44616534881,21161.28980959466,1540.5866421563069,0.0,0.8866487046070297,2.8188025991718946,0.0014959135982669303,354380.35089616606,1556540.2554419637,4.392287133035861,1556540.2554419637,4.392287133035861,0.85,0.09599688672397892,4.027634451161993,1.2680592879233887,1.0,0.0,4.02763445116264,1.284594844153589,1.2848941863005625,3.135334435983802,19382.421939634456,1976.4569898624359,4632.441516551485,4632.441516551485,5.5693091690605385,5.1215665970889654,-2.385353542545464,7.506920139634429,3.4196638327410134,3.4196638327410134,0.9770468093545752,0.0,0.0,0.00023301242807226402,7.82319302512258e-05,0.00015478049782103822,0.0006233992653920173,0.0959968867242458,0.07212764520903285,0.023869241515212948,0.09599699417890198,0.07212764520883232,0.02386924151514661,0.37904086612199966,0.37904086612199966,0.12543620343324977,0.0,4.695754978892751,4.275686347396345,5.969774975739767,4.687027757825149,4.273658833995057,5.940656610050951,24895.635070111362,21161.28980959466,0.85,1.066918932369796,0.6637226718627137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515925477807596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.111967611127,1540.5866421563069,0.37904086612199966,0.12543620343324977,6.112874298809886,3.4196638327410134
2279.0,-30.018356104959825,5.121155814927888,35.023732766967434,24.213363986369245,5.031889364716304,-26.51333417274677,-40.07107587587086,1.5268674324888476,-0.3351189307142022,-5.0201528253042955,40.046454311452926,42469.1644568366,25799.29385932937,25799.29385932937,68268.45831616597,77651.97089217481,77651.97089217481,25799.29385932937,103451.26475150418,103451.26475150418,103451.26475150418,128346.7332284831,91841.27940814228,56658.47297274597,39092.00715044034,24895.468476978927,0.0,63987.47562741926,21161.148205432088,1540.5825770838717,0.0,0.8866479088556576,2.818807423705303,0.0014959135982669303,354377.49255627074,1556537.178906787,4.392313878849482,1556537.178906787,4.392313878849482,0.85,0.09599660683259972,4.027634451161993,1.2680587752582508,1.0,0.0,4.027634451162003,1.2845965464439757,1.2848958560406178,3.1353302811776222,19382.366608369524,1976.4513476436423,4632.441516551485,4632.441516551485,5.569264882708128,5.121155814927888,-2.3855315133365305,7.506687328264418,3.419742696202994,3.419742696202994,0.9770693417722841,0.0,0.0,0.00023298678166082368,7.822377209046411e-05,0.00015476300957035957,0.0006233288291110934,0.09599660683291616,0.07212714886762055,0.023869457965295618,0.0959968190243327,0.07212714886738279,0.023869457965216934,0.37903832657492426,0.37903832657492426,0.12543736367593675,0.0,4.693693085598227,4.275303840537902,5.962581180189261,4.685033894590106,4.273384614050656,5.933409213700088,24895.468476978927,21161.148205432088,0.85,1.066903447069449,0.6637105783657161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989060319445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.090167670336,1540.5825770838717,0.37903832657492426,0.12543736367593675,6.112874298809886,3.419742696202994
2280.0,-30.019410073918692,5.120745707661081,35.02369540544019,24.21287022242325,5.031538849270202,-26.51431794603381,-40.072008851543046,1.5264467213707738,-0.3370058813014225,-5.0204081347192915,40.046377305573074,42468.474678482744,25799.21287201678,25799.21287201678,68267.68755049953,77651.38734926571,77651.38734926571,25799.21287201678,103450.6002212825,103450.6002212825,103450.6002212825,128345.8857682313,91840.97936576135,56658.06669491949,39092.125189824284,24895.2855469488,0.0,63987.41073677308,21160.99271490648,1540.5786823747508,0.0,0.8866468872115811,2.8188024532876943,0.0014959135982669303,354373.96546365984,1556533.855404364,4.392348217137815,1556533.855404364,4.392348217137815,0.85,0.09599635679259352,4.027634451161993,1.2680583697417753,1.0,0.0,4.027634451162267,1.284598566784648,1.2848978440151053,3.1353253501155365,19382.303286827595,1976.4448906433488,4632.441516551485,4632.441516551485,5.569247400066998,5.120745707661081,-2.385745324254503,7.5064910319155835,3.4198213879128843,3.4198213879128843,0.9770918251179669,0.0,0.0,0.00023296122098094145,7.821550862079843e-05,0.000154745712360143,0.0006232591622713162,0.0959963567926048,0.07212667818038267,0.023869678612222136,0.09599629645357143,0.0721266781803742,0.02386967861221933,0.37903578885607947,0.37903578885607947,0.1254385019631401,0.0,4.691735509766545,4.274927592578251,5.955790677166249,4.683402253417853,4.272942338370058,5.928138342397972,24895.2855469488,21160.99271490648,0.85,1.0668924834501328,0.6637004715378557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052417536538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.068407861123,1540.5786823747508,0.37903578885607947,0.1254385019631401,6.112874298809886,3.4198213879128843
2281.0,-30.020460435688022,5.120337148539796,35.0236578220528,24.212426191102736,5.03123919608955,-26.515293385323154,-40.07292921943588,1.5260721457105577,-0.33906054015113796,-5.020621464367438,40.04629612042939,42467.748274540725,25799.027094554214,25799.027094554214,68266.77536909495,77650.79915472235,77650.79915472235,25799.027094554214,103449.82624927656,103449.82624927656,103449.82624927656,128344.89094671987,91840.6938095201,56657.64292928131,39092.27875582088,24895.064697443304,0.0,63987.343453264184,21160.80499282681,1540.5716703900778,0.0,0.886646094570904,2.8188046009839454,0.0014959135982669303,354371.0183415108,1556530.3515345939,4.3923748584726265,1556530.3515345939,4.3923748584726265,0.85,0.0959960467393,4.027634451161993,1.2680578526807955,1.0,0.0,4.027634451162778,1.2846003711800273,1.2848996161095783,3.1353209461260145,19382.243022469447,1976.438745389042,4632.441516551485,4632.441516551485,5.569207296492694,5.120337148539796,-2.3859281630475433,7.506265311587339,3.4198995985789438,3.4198995985789438,0.9771141710225554,0.0,0.0,0.00023293575035234258,7.820735761040746e-05,0.0001547283927419351,0.0006231894051803411,0.09599604673976325,0.07212616217690633,0.02386988456285692,0.09599584684683563,0.07212616217655828,0.023869884562741726,0.3790332527245211,0.3790332527245211,0.12543964235650618,0.0,4.689785276947362,4.274564406258719,5.948990379324528,4.681560924216285,4.2727103679182505,5.921379850963717,24895.064697443304,21160.80499282681,0.85,1.066879349647582,0.6636898171207687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115569880383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.046681479482,1540.5716703900778,0.3790332527245211,0.12543964235650618,6.112874298809886,3.4198995985789438
2282.0,-30.021506645080695,5.119930805246675,35.0236203798469,24.21204593209552,5.0310010429992085,-26.516258936933326,-40.073836770001776,1.5257533348376915,-0.3413561279674582,-5.020801430945277,40.04622506584516,42466.98663836305,25798.761195174488,25798.761195174488,68265.74783353753,77650.22023887529,77650.22023887529,25798.761195174488,103448.98143404978,103448.98143404978,103448.98143404978,128343.8729951988,91840.44075276399,56657.20715219457,39092.48177841046,24894.891561149027,0.0,63987.37333955949,21160.657826976672,1540.5666263064272,0.0,0.8866454351871895,2.8188138249443333,0.0014959135982669303,354368.53214092256,1556527.284894551,4.392397020950955,1556527.284894551,4.392397020950955,0.85,0.09599573448559827,4.027634451161993,1.2680573328724134,1.0,0.0,4.027634451160872,1.284601914566692,1.2849011272670832,3.1353171791905283,19382.189616867392,1976.433299533214,4632.441516551485,4632.441516551485,5.56914989708921,5.119930805246675,-2.386085960417229,7.506016765663904,3.419977592756791,3.419977592756791,0.9771364550733689,0.0,0.0,0.00023291038296681775,7.819932088248934e-05,0.00015471106208432843,0.0006231196036267032,0.09599573448610924,0.07212564509713487,0.023870089388974367,0.0959957752759492,0.07212564509675094,0.023870089388847323,0.3790307184043661,0.3790307184043661,0.1254407793135814,0.0,4.6877893096555,4.274226928349378,5.941927248303102,4.679445302977797,4.272538483381879,5.913329896852417,24894.891561149027,21160.657826976672,0.85,1.0668627929337582,0.6636776042205237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617850660857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.024992229573,1540.5666263064272,0.3790307184043661,0.1254407793135814,6.112874298809886,3.419977592756791
2283.0,-30.022549602676293,5.119525629397806,35.02358310805423,24.211597081180685,5.030697798603929,-26.517228071117724,-40.07475238814948,1.5253762670311857,-0.3434551761644684,-5.021029708457232,40.04615514503058,42466.27249848857,25798.62110186421,25798.62110186421,68264.89360035278,77649.62709876019,77649.62709876019,25798.62110186421,103448.2482006244,103448.2482006244,103448.2482006244,128342.98955736347,91840.1458064061,56656.79120607703,39092.61622258785,24894.741356739083,0.0,63987.357579326934,21160.53015322822,1540.56398930348,0.0,0.8866445255652574,2.818814811201077,0.0014959135982669303,354365.3785545893,1556524.2671912548,4.392427594197031,1556524.2671912548,4.392427594197031,0.85,0.09599547553924638,4.027634451161993,1.2680568092176694,1.0,0.0,4.0276344511613775,1.284603730245299,1.2849029108844139,3.1353127476851586,19382.127370800317,1976.4269522008349,4632.441516551485,4632.441516551485,5.569119655302071,5.119525629397806,-2.38627923088431,7.505804860282116,3.420055574444266,3.420055574444266,0.9771587355555046,0.0,0.0,0.00023288509696080313,7.8191213486607e-05,0.00015469388347419614,0.0006230504144647112,0.09599547553936152,0.07212517152104282,0.023870304018318706,0.095995546063061,0.07212517152095632,0.02387030401829006,0.37902818685085304,0.37902818685085304,0.1254418930428792,0.0,4.685836605882571,4.273879846600607,5.9350688021607425,4.677574532292738,4.272062108875957,5.9071969817183,24894.741356739083,21160.53015322822,0.85,1.0668497056738568,0.6636666070456486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162411950482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.00335115355,1540.56398930348,0.37902818685085304,0.1254418930428792,6.112874298809886,3.420055574444266
2284.0,-30.023588574080765,5.119122058065111,35.02354581200406,24.211165867187106,5.03041531132501,-26.518191541095742,-40.07565955454481,1.5250182783260597,-0.3456236747532557,-5.0212362813524365,40.04607989488951,42465.54066018307,25798.428559923414,25798.428559923414,68263.96922010649,77649.02147557569,77649.02147557569,25798.428559923414,103447.4500354991,103447.4500354991,103447.4500354991,128342.00305135162,91839.84517262665,56656.364357177765,39092.756461609875,24894.553015852525,0.0,63987.309477462404,21160.370063474646,1540.5586812606919,0.0,0.8866437458252086,2.818819250498266,0.0014959135982669303,354362.5248301012,1556521.0194851912,4.3924538020250985,1556521.0194851912,4.3924538020250985,0.85,0.09599517247961209,4.027634451161993,1.2680563355656345,1.0,0.0,4.02763445116085,1.2846054564946467,1.2849046051789532,3.1353085344603446,19382.063924448463,1976.4204824734709,4632.441516551485,4632.441516551485,5.569078091487373,5.119122058065111,-2.386456360888039,7.505578418953149,3.4201332310719352,3.4201332310719352,0.9771809231634101,0.0,0.0,0.00023285991011276987,7.818318169364496e-05,0.0001546767284191249,0.0006229813201738948,0.09599517248000981,0.07212466642258929,0.02387050605742053,0.09599528206856568,0.07212466642229046,0.023870506057321637,0.37902565670303545,0.37902565670303545,0.12544299589875033,0.0,4.683873801624827,4.2735177954881465,5.9282154728215914,4.675612606599202,4.271681010405814,5.900405991387288,24894.553015852525,21160.370063474646,0.85,1.066836061362299,0.6636556687094379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516303689156151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.981740348216,1540.5586812606919,0.37902565670303545,0.12544299589875033,6.112874298809886,3.4201332310719352
2285.0,-30.024624269769028,5.1187199682670625,35.023508550271956,24.210740520525746,5.030128697187879,-26.519152475267045,-40.076570108626015,1.5246569026716708,-0.34760386261723397,-5.021447480172268,40.04600630236913,42464.83702300905,25798.25077576576,25798.25077576576,68263.08779877481,77648.45628137173,77648.45628137173,25798.25077576576,103446.7070571375,103446.7070571375,103446.7070571375,128341.08322334045,91839.58197459305,56655.96271617272,39092.9102871337,24894.376166202954,0.0,63987.28645333665,21160.21974127251,1540.5541407276073,0.0,0.8866429365054983,2.818820666928059,0.0014959135982669303,354359.6072189039,1556517.843325008,4.392481004087683,1556517.843325008,4.392481004087683,0.85,0.09599487776596657,4.027634451161993,1.2680558751011275,1.0,0.0,4.027634451159834,1.2846071984195762,1.2849063152578628,3.135304282987907,19382.008378611008,1976.4148183743694,4632.441516551485,4632.441516551485,5.569039713418915,5.1187199682670625,-2.386636732760449,7.5053567010275115,3.4202106964355683,3.4202106964355683,0.9772030561244481,0.0,0.0,0.00023283480517277032,7.817512067410512e-05,0.00015465968449866518,0.0006229126734926683,0.09599487776629449,0.07212416944695763,0.02387070831933687,0.09599495975213344,0.07212416944671125,0.023870708319255324,0.37902312654024495,0.37902312654024495,0.1254440857940021,0.0,4.681951470459921,4.273188930484537,5.921425195878271,4.673843617555008,4.271476187470569,5.89385901047109,24894.376166202954,21160.21974127251,0.85,1.0668226702902353,0.6636449109930134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365944922143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.960174634321,1540.5541407276073,0.37902312654024495,0.1254440857940021,6.112874298809886,3.4202106964355683
2286.0,-30.025656288562995,5.118319723106915,35.02347137709628,24.210337036661826,5.0298696896179145,-26.520107338895222,-40.077464597392805,1.5243207399364942,-0.34976984433853886,-5.021640068550329,40.04593435827552,42464.08275119417,25798.02941921767,25798.02941921767,68262.11217041184,77647.86778335703,77647.86778335703,25798.02941921767,103445.89720257469,103445.89720257469,103445.89720257469,128340.09994377212,91839.30516527887,56655.52013306091,39093.09448024217,24894.202741197423,0.0,63987.2972214396,21160.07233001781,1540.5493714281638,0.0,0.8866422160218435,2.8188267085031367,0.0014959135982669303,354356.94671853643,1556514.7383135767,4.392505220308005,1556514.7383135767,4.392505220308005,0.8500000000000001,0.09599456642319867,4.027634451161993,1.2680553190270443,1.0,0.0,4.02763445116046,1.2846088222430625,1.2849079073254304,3.1353003197730795,19381.949960221777,1976.408861356506,4632.441516551485,4632.441516551485,5.568991929426974,5.118319723106915,-2.3868030892555927,7.505122812362508,3.4202879361099323,3.4202879361099323,0.9772251246028378,0.0,0.0,0.00023280979183990246,7.816720262692767e-05,0.00015464258921297477,0.0006228438199310692,0.09599456642363716,0.07212366164960568,0.023870904774031483,0.09599479030777959,0.07212366164927624,0.023870904773922435,0.3790205981373993,0.3790205981373993,0.12544516457705082,0.0,4.680011842093052,4.2728641825635805,5.914552859201308,4.671870224211773,4.27120291656945,5.886694383763029,24894.202741197423,21160.07233001781,0.85,1.0668072435405183,0.6636330114747547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428004912894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.938639911566,1540.5493714281638,0.3790205981373993,0.12544516457705082,6.112874298809886,3.4202879361099323
2287.0,-30.02668459057841,5.117920089639923,35.023434140860566,24.209857766423397,5.0295244079774575,-26.521067484795537,-40.07837497685102,1.523907302180522,-0.3514015548634575,-5.021890383672341,40.04585817517632,42463.41036307721,25797.95601603906,25797.95601603906,68261.36637911627,77647.32182128695,77647.32182128695,25797.95601603906,103445.27783732602,103445.27783732602,103445.27783732602,128339.30238419375,91839.03446365625,56655.12300538956,39093.23495362965,24894.02454686773,0.0,63987.259500497385,21159.92086483757,1540.5456488341692,0.0,0.8866412167902041,2.818818958901449,0.0014959135982669303,354353.48877902434,1556511.450357401,4.392538805588126,1556511.450357401,4.392538805588126,0.85,0.09599430092290716,4.027634451161993,1.2680548898829151,1.0,0.0,4.027634451160932,1.2846108072836286,1.28490986081298,3.135295474960716,19381.89283081194,1976.403035777961,4632.441516551485,4632.441516551485,5.568976083964414,5.117920089639923,-2.387012135458561,7.504932225098484,3.4203650621004,3.4203650621004,0.9772471606001142,0.0,0.0,0.00023278487105402493,7.815914467609856e-05,0.00015462572637792637,0.000622775902595684,0.09599430092294889,0.0721231909927881,0.023871109930160787,0.09599418625019872,0.07212319099275677,0.023871109930150385,0.37901807117303593,0.37901807117303593,0.12544622496519534,0.0,4.678205661616062,4.272577998630254,5.908103126820606,4.670488828808857,4.270962397715664,5.881823634093848,24894.02454686773,21159.92086483757,0.85,1.0667962171217171,0.6636228945349212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489845084295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.917144326068,1540.5456488341692,0.37901807117303593,0.12544622496519534,6.112874298809886,3.4203650621004
2288.0,-30.02770904169462,5.117522078359548,35.02339668983512,24.209432175289862,5.029238267864854,-26.522018249538757,-40.079272573906906,1.523547475695221,-0.35330426988758745,-5.022092177085582,40.04577744655325,42462.70175713184,25797.761353644873,25797.761353644873,68260.46311077672,77646.75364174848,77646.75364174848,25797.761353644873,103444.51499539336,103444.51499539336,103444.51499539336,128338.31889769043,91838.76393507216,56654.71205039985,39093.39098296923,24893.80390229708,0.0,63987.194885266304,21159.73331695252,1540.5383985481017,0.0,0.8866404812300632,2.818820454275881,0.0014959135982669303,354350.7011544268,1556507.966228492,4.392563528610496,1556507.966228492,4.392563528610496,0.85,0.09599396806087614,4.027634451161993,1.2680544459028171,1.0,0.0,4.027634451162636,1.2846125413994323,1.2849115634402937,3.135291242583048,19381.835737920497,1976.397213923256,4632.441516551485,4632.441516551485,5.568934062409801,5.117522078359548,-2.387185351863528,7.5047074302230765,3.420441705543035,3.420441705543035,0.9772690587265814,0.0,0.0,0.00023276004603818242,7.81512006167354e-05,0.00015460884542144702,0.0006227079122737992,0.0959939680614208,0.07212266897443005,0.023871299086990753,0.09599370575940222,0.07212266897402084,0.023871299086855303,0.3790155474825083,0.3790155474825083,0.12544729169385263,0.0,4.676402161543365,4.272312070387045,5.901602810644647,4.668787907198009,4.270868766156525,5.875214538801799,24893.80390229708,21159.73331695252,0.85,1.0667831779963584,0.6636124904876758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516551463041016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.895688799406,1540.5383985481017,0.3790155474825083,0.12544729169385263,6.112874298809886,3.420441705543035
2289.0,-30.028730322389492,5.117126568834266,35.023359467821024,24.209072766266786,5.029031652494048,-26.522958207863244,-40.08015344208104,1.5232595379540386,-0.3557860169150331,-5.0222502681376255,40.04570921490266,42461.93746966584,25797.461143033874,25797.461143033874,68259.39861269972,77646.13154050999,77646.13154050999,25797.461143033874,103443.59268354386,103443.59268354386,103443.59268354386,128337.23375029846,91838.47039948082,56654.27632858109,39093.54896766637,24893.6410667546,0.0,63987.19003442097,21159.59490674141,1540.5334503364563,0.0,0.8866399230358311,2.8188346924622767,0.0014959135982669303,354348.51725718274,1556505.0214551736,4.39258229017924,1556505.0214551736,4.39258229017924,0.85,0.09599363031842963,4.027634451161993,1.268053832133301,1.0,0.0,4.02763445116177,1.2846139391410103,1.2849129297168227,3.135287831186989,19381.773789584407,1976.3908969509882,4632.441516551485,4632.441516551485,5.568869256278966,5.117126568834266,-2.3873257603946203,7.5044523292288865,3.4205181722895217,3.4205181722895217,0.9772909063684347,0.0,0.0,0.0002327353002773935,7.814340533978936e-05,0.00015459189493760415,0.0006226396419211098,0.09599363031902872,0.07212214379062261,0.023871486528406108,0.09599382186716839,0.0721221437901725,0.02387148652825713,0.3790130274491052,0.3790130274491052,0.12544835612634836,0.0,4.674478062418814,4.272010352790119,5.894724177958267,4.666464251222578,4.270506101258661,5.866907083173999,24893.6410667546,21159.59490674141,0.85,1.0667666227565327,0.6636005964135019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661285074077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.874276142358,1540.5334503364563,0.3790130274491052,0.12544835612634836,6.112874298809886,3.4205181722895217
2290.0,-30.029748272992986,5.11673142158042,35.02332234563225,24.208583612367534,5.028681204357486,-26.52390955292042,-40.081054880842544,1.5228424842710313,-0.35746383341631827,-5.022508769655071,40.04563767846104,42461.27279605682,25797.41767046151,25797.41767046151,68258.69046651834,77645.56653264609,77645.56653264609,25797.41767046151,103442.9842031076,103442.9842031076,103442.9842031076,128336.47723505496,91838.17438163007,56653.880644984536,39093.65970738393,24893.49303194736,0.0,63987.152739331286,21159.469077155256,1540.531637199956,0.0,0.8866388652373022,2.818826594385746,0.0014959135982669303,354344.94629509,1556501.934056667,4.392617844083627,1556501.934056667,4.392617844083627,0.85,0.0959933865151057,4.027634451161993,1.2680534145282585,1.0,0.0,4.027634451161313,1.2846159405753153,1.2849148999332605,3.135282946402033,19381.711317387344,1976.3845265597677,4632.441516551485,4632.441516551485,5.5688598719031,5.11673142158042,-2.3875403008008336,7.504271722381254,3.4205947303799946,3.4205947303799946,0.9773127801085699,0.0,0.0,0.00023271063761712496,7.813542876686953e-05,0.00015457520885025545,0.0006225724364608491,0.09599338651497813,0.07212169337563785,0.02387169313934028,0.09599331858761129,0.07212169337573371,0.02387169313937199,0.37901050799289543,0.37901050799289543,0.12544939143716904,0.0,4.672692855758157,4.271717144392994,5.888381656941988,4.665044936238758,4.270058047798955,5.862515314785298,24893.49303194736,21159.469077155256,0.85,1.0667561775187637,0.6635905955846189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667404895442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.85289285105,1540.531637199956,0.37901050799289543,0.12544939143716904,6.112874298809886,3.4205947303799946
2291.0,-30.030762434959914,5.116338906927773,35.02328518658271,24.208229511883133,5.028473708645902,-26.52484319108042,-40.08193096434695,1.522554464752841,-0.3597504628424417,-5.022658427202254,40.04556236043798,42460.519536959386,25797.10175831769,25797.10175831769,68257.62129527707,77644.96937011124,77644.96937011124,25797.10175831769,103442.07112842893,103442.07112842893,103442.07112842893,128335.35739448293,91837.90255653366,56653.45272332679,39093.83314800764,24893.286266053998,0.0,63987.119414061635,21159.293326145897,1540.523992875462,0.0,0.8866383756818442,2.8188392468683006,0.0014959135982669303,354342.878925829,1556498.6834561506,4.3926342986617675,1556498.6834561506,4.3926342986617675,0.85,0.09599301064609678,4.027634451161993,1.26805284856353,1.0,0.0,4.027634451160215,1.2846173383404733,1.2849162664609775,3.1352795349664775,19381.65395087736,1976.3786768037364,4632.441516551485,4632.441516551485,5.568791676299835,5.116338906927773,-2.3876741741975054,7.504013081125278,3.420670738573141,3.420670738573141,0.9773344967351832,0.0,0.0,0.0002326860691414279,7.812767727664318e-05,0.00015455839186478471,0.0006225047037908024,0.09599301064688598,0.07212114311177686,0.023871867535109108,0.09599322012342926,0.07212114311118394,0.023871867534912848,0.37900798931352003,0.37900798931352003,0.12545043138900258,0.0,4.670796090236479,4.271421616401938,5.881595473352434,4.6629079643598175,4.26995798798373,5.854164421612779,24893.286266053998,21159.293326145897,0.85,1.0667400239348321,0.6635791691480392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516735048109364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.83154222988,1540.523992875462,0.37900798931352003,0.12545043138900258,6.112874298809886,3.420670738573141
2292.0,-30.031773273384285,5.115946909428124,35.023248146209525,24.20776435118171,5.028136917810255,-26.525786768387537,-40.08282363703472,1.5221504128000771,-0.3612719639774582,-5.022907135371658,40.045491499013586,42459.8493023639,25797.03969995782,25797.03969995782,68256.88900232172,77644.44626496534,77644.44626496534,25797.03969995782,103441.48596492317,103441.48596492317,103441.48596492317,128334.62518066863,91837.65109993146,56653.05413727583,39093.99662517293,24893.139215745465,0.0,63987.13584091839,21159.168333383644,1540.5220205378089,0.0,0.8866373653193946,2.8188302331329034,0.0014959135982669303,354339.4432922723,1556495.625199697,4.392668258260602,1556495.625199697,4.392668258260602,0.85,0.09599275422918359,4.027634451161993,1.2680524446954955,1.0,0.0,4.027634451161488,1.2846192786114359,1.2849181757271473,3.135274799484189,19381.600882974984,1976.3732653836923,4632.441516551485,4632.441516551485,5.568778279830683,5.115946909428124,-2.387881085348205,7.503827994776329,3.42074688235556,3.42074688235556,0.9773562521015886,0.0,0.0,0.00023266158355786314,7.811977973842224e-05,0.0001545418038194409,0.0006224378932078983,0.09599275422913477,0.07212068652837136,0.0238720677007634,0.09599268088026047,0.07212068652840806,0.023872067700775535,0.3790054709194179,0.3790054709194179,0.12545144390976962,0.0,4.669061543420696,4.271184561143457,5.875287631577521,4.6616351713942095,4.269768498515305,5.849578940389108,24893.139215745465,21159.168333383644,0.85,1.0667283057022365,0.6635685242722139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516795820722834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.810233576043,1540.5220205378089,0.3790054709194179,0.12545144390976962,6.112874298809886,3.42074688235556
2293.0,-30.03278052937446,5.1155567318322746,35.0232109446343,24.207350704260193,5.027872834045992,-26.52671984930462,-40.083699580840744,1.5218121539624663,-0.36334326910622394,-5.023093367300548,40.045412722946786,42459.125339971906,25796.82131150196,25796.82131150196,68255.94665147387,77643.83732159129,77643.83732159129,25796.82131150196,103440.65863309325,103440.65863309325,103440.65863309325,128333.58392696438,91837.34179702745,56652.6298153527,39094.12442408305,24892.925293871125,0.0,63987.04971795417,21158.986499790455,1540.5148015527852,0.0,0.8866367019434185,2.818835771866175,0.0014959135982669303,354336.87071731954,1556492.2253663058,4.392690555220356,1556492.2253663058,4.392690555220356,0.85,0.09599240278641563,4.027634451161993,1.268051880379208,1.0,0.0,4.027634451161204,1.2846209109941793,1.2849197771478884,3.1352708154540094,19381.535607073805,1976.3666090942174,4632.441516551485,4632.441516551485,5.5687311365575125,5.1155567318322746,-2.3880418054073616,7.503598537239636,3.420822527954712,3.420822527954712,0.9773778651299178,0.0,0.0,0.000232637187113038,7.811203091924671e-05,0.0001545251561937913,0.0006223708426573019,0.09599240278703577,0.0721201583566735,0.023872244430362278,0.09599234784713426,0.07212015835620758,0.023872244430208057,0.3790029561038614,0.3790029561038614,0.12545245898096447,0.0,4.667273232143543,4.270915136467977,5.86886118975093,4.6597500981943085,4.269487120958729,5.842798521065788,24892.925293871125,21158.986499790455,0.85,1.0667150142464201,0.6635581031962827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516856394660023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.788957698442,1540.5148015527852,0.3790029561038614,0.12545245898096447,6.112874298809886,3.420822527954712
2294.0,-30.03378444727417,5.115168401001906,35.023173899337316,24.206960456818365,5.0276266644199215,-26.527648134352166,-40.08457479123024,1.5214903514844664,-0.3654320260301347,-5.023276656412336,40.045342871704555,42458.412790116054,25796.599699644255,25796.599699644255,68255.01248976031,77643.2505665443,77643.2505665443,25796.599699644255,103439.85026618856,103439.85026618856,103439.85026618856,128332.61265018438,91837.06058609943,56652.222809616746,39094.26419609186,24892.762383995825,0.0,63987.02658008769,21158.848026396452,1540.510432165336,0.0,0.8866360212153866,2.818841885078172,0.0014959135982669303,354334.33880823344,1556489.2107169915,4.392713435429601,1556489.2107169915,4.392713435429601,0.85,0.09599207721456515,4.027634451161993,1.2680513622192668,1.0,0.0,4.027634451163445,1.2846224662437362,1.2849213015243013,3.1352670196862453,19381.476259759216,1976.3605573523291,4632.441516551485,4632.441516551485,5.568683297452169,5.115168401001906,-2.3881999800943574,7.503368381096264,3.4208980692290116,3.4208980692290116,0.9773994483511462,0.0,0.0,0.00023261287386427265,7.810428929776914e-05,0.00015450858456650353,0.0006223040982003259,0.09599207721502943,0.07211965099497847,0.02387242622005097,0.09599221006112087,0.07211965099462965,0.023872426219935506,0.37900044202936,0.37900044202936,0.12545346469220392,0.0,4.665460341631103,4.270645134948438,5.862337506170263,4.657844630382215,4.2692203481585125,5.835891623409111,24892.762383995825,21158.848026396452,0.85,1.0667008007370167,0.6635472072916858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916754402036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.767719894326,1540.510432165336,0.37900044202936,0.12545346469220392,6.112874298809886,3.4208980692290116
2295.0,-30.03478452541885,5.114781686412236,35.02313702745085,24.20656158300119,5.027368168745851,-26.52857419578582,-40.08544588051734,1.521157839099351,-0.36739427523542645,-5.023469354521969,40.04527383200934,42457.69968320412,25796.405750760412,25796.405750760412,68254.10543396453,77642.67879401057,77642.67879401057,25796.405750760412,103439.08454477099,103439.08454477099,103439.08454477099,128331.69183003862,91836.78781757563,56651.80870671476,39094.42123428986,24892.607285267623,0.0,63987.02851955748,21158.716192477477,1540.5067246390531,0.0,0.88663528960329,2.8188452307362053,0.0014959135982669303,354331.67694095906,1556486.2310968656,4.392738025949108,1556486.2310968656,4.392738025949108,0.85,0.09599176152634045,4.027634451161993,1.2680508402129638,1.0,0.0,4.027634451161633,1.2846240713898607,1.2849228759312694,3.135263102149732,19381.418694146443,1976.3546872934635,4632.441516551485,4632.441516551485,5.5686414299222395,5.114781686412236,-2.388364799149824,7.50314648556206,3.420973517314904,3.420973517314904,0.9774210049471154,0.0,0.0,0.00023258865593575413,7.809658483360938e-05,0.00015449207110214476,0.0006222375880023664,0.09599176152672088,0.0721191536034949,0.023872607923225982,0.09599201376159083,0.07211915360320907,0.023872607923131374,0.37899792833309104,0.37899792833309104,0.1254544527318514,0.0,4.663659631164137,4.270385099675309,5.855833163880959,4.656075079286552,4.2689824787182715,5.829446551461274,24892.607285267623,21158.716192477477,0.85,1.0666865927850178,0.6635360426250615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976914586228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.74651538809,1540.5067246390531,0.37899792833309104,0.1254544527318514,6.112874298809886,3.420973517314904
2296.0,-30.035781375769087,5.114395309716275,35.02309999509603,24.206078296434157,5.027011705682457,-26.529507148792643,-40.086333035118855,1.5207374786926051,-0.36869615435307423,-5.023722259335616,40.04519541428223,42457.06733844964,25796.365203515346,25796.365203515346,68253.43254196498,77642.16186516185,77642.16186516185,25796.365203515346,103438.5270686772,103438.5270686772,103438.5270686772,128330.94550340767,91836.52892882712,56651.43440206049,39094.549474185136,24892.41843473047,0.0,63986.967908915605,21158.555669520898,1540.5024666273673,0.0,0.8866342852142096,2.8188328313937214,0.0014959135982669303,354328.18342221424,1556482.8467441967,4.392771784934494,1556482.8467441967,4.392771784934494,0.85,0.09599147677167724,4.027634451161993,1.268050476456993,1.0,0.0,4.027634451162783,1.2846260872359174,1.2849248612369981,3.1352581822685117,19381.36405774909,1976.3491159314437,4632.441516551485,4632.441516551485,5.568632677033526,5.114395309716275,-2.388574257684364,7.502969567400639,3.4210488057486903,3.4210488057486903,0.9774425159281972,0.0,0.0,0.00023256451848338932,7.808873899984285e-05,0.00015447577948354648,0.0006221719713180348,0.09599147677173955,0.07211868196201514,0.02387279480972441,0.09599121745467326,0.07211868196196831,0.023872794809708924,0.3789954153640259,0.3789954153640259,0.12545542345847463,0.0,4.662032009310963,4.270183468445907,5.849851138495865,4.655026104982539,4.268901207691329,5.825437633181252,24892.41843473047,21158.555669520898,0.85,1.0666770871081532,0.663526788749962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036845145046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.725354341015,1540.5024666273673,0.3789954153640259,0.12545542345847463,6.112874298809886,3.4210488057486903
2297.0,-30.036774232649584,5.114011726096622,35.023062911559705,24.205736873578303,5.02682113669586,-26.530419916609574,-40.08718697642905,1.5204668206426875,-0.3710109266509676,-5.023857437555253,40.04511985882477,42456.31441808611,25796.030034358402,25796.030034358402,68252.34445244452,77641.54772445993,77641.54772445993,25796.030034358402,103437.57775881834,103437.57775881834,103437.57775881834,128329.78436597646,91836.2383793563,56651.00507292933,39094.70367380775,24892.206607158118,0.0,63986.910280965865,21158.3756160844,1540.4942107060942,0.0,0.8866338702718747,2.81884754978767,0.0014959135982669303,354326.3161392873,1556479.5859266338,4.3927857317681545,1556479.5859266338,4.3927857317681545,0.85,0.09599107534721252,4.027634451161993,1.268049853346311,1.0,0.0,4.027634451162176,1.2846274027289266,1.2849261461538861,3.1352549716798133,19381.302739609826,1976.342863221368,4632.441516551485,4632.441516551485,5.568560324440247,5.114011726096622,-2.388696430862809,7.5027081569594305,3.4211235515894285,3.4211235515894285,0.9774638718826939,0.0,0.0,0.00023254048002175037,7.808118758669127e-05,0.0001544592924350591,0.000622105567513549,0.09599107534808808,0.0721181209241934,0.023872954423894685,0.09599115930179303,0.07211812092353558,0.023872954423676936,0.37899290634654564,0.37899290634654564,0.12545640768567579,0.0,4.6602494461105834,4.269950601734308,5.843338059814073,4.652846510904283,4.268764854489746,5.817027303110194,24892.206607158118,21158.3756160844,0.85,1.0666610429031371,0.6635156195487619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709658274577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.704224621484,1540.4942107060942,0.37899290634654564,0.12545640768567579,6.112874298809886,3.4211235515894285
2298.0,-30.037763654181784,5.113628870019608,35.0230260419997,24.205298849288397,5.026509960808528,-26.53134165410785,-40.08805729737503,1.5200879607210376,-0.3725207733106686,-5.02408899673748,40.04505192421897,42455.64441086284,25795.942729241615,25795.942729241615,68251.58714010446,77641.0307474862,77641.0307474862,25795.942729241615,103436.97347672781,103436.97347672781,103436.97347672781,128329.04515149326,91835.99477684879,56650.608440170436,39094.8737074204,24892.071674765448,0.0,63986.94538218585,21158.26092355063,1540.4925481992295,0.0,0.8866329366393706,2.818840388193131,0.0014959135982669303,354323.11751688365,1556476.6540137057,4.392817112588029,1556476.6540137057,4.392817112588029,0.8500000000000001,0.09599080187509898,4.027634451161993,1.268049447280355,1.0,0.0,4.027634451161571,1.2846292241069577,1.284927937183145,3.1352505264403465,19381.25132925124,1976.3376208237514,4632.441516551485,4632.441516551485,5.568541477981748,5.113628870019608,-2.3888895413997537,7.502518411419361,3.4211984960470274,3.4211984960470274,0.9774852845848649,0.0,0.0,0.00023251652701203432,7.807349202290066e-05,0.00015444303498913365,0.0006220400884642518,0.09599080187514693,0.07211765970155723,0.0238731421735897,0.09599071075279032,0.0721176597015212,0.02387314217357778,0.3789903984609599,0.3789903984609599,0.125457366508089,0.0,4.658604151416682,4.269774182332412,5.837208537878951,4.651568223426807,4.268632921502444,5.812246297456227,24892.071674765448,21158.26092355063,0.85,1.06664862234705,0.6635047845663002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517156081499174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.683141676118,1540.4925481992295,0.3789903984609599,0.125457366508089,6.112874298809886,3.4211984960470274
2299.0,-30.038749848456096,5.113248096074642,35.02298915084473,24.204921873193257,5.026277562222054,-26.532252607934392,-40.088914696220286,1.519780321687302,-0.37454989910247605,-5.024255254521001,40.04497755609198,42454.934659970255,25795.692873395856,25795.692873395856,68250.62753336612,77640.44206113028,77640.44206113028,25795.692873395856,103436.13493452614,103436.13493452614,103436.13493452614,128328.01211804121,91835.71005749004,56650.20265627709,39095.008223569945,24891.877183515066,0.0,63986.88540708501,21158.095605987804,1540.485992266138,0.0,0.886632359034227,2.81884770765141,0.0014959135982669303,354320.8209435853,1556473.444448487,4.392836526804919,1556473.444448487,4.392836526804919,0.85,0.09599043473229245,4.027634451161993,1.268048881865107,1.0,0.0,4.0276344511623146,1.2846307122238128,1.2849293949769343,3.1352468945645797,19381.19124151044,1976.331493579402,4632.441516551485,4632.441516551485,5.568487541878104,5.113248096074642,-2.3890342233513,7.502282319425942,3.4212730206739557,3.4212730206739557,0.9775065773354159,0.0,0.0,0.00023249265439339873,7.806591140476293e-05,0.0001544267429886358,0.0006219744702417683,0.09599043473296015,0.07211712850283684,0.023873306230123306,0.09599048895789643,0.0721171285023352,0.023873306229957245,0.3789878947501154,0.3789878947501154,0.12545832393372872,0.0,4.656890609750917,4.269577390539666,5.8308654470693,4.649705355418519,4.268477478476996,5.8051747739850725,24891.877183515066,21158.095605987804,0.85,1.0666346251916334,0.6634943143406914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517215374846477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.662094457002,1540.485992266138,0.3789878947501154,0.12545832393372872,6.112874298809886,3.4212730206739557
2300.0,-30.039732375283606,5.11286822774078,35.02295232078701,24.204477318003796,5.0259735625921085,-26.533167421324276,-40.08977642571551,1.5194086086196352,-0.376249591502301,-5.0244761132398885,40.04490555335607,42454.258669217765,25795.584200063447,25795.584200063447,68249.84286928122,77639.86966086025,77639.86966086025,25795.584200063447,103435.45386092369,103435.45386092369,103435.45386092369,128327.169027457,91835.41115517203,56649.80016347638,39095.12332410627,24891.715166533304,0.0,63986.83849063958,21157.95789155331,1540.4825357809507,0.0,0.8866314946526915,2.8188443005938004,0.0014959135982669303,354317.77016772353,1556470.336973124,4.392865580059214,1556470.336973124,4.392865580059214,0.8500000000000001,0.09599013288697367,4.027634451161993,1.2680484065646307,1.0,0.0,4.027634451162642,1.2846324998311114,1.2849311524476585,3.135242531768035,19381.128160569657,1976.3250611135973,4632.441516551485,4632.441516551485,5.568464082686656,5.11286822774078,-2.38921909174635,7.50208731948713,3.4213475353172567,3.4213475353172567,0.9775278672335019,0.0,0.0,0.00023246887279754043,7.80582931832129e-05,0.00015441057961432752,0.0006219093700785572,0.09599013288719159,0.07211664905143969,0.023873483835751896,0.09599006397621071,0.07211664905127597,0.0238734838356977,0.378985393025526,0.378985393025526,0.12545926319908995,0.0,4.655244623327405,4.269372914526002,5.824819140324678,4.64822652173757,4.268139556219296,5.800210389066251,24891.715166533304,21157.95789155331,0.85,1.066623144371561,0.6634842363000675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517274475253308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.641078909903,1540.4825357809507,0.378985393025526,0.12545926319908995,6.112874298809886,3.4213475353172567
2301.0,-30.04071163101735,5.1124905230438795,35.0229155093222,24.20411448637026,5.025750880641122,-26.53407115777778,-40.09062509341163,1.5191104073882222,-0.3782154320947484,-5.024636053161845,40.04483243479047,42453.54294440327,25795.324563627983,25795.324563627983,68248.86750803125,77639.29879385869,77639.29879385869,25795.324563627983,103434.62335748668,103434.62335748668,103434.62335748668,128326.14941728886,91835.14538843834,56649.389538928925,39095.28427723268,24891.526059802178,0.0,63986.810337034854,21157.79715083185,1540.4761476985511,0.0,0.8866309447024732,2.818851524768048,0.0014959135982669303,354315.56089107203,1556467.1813458728,4.392884064790993,1556467.1813458728,4.392884064790993,0.85,0.09598976004923235,4.027634451161993,1.2680478702718396,1.0,0.0,4.027634451162786,1.284633943458478,1.2849325659629867,3.135239008490495,19381.072072628613,1976.3193417353136,4632.441516551485,4632.441516551485,5.5684080352579866,5.1124905230438795,-2.3893586940802307,7.501849217124111,3.4214216885299997,3.4214216885299997,0.9775490538657142,0.0,0.0,0.00023244517260698685,7.805079110782167e-05,0.00015439438149916518,0.0006218441299918855,0.09598976004991562,0.07211611641932461,0.02387364363059101,0.09598985238811988,0.07211611641881129,0.023873643630421066,0.37898289229256993,0.37898289229256993,0.12546020171240116,0.0,4.653543585221257,4.269176104229359,5.818527307618126,4.6464206210670795,4.26808800257362,5.79305385327649,24891.526059802178,21157.79715083185,0.85,1.0666083705149085,0.6634733427215644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333356335331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.620103960842,1540.4761476985511,0.37898289229256993,0.12546020171240116,6.112874298809886,3.4214216885299997
