time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2302.0,-30.04168703413206,5.11211333853811,35.02287870943408,24.2036527133547,5.025421968567622,-26.53498205019997,-40.091486159339524,1.5187169846224757,-0.3796544244543725,-5.024872951026887,40.04475914905258,42452.89513712847,25795.26214069238,25795.26214069238,68248.15727782085,77638.7576176717,77638.7576176717,25795.26214069238,103434.01975836407,103434.01975836407,103434.01975836407,128325.38207302349,91834.8647492046,56649.00226860843,39095.40275621797,24891.36231465942,0.0,63986.76507087739,21157.657967460505,1540.4729628384318,0.0,0.886630003236271,2.8188428054677237,0.0014959135982669303,354312.2886014617,1556464.0185087067,4.3929157090553295,1556464.0185087067,4.3929157090553295,0.85,0.09598946801441918,4.027634451161993,1.268047429588624,1.0,0.0,4.027634451163829,1.2846358322464055,1.284934424864909,3.1352343987782008,19381.012845965528,1976.3133022964548,4632.441516551485,4632.441516551485,5.5683945600882785,5.11211333853811,-2.3895550963987837,7.501668434936894,3.4214958613260027,3.4214958613260027,0.9775702460931436,0.0,0.0,0.00023242156787147523,7.804318011548246e-05,0.00015437838775599278,0.0006217797130408814,0.09598946801452526,0.07211564733783488,0.023873820676690388,0.09598925509156454,0.07211564733775518,0.023873820676664003,0.3789803926816568,0.3789803926816568,0.12546112069795948,0.0,4.651971408510292,4.269002683900453,5.812685475860519,4.645218526572535,4.267863376234175,5.788863729388424,24891.36231465942,21157.657967460505,0.85,1.0665980254232756,0.6634636880002278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392041840447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.599161791799,1540.4729628384318,0.3789803926816568,0.12546112069795948,6.112874298809886,3.4214958613260027
2303.0,-30.042659386880146,5.111738785411584,35.022841915170716,24.203316179942362,5.025231574105041,-26.53587634400945,-40.0923220795579,1.5184485312213805,-0.38180385946344586,-5.02500840413753,40.04468571310741,42452.15625284128,25794.946375183154,25794.946375183154,68247.10262802444,77638.16255981487,77638.16255981487,25794.946375183154,103433.10893499802,103433.10893499802,103433.10893499802,128324.2723029562,91834.58507730319,56648.57877027725,39095.562563362146,24891.16336795818,0.0,63986.725931320325,21157.48886276445,1540.4654556818402,0.0,0.8866295791955813,2.8188553137340255,0.0014959135982669303,354310.4175872097,1556460.849193824,4.392929961791817,1556460.849193824,4.392929961791817,0.85,0.09598906541211136,4.027634451161993,1.2680468174675483,1.0,0.0,4.027634451162257,1.2846371363949827,1.284935699089175,3.1352312159249545,19380.95382345018,1976.307283674872,4632.441516551485,4632.441516551485,5.568326396138858,5.111738785411584,-2.3896762368506,7.501415022262184,3.421569561538502,3.421569561538502,0.9775913032967148,0.0,0.0,0.00023239803915287602,7.803579204335647e-05,0.00015436224710951954,0.0006217147044170817,0.09598906541294343,0.07211509422324874,0.02387397118969468,0.09598916733947498,0.07211509422262363,0.023873971189487732,0.3789778952561625,0.3789778952561625,0.1254620471668179,0.0,4.650272481637103,4.268810737491151,5.806387984793332,4.643204544674063,4.267788153097342,5.780939067994211,24891.16336795818,21157.48886276445,0.85,1.0665821955209422,0.6634525463673042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517450496913669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.5782641617,1540.4654556818402,0.3789778952561625,0.1254620471668179,6.112874298809886,3.421569561538502
2304.0,-30.043628689795625,5.111365336650206,35.022805387088844,24.20290899407121,5.0249556544737795,-26.5367764460283,-40.09317015353588,1.5181034106931393,-0.3834215442860227,-5.025214512024776,40.044619877618615,42451.48102666023,25794.813851365398,25794.813851365398,68246.29487802563,77637.62786026846,77637.62786026846,25794.813851365398,103432.44171163386,103432.44171163386,103432.44171163386,128323.47416222774,91834.32990589371,56648.18307223161,39095.718704069004,24891.032450593884,0.0,63986.75115466289,21157.3775830048,1540.4634469198047,0.0,0.8866287676027576,2.8188525505788435,0.0014959135982669303,354307.5706331763,1556458.0079001035,4.392957240847513,1556458.0079001035,4.392957240847513,0.85,0.09598876216459098,4.027634451161993,1.2680463179899384,1.0,0.0,4.027634451159936,1.2846387989657688,1.2849373319164972,3.1352271583300633,19380.899971567476,1976.3017923110826,4632.441516551485,4632.441516551485,5.568297788369653,5.111365336650206,-2.389849209053262,7.501214545703467,3.4216434269095632,3.4216434269095632,0.9776124076884466,0.0,0.0,0.00023237458641742748,7.802829721404541e-05,0.00015434628920338208,0.0006216504318045541,0.09598876216480805,0.07211461942853856,0.023874142736269494,0.09598886021232997,0.07211461942837546,0.023874142736215527,0.37897539833947413,0.37897539833947413,0.12546294808443048,0.0,4.648657699801561,4.26865243038003,5.800328677704783,4.641792967738752,4.26763149399693,5.77569645752277,24891.032450593884,21157.3775830048,0.85,1.0665691513711482,0.6634417322431391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517508769628542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.557395127176,1540.4634469198047,0.37897539833947413,0.12546294808443048,6.112874298809886,3.4216434269095632
2305.0,-30.044593844739044,5.110992775981023,35.022768703028234,24.202464857976906,5.024647207900568,-26.537676066746016,-40.09401808781547,1.517729429894678,-0.3848980520439227,-5.025430391383506,40.04454227826323,42450.82330169151,25794.70728030192,25794.70728030192,68245.53058199343,77637.07514474144,77637.07514474144,25794.70728030192,103431.78242504335,103431.78242504335,103431.78242504335,128322.61909864418,91834.04187747788,56647.79003437594,39095.83538122438,24890.836673600825,0.0,63986.672054825205,21157.2111725607,1540.4579558355485,0.0,0.8866279488473616,2.818846783604024,0.0014959135982669303,354304.5887257306,1556454.6589125905,4.392984760684124,1556454.6589125905,4.392984760684124,0.85,0.09598842765649024,4.027634451161993,1.2680458795046436,1.0,0.0,4.027634451164409,1.284640596310572,1.2849390996807941,3.1352227718236305,19380.839185476674,1976.2955938548512,4632.441516551485,4632.441516551485,5.568274782992663,5.110992775981023,-2.390029486955257,7.50102226293628,3.421717001175567,3.421717001175567,0.9776334289073049,0.0,0.0,0.00023235123621066192,7.802080428465006e-05,0.00015433043192601188,0.0006215865644879162,0.0959884276568603,0.07211412271545856,0.02387430494140175,0.09598823303448543,0.07211412271518053,0.023874304941309713,0.37897290374265036,0.37897290374265036,0.12546383881254702,0.0,4.6471174143076155,4.268500547606948,5.794551167470388,4.640532339339586,4.267486926910749,5.771027226456795,24890.836673600825,21157.2111725607,0.85,1.0665585252428684,0.6634322732915177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566860012867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.536554779208,1540.4579558355485,0.37897290374265036,0.12546383881254702,6.112874298809886,3.421717001175567
2306.0,-30.045556043592246,5.110622375278057,35.022731998728254,24.202106287144147,5.024428750487081,-26.538564027116927,-40.09485299522055,1.5174367339987627,-0.386790817154008,-5.0255846948307745,40.04446832064198,42450.12413780883,25794.448084355972,25794.448084355972,68244.5722221648,77636.50459456397,77636.50459456397,25794.448084355972,103430.95267891994,103430.95267891994,103430.95267891994,128321.59412101489,91833.77125354757,56647.39079673983,39095.97828534193,24890.64144209494,0.0,63986.619727436875,21157.045225780697,1540.4510951299312,0.0,0.8866274306399174,2.8188537044350976,0.0014959135982669303,354302.4573686826,1556451.467097973,4.393002178583113,1556451.467097973,4.393002178583113,0.8499999999999999,0.09598803912473625,4.027634451161993,1.2680453426623721,1.0,0.0,4.0276344511621565,1.284642013331931,1.284940487127842,3.1352193135235074,19380.78207246318,1976.2897699482678,4632.441516551485,4632.441516551485,5.568218830651975,5.110622375278057,-2.3901640083653044,7.500786383643361,3.421790220934781,3.421790220934781,0.9776543488385088,0.0,0.0,0.00023232795967305703,7.801342711963564e-05,0.0001543145325534214,0.000621522527627119,0.09598803912547031,0.07211358481611058,0.02387445430935974,0.09598798510076093,0.07211358481555909,0.023874454309177152,0.37897041128592335,0.37897041128592335,0.1254647344452045,0.0,4.645514188951495,4.268351172192979,5.7885119164049,4.63879387767679,4.267463411076449,5.7640596287462245,24890.64144209494,21157.045225780697,0.85,1.0665444199563203,0.6634218891173369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624702250136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.515765218848,1540.4510951299312,0.37897041128592335,0.1254647344452045,6.112874298809886,3.421790220934781
2307.0,-30.046515357380766,5.110253513095089,35.02269552270408,24.201725678890966,5.024183165648926,-26.539452103758777,-40.09568786770103,1.5171199120140746,-0.3885284885149076,-5.025766723911752,40.0444015610072,42449.43742526165,25794.263461956176,25794.263461956176,68243.70088721783,77635.95465564,77635.95465564,25794.263461956176,103430.21811759617,103430.21811759617,103430.21811759617,128320.71543004915,91833.50909250327,56646.991862072915,39096.13025603373,24890.497312452982,0.0,63986.627568486714,21156.922715585035,1540.447785444611,0.0,0.8866267450716608,2.8188553390610402,0.0014959135982669303,354299.94305694575,1556448.585933595,4.393025221806008,1556448.585933595,4.393025221806008,0.85,0.09598770330391276,4.027634451161993,1.2680447909841317,1.0,0.0,4.0276344511617586,1.284643543047733,1.2849419873878585,3.135215580196428,19380.72674547401,1976.2841281654808,4632.441516551485,4632.441516551485,5.568178976419788,5.110253513095089,-2.390318618986584,7.500572132081674,3.421863471349354,3.421863471349354,0.9776752775283868,0.0,0.0,0.00023230475506669097,7.800605090806409e-05,0.0001542987041586269,0.0006214587766389379,0.09598770330432548,0.07211308886022723,0.023874614444098243,0.09598776031051151,0.07211308885991717,0.023874614443995586,0.37896792059213175,0.37896792059213175,0.12546561427087752,0.0,4.643930927711267,4.268216289378813,5.782509639974194,4.637238235396865,4.267334343481423,5.758151927303743,24890.497312452982,21156.922715585035,0.85,1.0665306718059901,0.6634110756943207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682367765596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.495002706997,1540.447785444611,0.37896792059213175,0.12546561427087752,6.112874298809886,3.421863471349354
2308.0,-30.047470436468878,5.1098861323980955,35.02265913583905,24.201330576930218,5.023929159188731,-26.540337210663466,-40.096518479380734,1.5167959333704177,-0.3902887712576444,-5.025950207099322,40.0443312058734,42448.751392887265,25794.085683639245,25794.085683639245,68242.83707652651,77635.38006508925,77635.38006508925,25794.085683639245,103429.4657487285,103429.4657487285,103429.4657487285,128319.7984378877,91833.21716163713,56646.58848938279,39096.254080282604,24890.332689159197,0.0,63986.5867694418,21156.782785785315,1540.4433360878957,0.0,0.886626065120147,2.818857102108858,0.0014959135982669303,354297.4086742531,1556445.5496016138,4.3930480762636215,1556445.5496016138,4.3930480762636215,0.8499999999999999,0.09598735436702957,4.027634451161993,1.2680443074414507,1.0,0.0,4.027634451162348,1.2846451060236266,1.2849435210499427,3.135211765706068,19380.665135802323,1976.2778457273712,4632.441516551485,4632.441516551485,5.568140599612159,5.1098861323980955,-2.3904740832273745,7.50036021562547,3.4219365685496226,3.4219365685496226,0.9776961624427493,0.0,0.0,0.0002322816550136315,7.799871298110345e-05,0.00015428294203252805,0.0006213952925568386,0.09598735436750169,0.07211258521739392,0.02387476915010778,0.09598746948661291,0.07211258521703921,0.023874769149990354,0.3789654320883225,0.3789654320883225,0.1254664796679234,0.0,4.642349468427653,4.268064200117692,5.776567320361778,4.635661435841655,4.267110693128586,5.752446637026367,24890.332689159197,21156.782785785315,0.85,1.0665178519745233,0.6634007771947542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739860811898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.474265919314,1540.4433360878957,0.3789654320883225,0.1254664796679234,6.112874298809886,3.4219365685496226
2309.0,-30.048421902189233,5.109519974516805,35.0226227409608,24.200928036030405,5.023655051823967,-26.541221075083666,-40.09735268829388,1.516454224705687,-0.3917299620884478,-5.026144933668629,40.044258198737715,42448.09578866774,25793.938945754937,25793.938945754937,68242.03473442268,77634.85694613006,77634.85694613006,25793.938945754937,103428.795891885,103428.795891885,103428.795891885,128318.95248109286,91832.96710670354,56646.205949189665,39096.40128612652,24890.156589207854,0.0,63986.55787533437,21156.633100826675,1540.4384934204188,0.0,0.8866253374854467,2.818853342956159,0.0014959135982669303,354294.7190066144,1556442.398821338,4.393072533469742,1556442.398821338,4.393072533469742,0.85,0.09598700654301803,4.027634451161993,1.2680437997216365,1.0,0.0,4.027634451161271,1.2846467517437687,1.284945137590403,3.1352077492858763,19380.61236371088,1976.2724644716473,4632.441516551485,4632.441516551485,5.56810892346821,5.109519974516805,-2.3906377272925767,7.500157701809382,3.422009497894521,3.422009497894521,0.9777169993984345,0.0,0.0,0.00023225864445972658,7.799134391719177e-05,0.0001542673005425348,0.0006213322943528744,0.09598700654346129,0.07211208414222246,0.02387492240123882,0.0959869609519141,0.07211208414188947,0.023874922401128568,0.37896294420271953,0.37896294420271953,0.12546733315793027,0.0,4.6408392291235145,4.267954625429127,5.770783811498347,4.634414971580156,4.267150025636965,5.747276697655025,24890.156589207854,21156.633100826675,0.85,1.0665057943479206,0.6633908307955833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797100498613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.45358198967,1540.4384934204188,0.37896294420271953,0.12546733315793027,6.112874298809886,3.422009497894521
2310.0,-30.04937027623454,5.109155444898443,35.02258633703895,24.200547427777224,5.02340836974757,-26.54209941388598,-40.098178445454664,1.5161375073864638,-0.3933493835118611,-5.026319300338474,40.044185145569855,42447.418732512495,25793.74355420341,25793.74355420341,68241.1622867159,77634.31141341475,77634.31141341475,25793.74355420341,103428.05496761815,103428.05496761815,103428.05496761815,128318.02844123475,91832.70449327718,56645.811812324086,39096.54742328122,24889.973473616592,0.0,63986.52089689781,21156.4774525741,1540.4327858040112,0.0,0.8866247137561779,2.818854314572815,0.0014959135982669303,354292.310574407,1556439.2460592664,4.393093498235518,1556439.2460592664,4.393093498235518,0.85,0.0959866359378013,4.027634451161993,1.2680433343118063,1.0,0.0,4.027634451162329,1.2846482804216157,1.284946637160053,3.1352040185194827,19380.5569412501,1976.2668129534652,4632.441516551485,4632.441516551485,5.568066744511213,5.109155444898443,-2.3907861383825733,7.499941583281016,3.422082183820995,3.422082183820995,0.9777377668059986,0.0,0.0,0.0002322357107658117,7.798405014654981e-05,0.00015425166061926187,0.0006212693024590868,0.09598663593838935,0.0721115666440541,0.02387506929433525,0.0959865708618533,0.0721115666436123,0.02387506929418899,0.3789604592895061,0.3789604592895061,0.12546818279527827,0.0,4.639334302934003,4.267860132960891,5.764976177385677,4.632969916826596,4.267154160498933,5.741411757327796,24889.973473616592,21156.4774525741,0.85,1.0664927758249843,0.6633806329446867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854124058065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.432938611855,1540.4327858040112,0.3789604592895061,0.12546818279527827,6.112874298809886,3.422082183820995
2311.0,-30.050315555396413,5.108792325832011,35.02254999293615,24.20015773912894,5.023152110797101,-26.54297592466427,-40.099003923218675,1.5158124800522723,-0.39492431504726255,-5.026502715002671,40.04411408006955,42446.753845477455,25793.57428797176,25793.57428797176,68240.32813344922,77633.76801665571,77633.76801665571,25793.57428797176,103427.34230462747,103427.34230462747,103427.34230462747,128317.14729665521,91832.43888921184,56645.42471798213,39096.68241247746,24889.80499202774,0.0,63986.4874045052,21156.33424322358,1540.4281203808994,0.0,0.8866240367158356,2.8188536418930674,0.0014959135982669303,354289.7771810285,1556436.1790837755,4.3931162549138305,1556436.1790837755,4.3931162549138305,0.85,0.09598628117454304,4.027634451161993,1.2680428265919916,1.0,0.0,4.027634451162962,1.28464984781126,1.2849481755492365,3.1352001932854554,19380.50088763891,1976.2610970758528,4632.441516551485,4632.441516551485,5.56803020519797,5.108792325832011,-2.390941005238389,7.4997333310704,3.422154750676984,3.422154750676984,0.977758500193424,0.0,0.0,0.000232212853988884,7.797675947408478e-05,0.00015423609451479923,0.0006212066078804827,0.09598628117503008,0.0721110624009275,0.02387521877410258,0.09598618395030444,0.0721110624005616,0.02387521877398144,0.3789579775961426,0.3789579775961426,0.12546902403122817,0.0,4.637855452832127,4.267777291325274,5.759238768977411,4.631578399955401,4.267100901223216,5.735937846214995,24889.80499202774,21156.33424322358,0.85,1.0664802976611671,0.6633705891236161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910962752003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.412325455076,1540.4281203808994,0.3789579775961426,0.12546902403122817,6.112874298809886,3.422154750676984
2312.0,-30.05125731181368,5.108430486062242,35.02251363622639,24.199759179633133,5.022885112834033,-26.54385033837603,-40.09982905173672,1.5154781393839696,-0.3964036872329757,-5.026691330173557,40.04404102465895,42446.102797613516,25793.42077237231,25793.42077237231,68239.52356998582,77633.23217876286,77633.23217876286,25793.42077237231,103426.65295113517,103426.65295113517,103426.65295113517,128316.27966596151,91832.1750747447,56645.045693545086,39096.81042355512,24889.626714826336,0.0,63986.43713838146,21156.182707602384,1540.423014936391,0.0,0.8866233403836656,2.8188511011883417,0.0014959135982669303,354287.1719710929,1556433.0262344372,4.393139660053597,1556433.0262344372,4.393139660053597,0.85,0.09598592469671807,4.027634451161993,1.2680423760181299,1.0,0.0,4.027634451161778,1.2846514585843387,1.2849497574439361,3.1351962621833387,19380.44521170809,1976.2554197109198,4632.441516551485,4632.441516551485,5.567997065956189,5.108430486062242,-2.391099580092256,7.499530066154499,3.422227135500108,3.422227135500108,0.9777791815714594,0.0,0.0,0.0002321900844526632,7.796947251593938e-05,0.0001542206119367238,0.0006211442497156333,0.09598592469720679,0.07211055792766509,0.0238753667695417,0.09598570392374925,0.07211055792729795,0.023875366769420127,0.37895549912248117,0.37895549912248117,0.12546985893466292,0.0,4.636416164213983,4.267710471223154,5.753612752817276,4.630287642940573,4.2670883836436815,5.73074737390499,24889.626714826336,21156.182707602384,0.85,1.066468561492279,0.6633609354716322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796761638398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.391742686657,1540.423014936391,0.37895549912248117,0.12546985893466292,6.112874298809886,3.422227135500108
2313.0,-30.052195681480242,5.108070183355419,35.0224772751569,24.199373472388856,5.02263635106429,-26.544719879814366,-40.100642131268955,1.51516054938589,-0.39803013972834833,-5.026866602929844,40.04396818425471,42445.41627779561,25793.236324818765,25793.236324818765,68238.65260261437,77632.67443362084,77632.67443362084,25793.236324818765,103425.9107584396,103425.9107584396,103425.9107584396,128315.35597918124,91831.89536901444,56644.63721313847,39096.95350652886,24889.44522074164,0.0,63986.3987272705,21156.028437630393,1540.4174205984982,0.0,0.8866227112549927,2.8188520601571847,0.0014959135982669303,354284.7510641101,1556429.882668926,4.393160806368661,1556429.882668926,4.393160806368661,0.85,0.09598555450331611,4.027634451161993,1.2680418364284565,1.0,0.0,4.0276344511621005,1.2846529908424713,1.284951260913213,3.135192522706605,19380.386182053437,1976.2494003613301,4632.441516551485,4632.441516551485,5.567957249467867,5.108070183355419,-2.391248113599182,7.499318296954602,3.4222993010459475,3.4222993010459475,0.9777998002988422,0.0,0.0,0.0002321673988463101,7.796229258186249e-05,0.0001542051062644476,0.0006210817985357852,0.09598555450389393,0.07211004362098282,0.023875510882911115,0.0959853198784124,0.07211004362054872,0.02387551088276739,0.37895302414132676,0.37895302414132676,0.125470691704943,0.0,4.63496943168991,4.267636103548114,5.747979846491148,4.6288364632014805,4.2670089237747675,5.725112590481729,24889.44522074164,21156.028437630393,0.85,1.0664555899366719,0.6633506045356746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024059306467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.371198981251,1540.4174205984982,0.37895302414132676,0.125470691704943,6.112874298809886,3.4222993010459475
2314.0,-30.05313127167457,5.107711422647243,35.02244098668741,24.19899209579455,5.022392877611725,-26.545586390512177,-40.10145849371327,1.514847996436941,-0.3996921266727895,-5.02704032532451,40.04389757672827,42444.75552550925,25793.051284981146,25793.051284981146,68237.8068104904,77632.11298225788,77632.11298225788,25793.051284981146,103425.16426723903,103425.16426723903,103425.16426723903,128314.44041827119,91831.61297606057,56644.25551926177,39097.06384088755,24889.27615103216,0.0,63986.33999191971,21155.884728377336,1540.412500427945,0.0,0.8866220819304726,2.818853669210612,0.0014959135982669303,354282.3515838834,1556426.8354720625,4.39318195928692,1556426.8354720625,4.39318195928692,0.85,0.0959851896122254,4.027634451161993,1.268041350138374,1.0,0.0,4.027634451161836,1.2846544994020688,1.2849527407673227,3.1351888410748727,19380.32658528176,1976.2433231818982,4632.441516551485,4632.441516551485,5.5679173051238395,5.107711422647243,-2.3913952472589455,7.499106669906189,3.4223713272061596,3.4223713272061596,0.9778203792017599,0.0,0.0,0.00023214478246823375,7.7955084272869e-05,0.00015418969819536475,0.0006210197404659212,0.09598518961276971,0.07210953424624492,0.023875655366524796,0.09598499995635146,0.072109534245836,0.023875655366389397,0.37895055145174505,0.37895055145174505,0.12547151860001848,0.0,4.6335137822164825,4.267551117510436,5.742343461950156,4.627348198651703,4.266884380289639,5.719465301846128,24889.27615103216,21155.884728377336,0.85,1.066443350551189,0.6633408869903988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080299665477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.350691731872,1540.412500427945,0.37895055145174505,0.12547151860001848,6.112874298809886,3.4223713272061596
2315.0,-30.054063171280827,5.107354428716592,35.02240483573434,24.198633909132354,5.022168751404169,-26.54644764439416,-40.102266509179,1.5145532245050273,-0.4013564327468657,-5.027201900504772,40.043829005210966,42444.07605060814,25792.839271678033,25792.839271678033,68236.91532228618,77631.56697240178,77631.56697240178,25792.839271678033,103424.40624407982,103424.40624407982,103424.40624407982,128313.52089428948,91831.35236750596,56643.861445661816,39097.212135382375,24889.11465020966,0.0,63986.326785592035,21155.74745267821,1540.4077376848672,0.0,0.8866215071210439,2.8188567291706454,0.0014959135982669303,354280.1198942823,1556423.8761472094,4.3932012798563145,1556423.8761472094,4.3932012798563145,0.85,0.0959848169080379,4.027634451161993,1.268040758897551,1.0,0.0,4.027634451162763,1.2846559246116829,1.28495413736924,3.1351853628662782,19380.271585933107,1976.2377148091457,4632.441516551485,4632.441516551485,5.56787153804781,5.107354428716592,-2.3915330774430488,7.49888750615964,3.422443218031452,3.422443218031452,0.9778409194375577,0.0,0.0,0.0002321222573219678,7.794795027269748e-05,0.00015417430704927032,0.0006209577505556685,0.09598481690862169,0.07210902029503276,0.023875796613588938,0.09598474515028795,0.07210902029459419,0.023875796613443703,0.37894807990166246,0.37894807990166246,0.1254723368286477,0.0,4.63204409301909,4.267475270588932,5.736622875731598,4.625845467757927,4.266867939673773,5.713431326562443,24889.11465020966,21155.74745267821,0.85,1.0664296381778124,0.6633304048352622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136373853607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.330208885596,1540.4077376848672,0.37894807990166246,0.1254723368286477,6.112874298809886,3.422443218031452
2316.0,-30.054991516291732,5.106998819892906,35.022368815315524,24.198253091331594,5.021921106608689,-26.547308050657673,-40.10307431509716,1.5142376409621394,-0.40289847011780466,-5.0273801948248025,40.04376050535346,42443.411309418014,25792.67305884223,25792.67305884223,68236.08436826024,77631.02459866206,77631.02459866206,25792.67305884223,103423.6976575043,103423.6976575043,103423.6976575043,128312.6568163467,91831.08443877287,56643.47114947821,39097.34809921629,24888.959158842405,0.0,63986.30725805869,21155.615285016043,1540.4036990257657,0.0,0.8866208468542314,2.8188562221948867,0.0014959135982669303,354277.6572913606,1556420.9199192089,4.393223472851399,1556420.9199192089,4.393223472851399,0.85,0.09598446015063757,4.027634451161993,1.26804027535487,1.0,0.0,4.027634451162219,1.2846574469827212,1.2849556312680237,3.135181647544807,19380.215041719406,1976.2319489039996,4632.441516551485,4632.441516551485,5.5678356578677315,5.106998819892906,-2.391682989576902,7.498681809469808,3.422515043900118,3.422515043900118,0.9778614411143194,0.0,0.0,0.00023209982009675652,7.794081872598348e-05,0.00015415900137077303,0.0006208961048776543,0.09598446015110959,0.07210852064927976,0.023875939501829823,0.09598440475378023,0.07210852064892516,0.023875939501712407,0.3789456097609615,0.3789456097609615,0.12547313925829512,0.0,4.630601877728225,4.267406499237552,5.730992110622253,4.624481724706982,4.266796019134119,5.708127691112679,24888.959158842405,21155.615285016043,0.85,1.0664169771989196,0.6633202184686556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192227259248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.309768787762,1540.4036990257657,0.3789456097609615,0.12547313925829512,6.112874298809886,3.422515043900118
2317.0,-30.055916663615914,5.106644064397689,35.02233270528191,24.197826557233952,5.021629680707841,-26.548169956845474,-40.10388613734392,1.5138829739249782,-0.4042551864708912,-5.027582991907278,40.043685854307135,42442.776878569086,25792.57065942612,25792.57065942612,68235.3475379952,77630.47448739031,77630.47448739031,25792.57065942612,103423.04514681644,103423.04514681644,103423.04514681644,128311.82160843932,91830.78975735736,56643.09214848573,39097.441787635136,24888.77646162288,0.0,63986.21824925802,21155.45999237945,1540.3986645909708,0.0,0.8866200840185656,2.818850406666569,0.0014959135982669303,354274.85627236945,1556417.6982310093,4.393249113435311,1556417.6982310093,4.393249113435311,0.85,0.09598410741127926,4.027634451161993,1.268039794559591,1.0,0.0,4.027634451160582,1.284659151995049,1.2849573079522618,3.135177486500727,19380.152851566294,1976.225607273258,4632.441516551485,4632.441516551485,5.56781355301962,5.106644064397689,-2.391850997161143,7.498495061558832,3.4225866926195003,3.4225866926195003,0.977881912177,0.0,0.0,0.00023207746214448194,7.793365232968227e-05,0.00015414380981479967,0.0006208349188434493,0.0959841074116938,0.07210802566662723,0.023876081745066568,0.09598381044601609,0.07210802566631581,0.023876081744963445,0.37894314112645244,0.37894314112645244,0.12547393068418025,0.0,4.629226560148481,4.267332488673219,5.725647780563577,4.623327805436361,4.266654958120739,5.703881899450153,24888.77646162288,21155.45999237945,0.85,1.0664069451984912,0.6633112260711118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247868028344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.289368837,1540.3986645909708,0.37894314112645244,0.12547393068418025,6.112874298809886,3.4225866926195003
2318.0,-30.05683831941796,5.106291934121748,35.02229669689444,24.197516741137974,5.0214639719771546,-26.549016147586602,-40.10467672543598,1.5136418001334797,-0.40624042085477186,-5.0277001498157885,40.04361659488198,42442.069478159014,25792.255633113018,25792.255633113018,68234.32511127203,77629.88793256886,77629.88793256886,25792.255633113018,103422.14356568188,103422.14356568188,103422.14356568188,128310.73969059993,91830.50812041784,56642.68966595816,39097.57606051076,24888.596124918062,0.0,63986.17218542882,21155.306706180352,1540.39181415065,0.0,0.8866197380285039,2.8188628926646584,0.0014959135982669303,354273.2381035248,1556414.7092315643,4.393260742931853,1556414.7092315643,4.393260742931853,0.85,0.09598367988435755,4.027634451161993,1.2680391467222947,1.0,0.0,4.027634451161714,1.284660326001194,1.284958453617951,3.135174621371665,19380.093414345392,1976.219546363477,4632.441516551485,4632.441516551485,5.567745548639645,5.106291934121748,-2.3919553075746056,7.498247241696353,3.4226580060782648,3.4226580060782648,0.9779022874509328,0.0,0.0,0.00023205519054456285,7.792667396431024e-05,0.0001541285165802526,0.0006207733232851178,0.0959836798852014,0.07210747385131053,0.023876206033890866,0.09598377128687105,0.07210747385067659,0.02387620603368095,0.3789406733332038,0.3789406733332038,0.12547472693027187,0.0,4.6277202894808624,4.267233566920083,5.719850393419165,4.621459728961042,4.26661749034497,5.696437112949184,24888.596124918062,21155.306706180352,0.85,1.0663917340379774,0.6633006480707107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830331754793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.26900200173,1540.39181415065,0.3789406733332038,0.12547472693027187,6.112874298809886,3.4226580060782648
2319.0,-30.05775712546466,5.105941388753126,35.02226109568436,24.197167669795476,5.021247122608493,-26.549864888032747,-40.105471399705834,1.513354885164123,-0.4078722198585183,-5.027864467021567,40.04355643791313,42441.39153426314,25792.06544423456,25792.06544423456,68233.45697849769,77629.34947946278,77629.34947946278,25792.06544423456,103421.41492369733,103421.41492369733,103421.41492369733,128309.89926150712,91830.25272854468,56642.294783294616,39097.73105027786,24888.484337809783,0.0,63986.21538808764,21155.211687138315,1540.3899555729727,0.0,0.8866191187381299,2.8188652041854456,0.0014959135982669303,354270.9685867562,1556412.113066459,4.393281558675939,1556412.113066459,4.393281558675939,0.85,0.09598333038713358,4.027634451161993,1.2680386516405275,1.0,0.0,4.027634451162608,1.2846617138048138,1.2849598132216626,3.1351712344826175,19380.03951593559,1976.2140502552443,4632.441516551485,4632.441516551485,5.5677044927778985,5.105941388753126,-2.392093895390198,7.498035284143324,3.4227295202190184,3.4227295202190184,0.9779227200625767,0.0,0.0,0.00023203298976836397,7.791966011323864e-05,0.00015411332965512532,0.000620712155902268,0.09598333038753885,0.07210698450043886,0.0238763458871,0.0959836671417684,0.07210698450013439,0.023876345886999186,0.37893820465234435,0.37893820465234435,0.1254754959841788,0.0,4.626239557327779,4.267151951147241,5.714104003836667,4.619992247163054,4.266516384940417,5.690804083073999,24888.484337809783,21155.211687138315,0.85,1.0663774465273463,0.6632896050633506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835855820234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.24867427504,1540.3899555729727,0.37893820465234435,0.1254754959841788,6.112874298809886,3.4227295202190184
2320.0,-30.058672551856855,5.105591598724966,35.02222548913046,24.19675625804814,5.020958803843129,-26.55071773326756,-40.10627801818771,1.5130039852414745,-0.40899014075819196,-5.028067317768478,40.04348507981998,42440.77762331067,25791.97480337928,25791.97480337928,68232.75242668996,77628.84800558115,77628.84800558115,25791.97480337928,103420.82280896042,103420.82280896042,103420.82280896042,128309.14327787931,91830.00401900553,56641.93363668497,39097.85598035618,24888.320468918893,0.0,63986.17644927507,21155.07239858106,1540.3860031810282,0.0,0.8866183436827116,2.8188562333193476,0.0014959135982669303,354268.16686807026,1556409.033504112,4.39330761006173,1556409.033504112,4.39330761006173,0.85,0.09598298055236706,4.027634451161993,1.2680381988687444,1.0,0.0,4.027634451162546,1.2846634007112947,1.2849614721049853,3.135167117652737,19379.987027778865,1976.2086979528042,4632.441516551485,4632.441516551485,5.5676849262372405,5.105591598724966,-2.39226091408339,7.497852512808356,3.422800925589687,3.422800925589687,0.9779431215970534,0.0,0.0,0.00023201087259959322,7.791254143857684e-05,0.0001540983311610164,0.0006206517474506793,0.09598298055271623,0.0721064981293236,0.023876482423392634,0.09598303149629316,0.07210649812906128,0.02387648242330578,0.3789357362453445,0.3789357362453445,0.12547624251326525,0.0,4.624886485483728,4.267116697900121,5.708732718285489,4.619077177010297,4.266594093593142,5.686859017083634,24888.320468918893,21155.07239858106,0.85,1.0663670844714614,0.6632804142775357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413628452576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.228372916592,1540.3860031810282,0.3789357362453445,0.12547624251326525,6.112874298809886,3.422800925589687
2321.0,-30.059584706697823,5.105243280584302,35.022189724295046,24.19636995708572,5.020710709047707,-26.551563610823454,-40.10706846658138,1.512689613161076,-0.41046439479725905,-5.028235474886976,40.043409256462795,42440.110792694504,25791.798176879685,25791.798176879685,68231.90896957419,77628.2853551188,77628.2853551188,25791.798176879685,103420.08353199849,103420.08353199849,103420.08353199849,128308.20284256469,91829.70909792329,56641.5345354493,39097.97173608221,24888.119310566195,0.0,63986.091046648406,21154.901413981264,1540.379127942379,0.0,0.8866177615960787,2.8188560183236895,0.0014959135982669303,354265.8443414135,1556405.7612418458,4.393327175345486,1556405.7612418458,4.393327175345486,0.85,0.09598257781028299,4.027634451161993,1.2680376537842677,1.0,0.0,4.02763445116201,1.2846649166051738,1.2849629600399868,3.135163418181706,19379.924787046017,1976.2023511643647,4632.441516551485,4632.441516551485,5.567646798071139,5.105243280584302,-2.3924022532280644,7.497645533812367,3.422871974579114,3.422871974579114,0.9779634213083183,0.0,0.0,0.00023198883640509148,7.790556605360059e-05,0.00015408327035149088,0.000620591088015372,0.09598257781096714,0.07210597202398912,0.023876605786978027,0.09598253275755626,0.07210597202347516,0.02387660578680784,0.3789332708156817,0.3789332708156817,0.12547698994788023,0.0,4.623529674523013,4.26706614883966,5.703393005140413,4.61777108008971,4.26654762432679,5.6817122676903296,24888.119310566195,21154.901413981264,0.85,1.0663553258759064,0.6632708780687037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468496534147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.20810863702,1540.379127942379,0.3789332708156817,0.12547698994788023,6.112874298809886,3.422871974579114
2322.0,-30.060493361413865,5.1048973261205575,35.0221541657284,24.196060839481675,5.020539248665579,-26.552398674092736,-40.10785350166259,1.5124445613323574,-0.41226361122539856,-5.028359446540529,40.04334373477091,42439.436728388384,25791.514535649352,25791.514535649352,68230.95126403774,77627.72490144335,77627.72490144335,25791.514535649352,103419.2394370927,103419.2394370927,103419.2394370927,128307.20238754785,91829.4459855933,56641.15781248955,39098.09797011527,24887.96295045514,0.0,63986.06092057041,21154.76850788687,1540.3738065303503,0.0,0.8866173673304314,2.8188652553147633,0.0014959135982669303,354264.1320964251,1556402.9335664394,4.39334042753956,1556402.9335664394,4.39334042753956,0.85,0.09598216193257678,4.027634451161993,1.2680371103482324,1.0,0.0,4.02763445116083,1.2846661080954451,1.2849641236071558,3.1351605104092597,19379.86925929562,1976.19668890963,4632.441516551485,4632.441516551485,5.567585568754088,5.1048973261205575,-2.3925104332553304,7.497407759375887,3.4229428846045558,3.4229428846045558,0.9779836813155873,0.0,0.0,0.00023196688668520807,7.789863901034571e-05,0.00015406824767486235,0.0006205305821654342,0.09598216193331485,0.07210543625305266,0.023876725680262202,0.09598247301322059,0.07210543625249818,0.023876725680078596,0.37893080681644037,0.37893080681644037,0.1254777364414536,0.0,4.622092448794433,4.2670131975581285,5.697736033019737,4.61609583531515,4.266568183172581,5.674871323984178,24887.96295045514,21154.76850788687,0.85,1.0663408605311202,0.6632606558023771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523168922153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.18787938331,1540.3738065303503,0.37893080681644037,0.1254777364414536,6.112874298809886,3.4229428846045558
2323.0,-30.06139903628591,5.104551685286275,35.022118694042305,24.19563151141631,5.020230286018158,-26.553244806309042,-40.10864768698809,1.5120760560289122,-0.41323523726612166,-5.02857955801792,40.04327514818595,42438.8135311595,25791.47690011396,25791.47690011396,68230.29043127346,77627.23444847761,77627.23444847761,25791.47690011396,103418.71134859158,103418.71134859158,103418.71134859158,128306.53253748064,91829.19600256941,56640.77508520112,39098.24546374255,24887.821188889066,0.0,63986.06665263161,21154.648010555706,1540.3715123925465,0.0,0.8866164942604656,2.8188523372111365,0.0014959135982669303,354261.09202412417,1556399.9736256695,4.39336977349938,1556399.9736256695,4.39336977349938,0.85,0.0959818372133506,4.027634451161993,1.2680366306519142,1.0,0.0,4.02763445116134,1.2846678768598958,1.2849658646772784,3.1351561938379824,19379.816502380145,1976.191309201424,4632.441516551485,4632.441516551485,5.5675774444129065,5.104551685286275,-2.3926895298745485,7.497241215160823,3.4230139271423,3.4230139271423,0.9780039791835142,0.0,0.0,0.00023194501085126634,7.789163180600945e-05,0.0001540533790452569,0.0006204706967605938,0.09598183721350778,0.07210497237707846,0.023876864836429326,0.0959817956862599,0.07210497237696038,0.02387686483639021,0.37892834378210216,0.37892834378210216,0.12547845937534038,0.0,4.620828680748048,4.267010996624947,5.69262575771188,4.615344320751774,4.266588128766671,5.6717629094871995,24887.821188889066,21154.648010555706,0.85,1.0663304372447668,0.6632508568084343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857763191206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.167689843609,1540.3715123925465,0.37892834378210216,0.12547845937534038,6.112874298809886,3.4230139271423
2324.0,-30.062301295598264,5.1042082616298465,35.02208312508233,24.195299308653944,5.020037883904765,-26.55407620683861,-40.10942835649473,1.5118127951330282,-0.4149092069225162,-5.028708464595767,40.043201371522144,42438.1489972839,25791.210838771414,25791.210838771414,68229.35983605532,77626.66534999011,77626.66534999011,25791.210838771414,103417.87618876153,103417.87618876153,103417.87618876153,128305.49456864833,91828.91318697475,56640.39683421976,39098.351503061094,24887.618379886797,0.0,63985.96988294789,21154.475622903778,1540.3636495057647,0.0,0.8866161047608853,2.8188593456699773,0.0014959135982669303,354259.311638889,1556396.7897052378,4.393382865520093,1556396.7897052378,4.393382865520093,0.85,0.09598139676647537,4.027634451161993,1.2680361113930125,1.0,0.0,4.02763445116218,1.2846691531974987,1.2849671133146836,3.1351530790144255,19379.756816413515,1976.1852229266383,4632.441516551485,4632.441516551485,5.567520010046687,5.1042082616298465,-2.3928010728442235,7.49700933447407,3.4230844877008257,3.4230844877008257,0.9780241393430931,0.0,0.0,0.0002319232194073366,7.788474442152246e-05,0.00015403847498581414,0.0006204106686573199,0.09598139676734893,0.07210442023648082,0.023876976530868108,0.09598150221424977,0.07210442023582458,0.023876976530650785,0.37892588456324,0.37892588456324,0.1254791928564365,0.0,4.61947416064254,4.266986014569625,5.687218315406312,4.613799257673236,4.266643592335527,5.665342163752712,24887.618379886797,21154.475622903778,0.85,1.066317506179402,0.6632414742625252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863191668431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.147529711625,1540.3636495057647,0.37892588456324,0.1254791928564365,6.112874298809886,3.4230844877008257
2325.0,-30.063200169522162,5.103865662820833,35.02204766118077,24.194906127546005,5.019765475222292,-26.554912561545784,-40.11021346142513,1.5114778672336624,-0.41600373783501254,-5.028902051086045,40.043133293633836,42437.51767413493,25791.111857081658,25791.111857081658,68228.62953121659,77626.17327957934,77626.17327957934,25791.111857081658,103417.285136661,103417.285136661,103417.285136661,128304.75569569581,91828.67364080722,56640.01803531322,39098.50622832667,24887.470559034813,0.0,63985.97678736148,21154.34997517959,1540.3604062843187,0.0,0.8866153650055197,2.8188511498549476,0.0014959135982669303,354256.63794423046,1556393.851726664,4.393407730504354,1556393.851726664,4.393407730504354,0.85,0.09598104512607919,4.027634451161993,1.2680356289492924,1.0,0.0,4.027634451163951,1.284670764571962,1.2849686971740484,3.1351491465628207,19379.706262113,1976.180067822651,4632.441516551485,4632.441516551485,5.5674986429793645,5.103865662820833,-2.392960163176245,7.496825825997078,3.423155141039947,3.423155141039947,0.9780443260114133,0.0,0.0,0.00023190151160324841,7.787781847376612e-05,0.0001540236931294823,0.0006203511327435056,0.09598104512643432,0.07210393674658831,0.023877108379846006,0.09598094097853686,0.07210393674632154,0.023877108379757657,0.37892342701323667,0.37892342701323667,0.12547991334031866,0.0,4.61823478792661,4.267013097554354,5.682117978161955,4.612898313251037,4.266757260943223,5.661345889493475,24887.470559034813,21154.34997517959,0.85,1.066305977604348,0.6632315361092869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685997118679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.127407815524,1540.3604062843187,0.37892342701323667,0.12547991334031866,6.112874298809886,3.423155141039947
2326.0,-30.064095820232083,5.1035248738946075,35.02201216722791,24.194556043390207,5.0195522452716,-26.555740096437464,-40.11098969550801,1.5111965214650025,-0.41754492758860806,-5.029047898561755,40.0430614905232,42436.86346046673,25790.894671147045,25790.894671147045,68227.75813161378,77625.6162780135,77625.6162780135,25790.894671147045,103416.51094916055,103416.51094916055,103416.51094916055,128303.79572927963,91828.3918221181,56639.639004522876,39098.61424177246,24887.284780119073,0.0,63985.899021891535,21154.19206310121,1540.3539022648472,0.0,0.8866148820199484,2.81885442673053,0.0014959135982669303,354254.6236012289,1556390.752986433,4.3934239648440085,1556390.752986433,4.3934239648440085,0.85,0.09598062973828014,4.027634451161993,1.2680350437527528,1.0,0.0,4.027634451163846,1.2846721251661737,1.2849700302973346,3.1351458261313283,19379.6467865353,1976.1740030015656,4632.441516551485,4632.441516551485,5.56745175929312,5.1035248738946075,-2.393083801453214,7.496608675347821,3.4232254708352774,3.4232254708352774,0.9780644202386507,0.0,0.0,0.00023187988350169392,7.787097134162299e-05,0.0001540089121600709,0.0006202916004018828,0.09598062973902172,0.07210340491891624,0.02387722482010548,0.09598059499889716,0.07210340491835915,0.02387722481992099,0.3789209739402781,0.3789209739402781,0.12548063845250848,0.0,4.616946159469535,4.267019702790208,5.676881108921407,4.611502970973163,4.266771759456958,5.655654670464401,24887.284780119073,21154.19206310121,0.85,1.0662936549234228,0.6632221178286137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739875019244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.10732366473,1540.3539022648472,0.3789209739402781,0.12548063845250848,6.112874298809886,3.4232254708352774
2327.0,-30.0649884383693,5.10318568667652,35.02197685037944,24.194211582094454,5.019336630331538,-26.556565140347576,-40.11176558034492,1.5109133322977883,-0.4189717257925736,-5.029202004524255,40.042995661120834,42436.22074360609,25790.70246617047,25790.70246617047,68226.92320977656,77625.09155008785,77625.09155008785,25790.70246617047,103415.79401625833,103415.79401625833,103415.79401625833,128302.93029907253,91828.1400865143,56639.26927998375,39098.745340589485,24887.136282814194,0.0,63985.88162340368,21154.065840392064,1540.349718010213,0.0,0.8866143352969436,2.8188552294485296,0.0014959135982669303,354252.495207569,1556387.912052084,4.393442341570923,1556387.912052084,4.393442341570923,0.85,0.09598024297118796,4.027634451161993,1.2680345766944816,1.0,0.0,4.027634451161774,1.2846734942302938,1.2849713719888918,3.1351424850367384,19379.593659751867,1976.1685855773244,4632.441516551485,4632.441516551485,5.567410268218513,5.10318568667652,-2.3932131627627795,7.4963988494392995,3.4232957756139006,3.4232957756139006,0.9780845073182574,0.0,0.0,0.0002318583304794618,7.786412784636597e-05,0.0001539942026330958,0.0006202323558042776,0.09598024297176463,0.07210289584424982,0.023877347127514808,0.09598030242154333,0.07210289584381661,0.023877347127371346,0.378918523224694,0.378918523224694,0.12548135558417853,0.0,4.615663816633628,4.267042461839992,5.671620800510027,4.610230278731706,4.266843597304501,5.650284776014701,24887.136282814194,21154.065840392064,0.85,1.0662808963285686,0.6632122534994421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879356010243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.08727412319,1540.349718010213,0.378918523224694,0.12548135558417853,6.112874298809886,3.4232957756139006
