time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2328.0,-30.065877998394114,5.102847200990283,35.021941501595336,24.19380408190193,5.019053971264565,-26.557394136187966,-40.11254576090721,1.5105701090466428,-0.42003570098802356,-5.02939798561996,40.04292409722725,42435.60922578063,25790.618282348474,25790.618282348474,68226.2275081291,77624.58306303789,77624.58306303789,25790.618282348474,103415.20134538636,103415.20134538636,103415.20134538636,128302.16991762124,91827.87621519997,56638.902377895065,39098.85981922767,24886.968572234884,0.0,63985.82839146255,21153.92328639965,1540.3453904415733,0.0,0.8866135959615123,2.818846350908741,0.0014959135982669303,354249.78848110174,1556384.823644422,4.393467192507444,1556384.823644422,4.393467192507444,0.85,0.0959798810171028,4.027634451161993,1.268034093151801,1.0,0.0,4.027634451162172,1.2846751439394901,1.2849729944877588,3.13513845905911,19379.537971823902,1976.162906989023,4632.441516551485,4632.441516551485,5.56739209555045,5.102847200990283,-2.393373413937182,7.496220614927465,3.4233659955929356,3.4233659955929356,0.9781045701694102,0.0,0.0,0.00023183685313419737,7.78572470224127e-05,0.00015397960611178467,0.0006201735663521777,0.09597988101750789,0.07210240716081176,0.023877473856696124,0.09597965042343012,0.07210240716050743,0.023877473856595364,0.3789160753794109,0.3789160753794109,0.12548206141821022,0.0,4.6144801520091505,4.2670863612691505,5.666695009661055,4.6093622846319136,4.266893282399963,5.646616513698859,24886.968572234884,21153.92328639965,0.85,1.0662709106573407,0.6632032481655374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847063791267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.067255479165,1540.3453904415733,0.3789160753794109,0.12548206141821022,6.112874298809886,3.4233659955929356
2329.0,-30.06676394593313,5.102511084919972,35.02190619048288,24.193494265805953,5.0188844866308475,-26.558208562083774,-40.11330484701318,1.5103291027695938,-0.42177197123675114,-5.029513514952659,40.0428544969193,42434.92595180941,25790.333928437278,25790.333928437278,68225.25988024668,77624.01180180341,77624.01180180341,25790.333928437278,103414.34573024069,103414.34573024069,103414.34573024069,128301.13068822434,91827.59393078332,56638.508080741325,39098.984277824435,24886.78495798364,0.0,63985.769235808075,21153.767214286094,1540.338318294731,0.0,0.8866132594845602,2.8188557459884582,0.0014959135982669303,354248.19289448974,1556381.819981602,4.393478502359387,1556381.819981602,4.393478502359387,0.85,0.09597943927270991,4.027634451161993,1.2680334843276073,1.0,0.0,4.02763445116141,1.2846763153665164,1.2849741387079006,3.1351356002954835,19379.478397958137,1976.156832145344,4632.441516551485,4632.441516551485,5.567330712387774,5.102511084919972,-2.3934738976152494,7.495984982535221,3.4234358618887146,3.4234358618887146,0.9781245319682041,0.0,0.0,0.00023181546482981306,7.78505527811708e-05,0.00015396491204864226,0.0006201143840372378,0.09597943927356797,0.07210185760017858,0.0238775816733894,0.09597949322371707,0.07210185759953397,0.023877581673175934,0.37891363112805765,0.37891363112805765,0.1254827750013244,0.0,4.613178643873198,4.267097322339168,5.661393567923369,4.6077415437159175,4.266923834022066,5.639967147960476,24886.78495798364,21153.767214286094,0.85,1.0662567738900617,0.6631931827751121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900384551037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.047268345392,1540.338318294731,0.37891363112805765,0.1254827750013244,6.112874298809886,3.4234358618887146
2330.0,-30.067647216758715,5.102176112332349,35.02187113402769,24.193132027890556,5.01864705474361,-26.55902737401582,-40.11407594718037,1.5100272119885914,-0.42302503232974686,-5.029685476843434,40.042791292068664,42434.30386691151,25790.19671051484,25790.19671051484,68224.50057742636,77623.5036253591,77623.5036253591,25790.19671051484,103413.70033587393,103413.70033587393,103413.70033587393,128300.35770656323,91827.34614095897,56638.146382462255,39099.11084277412,24886.657370689296,0.0,63985.768213463416,21153.6587650859,1540.335735461967,0.0,0.886612612247398,2.8188521698941447,0.0014959135982669303,354245.817922892,1556379.0923241926,4.393500257674084,1556379.0923241926,4.393500257674084,0.85,0.095979078183698,4.027634451161993,1.268033007928171,1.0,0.0,4.0276344511613935,1.2846777714357747,1.284975567721552,3.135132046895036,19379.426103899863,1976.1514996354376,4632.441516551485,4632.441516551485,5.567301091307412,5.102176112332349,-2.3936156818300516,7.4957917941624,3.4235058788758215,3.4235058788758215,0.9781445368216632,0.0,0.0,0.00023179414295564158,7.784375313496309e-05,0.00015395038982067848,0.0006200558938115832,0.09597907818411126,0.07210137151311104,0.02387770667100023,0.09597914045728075,0.07210137151280058,0.023877706670897423,0.37891118778285415,0.37891118778285415,0.1254834687103568,0.0,4.611942517347131,4.267135534200804,5.656273687826115,4.606660444513693,4.2669648877795225,5.635465092924846,24886.657370689296,21153.6587650859,0.85,1.0662449241809846,0.6631834711329261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953489148074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.027323929746,1540.335735461967,0.37891118778285415,0.1254834687103568,6.112874298809886,3.4235058788758215
2331.0,-30.06852680490043,5.10184261475376,35.02183610224674,24.19276776434856,5.018422128095611,-26.559841620164196,-40.11483496343715,1.5097369433476848,-0.4245027097383627,-5.029840676382483,40.04272189782694,42433.64776255172,25790.01970943062,25790.01970943062,68223.66747198233,77622.93653452743,77622.93653452743,25790.01970943062,103412.95624395805,103412.95624395805,103412.95624395805,128299.44429657266,91827.04301413464,56637.754242111536,39099.209746692344,24886.48805261461,0.0,63985.69779930696,21153.51484472242,1540.3303819764203,0.0,0.8866120728604864,2.818853516460547,0.0014959135982669303,354243.6744674393,1556376.0975626702,4.393518387879432,1556376.0975626702,4.393518387879432,0.85,0.09597867613612868,4.027634451161993,1.268032431523316,1.0,0.0,4.0276344511622435,1.2846791729601732,1.2849769422941582,3.13512862661381,19379.36213141085,1976.1449762570144,4632.441516551485,4632.441516551485,5.567262882280144,5.10184261475376,-2.393744907650414,7.495587522404174,3.4235756806200883,3.4235756806200883,0.9781644801771681,0.0,0.0,0.00023177291177584118,7.783706058224376e-05,0.00015393585119359741,0.0006199973375362789,0.09597867613676765,0.07210085597425223,0.02387782016251543,0.09597879433736321,0.07210085597377222,0.023877820162356456,0.3789087468230925,0.3789087468230925,0.12548415400056873,0.0,4.61068275534933,4.267134688557292,5.6511772772433915,4.605337966644129,4.266839344604762,5.630494757165309,24886.48805261461,21153.51484472242,0.85,1.066233077366256,0.6631739470224443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006433669581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.007403606009,1540.3303819764203,0.3789087468230925,0.12548415400056873,6.112874298809886,3.4235756806200883
2332.0,-30.069403311179435,5.1015110076017205,35.02180123280933,24.19245047438892,5.018232382397188,-26.560649574001904,-40.11559303672982,1.509478645208022,-0.4259211144921551,-5.029974585029008,40.042656562828,42433.00105712625,25789.792858244753,25789.792858244753,68222.793915371,77622.41710092344,77622.41710092344,25789.792858244753,103412.20995916819,103412.20995916819,103412.20995916819,128298.54496719151,91826.80054328163,56637.384499437474,39099.35115982684,24886.33500802332,0.0,63985.68616785016,21153.38475681982,1540.3254787167439,0.0,0.8866116272577916,2.8188565705314437,0.0014959135982669303,354241.8250679452,1556373.2779848538,4.393533365763161,1556373.2779848538,4.393533365763161,0.85,0.09597826285540195,4.027634451161993,1.2680318792955956,1.0,0.0,4.027634451161773,1.2846804247927934,1.284978167238094,3.1351255716468254,19379.310959878883,1976.1397582129355,4632.441516551485,4632.441516551485,5.567213912166856,5.1015110076017205,-2.393858011386829,7.49536901898855,3.423645369037768,3.423645369037768,0.978184391153648,0.0,0.0,0.00023175175676719764,7.783037687499229e-05,0.00015392137989220535,0.0006199390524242391,0.09597826285608445,0.07210033322354094,0.02387792963254351,0.0959785445621137,0.07210033322302824,0.02387792963237371,0.3789063054276703,0.3789063054276703,0.12548483056628815,0.0,4.6094099704149585,4.267160266248823,5.645948267191841,4.604053470536826,4.267010667344437,5.6247763046653745,24886.33500802332,21153.38475681982,0.85,1.0662196188129618,0.6631639605428951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059157812269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.987527616344,1540.3254787167439,0.3789063054276703,0.12548483056628815,6.112874298809886,3.423645369037768
2333.0,-30.070277007185513,5.101180437581948,35.02176648554238,24.19207887668165,5.0179868521908935,-26.561460577024462,-40.11635530097408,1.5091704220179165,-0.4270835782554059,-5.0301476663760525,40.04259038239039,42432.38393963605,25789.668402372743,25789.668402372743,68222.0523420088,77621.90368503235,77621.90368503235,25789.668402372743,103411.57208740509,103411.57208740509,103411.57208740509,128297.76233700747,91826.54037128336,56637.02062583873,39099.46638382737,24886.190249602387,0.0,63985.65663342975,21153.261712162028,1540.3219405293398,0.0,0.8866109850910037,2.8188516688542746,0.0014959135982669303,354239.43466926104,1556370.4219254688,4.3935549507032965,1556370.4219254688,4.3935549507032965,0.85,0.09597788658931276,4.027634451161993,1.268031411687844,1.0,0.0,4.027634451161331,1.2846819100018363,1.2849796257018988,3.135121947156737,19379.256052661953,1976.1341592350043,4632.441516551485,4632.441516551485,5.567187046016132,5.101180437581948,-2.3939998141215697,7.495180251703518,3.4237150719048257,3.4237150719048257,0.9782043062585216,0.0,0.0,0.00023173067135664465,7.782365675237453e-05,0.0001539070146042701,0.0006198811942956503,0.09597788658977523,0.07209984097148102,0.02387804561829421,0.09597808768374323,0.07209984097113362,0.023878045618179147,0.37890386528617154,0.37890386528617154,0.12548548871043871,0.0,4.608208640556597,4.267204148450389,5.640952486014783,4.603064088120618,4.267054074681141,5.6206381553888605,24886.190249602387,21153.261712162028,0.85,1.0662085212760903,0.6631546220230075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111697586244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.967684047058,1540.3219405293398,0.37890386528617154,0.12548548871043871,6.112874298809886,3.4237150719048257
2334.0,-30.07114746694237,5.100850467114816,35.021731525032166,24.19167204005646,5.017697920504184,-26.562273007101467,-40.11712154662234,1.508823460651576,-0.4278809929491558,-5.030341155684967,40.042514676732914,42431.79725016965,25789.596456055842,25789.596456055842,68221.3937062255,77621.42332976588,77621.42332976588,25789.596456055842,103411.01978582173,103411.01978582173,103411.01978582173,128297.01704725879,91826.29438367463,56636.66830403099,39099.58453293738,24885.99726143706,0.0,63985.58179437443,21153.097672221502,1540.3161163993525,0.0,0.8866102734431001,2.81883956597073,0.0014959135982669303,354236.76243447827,1556367.1548039517,4.393578871113996,1556367.1548039517,4.393578871113996,0.8500000000000001,0.09597749963608326,4.027634451161993,1.2680309885879986,1.0,0.0,4.027634451161796,1.2846835762424482,1.2849812653417592,3.135117880888896,19379.204138946854,1976.128865509308,4632.441516551485,4632.441516551485,5.567171515044688,5.100850467114816,-2.3941568103551267,7.495007277469942,3.4237845349615306,3.4237845349615306,0.9782241528461516,0.0,0.0,0.00023170966580604013,7.781690207035135e-05,0.00015389276373568877,0.0006198237970063931,0.09597749963658934,0.07209934137471452,0.02387815826187482,0.09597723565734087,0.07209934137433435,0.023878158261748904,0.37890142727533693,0.37890142727533693,0.1254861427805459,0.0,4.6071344943428585,4.267298088513428,5.636318348363886,4.602460162735838,4.267309853074494,5.617411289737447,24885.99726143706,21153.097672221502,0.85,1.0661994748358055,0.6631462285758293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519164069267572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.94786756003,1540.3161163993525,0.37890142727533693,0.1254861427805459,6.112874298809886,3.4237845349615306
2335.0,-30.07201441755272,5.100522793291433,35.02169653574554,24.191361804865323,5.017528838411055,-26.563070292723197,-40.11786285610867,1.508584713570019,-0.4295317190480432,-5.030452929009054,40.042443917558046,42431.12233214604,25789.320858805855,25789.320858805855,68220.44319095189,77620.84889261833,77620.84889261833,25789.320858805855,103410.1697514242,103410.1697514242,103410.1697514242,128295.97520457112,91826.00141930759,56636.274858788696,39099.69617835433,24885.805453146924,0.0,63985.501631501254,21152.934635174886,1540.3084920031074,0.0,0.8866099602966145,2.818848272847798,0.0014959135982669303,354235.2187669179,1556364.1011554413,4.393589396822534,1556364.1011554413,4.393589396822534,0.85,0.09597704345107197,4.027634451161993,1.2680303896544505,1.0,0.0,4.027634451160568,1.284684736148437,1.2849823986406428,3.1351150502784724,19379.142311163076,1976.1225608299549,4632.441516551485,4632.441516551485,5.567112022172733,5.100522793291433,-2.3942531429673144,7.494775936258748,3.4238536279332488,3.4238536279332488,0.9782438936952139,0.0,0.0,0.0002316887466802934,7.781036772382427e-05,0.00015387837895646916,0.0006197658603740358,0.09597704345196992,0.07209878780256797,0.023878255649401946,0.09597702313645494,0.07209878780189342,0.023878255649178545,0.37889899403513205,0.37889899403513205,0.12548681220060484,0.0,4.60593649575992,4.267349042777425,5.631314796294475,4.6009212099610295,4.267342589012856,5.6110871078431614,24885.805453146924,21152.934635174886,0.85,1.0661859554347182,0.6631365114008329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216247318343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.928086782662,1540.3084920031074,0.37889899403513205,0.12548681220060484,6.112874298809886,3.4238536279332488
2336.0,-30.072878431534406,5.100196425182673,35.021661816630505,24.191011895332508,5.017311015219557,-26.563869809836774,-40.11861198870463,1.508302393510336,-0.4308956924285212,-5.030609893515419,40.042381808248116,42430.49272691099,25789.16417305128,25789.16417305128,68219.65689996227,77620.31129445639,77620.31129445639,25789.16417305128,103409.47546750767,103409.47546750767,103409.47546750767,128295.1543469618,91825.72437386822,56635.90580627597,39099.798408435825,24885.678879454135,0.0,63985.47728788996,21152.827047536015,1540.3056240168069,0.0,0.8866093854980747,2.818847913876514,0.0014959135982669303,354233.0509865247,1556361.420800025,4.39360871738428,1556361.420800025,4.39360871738428,0.85,0.0959766646257797,4.027634451161993,1.2680298203928397,1.0,0.0,4.027634451162272,1.2846860997146714,1.2849837357401686,3.135111722666362,19379.08384294151,1976.1165987306074,4632.441516551485,4632.441516551485,5.567078198593088,5.100196425182673,-2.3943824232994544,7.494578848482127,3.423922863775053,3.423922863775053,0.9782636753643008,0.0,0.0,0.00023166790014526585,7.780376493506036e-05,0.00015386413521020547,0.0006197084917708706,0.09597666462626817,0.07209829429345428,0.02387837033281388,0.09597676998635135,0.07209829429308734,0.023878370332692356,0.3788965620662525,0.3788965620662525,0.1254874684000587,0.0,4.604753752998249,4.267390901629881,5.626400738005543,4.599714201086897,4.267263050535917,5.606444265563141,24885.678879454135,21152.827047536015,0.85,1.066174072485565,0.6631269238799831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268215376087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.908347289871,1540.3056240168069,0.3788965620662525,0.1254874684000587,6.112874298809886,3.423922863775053
2337.0,-30.07373932498392,5.099871407610485,35.02162715807651,24.190662789065414,5.017088033713436,-26.564667033615656,-40.11936077205462,1.5080157423334613,-0.43208708479198776,-5.030763637977739,40.042314133957454,42429.87511381529,25789.00210866243,25789.00210866243,68218.87722247772,77619.79768379693,77619.79768379693,25789.00210866243,103408.79979245937,103408.79979245937,103408.79979245937,128294.31837108369,91825.46796921773,56635.545399188675,39099.91396669895,24885.518578624327,0.0,63985.432545323274,21152.69079183068,1540.300757981418,0.0,0.8866088472764739,2.8188456549361645,0.0014959135982669303,354230.9276870955,1556358.5002893137,4.393626808509785,1556358.5002893137,4.393626808509785,0.85,0.09597626155609282,4.027634451161993,1.2680293209152302,1.0,0.0,4.027634451162716,1.2846874833831006,1.2849850930454274,3.135108346004591,19379.02973079316,1976.1110808271085,4632.441516551485,4632.441516551485,5.567043213933646,5.099871407610485,-2.3945091312184217,7.494380538828906,3.423991947384396,3.423991947384396,0.9782834135383988,0.0,0.0,0.0002316471306197952,7.779716574216752e-05,0.00015384996487762768,0.0006196514188511958,0.09597626155670709,0.0720977838086304,0.023878477748076693,0.09597633160693762,0.07209778380816895,0.023878477747923864,0.3788941305966144,0.3788941305966144,0.12548811611661645,0.0,4.603598788692636,4.267450443374173,5.621545352384601,4.598676553185726,4.267399380542599,5.601829746577266,24885.518578624327,21152.69079183068,0.85,1.0661626327860758,0.6631177351776222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932000775558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.888637729184,1540.300757981418,0.3788941305966144,0.12548811611661645,6.112874298809886,3.423991947384396
2338.0,-30.07459720754216,5.099548358590539,35.0215926650563,24.19035353176298,5.016911899268809,-26.56545686226951,-40.12009712224824,1.507771553984717,-0.4335670868153443,-5.030886500281156,40.04224963833256,42429.21888385627,25788.765882393553,25788.765882393553,68217.98476624982,77619.25571600704,77619.25571600704,25788.765882393553,103408.02159840059,103408.02159840059,103408.02159840059,128293.38774698958,91825.20095792867,56635.164125731535,39100.04092466348,24885.366148588993,0.0,63985.40707325247,21152.561226300644,1540.2956360619983,0.0,0.886608454912164,2.818850813847432,0.0014959135982669303,354229.2308952179,1556355.7169590332,4.393639996975314,1556355.7169590332,4.393639996975314,0.85,0.09597583443550328,4.027634451161993,1.2680287637421865,1.0,0.0,4.027634451161594,1.2846886682845644,1.2849862516331378,3.135105454413375,19378.973380198677,1976.1053346656277,4632.441516551485,4632.441516551485,5.566992220031611,5.099548358590539,-2.3946126261330867,7.494160984723626,3.424060894458757,3.424060894458757,0.978303112702502,0.0,0.0,0.0002316264354402765,7.779067663009898e-05,0.00015383575881017751,0.000619594202004518,0.0959758344362271,0.07209725625753206,0.023878578178695046,0.09597614563624987,0.07209725625698832,0.023878578178514964,0.37889170062703753,0.37889170062703753,0.12548875733029363,0.0,4.602391689713727,4.26750126578338,5.616506203309143,4.5973194134658115,4.267473421570344,5.59611490671773,24885.366148588993,21152.561226300644,0.85,1.066149109407896,0.6631077432277955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937161342921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.868961882694,1540.2956360619983,0.37889170062703753,0.12548875733029363,6.112874298809886,3.424060894458757
2339.0,-30.075452110650534,5.099225970174709,35.02155825059187,24.189973971247696,5.016648089920086,-26.56625277705795,-40.120845661126054,1.5074487563160883,-0.4344051522210748,-5.031070282107419,40.04218294036887,42428.626170545744,25788.686609899632,25788.686609899632,68217.31278044538,77618.78419629326,77618.78419629326,25788.686609899632,103407.4708061929,103407.4708061929,103407.4708061929,128292.6922613812,91824.96769670355,56634.80967090989,39100.175584215176,24885.221455188308,0.0,63985.397039403484,21152.43823691006,1540.2923488840506,0.0,0.8866077600707749,2.8188403823923407,0.0014959135982669303,354226.69278516766,1556352.8385900406,4.393663352563726,1556352.8385900406,4.393663352563726,0.85,0.09597546330553891,4.027634451161993,1.2680283087724824,1.0,0.0,4.02763445116111,1.2846902207254949,1.2849877779399135,3.1351016659000432,19378.924152284933,1976.1003148154502,4632.441516551485,4632.441516551485,5.566975107566481,5.099225970174709,-2.3947609646670833,7.493986934841793,3.4241298936837574,3.4241298936837574,0.9783228267667878,0.0,0.0,0.00023160581383026104,7.778408061772732e-05,0.00015382173321253371,0.0006195377120242498,0.0959754633059379,0.07209677360016815,0.023878689705769743,0.09597551042564272,0.07209677359986844,0.02387868970567047,0.3788892713682311,0.3788892713682311,0.1254893789564264,0.0,4.601318151272949,4.267608407189584,5.611835507471085,4.596665129886333,4.267691233344124,5.592800986443535,24885.221455188308,21152.43823691006,0.85,1.0661387744212294,0.6630985839537317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423038965595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.849317657947,1540.2923488840506,0.3788892713682311,0.1254893789564264,6.112874298809886,3.4241298936837574
2340.0,-30.076303464251687,5.098904688266225,35.021523633625385,24.189602233842038,5.016400847391187,-26.56704383966453,-40.12158588794989,1.5071412227926166,-0.43538912050291856,-5.031232472241358,40.04210821317645,42428.01437258486,25788.55382901818,25788.55382901818,68216.56820160305,77618.27729908237,77618.27729908237,25788.55382901818,103406.83112810054,103406.83112810054,103406.83112810054,128291.85410738678,91824.70433383586,56634.441407292004,39100.29214060429,24885.02297928624,0.0,63985.315119890525,21152.269532393304,1540.2854960856396,0.0,0.8866072043633296,2.8188344000566277,0.0014959135982669303,354224.45287799847,1556349.6137222492,4.39368203148382,1556349.6137222492,4.39368203148382,0.85,0.09597504210074426,4.027634451161993,1.2680277884146203,1.0,0.0,4.027634451163493,1.284691701592722,1.2849892327685055,3.135098052060781,19378.86857166056,1976.0946471690702,4632.441516551485,4632.441516551485,5.566946444305222,5.098904688266225,-2.3948933970962356,7.49379808536246,3.4241985537759665,3.4241985537759665,0.9783424439359905,0.0,0.0,0.00023158527952093109,7.777755835842866e-05,0.00015380772116250244,0.0006194812766088123,0.09597504210144463,0.07209625304251642,0.023878789058928204,0.09597481958828932,0.0720962530419903,0.02387878905875395,0.3788868461286084,0.3788868461286084,0.12549000390592063,0.0,4.600286795412217,4.267730298352319,5.607290439053656,4.595843351738438,4.2679127416365645,5.58879983092578,24885.02297928624,21152.269532393304,0.85,1.0661285026694693,0.6630898713726214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947428624584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.829704525424,1540.2854960856396,0.3788868461286084,0.12549000390592063,6.112874298809886,3.4241985537759665
2341.0,-30.077151702718524,5.098585110582774,35.02148901956504,24.18926996123048,5.016202979798484,-26.567827160499384,-40.122321190405614,1.5068784375681907,-0.4367522338336016,-5.031365106227201,40.04203906390323,42427.39555421553,25788.349322014077,25788.349322014077,68215.74487622961,77617.73017883833,77617.73017883833,25788.349322014077,103406.07950085241,103406.07950085241,103406.07950085241,128290.92647909335,91824.41947980644,56634.08485513865,39100.371805186434,24884.846978240937,0.0,63985.21878342737,21152.119931504796,1540.2792510172371,0.0,0.8866067790612552,2.8188368748880865,0.0014959135982669303,354222.6211606886,1556346.6295752407,4.393696327116341,1556346.6295752407,4.393696327116341,0.85,0.09597460968575561,4.027634451161993,1.2680272614629948,1.0,0.0,4.027634451162625,1.2846929729968521,1.284990478184108,3.1350949493921316,19378.808455498594,1976.0885170265683,4632.441516551485,4632.441516551485,5.566902297605611,5.098585110582774,-2.3950037360428813,7.493588846625656,3.4242670103505315,3.4242670103505315,0.9783620029572947,0.0,0.0,0.0002315648220155589,7.777107998913024e-05,0.00015379374202642863,0.000619424973758764,0.09597460968651865,0.07209572323758619,0.02387888644893246,0.09597446868293952,0.07209572323701299,0.023878886448742618,0.37888442507057896,0.37888442507057896,0.12549063602170368,0.0,4.599204438380866,4.267827688364548,5.602614004355644,4.594612872393611,4.267967728707333,5.583654712216571,24884.846978240937,21152.119931504796,0.85,1.0661172404070607,0.6630811984533611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952532109382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.810134004592,1540.2792510172371,0.37888442507057896,0.12549063602170368,6.112874298809886,3.4242670103505315
2342.0,-30.07799722463377,5.098267277083929,35.02145462577964,24.188961611967557,5.016019534502877,-26.568606594068623,-40.123048320505745,1.5066289039262653,-0.43803940407610753,-5.03149415224155,40.041976251709976,42426.75466779528,25788.140019861363,25788.140019861363,68214.89468765663,77617.22166996381,77617.22166996381,25788.140019861363,103405.36168982516,103405.36168982516,103405.36168982516,128290.06786176638,91824.17797826041,56633.71097604529,39100.51889135014,24884.70617194122,0.0,63985.225063291364,21152.000246150037,1540.2749369757064,0.0,0.8866063490737808,2.8188387675280384,0.0014959135982669303,354220.8390015348,1556343.918909592,4.3937107802481625,1556343.918909592,4.3937107802481625,0.85,0.09597419451602925,4.027634451161993,1.2680267026415097,1.0,0.0,4.027634451164112,1.284694182281024,1.284991661551618,3.135091998323502,19378.757488531108,1976.083319842261,4632.441516551485,4632.441516551485,5.566857115782599,5.098267277083929,-2.395110992568235,7.493378269652164,3.4243354455631345,3.4243354455631345,0.9783815558751813,0.0,0.0,0.00023154443168397595,7.77646741128237e-05,0.00015377975757115223,0.0006193686494849121,0.0959741945166892,0.07209520723211384,0.023878987284575364,0.09597421776980089,0.0720952072316181,0.023878987284411155,0.3788820059526817,0.3788820059526817,0.12549126287091783,0.0,4.598105552682398,4.267942987872118,5.5978166673834835,4.59345474816547,4.268161415328109,5.57838071602697,24884.70617194122,21152.000246150037,0.85,1.0661038485084873,0.6630711172122721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576169544248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.790597511832,1540.2749369757064,0.3788820059526817,0.12549126287091783,6.112874298809886,3.4243354455631345
2343.0,-30.078839451826685,5.097950752945838,35.02142041131459,24.18861564891415,5.01580779288538,-26.569385891676458,-40.12377538075668,1.506354232723996,-0.4393511207334768,-5.031642401522405,40.04191268717272,42426.12782909557,25787.982896570953,25787.982896570953,68214.11072566651,77616.67535585513,77616.67535585513,25787.982896570953,103404.65825242607,103404.65825242607,103404.65825242607,128289.22544168425,91823.8858860766,56633.338359271955,39100.60836311628,24884.567189258178,0.0,63985.17555237445,21151.88211086945,1540.2711590604383,0.0,0.8866058239461053,2.8188387389536667,0.0014959135982669303,354218.7916489424,1556341.1757801068,4.393728431332233,1556341.1757801068,4.393728431332233,0.85,0.09597379565105192,4.027634451161993,1.268026144369506,1.0,0.0,4.02763445116305,1.284695508979989,1.2849929624652505,3.1350887607288502,19378.695844814618,1976.0770339325477,4632.441516551485,4632.441516551485,5.566823197752581,5.097950752945838,-2.395232123849203,7.493182876795041,3.4244038743086205,3.4244038743086205,0.9784011069453201,0.0,0.0,0.00023152412245139878,7.775826933962718e-05,0.0001537658531117716,0.0006193126474052859,0.09597379565161993,0.07209470569925064,0.023879089952369283,0.09597392455140182,0.07209470569882395,0.02387908995222797,0.37887958953832623,0.37887958953832623,0.12549187505451573,0.0,4.597000977962352,4.26802508402244,5.593097474055639,4.592291280788913,4.268074570212434,5.57393724196902,24884.567189258178,21151.88211086945,0.85,1.0660924212020098,0.6630618336643942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962685548702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.771087166038,1540.2711590604383,0.37887958953832623,0.12549187505451573,6.112874298809886,3.4244038743086205
2344.0,-30.079678948220337,5.0976352562153835,35.021386187302944,24.188257951196306,5.015570278298784,-26.57016530850597,-40.12451005456967,1.5060566385729932,-0.4402855431833359,-5.031803129399385,40.041843980169126,42425.544136897355,25787.859607654522,25787.859607654522,68213.40374455188,77616.18589117307,77616.18589117307,25787.859607654522,103404.04549882759,103404.04549882759,103404.04549882759,128288.44799128943,91823.63910742739,56632.99735310531,39100.71306035786,24884.402492461842,0.0,63985.115552819705,21151.742118592567,1540.266202238602,0.0,0.886605253860222,2.818832274271009,0.0014959135982669303,354216.57197490137,1556338.2107314428,4.393747593609821,1556338.2107314428,4.393747593609821,0.85,0.09597339093052878,4.027634451161993,1.2680256866524,1.0,0.0,4.027634451160891,1.2846969427637882,1.284994370575155,3.1350852618184653,19378.643764156757,1976.0717231834274,4632.441516551485,4632.441516551485,5.566796583511261,5.0976352562153835,-2.3953623613513835,7.4929976175667665,3.424472168322103,3.424472168322103,0.9784206195206009,0.0,0.0,0.00023150388070180584,7.775179799290204e-05,0.0001537520827089038,0.0006192571852562892,0.09597339093112033,0.07209420123530436,0.023879189695815966,0.09597333387785818,0.07209420123486,0.023879189695668778,0.3788771733493336,0.3788771733493336,0.12549247704811042,0.0,4.595967273979625,4.2681420525357225,5.588558688101216,4.591517586216071,4.268307551357054,5.570096094474252,24884.402492461842,21151.742118592567,0.85,1.066082371739123,0.6630533331126842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677344259323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.751614640452,1540.266202238602,0.3788771733493336,0.12549247704811042,6.112874298809886,3.424472168322103
2345.0,-30.08051521166904,5.0973216624576,35.02135202915928,24.1879534785636,5.015394553155913,-26.570935635828768,-40.12522817412389,1.5058149773044214,-0.4415881455287263,-5.0319210288628415,40.04177745067709,42424.90606964284,25787.631250934086,25787.631250934086,68212.53732057693,77615.66182869601,77615.66182869601,25787.631250934086,103403.2930796301,103403.2930796301,103403.2930796301,128287.52901331734,91823.38144198807,56632.62568288957,39100.83973233166,24884.235933687247,0.0,63985.07566601891,21151.60054363416,1540.2601617169823,0.0,0.8866048941467196,2.8188356740342666,0.0014959135982669303,354214.94377407053,1556335.339657294,4.393759684656257,1556335.339657294,4.393759684656257,0.85,0.0959729468717978,4.027634451161993,1.26802513552364,1.0,0.0,4.027634451163039,1.2846981147611887,1.2849955169402327,3.1350824017599543,19378.589385929023,1976.066178147382,4632.441516551485,4632.441516551485,5.566747288399899,5.0973216624576,-2.395460651177314,7.492782313634914,3.4245402447299926,3.4245402447299926,0.978440069922855,0.0,0.0,0.00023148371852533108,7.77454729449678e-05,0.00015373824558036328,0.0006192014543606742,0.09597294687258479,0.07209366738317684,0.02387927948940795,0.09597303430927111,0.07209366738258566,0.02387927948921214,0.37887475951095195,0.37887475951095195,0.12549307868828763,0.0,4.594887165298587,4.2682597253970584,5.583830619456023,4.590332883334099,4.268508613390793,5.564693143140289,24884.235933687247,21151.60054363416,0.85,1.06606949527768,0.663043774318357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972766966291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.73216874764,1540.2601617169823,0.37887475951095195,0.12549307868828763,6.112874298809886,3.4245402447299926
2346.0,-30.081347804141252,5.09700887391982,35.02131796266282,24.187586281355493,5.01514998295754,-26.571709543896482,-40.12595439618451,1.5055117227015202,-0.44252898895916815,-5.032089797074181,40.04171180378532,42424.31727907358,25787.534624533608,25787.534624533608,68211.85190360718,77615.16241372294,77615.16241372294,25787.534624533608,103402.69703825655,103402.69703825655,103402.69703825655,128286.7886994628,91823.11906949076,56632.27393479571,39100.93903855005,24884.09166120626,0.0,63985.03069975632,21151.477912025322,1540.25655372308,0.0,0.8866042719878886,2.8188283541437227,0.0014959135982669303,354212.6130820647,1556332.5066756026,4.393780597290668,1556332.5066756026,4.393780597290668,0.85,0.095972559505759,4.027634451161993,1.2680246343975892,1.0,0.0,4.027634451161606,1.2846995746769843,1.28499695140608,3.135078839093313,19378.534014314388,1976.0605318140638,4632.441516551485,4632.441516551485,5.566726429766252,5.09700887391982,-2.39559631324395,7.49260518716377,3.4246083693734204,3.4246083693734204,0.9784595341066915,0.0,0.0,0.00023146364646269363,7.773907701562867e-05,0.00015372456944706496,0.0006191463718950432,0.09597255950623995,0.07209317832685631,0.02387938117938363,0.09597249292944256,0.07209317832649503,0.023879381179263963,0.3788723476737686,0.3788723476737686,0.12549366553672367,0.0,4.593887865550585,4.268392889172844,5.5793819508105,4.5895608081150385,4.26860804031611,5.561264409740829,24884.09166120626,21151.477912025322,0.85,1.066059532325378,0.6630350382755251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977780159204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.712759638274,1540.25655372308,0.3788723476737686,0.12549366553672367,6.112874298809886,3.4246083693734204
2347.0,-30.082177765162122,5.096697973447656,35.02128392069746,24.187281703948997,5.0149741118329585,-26.57247421274221,-40.12666787076739,1.5052705594020341,-0.4437961258802261,-5.0322060790670236,40.04164438530215,42423.687125229815,25787.308056659658,25787.308056659658,68210.99518188948,77614.63860882995,77614.63860882995,25787.308056659658,103401.94666548961,103401.94666548961,103401.94666548961,128285.8658403882,91822.85905879053,56631.90757514597,39101.05720404952,24883.919174898598,0.0,63984.976378948115,21151.33129866381,1540.2501375780246,0.0,0.8866039237364549,2.8188314753568844,0.0014959135982669303,354211.0072326754,1556329.5972452073,4.393792303080181,1556329.5972452073,4.393792303080181,0.85,0.09597210903989623,4.027634451161993,1.2680240750266245,1.0,0.0,4.027634451163187,1.2847007440294205,1.284998095324811,3.1350759855010697,19378.479141138116,1976.0549363073135,4632.441516551485,4632.441516551485,5.566677520811192,5.096697973447656,-2.395692952385005,7.492390925832661,3.424676214268619,3.424676214268619,0.9784789183624626,0.0,0.0,0.00023144363943478457,7.773279382867003e-05,0.00015371084560611453,0.0006190910972804289,0.09597210904070799,0.07209264171480753,0.023879467325900457,0.0959721617133408,0.07209264171419776,0.023879467325698477,0.37886993845577455,0.37886993845577455,0.12549425434998765,0.0,4.592838402335417,4.268522877330554,5.574740596474214,4.588409953186783,4.268824067679816,5.555953073906835,24883.919174898598,21151.33129866381,0.85,1.066047047949396,0.6630257527013443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827713783706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.693396195358,1540.2501375780246,0.37886993845577455,0.12549425434998765,6.112874298809886,3.424676214268619
2348.0,-30.08300449089942,5.09638827967698,35.0212500482836,24.186946008726977,5.014762218346665,-26.573239572072477,-40.12738518705589,1.504997299508411,-0.444863135678645,-5.032353201168085,40.04158123988106,42423.08694559232,25787.16325248107,25787.16325248107,68210.2501980734,77614.13453788905,77614.13453788905,25787.16325248107,103401.29779037012,103401.29779037012,103401.29779037012,128285.07959401811,91822.60289155689,56631.555299214335,39101.163991491725,24883.781803647988,0.0,63984.94579513971,21151.21453310079,1540.2464303134486,0.0,0.8866034028224132,2.818828350815029,0.0014959135982669303,354208.9754908863,1556326.872221631,4.393809812596561,1556326.872221631,4.393809812596561,0.85,0.09597170518828624,4.027634451161993,1.268023540931754,1.0,0.0,4.027634451161839,1.284702063351794,1.2849993893503748,3.1350727659406687,19378.42507909469,1976.0494235130948,4632.441516551485,4632.441516551485,5.566646262094148,5.09638827967698,-2.3958120433716337,7.492200323048614,3.4247441074160494,3.4247441074160494,0.9784983164045855,0.0,0.0,0.0002314237119805687,7.772647728318351e-05,0.0001536972346973852,0.000619036277515519,0.09597170518885297,0.07209214208291552,0.02387956310593745,0.09597176794815386,0.07209214208248982,0.023879563105796427,0.3788675312292537,0.3788675312292537,0.1254948300797363,0.0,4.591826485518027,4.268664548520803,5.570215566027855,4.587490065489419,4.268954449991668,5.551834162114687,24883.781803647988,21151.21453310079,0.85,1.0660359143924545,0.6630166896041157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519877468551579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.674057716104,1540.2464303134486,0.3788675312292537,0.1254948300797363,6.112874298809886,3.4247441074160494
2349.0,-30.08382835285294,5.096080220213005,35.021216275296524,24.186637624539458,5.014576628666987,-26.57399972291736,-40.128094191290415,1.504747998720358,-0.4459805380878379,-5.032478780364482,40.04151639103826,42422.464525787516,25786.967135676994,25786.967135676994,68209.4316614645,77613.6346205926,77613.6346205926,25786.967135676994,103400.60175626959,103400.60175626959,103400.60175626959,128284.2287232856,91822.36037178314,56631.190276933296,39101.30010538872,24883.626967016018,0.0,63984.92707240474,21151.082921963614,1540.2412350669626,0.0,0.8866029978717088,2.81882840987588,0.0014959135982669303,354207.24126173265,1556324.073691106,4.39382342423965,1556324.073691106,4.39382342423965,0.85,0.095971270933148,4.027634451161993,1.2680229782639074,1.0,0.0,4.027634451161522,1.2847032704617918,1.2850005712282493,3.1350698202194534,19378.373897238398,1976.0442044162278,4632.441516551485,4632.441516551485,5.566603926577686,5.096080220213005,-2.3959149367419066,7.4919951569549115,3.424811846417642,3.424811846417642,0.9785176704050406,0.0,0.0,0.00023140385512777835,7.772023439833078e-05,0.00015368362072944758,0.0006189814454292365,0.09597127093386476,0.07209162065581111,0.02387965027805366,0.09597140241212088,0.07209162065527269,0.023879650277875312,0.3788651263913408,0.3788651263913408,0.12549539930541911,0.0,4.5908104226504065,4.268822987956355,5.565623098239655,4.586498242276662,4.269220490661439,5.547013302169489,24883.626967016018,21151.082921963614,0.85,1.0660234336796126,0.6630071560100812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927029693473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.654756384994,1540.2412350669626,0.3788651263913408,0.12549539930541911,6.112874298809886,3.424811846417642
2350.0,-30.084649224273413,5.095773264175071,35.02118259586302,24.186287191137694,5.014357577500937,-26.57476052827212,-40.12880700230596,1.50446888148873,-0.44710159893986656,-5.032628320422834,40.04145156998455,42421.87100928233,25786.834724552107,25786.834724552107,68208.70573383445,77613.09985877681,77613.09985877681,25786.834724552107,103399.93458332893,103399.93458332893,103399.93458332893,128283.41493106722,91822.06825329906,56630.83940376025,39101.36538837646,24883.4803477383,0.0,63984.84573611476,21150.958295577555,1540.2370507305905,0.0,0.8866024707037761,2.818825715866227,0.0014959135982669303,354205.1761454985,1556321.2763636084,4.3938411439936464,1556321.2763636084,4.3938411439936464,0.85,0.09597086142385447,4.027634451161993,1.2680224452679982,1.0,0.0,4.027634451162092,1.2847046168892329,1.2850018925503666,3.1350665345271778,19378.312247971444,1976.0379179405245,4632.441516551485,4632.441516551485,5.566575343135368,5.095773264175071,-2.396035293731516,7.4918085579065865,3.424879562278804,3.424879562278804,0.9785370177939441,0.0,0.0,0.00023138407191450262,7.771395846154069e-05,0.00015367011345296193,0.0006189270430571216,0.09597086142443875,0.07209111972017125,0.02387974170426751,0.09597099290369843,0.07209111971973235,0.023879741704122118,0.3788627245760352,0.3788627245760352,0.12549595621996357,0.0,4.589812298848301,4.268952802585545,5.561190182609948,4.58552672148295,4.269190726250201,5.543172601958588,24883.4803477383,21150.958295577555,0.85,1.0660134434822217,0.6629987229200788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976419476754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.635484867496,1540.2370507305905,0.3788627245760352,0.12549595621996357,6.112874298809886,3.424879562278804
2351.0,-30.08546722689863,5.095467132609797,35.02114880430259,24.185925162769877,5.014111763735626,-26.57552142754827,-40.12951981332151,1.5041659643744685,-0.44782628505339517,-5.032790470604407,40.04138094520083,42421.289853779585,25786.73578783279,25786.73578783279,68208.02564161237,77612.62657960072,77612.62657960072,25786.73578783279,103399.36236743351,103399.36236743351,103399.36236743351,128282.66667282121,91821.82562542631,56630.48889956147,39101.48525096093,24883.304305387708,0.0,63984.78955634864,21150.80865957955,1540.2314792567265,0.0,0.8866019003027381,2.8188163183503234,0.0014959135982669303,354202.93689683534,1556318.228582716,4.393860316962892,1556318.228582716,4.393860316962892,0.85,0.09597044535672769,4.027634451161993,1.2680219853529708,1.0,0.0,4.027634451161693,1.2847060744983643,1.2850033251706645,3.1350629775255423,19378.26104330172,1976.032696517335,4632.441516551485,4632.441516551485,5.566553985775764,5.095467132609797,-2.3961649536652603,7.491632086275057,3.4249470975743823,3.4249470975743823,0.9785563135926807,0.0,0.0,0.00023136435939002755,7.770768299328952e-05,0.00015365667639673802,0.000618872923506552,0.09597044535734775,0.07209061435791439,0.023879830999433353,0.09597026405549014,0.07209061435744861,0.023879830999279074,0.3788603235478702,0.3788603235478702,0.12549650990344977,0.0,4.588906048493243,4.2691259132648725,5.556996770958506,4.58496418555103,4.269513296125467,5.539912955169768,24883.304305387708,21150.80865957955,0.85,1.0660037504936155,0.662990222331215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025630299498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.616245798277,1540.2314792567265,0.3788603235478702,0.12549650990344977,6.112874298809886,3.4249470975743823
2352.0,-30.08628188605207,5.095162953341322,35.02111503077224,24.185634485352807,5.013946331896854,-26.576271278528058,-40.130219667311735,1.5039357243618454,-0.4490138351594055,-5.032897926623345,40.04131388724748,42420.66928697846,25786.50151221707,25786.50151221707,68207.17079919553,77612.11663671721,77612.11663671721,25786.50151221707,103398.61814893429,103398.61814893429,103398.61814893429,128281.7485612018,91821.57752717868,56630.13017739529,39101.608166426,24883.130412267517,0.0,63984.73857869352,21150.66085042739,1540.2247826536109,0.0,0.8866015957178759,2.818819421977666,0.0014959135982669303,354201.4529653848,1556315.3347309637,4.393870555022986,1556315.3347309637,4.393870555022986,0.85,0.09596998362514966,4.027634451161993,1.2680213847709823,1.0,0.0,4.027634451161608,1.284707191990387,1.285004417700601,3.135060250516703,19378.208684153185,1976.027357370069,4632.441516551485,4632.441516551485,5.566503412959057,5.095162953341322,-2.396253924998314,7.491416878339636,3.4250143699924833,3.4250143699924833,0.9785755342835667,0.0,0.0,0.0002313447289755501,7.770152205232087e-05,0.00015364320692322922,0.0006188186733910089,0.09596998362599526,0.07209007356747028,0.023879910058524977,0.09596991949380047,0.07209007356683508,0.023879910058314573,0.3788579258625878,0.3788579258625878,0.12549707257672027,0.0,4.587944354417914,4.269306159879818,5.55255801936778,4.583884091463915,4.269824984413503,5.5345978214049865,24883.130412267517,21150.66085042739,0.85,1.065991239697087,0.6629810518770214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074669456415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.59703683821,1540.2247826536109,0.3788579258625878,0.12549707257672027,6.112874298809886,3.4250143699924833
2353.0,-30.087093769640084,5.094859942804516,35.021081449516615,24.18530291123318,5.0137396734514015,-26.577022754331573,-40.13092346778137,1.5036686581321816,-0.4500650021346928,-5.033041028493999,40.04125194055453,42420.07729111687,25786.3612644167,25786.3612644167,68206.43855553356,77611.60829163072,77611.60829163072,25786.3612644167,103397.96955604742,103397.96955604742,103397.96955604742,128280.96754405707,91821.3132145551,56629.78221399788,39101.701111730246,24882.997988009654,0.0,63984.6990997399,21150.548289808205,1540.2212645649258,0.0,0.8866010909366786,2.8188165588229417,0.0014959135982669303,354199.47678429517,1556312.6614566564,4.393887522325278,1556312.6614566564,4.393887522325278,0.85,0.09596957742035332,4.027634451161993,1.2680209270538767,1.0,0.0,4.027634451160536,1.2847084815997778,1.2850056824755678,3.1350571034968167,19378.15290309044,1976.021669284663,4632.441516551485,4632.441516551485,5.566473137822312,5.094859942804516,-2.396368880013466,7.491228822817982,3.425081721134176,3.425081721134176,0.9785947774669074,0.0,0.0,0.00023132516696912296,7.769532682520735e-05,0.0001536298401439156,0.0006187648368901443,0.0959695774209204,0.07208957613886287,0.023880001282057525,0.0959695481662411,0.0720895761384369,0.023880001281916422,0.37885553139993206,0.37885553139993206,0.12549762476225415,0.0,4.587006837562967,4.269482758344509,5.5482281402114495,4.58297602635929,4.269919926322871,5.530635062584167,24882.997988009654,21150.548289808205,0.85,1.0659804533770296,0.6629722087931067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520123508487104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.577867592272,1540.2212645649258,0.37885553139993206,0.12549762476225415,6.112874298809886,3.425081721134176
