time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2354.0,-30.087902835594335,5.094558503116919,35.02104796248029,24.18499393332752,5.013556321149319,-26.577769362966535,-40.13161895619703,1.5034228485106282,-0.45118169752691983,-5.033163853427358,40.04118752234916,42419.46306414605,25786.17276251165,25786.17276251165,68205.6358266577,77611.09687524018,77611.09687524018,25786.17276251165,103397.26963775183,103397.26963775183,103397.26963775183,128280.11362832096,91821.0541295008,56629.42031836248,39101.81534570925,24882.84399056913,0.0,63984.659336278375,21150.41739198376,1540.216051487875,0.0,0.8866006984532957,2.8188169309789006,0.0014959135982669303,354197.7806267111,1556309.8815293203,4.3939007149497495,1556309.8815293203,4.3939007149497495,0.85,0.09596913991422204,4.027634451161993,1.268020354495384,1.0,0.0,4.02763445116185,1.2847096716391582,1.2850068477466123,3.135054199462158,19378.098225264326,1976.0160936980851,4632.441516551485,4632.441516551485,5.566432446125639,5.094558503116919,-2.3964685911678254,7.491027094284744,3.4251489178778085,3.4251489178778085,0.9786139765365167,0.0,0.0,0.00023130567436851362,7.768920521384515e-05,0.00015361646915466848,0.0006187109834332065,0.09596913991494448,0.07208905599362783,0.023880083921316648,0.0959691935313858,0.07208905599308515,0.023880083921136882,0.3788531394142209,0.3788531394142209,0.12549817220335868,0.0,4.586050367374185,4.269655624319796,5.543833286756978,4.581982155900448,4.270116009552282,5.526019226304072,24882.84399056913,21150.41739198376,0.85,1.0659685701879809,0.6629630212017841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017218143418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.558726794858,1540.216051487875,0.3788531394142209,0.12549817220335868,6.112874298809886,3.4251489178778085
2355.0,-30.088708689217146,5.094258320317513,35.02101459716078,24.18467189362275,5.013355299220126,-26.578514847169576,-40.1323143049143,1.5031614571618315,-0.4521475570553548,-5.033300273239581,40.041124093506056,42418.86192982158,25786.02193592874,25786.02193592874,68204.88386575032,77610.60426082942,77610.60426082942,25786.02193592874,103396.62619675817,103396.62619675817,103396.62619675817,128279.32635792276,91820.80539610704,56629.063065055845,39101.935923390214,24882.7001611646,0.0,63984.63608455482,21150.29513698991,1540.2117299116026,0.0,0.8866002330955598,2.8188137237582565,0.0014959135982669303,354195.8967373814,1556307.144300958,4.3939163571250575,1556307.144300958,4.3939163571250575,0.85,0.0959687191398851,4.027634451161993,1.2680198055645455,1.0,0.0,4.027634451162146,1.2847109344024608,1.28500808585972,3.1350511179663223,19378.045732073286,1976.0107408822878,4632.441516551485,4632.441516551485,5.5663998873588705,5.094258320317513,-2.3965780661382183,7.490836386455731,3.425216083476724,3.425216083476724,0.9786331667076354,0.0,0.0,0.00023128626066603315,7.768308527788123e-05,0.0001536031753881519,0.0006186574410011986,0.09596871914051741,0.07208855002411856,0.023880169116398862,0.09596876469422676,0.07208855002364357,0.023880169116241527,0.37885074930136003,0.37885074930136003,0.12549870902055954,0.0,4.585124418620239,4.269843731131118,5.539515560399366,4.581152716184249,4.27033950156607,5.521983932651551,24882.7001611646,21150.29513698991,0.85,1.0659572053456474,0.6629538671403185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220685772385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.539615381253,1540.2117299116026,0.37885074930136003,0.12549870902055954,6.112874298809886,3.425216083476724
2356.0,-30.069537842265134,5.060856241454862,35.02091305353993,24.174470628518634,4.99956201205571,-26.562637693935567,-40.11757451863957,1.4926618637257743,-0.6302980370284672,-5.04896836750675,40.03907156413823,42440.64099661977,25741.134179002027,25741.134179002027,68181.77517562179,77625.21201040332,77625.21201040332,25741.134179002027,103366.34618940535,103366.34618940535,103366.34618940535,128242.80897456096,91822.09153878877,56637.52052500384,39093.96779309436,24876.462785155614,0.0,63970.43057824997,21144.99336738227,1540.2066568787059,0.0,0.8865277986412144,2.819333574623258,0.0014959135982669303,353979.5805069593,1556218.5707631123,4.396351248663387,1556218.5707631123,4.396351248663387,0.85,0.09597856379679578,4.027634451161993,1.2680348437419169,1.0,0.0,4.027634451160873,1.2847590944036211,1.285056850910078,3.134933598607139,19378.31716218759,1976.0384190511124,4632.441516551485,4632.441516551485,5.556710017175657,5.060856241454862,-2.416793895441739,7.477650136896601,3.4252831258374314,3.4252831258374314,0.9786523216678376,0.0,0.0,0.00023174850993564196,7.781290924296653e-05,0.00015393560069267543,0.0006199963286101356,0.09597856379551384,0.07209575617310347,0.02388280762241036,0.09597830529591408,0.07209575617406644,0.023882807622729346,0.3788483617266341,0.3788483617266341,0.12549923908777902,0.0,4.557749585217152,4.283918628480933,5.386359992131304,4.418670330478278,4.31073704480616,4.7448025855342735,24876.462785155614,21144.99336738227,0.85,1.0658326754924747,0.6634415403020538,42257.704602238395,25750.0,0.0,4017.115284516115,-4017.115284516115,0.07100763044381803,0.3550381522190902,3178.3586819575335,838.7566025585817,4017.115284516115,0.03680675048853208,0.5379365942713488,1.4519769230527928,1.452026899783574,1.265899893140229,0.00023128626066603315,0.003523831284927152,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46274.81988675451,21732.884715483884,,,,,,,,,,,,,,,,,,3.0,15441.520541352489,1540.2066568787059,0.3788483617266341,0.12549923908777902,6.112874298809886,3.4252831258374314
2357.0,-30.01762162536815,4.973617973020575,35.02056690765388,24.148753203358524,4.962474808661685,-26.51961446573584,-40.078540065418906,1.4644676490293496,-1.182232790312355,-5.0921304806414875,40.03174437789434,42503.31855628181,25589.779509298056,25589.779509298056,68093.09806557986,77671.42044026165,77671.42044026165,25589.779509298056,103261.1999495597,103261.1999495597,103261.1999495597,128111.05590412513,91832.33166278928,56664.22977880931,39075.668759977736,24849.85595456543,0.0,63925.524714543164,21122.377561380617,1539.6548280614747,0.0,0.8863341120248796,2.8215919627619837,0.0014959135982669303,353384.21360333276,1555902.4091355556,4.402863368656381,1555902.4091355556,4.402863368656381,0.85,0.09599894055487401,4.027634451161993,1.268096620715223,1.0,0.0,4.027634451162323,1.2848884044963098,1.28518780498576,3.1346181015158816,19380.478258361032,1976.2587895316988,4632.441516551485,4632.441516551485,5.524037252897212,4.973617973020575,-2.4816540568152896,7.455272029835864,3.415363929247728,3.415363929247728,0.9758182654993508,0.0,0.0,0.00023300459566537586,7.815768352639582e-05,0.00015484691213898006,0.0006236667579870103,0.09599894053195068,0.07211220583321773,0.023886734698732953,0.09599979410917167,0.07211220585043716,0.023886734704436852,0.3788468187731133,0.3788468187731133,0.12549073138078662,0.0,4.44433463870763,4.3375544225862654,4.766999570417056,3.90989769032916,4.470862696631457,2.224961767758998,24849.85595456543,21122.377561380617,0.85,1.0651941985560045,0.664888066951013,42257.704602238395,25750.0,0.0,10628.812702816307,-10628.812702816307,0.1881806551766267,0.9409032758831337,8411.582652090972,2217.230050725334,10628.812702816307,0.2038838589560735,0.7128055120326771,1.4517503963494856,1.4519119761716748,1.2660581609401214,0.00023174850993564196,0.003515590689461227,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52886.5173050547,15121.187297183693,,,,,,,,,,,,,,,,,,3.0,15441.901640363454,1539.6548280614747,0.3788468187731133,0.12549073138078662,6.112874298809886,3.415363929247728
2358.0,-29.961152757390433,4.879869723267768,35.01988962672855,24.118912231083982,4.917201707961106,-26.473311814742562,-40.03818511320276,1.4293607653133125,-1.8764493653774252,-5.1454636801437905,40.02140850320981,42580.28254906935,25383.370187632467,25383.370187632467,67963.65273670181,77734.09171824464,77734.09171824464,25383.370187632467,103117.4619058771,103117.4619058771,103117.4619058771,127928.71333039817,91853.88313548097,56700.073966306016,39059.78796574994,24811.251424521055,0.0,63871.039390271,21089.563710842896,1538.6548280614747,0.0,0.8860990197450282,2.8245857061091546,0.0014959135982669303,352649.63522760716,1555456.5077930659,4.410770216135749,1555456.5077930659,4.410770216135749,0.85,0.09601387899351686,4.027634451161993,1.2682015654118732,1.0,0.0,4.02763445116112,1.285049849895035,1.2853510529242984,3.134224288256971,19385.02652410115,1976.722583563312,4632.441516551485,4632.441516551485,5.479479902107547,4.879869723267768,-2.572469683740614,7.452339407008381,3.3891484786724764,3.3891484786724764,0.9683281367635647,0.0,0.0,0.00023437794974686839,7.8515605553995e-05,0.0001558623441928734,0.0006277565471100852,0.09601387898992318,0.07212981073457786,0.02388406825534532,0.0960137598404085,0.07212981073727759,0.023884068256239274,0.3788483609275581,0.3788483609275581,0.1254466082562701,0.0,4.228886614996895,4.432604098687875,3.614776090897692,3.269014314766366,4.712414952206757,3.410605131648481e-13,24811.251424521055,21089.563710842896,0.85,1.0640761976867752,0.6666602415672491,42257.704602238395,25750.0,0.0,11616.41978270443,-11616.41978270443,0.20654414309453029,1.0327207154726517,9198.854344946052,2417.5654377583774,11616.41978270443,0.402272458245478,0.7823641783883725,1.4514824655637162,1.4516008408858367,1.2664716371132396,0.00023300459566537586,0.003494149074754373,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53874.12438494283,14133.58021729557,,,,,,,,,,,,,,,,,,3.0,15442.939377313882,1538.6548280614747,0.3788483609275581,0.1254466082562701,6.112874298809886,3.3891484786724764
2359.0,-29.90356310990258,4.7853955421266035,35.01888319324848,24.08934422945606,4.871708595432126,-26.426022314030032,-39.99707212261853,1.3941677995586708,-2.5458195952712117,-5.1992988398989395,40.010469014239696,42659.022969457306,25167.839063923,25167.839063923,67826.86203338031,77798.76377163906,77798.76377163906,25167.839063923,102966.60283556205,102966.60283556205,102966.60283556205,127738.77747116258,91876.89389653046,56737.153094344896,39044.15644687284,24772.174635600528,0.0,63816.33108247336,21056.348440260448,1537.6548280614747,0.0,0.8858630949004256,2.827233025486631,0.0014959135982669303,351909.35915567674,1554984.6710583316,4.418707916121212,1554984.6710583316,4.418707916121212,0.85,0.09601649275967652,4.027634451161993,1.2683112680586057,1.0,0.0,4.027634451163489,1.2852116674022536,1.2855147184046285,3.1338296665971668,19389.882760964065,1977.2177819096294,4632.441516551485,4632.441516551485,5.432953438051954,4.7853955421266035,-2.6659400601623195,7.451335602288923,3.360823786618747,3.360823786618747,0.9602353676053562,0.0,0.0,0.00023578623952457816,7.88818086955378e-05,0.00015690443082904036,0.0006319536911470069,0.09601649274323985,0.07214715743498695,0.023869335308252904,0.09601571724728337,0.07214715744733748,0.023869335312339052,0.3788549193677458,0.3788549193677458,0.12534125286527967,0.0,3.933280996127678,4.5594827585870235,2.0512157098390276,2.653479244627704,4.965663449459953,3.979039320256561e-13,24772.174635600528,21056.348440260448,0.85,1.0628449000887237,0.6684656144573197,42257.704602238395,25750.0,0.0,11919.062673016691,-11919.062673016691,0.21290462556446502,1.0645231278223253,9444.738243630058,2474.324429386634,11919.062673016691,0.6123865158147637,0.806456915016913,1.4511998990071875,1.4512625659962362,1.2669161595230998,0.00023437794974686839,0.0034712372691099364,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54176.767275255086,13830.937326983309,,,,,,,,,,,,,,,,,,3.0,15444.070049581524,1537.6548280614747,0.3788549193677458,0.12534125286527967,6.112874298809886,3.360823786618747
2360.0,-29.846103350672426,4.692314675154856,35.017558148242145,24.061662225890927,4.828295623847615,-26.378641695928742,-39.95579812964422,1.3608339691041542,-3.158579705200566,-5.251060725142938,39.99917905475995,42736.60443836469,24948.871228913824,24948.871228913824,67685.47566727852,77862.65110019839,77862.65110019839,24948.871228913824,102811.52232911221,102811.52232911221,102811.52232911221,127545.13554982856,91900.01453421486,56773.96787238197,39028.940735369884,24733.61322071634,0.0,63762.55395608622,21023.57123760889,1536.6548280614747,0.0,0.8856386353187797,2.8294019696516797,0.0014959135982669303,351198.7429769154,1554497.8314346059,4.426262515229972,1554497.8314346059,4.426262515229972,0.85,0.09600244880098811,4.027634451161993,1.2684192678658293,1.0,0.0,4.027634451162833,1.2853648116903973,1.2856697149636298,3.1334562876863004,19394.762186410946,1977.7153448334495,4632.441516551485,4632.441516551485,5.3856850949489035,4.692314675154856,-2.7578127955017133,7.45012747065657,3.332123858179942,3.332123858179942,0.952035388051412,0.0,0.0,0.0002371991186537481,7.925103368296469e-05,0.0001579480849707834,0.000636157148523389,0.09600244879442574,0.07216297048832664,0.02383947830609911,0.09600255469266473,0.0721629704932594,0.023839478307728715,0.37886748516132895,0.37886748516132895,0.12516118907343038,0.0,3.5838476043176684,4.711524875738519,0.2055657909944557,2.0924810199423973,5.222266557075898,3.979039320256561e-13,24733.61322071634,21023.57123760889,0.85,1.061523911258229,0.6702461207529066,42257.704602238395,25750.0,0.0,11970.832807695877,-11970.832807695877,0.21483241071549414,1.074162053577471,9492.019122058677,2478.8136856372003,11970.832807695877,0.8263800829394558,0.813759131498084,1.4509133531453098,1.4509177321184865,1.2673643253477276,0.00023578623952457816,0.003448283450823086,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54228.53740993427,13779.167192304123,,,,,,,,,,,,,,,,,,3.0,15445.225057094283,1536.6548280614747,0.37886748516132895,0.12516118907343038,6.112874298809886,3.332123858179942
2361.0,-29.7891937632023,4.601348529607153,35.01592643924907,24.03597399769353,4.787258562130406,-26.33151873821039,-39.91463767653329,1.3295835371385176,-3.7021410538848727,-5.300173097560599,39.98760057150427,42812.3445390146,24729.405045870586,24729.405045870586,67541.74958488518,77924.99076126004,77924.99076126004,24729.405045870586,102654.39580713063,102654.39580713063,102654.39580713063,127350.19526539715,91922.77131981058,56810.12509756505,39014.05135805059,24695.799458266527,0.0,63709.850816317114,20991.429539526547,1535.6548280614747,0.0,0.885428441373136,2.8309784796244197,0.0014959135982669303,350525.54264878674,1553998.66990196,4.433339317183535,1553998.66990196,4.433339317183535,0.85,0.09597080445294064,4.027634451161993,1.2685240433225409,1.0,0.0,4.027634451161807,1.2855082477207667,1.2858149938680496,3.133106659022277,19399.564823788027,1978.2050775532957,4632.441516551485,4632.441516551485,5.338309174009782,4.601348529607153,-2.846807046250993,7.448155575858145,3.3036867892136756,3.3036867892136756,0.9439105112039073,0.0,0.0,0.00023860615374421054,7.962083353632708e-05,0.00015898532020788348,0.0006403347528982925,0.0959708044526926,0.07217702394698704,0.023793780505705558,0.09597075364034938,0.07217702394717358,0.02379378050576705,0.3788864680064751,0.3788864680064751,0.1249032027553476,0.0,3.204987848276744,4.883561131676913,3.979039320256561e-13,1.5980320436757438,5.4792642253615895,3.979039320256561e-13,24695.799458266527,20991.429539526547,0.85,1.0601460954541533,0.6719894018029889,42257.704602238395,25750.0,0.0,11936.532419853822,-11936.532419853822,0.2152142668353961,1.0760713341769808,9470.924866984857,2465.6075528689657,11936.532419853822,1.041432796900899,0.8152055561946823,1.4506266216027857,1.4505738318369914,1.267806079899738,0.0002371991186537481,0.0034258004110573263,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54194.23702209222,13813.467580146178,,,,,,,,,,,,,,,,,,4.0,15446.379382167197,1535.6548280614747,0.3788864680064751,0.1249032027553476,6.112874298809886,3.3036867892136756
2362.0,-29.732971191036196,4.51268063438212,35.01401412959848,24.01059108031916,4.746692973297241,-26.284967035878594,-39.873985725548096,1.2986888181396214,-4.256464347748192,-5.348747234204095,39.97616829286619,42887.28775982559,24516.07666729623,24516.07666729623,67403.36442712182,77986.65695804647,77986.65695804647,24516.07666729623,102502.7336253427,102502.7336253427,102502.7336253427,127160.95925207906,91945.32282559371,56845.95362737282,38999.29910913432,24658.225626736355,0.0,63657.52473587068,20959.4917827259,1534.6548280614747,0.0,0.8852201165666482,2.832792936544688,0.0014959135982669303,349860.716922607,1553505.930281664,4.440355418997545,1553505.930281664,4.440355418997545,0.85,0.0959470653637963,4.027634451161993,1.2686278692772612,1.0,0.0,4.027634451160017,1.2856500696007265,1.285958646502148,3.1327610415895064,19404.324138504417,1978.6903925911924,4632.441516551485,4632.441516551485,5.2922582140975765,4.51268063438212,-2.934235723951763,7.446916358333883,3.2757325264320434,3.2757325264320434,0.9359235789805839,0.0,0.0,0.00024000374963873642,7.998763001667843e-05,0.000160016119622058,0.0006444864361310593,0.09594706536091922,0.07219218983666853,0.02375487552425069,0.09594714915726903,0.0721921898388333,0.023754875524963005,0.3789118988320361,0.3789118988320361,0.12468114642008839,0.0,2.8006712569433603,5.0704385275391815,3.979039320256561e-13,1.092282886455905,5.726416597959997,3.979039320256561e-13,24658.225626736355,20959.4917827259,0.85,1.0588436277846722,0.673719060516012,42257.704602238395,25750.0,0.0,11874.070759707702,-11874.070759707702,0.21506976566772393,1.0753488283386199,9427.253940422961,2446.8168192847415,11874.070759707702,1.2565713038678712,0.8146582032868331,1.4503409878618387,1.4502333776758554,1.26823798899789,0.00023860615374421054,0.0034039543564940997,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54131.7753619461,13875.929240292298,,,,,,,,,,,,,,,,,,3.0,15447.52460079116,1534.6548280614747,0.3789118988320361,0.12468114642008839,6.112874298809886,3.2757325264320434
2363.0,-29.677473827318565,4.426325081612801,35.0118465919358,23.985388478636764,4.706463629909393,-26.23903450534949,-39.83388366233555,1.268024307940491,-4.824054569679731,-5.396893061647898,39.964914054941914,42961.438423086,24309.407148515358,24309.407148515358,67270.84557160136,78047.69046527197,78047.69046527197,24309.407148515358,102357.09761378732,102357.09761378732,102357.09761378732,126977.96499517116,91967.67043802979,56881.41839584452,38984.72449131696,24620.867381383836,0.0,63605.591872700796,20927.73727417626,1533.6548280614747,0.0,0.8850129878937273,2.834869697274771,0.0014959135982669303,349202.7306320013,1553020.9796948298,4.447333435463432,1553020.9796948298,4.447333435463432,0.85,0.09593239508824347,4.027634451161993,1.2687307028705255,1.0,0.0,4.0276344511614495,1.285790866756477,1.2861012608859677,3.1324179968100587,19409.040423162573,1979.1713197842867,4632.441516551485,4632.441516551485,5.247644694845914,4.426325081612801,-3.02012881771979,7.446453899332591,3.2483199589218366,3.2483199589218366,0.9280914168348104,0.0,0.0,0.00024139071051103037,8.035099491655961e-05,0.00016103971559447075,0.0006486091065336197,0.09593239508540488,0.07220859043387164,0.02372380465153325,0.0959324711345735,0.07220859043600823,0.02372380465223524,0.378943503095255,0.378943503095255,0.12450016801854769,0.0,2.3730888381984983,5.267189944013751,3.410605131648481e-13,0.5728384919681844,5.963293378669391,3.410605131648481e-13,24620.867381383836,20927.73727417626,0.85,1.0576247086299604,0.675434928882799,42257.704602238395,25750.0,0.0,11803.259183802846,-11803.259183802846,0.2147501002070046,1.0737505010350232,9376.696001222239,2426.5631825806076,11803.259183802846,1.4714667932970127,0.8134473492689569,1.450056864090739,1.4498971831746696,1.2686591681389177,0.00024000374963873642,0.0033827796958958165,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54060.96378604124,13946.740816197154,,,,,,,,,,,,,,,,,,3.0,15448.657953194781,1533.6548280614747,0.378943503095255,0.12450016801854769,6.112874298809886,3.2483199589218366
2364.0,-29.622704747069974,4.342244099232604,35.00944686529799,23.960480256378673,4.666713314456591,-26.193709632051824,-39.794314827863104,1.2377181994387836,-5.398950431220101,-5.4444496166266125,39.95382051479413,43034.711487539396,24108.9139793097,24108.9139793097,67143.6254668491,78107.97518190672,78107.97518190672,24108.9139793097,102216.88916121642,102216.88916121642,102216.88916121642,126800.65956459536,91989.75711700639,56916.49342264046,38970.292993739924,24583.770403378945,0.0,63554.063397118865,20896.204842872103,1532.6548280614747,0.0,0.8848079588145962,2.837149185429852,0.0014959135982669303,348553.75180007465,1552543.0656391939,4.454242875370654,1552543.0656391939,4.454242875370654,0.85,0.09592490163090127,4.027634451161993,1.2688324067322538,1.0,0.0,4.0276344511627675,1.2859300383908918,1.2862422356427836,3.132078986351269,19413.701639903502,1979.6466316125795,4632.441516551485,4632.441516551485,5.204364457310414,4.342244099232604,-3.104376445731489,7.446620544964093,3.2214571682270625,3.2214571682270625,0.9204163337791608,0.0,0.0,0.000242766705892536,8.071102333341408e-05,0.0001620556825591219,0.0006527010500816912,0.09592490162840787,0.07222595365977054,0.02369894796863734,0.09592477972382424,0.0722259536616479,0.023698947969253367,0.3789807697174479,0.3789807697174479,0.12435205196398179,0.0,1.92517510776986,5.46989727487545,3.979039320256561e-13,0.045499185406526976,6.190704701206357,3.979039320256561e-13,24583.770403378945,20896.204842872103,0.85,1.056480449523751,0.6771354841410552,42257.704602238395,25750.0,0.0,11730.80390631395,-11730.80390631395,0.21437531916961702,1.0718765958480854,9324.574516079441,2406.2293902345077,11730.80390631395,1.6860116505280762,0.8120277241273374,1.4497743653571478,1.4495654709803494,1.2690695369249585,0.00024139071051103037,0.0033622700478859145,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53988.508508552346,14019.19609368605,,,,,,,,,,,,,,,,,,3.0,15449.778651341556,1532.6548280614747,0.3789807697174479,0.12435205196398179,6.112874298809886,3.2214571682270625
2365.0,-29.568600250946677,4.260765169394414,35.00666528836726,23.951354913320415,4.6453159688716035,-26.14714765678797,-39.75247753607107,1.223863374712842,-5.472321188275316,-5.4723211882757345,39.93790733135448,43095.74455705166,23868.522200846164,23868.522200846164,66964.26675789783,78157.85419234754,78157.85419234754,23868.522200846164,102026.3763931937,102026.3763931937,102026.3763931937,126538.66550081526,92009.13636467354,56947.02672937733,38957.89959477357,24512.289107621564,0.0,63470.18870239513,20835.44574147833,1531.6548280614747,0.0,0.8847221669810166,2.8381102961077427,0.0014959135982669303,348173.84374124405,1551857.7135564466,4.457134679851933,1551857.7135564466,4.457134679851933,0.85,0.09588541181623637,4.027634451161993,1.2689080487424511,1.0,0.0,4.027634451161523,1.2859921487376451,1.2863061183265634,3.131927714423138,19417.791474946087,1980.0636787227124,4632.441516551485,4632.441516551485,5.152471351352221,4.260765169394414,-3.1723358856598276,7.433101055054242,3.1951366136783914,3.1951366136783914,0.9128961753366832,0.0,0.0,0.0002441330956010908,8.10933134723679e-05,0.0001630397821287229,0.0006566646434115898,0.09588541181649901,0.07221568779012869,0.02366972402637033,0.09588536855973354,0.07221568778993089,0.02366972402630549,0.3790230587199038,0.3790230587199038,0.12423022578699575,0.0,1.4375722031761597,5.68743155768135,3.979039320256561e-13,3.979039320256561e-13,6.505568065610646,3.979039320256561e-13,24512.289107621564,20835.44574147833,0.85,1.0550506958768637,0.6789919084552113,42257.704602238395,25750.0,0.0,11658.94937973666,-11658.94937973666,0.21398634981544137,1.0699317490772071,9272.680303449673,2386.269076286986,11658.94937973666,1.9001737853868277,0.8105543553615204,1.4494935062933525,1.4492382536553547,1.2694692617373073,0.000242766705892536,0.0033424070661290744,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53916.653981975054,14091.05062026334,,,,,,,,,,,,,,,,,,3.0,15450.886609454958,1531.6548280614747,0.3790230587199038,0.12423022578699575,6.112874298809886,3.1951366136783914
2366.0,-29.515136477952115,4.181857519601723,35.003515976980154,23.94431586088615,4.626451044758381,-26.10090862079247,-39.71078364467246,1.2122231883491743,-5.497357215846989,-5.497357215847313,39.92164184173371,43154.653875515076,23630.318612402785,23630.318612402785,66784.97248791787,78205.9259732654,78205.9259732654,23630.318612402785,101836.24458566819,101836.24458566819,101836.24458566819,126275.03116661584,92027.99449708458,56976.72240237245,38945.85788301348,24438.786580947646,0.0,63384.64446396113,20772.968593805497,1530.6548280614747,0.0,0.8846522781343797,2.8390283926221214,0.0014959135982669303,347832.8632877188,1551157.4246204188,4.459490716198773,1551157.4246204188,4.459490716198773,0.8499999999999999,0.09584660867071754,4.027634451161993,1.2689797125151387,1.0,0.0,4.027634451159362,1.2860439034717444,1.2863596311600256,3.131801675113251,19421.77133278665,1980.4695112792494,4632.441516551485,4632.441516551485,5.101050607540931,4.181857519601723,-3.2366769735173366,7.4185344931190595,3.169460876675925,3.169460876675925,0.9055602504788357,0.0,0.0,0.00024549025984032906,8.147595793205115e-05,0.00016401430190827792,0.0006605896528490644,0.09584660794823814,0.07220314822186509,0.023643459726373047,0.09584619168122144,0.07220314876612385,0.02364345990459368,0.3790704002665421,0.3790704002665421,0.12412943151207358,0.0,0.9240238712700375,5.923720980523058,3.410605131648481e-13,3.410605131648481e-13,6.822518428877174,3.410605131648481e-13,24438.786580947646,20772.968593805497,0.85,1.0536459272228005,0.6808376735480736,42257.704602238395,25750.0,0.0,11588.599362725052,-11588.599362725052,0.21359773419546868,1.0679886709773436,9221.706459093604,2366.8929036314476,11588.599362725052,2.1139471867655493,0.8090823264979875,1.4492142652352518,1.4489151451276252,1.2698567720471043,0.0002441330956010908,0.0033232585278095152,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53846.303964963445,14161.400637274948,,,,,,,,,,,,,,,,,,2.0,15451.98307936906,1530.6548280614747,0.3790704002665421,0.12412943151207358,6.112874298809886,3.169460876675925
2367.0,-29.462310082748893,4.105457340739055,35.00003153945737,23.938260843884223,4.608844164713385,-26.055118582330774,-39.66942908065391,1.2016526642953547,-5.521146736766866,-5.521146736767238,39.90559220299922,43212.26594366578,23398.033115743376,23398.033115743376,66610.29905940915,78252.88738688991,78252.88738688991,23398.033115743376,101650.9205026333,101650.9205026333,101650.9205026333,126017.53685271468,92046.50451803992,57005.883074816134,38934.0238258042,24366.616350081385,0.0,63300.640175885586,20711.623897569178,1529.6548280614747,0.0,0.8845880039017937,2.8400622044029147,0.0014959135982669303,347509.102735913,1550466.6629953976,4.461657696988914,1550466.6629953976,4.461657696988914,0.85,0.09581141529963771,4.027634451161993,1.2690491234185175,1.0,0.0,4.02763445116273,1.2860906676267334,1.2864081402885328,3.1316877981816966,19425.677724491958,1980.8678523748638,4632.441516551485,4632.441516551485,5.05090739562353,4.105457340739055,-3.298638768981314,7.404096109720369,3.1444250109374536,3.1444250109374536,0.8984071459821296,0.0,0.0,0.0002468380672513954,8.185713632109834e-05,0.00016498093093029705,0.0006644828811996417,0.09581141529126008,0.07219115557318914,0.023620259718070934,0.0958114911409752,0.0721911555795014,0.02362025972013631,0.3791230666832102,0.3791230666832102,0.1240454627588025,0.0,0.3913419468977395,6.173863944172069,3.979039320256561e-13,3.979039320256561e-13,7.13057246827799,3.979039320256561e-13,24366.616350081385,20711.623897569178,0.85,1.0522847616442335,0.6826513258570095,42257.704602238395,25750.0,0.0,11519.988347776836,-11519.988347776836,0.21321439569801734,1.066071978490087,9171.848319388491,2348.1400283883445,11519.988347776836,2.3273349740712845,0.8076302867349143,1.448936609119176,1.448595997809119,1.2702322000379382,0.00024549025984032906,0.00330480743203834,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53777.69295001523,14230.011652223164,,,,,,,,,,,,,,,,,,3.0,15453.068516946352,1529.6548280614747,0.3791230666832102,0.1240454627588025,6.112874298809886,3.1444250109374536
2368.0,-29.410100993192646,4.031497463747002,34.99623970709329,23.932799440249823,4.592039637361451,-26.00980289879526,-39.628466580156214,1.1917415436967367,-5.543934147108985,-5.543934147109361,39.889678987074916,43268.88465623184,23172.024750687095,23172.024750687095,66440.90940691895,78299.00273496257,78299.00273496257,23172.024750687095,101471.02748564967,101471.02748564967,101471.02748564967,125767.02734063941,92064.74681542547,57034.628739661035,38922.353417516046,24295.99985498975,0.0,63218.353272505796,20651.599876741286,1528.6548280614747,0.0,0.8845283795307615,2.8411553883887213,0.0014959135982669303,347199.2022076166,1549782.0024503425,4.463668097726823,1549782.0024503425,4.463668097726823,0.85,0.09577917082682025,4.027634451161993,1.2691170606156814,1.0,0.0,4.027634451161224,1.2861343627769257,1.286453568129171,3.1315814021684516,19429.527615281637,1981.2604319805068,4632.441516551485,4632.441516551485,5.0021192211266134,4.031497463747002,-3.358450355373855,7.389947819120857,3.1200140528465514,3.1200140528465514,0.8914325865275862,0.0,0.0,0.0002481768189934669,8.223632542508148e-05,0.00016594049356838544,0.0006683476487388543,0.09577917149048662,0.07217969198734207,0.02359947950314454,0.09577925404285194,0.07217969148720016,0.02359947933962008,0.3791809909703264,0.3791809909703264,0.12397495442285232,0.0,3.979039320256561e-13,6.433709468848463,3.979039320256561e-13,3.979039320256561e-13,7.431184035851686,3.979039320256561e-13,24295.99985498975,20651.599876741286,0.85,1.0509750091167698,0.6844354909043455,42257.704602238395,25750.0,0.0,11453.160488357233,-11453.160488357233,0.2128379308586287,1.0641896542931437,9123.153353509839,2330.007134847394,11453.160488357233,2.54034331899102,0.8062042835554118,1.4486605015972158,1.4482807868087442,1.2705958357682585,0.0002468380672513954,0.0032870296281385675,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53710.86509059563,14296.839511642767,,,,,,,,,,,,,,,,,,2.0,15454.142967847658,1528.6548280614747,0.3791809909703264,0.12397495442285232,6.112874298809886,3.1200140528465514
2369.0,-29.358493971849363,3.95991367794003,34.99216833632847,23.928058111947053,4.576164529802464,-25.96493727663214,-39.58786226632071,1.1826078345851132,-5.5656804938990945,-5.565680493899498,39.87396321161498,43324.433485792324,22951.96374769913,22951.96374769913,66276.39723349146,78344.2694713353,78344.2694713353,22951.96374769913,101296.23321903443,101296.23321903443,101296.23321903443,125523.21893012138,92082.75552832043,57062.91954277699,38910.92887282604,24226.985711086953,0.0,63137.91458391299,20592.937854423908,1527.6548280614747,0.0,0.8844733905944978,2.842308938320689,0.0014959135982669303,346903.6621625609,1549106.0610154097,4.465522362486592,1549106.0610154097,4.465522362486592,0.85,0.09574947325746422,4.027634451161993,1.2691832828847693,1.0,0.0,4.027634451163428,1.2861744346208972,1.286495360469617,3.1314838351215926,19433.328209934985,1981.6479847792045,4632.441516551485,4632.441516551485,4.954614897067324,3.95991367794003,-3.4161237096353982,7.376037387575428,3.0962119188551807,3.0962119188551807,0.8846319768157659,0.0,0.0,0.00024950670237436015,8.261380066128989e-05,0.00016689290171307026,0.0006721836005939542,0.09574947325779568,0.07216882707016847,0.02358064618762721,0.09574950757160788,0.07216882706991865,0.023580646187545566,0.37924387693781253,0.37924387693781253,0.12391521442075884,0.0,3.979039320256561e-13,6.699748039134647,3.979039320256561e-13,3.979039320256561e-13,7.723969744729914,3.979039320256561e-13,24226.985711086953,20592.937854423908,0.85,1.0497083673140215,0.6861872738639838,42257.704602238395,25750.0,0.0,11388.09054913744,-11388.09054913744,0.21246876941200715,1.062343847060036,9075.613019439981,2312.477529697459,11388.09054913744,2.7529793338107287,0.8048059447424515,1.448385905998302,1.4479693875880484,1.2709479861190272,0.0002481768189934669,0.00326990083070646,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53645.79515137583,14361.90945086256,,,,,,,,,,,,,,,,,,3.0,15455.20681293901,1527.6548280614747,0.37924387693781253,0.12391521442075884,6.112874298809886,3.0962119188551807
2370.0,-29.307476342624735,3.8906435872403646,34.98784353876511,23.92400235347452,4.561204638101711,-25.92051011964887,-39.54761055121196,1.1742384151260181,-5.586406895116397,-5.586406895116805,39.85844815459145,43378.94252683008,22737.67541713616,22737.67541713616,66116.61794396624,78388.60544341264,78388.60544341264,22737.67541713616,101126.28086054881,101126.28086054881,101126.28086054881,125285.88698295294,92100.44413250736,57090.7812159256,38899.62546286862,24159.606122404126,0.0,63059.23158527275,20535.665204043507,1526.6548280614747,0.0,0.8844229228290219,2.843514800418625,0.0014959135982669303,346622.16740563477,1548438.9711604079,4.467224305790998,1548438.9711604079,4.467224305790998,0.85,0.09572185934765179,4.027634451161993,1.2692478605592625,1.0,0.0,4.027634451163221,1.2862109437122575,1.2865335780294507,3.131394947968215,19437.061248208738,1982.028648744346,4632.441516551485,4632.441516551485,4.908356713386573,3.8906435872403646,-3.4717151223509384,7.3623587095913035,3.073003305909656,3.073003305909656,0.8780009445456161,0.0,0.0,0.00025082784668483847,8.298957820684211e-05,0.00016783826847799636,0.0006759911923453541,0.09572185934548219,0.07215850228590985,0.023563357059572337,0.09572196350620862,0.07215850228754536,0.023563357060106423,0.379311281191378,0.379311281191378,0.12386408908575072,0.0,3.979039320256561e-13,6.9691677277602935,3.979039320256561e-13,3.979039320256561e-13,8.008803700620376,3.979039320256561e-13,24159.606122404126,20535.665204043507,0.85,1.0484843579890297,0.6879078833710538,42257.704602238395,25750.0,0.0,11324.735466823726,-11324.735466823726,0.21210695009762937,1.060534750488147,9029.204072759469,2295.5313940642573,11324.735466823726,2.9652503409097464,0.803435417036475,1.4481127862114627,1.447661704686184,1.2712889446944284,0.00024950670237436015,0.0032533980582128553,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53582.44006906212,14425.264533176274,,,,,,,,,,,,,,,,,,3.0,15456.260336900146,1526.6548280614747,0.379311281191378,0.12386408908575072,6.112874298809886,3.073003305909656
2371.0,-29.257034978064592,3.8236256579255126,34.98328966663687,23.920568567141913,4.5470616841276605,-25.87651998909648,-39.507707313727565,1.1665466951598351,-5.606182305461118,-5.6061823054614415,39.84313517939962,43432.45004933292,22529.104027044355,22529.104027044355,65961.55407637727,78432.15102356579,78432.15102356579,22529.104027044355,100961.25505061014,100961.25505061014,100961.25505061014,125055.18517052004,92117.9056920312,57118.20471779935,38888.556638035385,24093.9301199099,0.0,62982.486757945284,20479.840601923413,1525.6548280614747,0.0,0.8843766199654995,2.844754683419694,0.0014959135982669303,346353.7557289485,1547780.7830032236,4.468785908631794,1547780.7830032236,4.468785908631794,0.85,0.09569598117121969,4.027634451161993,1.269310848587193,1.0,0.0,4.027634451163395,1.2862442951261488,1.2865686261614617,3.131313753089946,19440.746370524394,1982.404426641554,4632.441516551485,4632.441516551485,4.8633326392894505,3.8236256579255126,-3.5253170288760765,7.348942686801589,3.050373351345157,3.050373351345157,0.8715352432414735,0.0,0.0,0.00025214040008894595,8.336366139983178e-05,0.00016877673868911417,0.0006797710072990415,0.09569598117152271,0.07214867831950174,0.023547302852020977,0.09569596389592966,0.07214867831927327,0.023547302851946415,0.3793826825540331,0.3793826825540331,0.12381985548441089,0.0,3.410605131648481e-13,7.239933412591597,3.410605131648481e-13,3.410605131648481e-13,8.286679559207016,3.410605131648481e-13,24093.9301199099,20479.840601923413,0.85,1.047299931644191,0.689595668336387,42257.704602238395,25750.0,0.0,11263.047490737888,-11263.047490737888,0.21175238200702556,1.058761910035128,8983.89904710457,2279.148443633318,11263.047490737888,3.177163628694349,0.8020923560872181,1.4478411069576906,1.4473576581101855,1.271618997219427,0.00025082784668483847,0.00323749932422936,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53520.75209297628,14486.952509262112,,,,,,,,,,,,,,,,,,3.0,15457.303773606553,1525.6548280614747,0.3793826825540331,0.12381985548441089,6.112874298809886,3.050373351345157
2372.0,-29.207156372342585,3.758800644704258,34.97853013564902,23.917786857951455,4.533776088274891,-25.832950671161107,-39.46815010914577,1.1595703870938865,-5.625002256200901,-5.6250022562013084,39.828045604259145,43485.002747886625,22326.02409259807,22326.02409259807,65811.0268404847,78474.8646874541,78474.8646874541,22326.02409259807,100800.88878005216,100800.88878005216,100800.88878005216,124830.84150800225,92135.10965518751,57145.24771562198,38877.624377295026,24029.952727950087,0.0,62907.57710524512,20425.459818757572,1524.6548280614747,0.0,0.88433443248491,2.8460274191268633,0.0014959135982669303,346098.46410855686,1547132.4039963242,4.4702088117647705,1547132.4039963242,4.4702088117647705,0.8499999999999999,0.09567154165788344,4.027634451161993,1.2693723112577575,1.0,0.0,4.0276344511623865,1.2862743111691752,1.2866003273266013,3.131240681858152,19444.377129189357,1982.7746609891612,4632.441516551485,4632.441516551485,4.819493999617327,3.758800644704258,-3.576963790101947,7.3357644348062045,3.028307348647244,3.028307348647244,0.8652306710420696,0.0,0.0,0.00025344452792303815,8.373603847269229e-05,0.00016970848945034586,0.0006835237587648746,0.09567154165821003,0.0721393042650984,0.023532237393111628,0.09567146139547739,0.07213930426485214,0.023532237393031293,0.3794575428741888,0.3794575428741888,0.12378113527000568,0.0,3.979039320256561e-13,7.510401108872486,3.979039320256561e-13,3.979039320256561e-13,8.557672005518953,3.979039320256561e-13,24029.952727950087,20425.459818757572,0.85,1.0461542133530604,0.6912522266615945,42257.704602238395,25750.0,0.0,11202.977493952492,-11202.977493952492,0.211404929175109,1.0570246458755452,8939.668874631141,2263.3086193213508,11202.977493952492,3.388726369492175,0.800776246875413,1.4475708338843596,1.4470571653561486,1.2719384260376108,0.00025214040008894595,0.003222183381999798,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53460.68209619089,14547.022506047508,,,,,,,,,,,,,,,,,,3.0,15458.337366398486,1524.6548280614747,0.3794575428741888,0.12378113527000568,6.112874298809886,3.028307348647244
2373.0,-29.15782277927821,3.6961107778752544,34.973586829358965,23.915620799548947,4.521311384901201,-25.78978932222759,-39.42891424577681,1.1532779285425714,-5.64289981852761,-5.642899818527959,39.813181333560216,43536.57348019529,22128.30676162908,22128.30676162908,65664.88024182437,78516.74631296041,78516.74631296041,22128.30676162908,100645.0530745895,100645.0530745895,100645.0530745895,124612.72698357645,92152.03606183695,57171.8632318734,38866.85869995949,23967.673908986948,0.0,62834.532608946436,20372.522822638904,1523.6548280614747,0.0,0.8842961868266958,2.8473254392091185,0.0014959135982669303,345855.8217391159,1546493.9067679357,4.471498843048184,1546493.9067679357,4.471498843048184,0.85,0.09564826939131854,4.027634451161993,1.2694322590110825,1.0,0.0,4.027634451161078,1.2863011387706234,1.286628828843572,3.131175375473419,19447.94931177605,1983.138922239098,4632.441516551485,4632.441516551485,4.776812979195902,3.6961107778752544,-3.6267175702796886,7.3228283481549425,3.0067911790887076,3.0067911790887076,0.859083194025345,0.0,0.0,0.0002547405145488541,8.410690881912809e-05,0.00017063360572972598,0.0006872497889630368,0.09564827219952819,0.07213031140289294,0.02351796079663525,0.09564818039289118,0.07213030928516541,0.023517960106153125,0.37953533279282947,0.37953533279282947,0.1237468257651482,0.0,3.410605131648481e-13,7.779349811288512,3.410605131648481e-13,3.410605131648481e-13,8.822187202514385,3.410605131648481e-13,23967.673908986948,20372.522822638904,0.85,1.045044460670898,0.692876538943118,42257.704602238395,25750.0,0.0,11144.477257848699,-11144.477257848699,0.21106444249930126,1.0553222124965065,8896.484614310684,2247.9926435380144,11144.477257848699,3.5999455924244446,0.7994865246185655,1.4473019335768706,1.4467601418451317,1.272247503277944,0.00025344452792303815,0.0032074300167561002,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53402.18186008709,14605.522742151301,,,,,,,,,,,,,,,,,,2.0,15459.361366633848,1523.6548280614747,0.37953533279282947,0.1237468257651482,6.112874298809886,3.0067911790887076
2374.0,-29.136652023649635,3.6810973553423563,34.9686384204692,23.9204837003723,4.520066560440149,-25.77085759548983,-39.412701305095084,1.1542721322802427,-5.647376756834888,-5.647376756835257,39.803146661098445,43561.31688290683,22013.86000134814,22013.86000134814,65575.17688425496,78541.55417632326,78541.55417632326,22013.86000134814,100555.4141776714,100555.4141776714,100555.4141776714,124483.5551585176,92167.7934185646,57187.55612514781,38866.93032601866,23928.14098084621,0.0,62795.07130686486,20338.919833719276,1522.6548280614747,0.0,0.8843098720556377,2.8485546343737562,0.0014959135982669303,345795.1474986555,1546062.9783681887,4.471037229850659,1546062.9783681887,4.471037229850659,0.85,0.0956281693568703,4.027634451161993,1.2694809968164193,1.0,0.0,4.027634451163327,1.2862953230099878,1.2866237294200877,3.1311895325384147,19451.27477573782,1983.4780251908471,4632.441516551485,4632.441516551485,4.752107484291751,3.6810973553423563,-3.6550460890353165,7.336143444377672,2.9858110703364655,2.9858110703364655,0.8530888772389902,0.0,0.0,0.000255298536767378,8.42606017243109e-05,0.00017103793504306709,0.0006888782796350641,0.09562816935574615,0.07212330913744161,0.023504860218304544,0.09562814918442819,0.07212330913828943,0.023504860218580857,0.37961555454976115,0.37961555454976115,0.12371604482792888,0.0,3.410605131648481e-13,8.021534812070001,3.410605131648481e-13,3.410605131648481e-13,8.983571519139502,3.410605131648481e-13,23928.14098084621,20338.919833719276,0.85,1.0442726717166124,0.6937059864146478,42257.704602238395,25750.0,0.0,5537.750702599654,-5537.750702599654,0.10525137530798742,0.5262568765399372,4422.367957641627,1115.382744958027,5537.750702599654,3.7053137536285314,0.7973589038483898,1.4471676532114994,1.446466477939114,1.2725464946896219,0.0002547405145488541,0.0031932198255087535,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47795.45530483805,20212.249297400347,,,,,,,,,,,,,,,,,,3.0,15460.376111069161,1522.6548280614747,0.37961555454976115,0.12371604482792888,6.112874298809886,2.9858110703364655
2375.0,-29.143121763943718,3.712154246934663,34.96392890713027,23.934189753513806,4.534556543314074,-25.775232247033518,-39.41715038437394,1.1666670264039825,-5.63246314329848,-5.632463143298813,39.80019820723083,43551.6525209975,22023.173008923186,22023.173008923186,65574.8255299207,78538.35574206038,78538.35574206038,22023.173008923186,100561.52875098356,100561.52875098356,100561.52875098356,124482.73891836475,92173.07253384421,57186.36931278167,38874.11469006949,23921.210167381185,0.0,62795.32485745067,20333.028642274006,1521.6548280614747,0.0,0.8843981701213636,2.8496587489239467,0.0014959135982669303,345997.29848679237,1545936.3773881097,4.468059098002241,1545936.3773881097,4.468059098002241,0.85,0.09561199896606329,4.027634451161993,1.269484570086934,1.0,0.0,4.0276344511641975,1.2862375550198806,1.2865657271735107,3.1313301617131994,19452.388890745544,1983.591633304497,4632.441516551485,4632.441516551485,4.754117872883118,3.712154246934663,-3.6436041096230944,7.355758356557757,2.9791088725021666,2.9791088725021666,0.8511739635720476,0.0,0.0,0.00025512788695960663,8.42184002137326e-05,0.00017090948674587403,0.0006883609368480963,0.09561199896638159,0.07211888701442248,0.023493111951959113,0.09561193311317169,0.07211888701418238,0.0234931119518809,0.37969627741189477,0.37969627741189477,0.12368808674482008,0.0,3.410605131648481e-13,8.206794484358056,3.410605131648481e-13,3.410605131648481e-13,8.97913798439771,3.410605131648481e-13,23921.210167381185,20333.028642274006,0.85,1.044262859994429,0.6935492828464935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446340491344361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.82830444761,1521.6548280614747,0.37969627741189477,0.12368808674482008,6.112874298809886,2.9791088725021666
2376.0,-29.149502134212504,3.742773505665452,34.95952797515706,23.95009867558258,4.554075009693486,-25.779023584418447,-39.41954142702741,1.1835964598993909,-5.611048693138514,-5.611048693138857,39.799755082750906,43533.82256641092,22075.688952305325,22075.688952305325,65609.51151871624,78523.71808365748,78523.71808365748,22075.688952305325,100599.40703596281,100599.40703596281,100599.40703596281,124524.56938346874,92168.9121869659,57179.016669719225,38877.66168582964,23925.162347505924,0.0,62802.824033335564,20336.387995380035,1520.6548280614747,0.0,0.8845109207583769,2.850729285508446,0.0014959135982669303,346287.72927175957,1545917.3511462824,4.4642568028539005,1545917.3511462824,4.4642568028539005,0.85,0.0955972405102063,4.027634451161993,1.2694534304877743,1.0,0.0,4.027634451161536,1.2861585275268748,1.2864864631875494,3.13152256503453,19451.510882850474,1983.5021014159245,4632.441516551485,4632.441516551485,4.765454431195727,3.742773505665452,-3.6128204467720972,7.355593952437549,2.9862795303914167,2.9862795303914167,0.8532227229689762,0.0,0.0,0.0002549596973296634,8.419572817450434e-05,0.00017076396915515906,0.0006877748451864826,0.09559724051056509,0.07211506740887563,0.02348217310168946,0.09559718003238167,0.07211506740860497,0.023482173101601327,0.3797741091449285,0.3797741091449285,0.12366238694499972,0.0,3.410605131648481e-13,8.338607695726978,3.410605131648481e-13,3.410605131648481e-13,8.909625598378682,3.410605131648481e-13,23925.162347505924,20336.387995380035,0.85,1.044690466210419,0.6931825636264906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446378990379166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.727472249597,1520.6548280614747,0.3797741091449285,0.12366238694499972,6.112874298809886,2.9862795303914167
