time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2377.0,-29.155812977107225,3.7728427413268384,34.95547356226897,23.96086414754393,4.5676243954701405,-25.783349263778657,-39.42279549138618,1.195160682141388,-5.596045748286031,-5.5960457482863735,39.801033616869624,43519.8838286958,22141.691720633633,22141.691720633633,65661.57554932943,78512.42347544692,78512.42347544692,22141.691720633633,100654.11519608056,100654.11519608056,100654.11519608056,124594.1296808774,92165.65020203589,57173.11055528384,38880.59960750228,23940.01448479684,0.0,62820.61409229912,20349.012312077313,1520.3481649603318,0.0,0.8845840160434673,2.8509918717117286,0.0014959135982669303,346491.318839452,1545972.2474874791,4.461792153020177,1545972.2474874791,4.461792153020177,0.85,0.09559460107643611,4.027634451161993,1.2694307380495595,1.0,0.0,4.027634451162255,1.2861046569118775,1.2864323650027512,3.1316537340226445,19450.822467051046,1983.4319025407297,4632.441516551485,4632.441516551485,4.779702375415311,3.7728427413268384,-3.587267957237494,7.360110698564332,2.9933699305200956,2.9933699305200956,0.8552485515771702,0.0,0.0,0.0002547934409389008,8.416488196418952e-05,0.00017062855897471128,0.000687229462478673,0.09559460107512904,0.07211987506916794,0.0234747260059611,0.09559460448747684,0.07211987507015404,0.02347472600628207,0.37984650906250145,0.37984650906250145,0.12363849377181009,0.0,3.410605131648481e-13,8.42746675830523,3.410605131648481e-13,3.410605131648481e-13,8.81341831537992,3.410605131648481e-13,23940.01448479684,20349.012312077313,0.85,1.0452233951877044,0.6927643808886405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446416959515155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.62821477308,1520.3481649603318,0.37984650906250145,0.12363849377181009,6.112874298809886,2.9933699305200956
2378.0,-29.16207559818734,3.802239490815986,34.95180516869263,23.965841356571786,4.574499034108954,-25.78829908097138,-39.42703160047529,1.2007225168007816,-5.58812572522919,-5.588125725229608,39.804154818303346,43510.238667550395,22222.390061301623,22222.390061301623,65732.62872885203,78504.71789579595,78504.71789579595,22222.390061301623,100727.10795709759,100727.10795709759,100727.10795709759,124693.8621758019,92163.25526690275,57168.7760382839,38882.75469846539,23966.754218704315,0.0,62849.5089171697,20371.741085898666,1520.7940569237248,0.0,0.8846135969301129,2.850359381604024,0.0014959135982669303,346598.8312423643,1546106.2685116983,4.460794812751578,1546106.2685116983,4.460794812751578,0.85,0.0956048956850358,4.027634451161993,1.2694173406204214,1.0,0.0,4.0276344511616164,1.2860789248955493,1.286406414360623,3.13171639251386,19450.317035168424,1983.3803628322032,4632.441516551485,4632.441516551485,4.797122636497864,3.802239490815986,-3.567522210105975,7.369761700921961,3.0003454391207227,3.0003454391207227,0.8572415540344922,0.0,0.0,0.0002546285536481313,8.412474231943464e-05,0.00017050381132869668,0.0006867270245618833,0.09560489495399657,0.07213391233293355,0.023470982621063025,0.09560462389412794,0.07213391288450295,0.023470982800532846,0.3799120455181534,0.3799120455181534,0.12361604589992504,0.0,3.979039320256561e-13,8.476544011962346,3.979039320256561e-13,3.979039320256561e-13,8.688897722141803,3.979039320256561e-13,23966.754218704315,20371.741085898666,0.85,1.0458733864648335,0.6922924206916745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464545167638503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.530137482616,1520.7940569237248,0.3799120455181534,0.12361604589992504,6.112874298809886,3.0003454391207227
2379.0,-29.168283349668716,3.8310250908311927,34.948481429504184,23.972740221675508,4.583573579046519,-25.792979428988705,-39.43088399302212,1.2082696583664743,-5.577962038816906,-5.5779620388172475,39.8068470591032,43499.23803543724,22295.727998175153,22295.727998175153,65794.96603361239,78495.88600239612,78495.88600239612,22295.727998175153,100791.61400057127,100791.61400057127,100791.61400057127,124780.70659470382,92160.60284661285,57163.95487965385,38885.16440773222,23989.09259413255,0.0,62874.25700186477,20390.72870501267,1520.9744866990793,0.0,0.8846563705219502,2.85004626324743,0.0014959135982669303,346736.8392102326,1546221.8774831323,4.45935275007116,1546221.8774831323,4.45935275007116,0.85,0.09561002079060446,4.027634451161993,1.2694009188516069,1.0,0.0,4.027634451162498,1.2860438846187396,1.2863711550804926,3.131801721024493,19449.757263105254,1983.3232819673644,4632.441516551485,4632.441516551485,4.8129540153963335,3.8310250908311927,-3.546282239186873,7.377307330018066,3.007168196452161,3.007168196452161,0.859190913272046,0.0,0.0,0.0002544652080055187,8.408825397966488e-05,0.00017037695402585378,0.0006862160897185717,0.09561002079091124,0.0721435190222749,0.023466501768636357,0.09561008576980891,0.07214351902204341,0.023466501768561056,0.3799697370139023,0.3799697370139023,0.12359475426908369,0.0,3.410605131648481e-13,8.493711978441866,3.410605131648481e-13,3.410605131648481e-13,8.582864199298058,3.410605131648481e-13,23989.09259413255,20390.72870501267,0.85,1.0464531776758967,0.6918449634187663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446491788867654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.432815874408,1520.9744866990793,0.3799697370139023,0.12359475426908369,6.112874298809886,3.007168196452161
2380.0,-29.174439753314413,3.859194053265874,34.94548939377636,23.978688928205543,4.591538397144245,-25.79772456792383,-39.43486613044513,1.2148232117536224,-5.568919400147934,-5.568919400148271,39.809852080735205,43489.0012222516,22369.724507838237,22369.724507838237,65858.72573008983,78487.70041477305,78487.70041477305,22369.724507838237,100857.42492261129,100857.42492261129,100857.42492261129,124870.26381703648,92158.12658464196,57159.427392120386,38887.443547246185,24012.838894425193,0.0,62900.28244167138,20410.913060261413,1521.2449292919257,0.0,0.8846921738904999,2.849601043920851,0.0014959135982669303,346859.6612622193,1546350.9254626469,4.458145752191215,1546350.9254626469,4.458145752191215,0.85,0.09561605089055926,4.027634451161993,1.2693860702449458,1.0,0.0,4.027634451163056,1.2860135004486215,1.2863405549628697,3.1318757149570873,19449.234667844743,1983.2699920813677,4632.441516551485,4632.441516551485,4.828927559670707,3.859194053265874,-3.5261738646000964,7.38536791786597,3.0138555849414415,3.0138555849414415,0.8611015956975547,0.0,0.0,0.000254303308811943,8.405055212387254e-05,0.0001702527566880705,0.0006857158682421731,0.09561605088993455,0.07215329428048792,0.023462756609446633,0.09561601728435996,0.07215329428095933,0.023462756609599924,0.3800192494298092,0.3800192494298092,0.12357438763107727,0.0,3.410605131648481e-13,8.487455063151288,3.410605131648481e-13,3.410605131648481e-13,8.480633455828183,3.410605131648481e-13,24012.838894425193,20410.913060261413,0.85,1.0470338633401508,0.6913959609415073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465287362172472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.336384733126,1521.2449292919257,0.3800192494298092,0.12357438763107727,6.112874298809886,3.0138555849414415
2381.0,-29.180546212840845,3.8867669469587316,34.942807943992094,23.98487707776951,4.599778088459307,-25.802397299138022,-39.4387616199441,1.2216291746745773,-5.559663660601871,-5.559663660602239,39.812906427806446,43478.62228461807,22441.252756857317,22441.252756857317,65919.87504147539,78479.3716509374,78479.3716509374,22441.252756857317,100920.62440779472,100920.62440779472,100920.62440779472,124956.42820553674,92155.59812147588,57154.84875482515,38889.72151850081,24035.803797742017,0.0,62925.52531624283,20430.433228080714,1521.4727527707555,0.0,0.8847288884389922,2.8492047788254546,0.0014959135982669303,346985.4131431957,1546482.1000215972,4.456908104616454,1546482.1000215972,4.456908104616454,0.85,0.09562064863135356,4.027634451161993,1.2693708749162034,1.0,0.0,4.027634451160944,1.2859819317753318,1.28630877186052,3.1319525971890894,19448.70105593998,1983.215578810295,4632.441516551485,4632.441516551485,4.844368283263981,3.8867669469587316,-3.5061506410921015,7.3929175880508335,3.020404930427289,3.020404930427289,0.8629728372649398,0.0,0.0,0.000254142816759859,8.401368574711402e-05,0.00017012913101274502,0.0006852179492131841,0.0956206475048977,0.07216151130275274,0.023459136202144962,0.09562100660229118,0.0721615121528494,0.023459136478504165,0.38006080891765937,0.38006080891765937,0.1235547609873388,0.0,3.410605131648481e-13,8.463634091704364,3.410605131648481e-13,3.410605131648481e-13,8.386995274029744,3.410605131648481e-13,24035.803797742017,20430.433228080714,0.85,1.0475856134721793,0.6909536641308742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465653797275841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.2407753351,1521.4727527707555,0.38006080891765937,0.1235547609873388,6.112874298809886,3.020404930427289
2382.0,-29.186600498431744,3.913750724957302,34.940419265043126,23.990607365872734,4.607484347009009,-25.807076347333417,-39.442691405396886,1.227960195910646,-5.550868227150318,-5.550868227150697,39.81606512194418,43468.61399360374,22511.94664017158,22511.94664017158,65980.56063377533,78471.34894355123,78471.34894355123,22511.94664017158,100983.29558372281,100983.29558372281,100983.29558372281,125042.24338843737,92153.13895091697,57150.40400096949,38891.92772216387,24058.947804714568,0.0,62950.87552687844,20450.10563400738,1521.7134022207933,0.0,0.8847628256178978,2.8487596614532706,0.0014959135982669303,347104.94430579303,1546617.7648039695,4.455764143311735,1546617.7648039695,4.455764143311735,0.85,0.09562479931144179,4.027634451161993,1.2693564323754982,1.0,0.0,4.027634451161254,1.2859525875932072,1.2862792157063845,3.1320240652885394,19448.182067685106,1983.162656736511,4632.441516551485,4632.441516551485,4.859628893260175,3.913750724957302,-3.486734427816898,7.4004851527742,3.0268214101134108,3.0268214101134108,0.8648061171752602,0.0,0.0,0.0002539837880640579,8.397650994294808e-05,0.00017000727812110982,0.0006847271703088604,0.09562479931181249,0.07216896170218189,0.0234558376096306,0.09562485800978761,0.07216896170190211,0.02345583760953968,0.3800949363390472,0.3800949363390472,0.12353572633901468,0.0,3.979039320256561e-13,8.427386141809848,3.979039320256561e-13,3.979039320256561e-13,8.300129930086712,3.979039320256561e-13,24058.947804714568,20450.10563400738,0.85,1.0481277675892418,0.6905164325322806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466017277103127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.145961270811,1521.7134022207933,0.3800949363390472,0.12353572633901468,6.112874298809886,3.0268214101134108
2383.0,-29.192605085778933,3.9401611231077514,34.938305806806184,23.9964009373449,4.6152500891824575,-25.811704737655717,-39.44657170269636,1.2343497410592368,-5.542073020291355,-5.542073020291734,39.81929880240638,43458.617011628136,22580.752221946077,22580.752221946077,66039.36923357421,78463.34190005448,78463.34190005448,22580.752221946077,101044.09412200056,101044.09412200056,101044.09412200056,125125.76387427555,92150.69936165628,57145.97447323004,38894.13876491805,24081.669752274993,0.0,62975.80851719304,20469.419289433743,1521.9344268621169,0.0,0.8847964763211412,2.848335197122191,0.0014959135982669303,347224.5047175391,1546756.6595404728,4.4546298965815545,1546756.6595404728,4.4546298965815545,0.85,0.09562802120177594,4.027634451161993,1.2693419431289663,1.0,0.0,4.027634451160174,1.2859229676035118,1.2862493854791976,3.1320962084284294,19447.667211906428,1983.1101560580248,4632.441516551485,4632.441516551485,4.874481877702323,3.9401611231077514,-3.4675619246518004,7.407723047759552,3.0331061280545772,3.0331061280545772,0.8666017508727364,0.0,0.0,0.0002538261553326677,8.393981721662404e-05,0.00016988633811604366,0.0006842400681779323,0.09562802119975071,0.07217532977780554,0.023452691421945168,0.09562813405261618,0.07217532977933408,0.023452691422441854,0.38012234832325825,0.38012234832325825,0.12351716528702206,0.0,3.979039320256561e-13,8.382361346451717,3.979039320256561e-13,3.979039320256561e-13,8.220011229800491,3.979039320256561e-13,24081.669752274993,20469.419289433743,0.85,1.0486466277847752,0.6900843043525751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446637766849305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.051988875712,1521.9344268621169,0.38012234832325825,0.12351716528702206,6.112874298809886,3.0331061280545772
2384.0,-29.19856090203364,3.966007966182762,34.93645183627558,24.001969943661265,4.622735701817898,-25.816317248947133,-39.4504604517482,1.2404920487314979,-5.533560760169507,-5.533560760169912,39.822625574820805,43448.86828188722,22648.37883099874,22648.37883099874,66097.24711288596,78455.55990512423,78455.55990512423,22648.37883099874,101103.93873612297,101103.93873612297,101103.93873612297,125208.304618767,92148.35169105252,57141.66006781596,38896.3240258184,24104.365882644026,0.0,63000.68990846243,20488.711000247422,1522.159556568873,0.0,0.8848283116595341,2.847891462746113,0.0014959135982669303,347340.2495943561,1546899.5626503536,4.453556892576981,1546899.5626503536,4.453556892576981,0.85,0.09563081303986126,4.027634451161993,1.2693279423704373,1.0,0.0,4.02763445116149,1.285894504807883,1.2862207145099196,3.1321655362107137,19447.171754824267,1983.0596334960733,4632.441516551485,4632.441516551485,4.889080358613746,3.966007966182762,-3.448849335156537,7.414857301339299,3.0392628493715583,3.0392628493715583,0.8683608141061595,0.0,0.0,0.00025366989196174344,8.39030594370449e-05,0.00016976683252469855,0.0006837587433411242,0.0956308130401636,0.0721810430325943,0.023449770007569305,0.0956308205529433,0.0721810430323661,0.02344977000749516,0.38014383133047,0.38014383133047,0.12349898311209463,0.0,3.979039320256561e-13,8.331532875891241,3.979039320256561e-13,3.979039320256561e-13,8.145407008487382,3.979039320256561e-13,24104.365882644026,20488.711000247422,0.85,1.049151163406666,0.6896570235185796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466735118385765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.958810292575,1522.159556568873,0.38014383133047,0.12349898311209463,6.112874298809886,3.0392628493715583
2385.0,-29.204468395441296,3.991303848862123,34.93484160364704,24.007434490509354,4.630111990219664,-25.820897190410463,-39.454317454341776,1.2465407851888886,-5.525176724934909,-5.525176724935284,39.82601337831796,43439.19869266105,22714.49407847669,22714.49407847669,66153.69277113774,78447.79784525302,78447.79784525302,22714.49407847669,101162.29192372972,101162.29192372972,101162.29192372972,125289.0396779055,92145.96021167292,57137.361059081064,38898.44350287984,24126.74775417579,0.0,63025.19125705563,20507.735591049423,1522.3751445635835,0.0,0.8848592508875057,2.8474545869185337,0.0014959135982669303,347454.2805536911,1547045.0976352126,4.452514141342266,1547045.0976352126,4.452514141342266,0.85,0.09563303571314558,4.027634451161993,1.269314057552256,1.0,0.0,4.027634451161733,1.2858664789752403,1.2861924823662425,3.1322338026664944,19446.667052250756,1983.0081681563793,4632.441516551485,4632.441516551485,4.903352583582314,3.991303848862123,-3.430472093227091,7.421775942089214,3.0452935822376994,3.0452935822376994,0.8700838806393427,0.0,0.0,0.00025351498397737174,8.386661643267529e-05,0.00016964836754469645,0.0006832816097064115,0.09563303571257109,0.07218604477989675,0.023446990932674334,0.09563303669647528,0.0721860447803304,0.02344699093281518,0.38016018904992294,0.38016018904992294,0.12348110403881936,0.0,3.979039320256561e-13,8.276916029059578,3.979039320256561e-13,3.979039320256561e-13,8.075380304700559,3.979039320256561e-13,24126.74775417579,20507.735591049423,0.85,1.0496389055183053,0.6892354918129353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467089681562364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.866408604079,1522.3751445635835,0.38016018904992294,0.12348110403881936,6.112874298809886,3.0452935822376994
2386.0,-29.210328358655648,4.016060063424734,34.933460722479985,24.01279070125895,4.6373372585925114,-25.825449452428604,-39.458162303175754,1.2524583523653428,-5.516971103695823,-5.51697110369622,39.82947030668283,43429.686292721344,22779.25425248666,22779.25425248666,66208.940545208,78440.20879749041,78440.20879749041,22779.25425248666,101219.46304997707,101219.46304997707,101219.46304997707,125368.39361492726,92143.66141070137,57133.138905931715,38900.580560855175,24148.930564950188,0.0,63049.511125805366,20526.59098020766,1522.5879987641476,0.0,0.8848890054539091,2.8470171173255716,0.0014959135982669303,347565.9133713845,1547193.612789324,4.451511363072309,1547193.612789324,4.451511363072309,0.8500000000000001,0.09563490451477215,4.027634451161993,1.2693004518700763,1.0,0.0,4.027634451163279,1.2858390662784707,1.2861648652358604,3.132300578500031,19446.181908713148,1982.9586972832872,4632.441516551485,4632.441516551485,4.917332290347867,4.016060063424734,-3.412465045792468,7.428525109217203,3.0512011867896116,3.0512011867896116,0.8717717676541747,0.0,0.0,0.0002533614084283406,8.383030282564279e-05,0.0001695311056026978,0.0006828093214690077,0.0956349045141664,0.07219054168185556,0.023444362832310835,0.09563492891493552,0.07219054168231281,0.02344436283245933,0.38017218282536147,0.38017218282536147,0.1234634674468658,0.0,3.979039320256561e-13,8.220133546126362,3.979039320256561e-13,3.979039320256561e-13,8.009572425350655,3.979039320256561e-13,24148.930564950188,20526.59098020766,0.85,1.0501102921020036,0.6888187634962664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467441384305182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.774776456079,1522.5879987641476,0.38017218282536147,0.1234634674468658,6.112874298809886,3.0512011867896116
2387.0,-29.21614126856001,4.040287575337645,34.93229506368449,24.01799523448574,4.6443864226120954,-25.829976970847547,-39.46199171533806,1.2582221248996186,-5.508945841715274,-5.50894584171562,39.83297499420433,43420.31508939406,22842.698570450666,22842.698570450666,66263.01365984473,78432.71885109133,78432.71885109133,22842.698570450666,101275.41742154199,101275.41742154199,101275.41742154199,125446.26589668103,92141.37142218744,57128.96766049019,38902.67084633028,24170.848475139042,0.0,63073.51932146932,20545.221203868186,1522.7964177787485,0.0,0.8849176445016836,2.8465811756204875,0.0014959135982669303,347675.1197416446,1547344.1907535852,4.450546222299162,1547344.1907535852,4.450546222299162,0.85,0.0956364731508705,4.027634451161993,1.2692870846623556,1.0,0.0,4.027634451161946,1.2858123726859116,1.286137969094757,3.132365605371129,19445.69862497416,1982.909416056876,4632.441516551485,4632.441516551485,4.931027944731701,4.040287575337645,-3.3948257385730636,7.435113313910708,3.0569881512641026,3.0569881512641026,0.8734251860754579,0.0,0.0,0.0002532091506977993,8.379414946046457e-05,0.00016941500123733474,0.0006823416955271411,0.09563647315032006,0.07219461406621594,0.023441859084104125,0.0956364691655733,0.07219461406663145,0.023441859084239042,0.3801805176524337,0.3801805176524337,0.12344602483996962,0.0,3.410605131648481e-13,8.162277700739764,3.410605131648481e-13,3.410605131648481e-13,7.947052361227236,3.410605131648481e-13,24170.848475139042,20545.221203868186,0.85,1.0505678828878944,0.6884079968344878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467790273410484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.683899579837,1522.7964177787485,0.3801805176524337,0.12344602483996962,6.112874298809886,3.0569881512641026
2388.0,-29.221908146077276,4.063997739511575,34.93133134322209,24.02309247935193,4.6513112681832816,-25.834475485964266,-39.46580122048033,1.2638786080703448,-5.501066670123691,-5.501066670124095,39.83652371020735,43411.06237910713,22904.78029912844,22904.78029912844,66315.84267823557,78425.2980417965,78425.2980417965,22904.78029912844,101330.07834092494,101330.07834092494,101330.07834092494,125522.53134357149,92139.08165950053,57124.84599681139,38904.70629187682,24192.453002646547,0.0,63097.15929452337,20563.585052249564,1522.9993591001125,0.0,0.884945359605393,2.846153778807199,0.0014959135982669303,347782.36434793967,1547496.671676042,4.449612258452086,1547496.671676042,4.449612258452086,0.85,0.0956378037944957,4.027634451161993,1.2692739207623531,1.0,0.0,4.027634451162408,1.2857861802629975,1.286111575915736,3.1324294139933686,19445.215388894154,1982.860139690328,4632.441516551485,4632.441516551485,4.944429458481191,4.063997739511575,-3.377523472473488,7.441521211985063,3.0626568841302055,3.0626568841302055,0.8750448240372016,0.0,0.0,0.0002530581819770709,8.375819833682813e-05,0.00016929998364024278,0.0006818784466906036,0.09563780379392162,0.0721983437087874,0.023439460085134218,0.09563784860863418,0.07219834370922078,0.023439460085274918,0.3801858223485021,0.3801858223485021,0.12342873742111934,0.0,3.979039320256561e-13,8.10407144373346,3.979039320256561e-13,3.979039320256561e-13,7.887139710002771,3.979039320256561e-13,24192.453002646547,20563.585052249564,0.85,1.051011541877632,0.6880034357248008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468136376884755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.59377000613,1522.9993591001125,0.3801858223485021,0.12342873742111934,6.112874298809886,3.0626568841302055
2389.0,-29.227629246719708,4.087200739220932,34.93055668373568,24.0280310967006,4.658037800842143,-25.838952630182693,-39.46960335653273,1.2693611843051433,-5.493378475748727,-5.493378475749131,39.84010165905621,43401.978783495695,22965.640034877186,22965.640034877186,66367.61881837288,78418.03802346726,78418.03802346726,22965.640034877186,101383.67805834445,101383.67805834445,101383.67805834445,125597.46374132519,92136.85391155504,57120.794671583564,38906.73248885719,24213.785682980742,0.0,63120.51817183793,20581.71783053363,1523.1988665381118,0.0,0.8849719736870962,2.8457271762153638,0.0014959135982669303,347887.03456982446,1547650.4201708431,4.448715434550677,1547650.4201708431,4.448715434550677,0.85,0.09563899238034994,4.027634451161993,1.269261092594825,1.0,0.0,4.027634451162392,1.2857608010950197,1.2860859978514927,3.132491243885996,19444.745240528748,1982.812197899257,4632.441516551485,4632.441516551485,4.957567181975657,4.087200739220932,-3.3605892241434394,7.447789963364372,3.0682099296149032,3.0682099296149032,0.876631408461401,0.0,0.0,0.00025290849355529465,8.372233097306193e-05,0.00016918616258223271,0.0006814200170760946,0.09563899238074691,0.07220183291282621,0.023437159467920694,0.09563891622010842,0.07220183291252652,0.02343715946782342,0.38018864311089895,0.38018864311089895,0.1234115741527058,0.0,3.979039320256561e-13,8.046101340764835,3.979039320256561e-13,3.979039320256561e-13,7.8297177588054865,3.979039320256561e-13,24213.785682980742,20581.71783053363,0.85,1.0514428705685703,0.6876049189795794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468479755137282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.504368850916,1523.1988665381118,0.38018864311089895,0.1234115741527058,6.112874298809886,3.0682099296149032
2390.0,-29.2333058021525,4.109908105420776,34.92995924210631,24.03291701283308,4.664693773420869,-25.843396727016927,-39.4733774830587,1.2747846982852986,-5.485799159125065,-5.485799159125413,39.84371314275224,43392.973381916,23025.116056018665,23025.116056018665,66418.08943793467,78410.85054357348,78410.85054357348,23025.116056018665,101435.96659959215,101435.96659959215,101435.96659959215,125670.72072053149,92134.65218278553,57116.77502112804,38908.75240184165,24234.75412093934,0.0,63143.50652278099,20599.541002798436,1523.3919362446532,0.0,0.8849978958454638,2.8453162119673556,0.0014959135982669303,347990.2466951255,1547805.6214043319,4.447841961387974,1547805.6214043319,4.447841961387974,0.85,0.0956400495940098,4.027634451161993,1.2692483682790776,1.0,0.0,4.027634451160783,1.2857356970848328,1.2860606966244306,3.1325524058279686,19444.280583302087,1982.7648160485066,4632.441516551485,4632.441516551485,4.970406204536217,4.109908105420776,-3.343955212111929,7.453863317532705,3.073649497426412,3.073649497426412,0.8781855706932606,0.0,0.0,0.0002527600512343255,8.368674187730823e-05,0.0001690733093570173,0.0006809654855382923,0.09564004959255137,0.07220511529098479,0.023434934301566585,0.09564002668129924,0.07220511529208586,0.023434934301923945,0.3801894522488655,0.3801894522488655,0.12339451020464164,0.0,3.410605131648481e-13,7.988641752896228,3.410605131648481e-13,3.410605131648481e-13,7.774067290530354,3.410605131648481e-13,24234.75412093934,20599.541002798436,0.85,1.051859377083727,0.6872119679679277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468820423013211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.415692529843,1523.3919362446532,0.3801894522488655,0.12339451020464164,6.112874298809886,3.073649497426412
2391.0,-29.238937840353806,4.1321299373050495,34.92952796550223,24.037693126034014,4.6712083930507955,-25.847814895194965,-39.47713599829001,1.28008544789217,-5.478386428757062,-5.47838642875745,39.84735743483003,43384.09746460902,23083.380173887203,23083.380173887203,66467.47763849622,78403.79092088073,78403.79092088073,23083.380173887203,101487.17109476792,101487.17109476792,101487.17109476792,125742.61179462742,92132.50308558212,57112.80962931134,38910.770506967536,24255.44069985949,0.0,63166.21120682702,20617.124594880566,1523.583662653007,0.0,0.885022831119619,2.8449125966536406,0.0014959135982669303,348091.2135689945,1547962.2444818134,4.4470017746512145,1547962.2444818134,4.4470017746512145,0.85,0.09564110682239074,4.027634451161993,1.2692359165055676,1.0,0.0,4.027634451161634,1.2857111666512087,1.2860359707250728,3.1326121726487433,19443.82703354601,1982.7185668445404,4632.441516551485,4632.441516551485,4.982983614884598,4.1321299373050495,-3.3276621883181745,7.459792125623224,3.0789782207954,3.0789782207954,0.8797080630844,0.0,0.0,0.000252612852353818,8.365131388946404e-05,0.00016896153846435397,0.0006805153132403642,0.09564110682279378,0.07220831126126066,0.023432795561533125,0.09564118962818495,0.07220831126095636,0.023432795561434377,0.3801886444118019,0.3801886444118019,0.12337752571285696,0.0,3.979039320256561e-13,7.931890344926217,3.979039320256561e-13,3.979039320256561e-13,7.719800212813311,3.979039320256561e-13,24255.44069985949,20617.124594880566,0.85,1.0522631699542617,0.6868244372383705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469158453493038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.327717894448,1523.583662653007,0.3801886444118019,0.12337752571285696,6.112874298809886,3.0789782207954
2392.0,-29.244526617490056,4.153874072070684,34.9292504189139,24.042143183201574,4.677353704859101,-25.852231086195523,-39.48091637631876,1.2850581734894588,-5.47124214349418,-5.471242143494582,39.850972032289256,43375.50146360625,23140.703828122943,23140.703828122943,66516.20529172919,78396.9066542626,78396.9066542626,23140.703828122943,101537.61048238554,101537.61048238554,101537.61048238554,125813.4385474404,92130.3622380586,57108.95704709813,38912.67243440053,24275.82806505486,0.0,63188.50049945539,20634.45385529663,1523.77118263666,0.0,0.8850464831342346,2.8444975367788152,0.0014959135982669303,348188.54578688275,1548117.6031876083,4.446204856305558,1548117.6031876083,4.446204856305558,0.85,0.09564212035342678,4.027634451161993,1.2692239543190227,1.0,0.0,4.027634451163012,1.2856881714104262,1.2860127819675058,3.1326682011421134,19443.37522481881,1982.6724951761112,4632.441516551485,4632.441516551485,4.995358008394138,4.153874072070684,-3.311785900945712,7.465659973016395,3.0841983202561902,3.0841983202561902,0.8811995200731972,0.0,0.0,0.00025246686219745353,8.361569380620454e-05,0.000168851168391249,0.0006800707829315494,0.09564211992638413,0.07221140504688452,0.023430714879499624,0.09564156157112919,0.07221140536930915,0.02343071498411764,0.3801865476512361,0.3801865476512361,0.12336060478609588,0.0,3.979039320256561e-13,7.876078613176446,3.979039320256561e-13,3.979039320256561e-13,7.667195569770001,3.979039320256561e-13,24275.82806505486,20634.45385529663,0.85,1.0526631391150432,0.6864461273927539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469493847890535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.240445869078,1523.77118263666,0.3801865476512361,0.12336060478609588,6.112874298809886,3.0841983202561902
2393.0,-29.250071797610527,4.175156024882747,34.929118136921666,24.04688842305916,4.683821125682692,-25.856575750866746,-39.48460650919003,1.2903250789387037,-5.46396557220902,-5.463965572209375,39.8546479188506,43366.720635977465,23196.165662552376,23196.165662552376,66562.88629852983,78389.91360959205,78389.91360959205,23196.165662552376,101586.07927214443,101586.07927214443,101586.07927214443,125881.7180078917,92128.22570992727,57105.03273631177,38914.65885957277,24295.638735747274,0.0,63210.29759532005,20651.292925385183,1523.9452959322941,0.0,0.8850705883285773,2.84413930666982,0.0014959135982669303,348287.70220540167,1548275.608241683,4.445392698156744,1548275.608241683,4.445392698156744,0.85,0.09564301564838001,4.027634451161993,1.2692115574935454,1.0,0.0,4.027634451162117,1.2856637963526307,1.2859882146144639,3.132727593783233,19442.924327664747,1982.6265164622728,4632.441516551485,4632.441516551485,5.007330492931993,4.175156024882747,-3.296011245863272,7.471167270746019,3.0893113508059984,3.0893113508059984,0.882660385944571,0.0,0.0,0.0002523220876911317,8.358093756744569e-05,0.00016874115012368597,0.0006796276695668554,0.09564301564879028,0.07221435605135042,0.023428659597439866,0.09564304862257011,0.07221435605104065,0.02342865959733936,0.3801834389246206,0.3801834389246206,0.1233437347113537,0.0,3.410605131648481e-13,7.820924635104518,3.410605131648481e-13,3.410605131648481e-13,7.614921422451005,3.410605131648481e-13,24295.638735747274,20651.292925385183,0.85,1.0530386476689837,0.6860705025250228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446982668066732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.153852772435,1523.9452959322941,0.3801834389246206,0.1233437347113537,6.112874298809886,3.0893113508059984
2394.0,-29.25557484916545,4.1959802891451,34.929121512458494,24.051219911221438,4.689809602301569,-25.860930425311462,-39.488339180219896,1.2951651784475886,-5.457095923071847,-5.457095923072239,39.858334593375254,43358.300600589464,23251.088288517538,23251.088288517538,66609.38888910701,78383.18451092625,78383.18451092625,23251.088288517538,101634.27279944379,101634.27279944379,101634.27279944379,125949.71538927694,92126.14207732669,57101.258166989806,38916.53767815209,24315.442589833157,0.0,63231.980267985244,20668.126201358184,1524.1337307931672,0.0,0.8850925480509932,2.8437521270930963,0.0014959135982669303,348381.33391910896,1548434.0892502805,4.444652851607179,1548434.0892502805,4.444652851607179,0.85,0.09564424370838001,4.027634451161993,1.2691998975211756,1.0,0.0,4.027634451162121,1.2856414191756664,1.285965647164509,3.1327821203399395,19442.484593688896,1982.5816760758155,4632.441516551485,4632.441516551485,5.019186579138139,4.1959802891451,-3.28075200907126,7.47673229821636,3.0943211966910886,3.0943211966910886,0.8840917704831682,0.0,0.0,0.00025217848868561393,8.354579426053709e-05,0.00016863269442507684,0.0006791908496587124,0.09564424370879024,0.072217514838646,0.023426728870144235,0.09564422608993399,0.07221751483833624,0.02342672887004377,0.38017952332106725,0.38017952332106725,0.1233269053182266,0.0,3.979039320256561e-13,7.766601815749993,3.979039320256561e-13,3.979039320256561e-13,7.563098022186409,3.979039320256561e-13,24315.442589833157,20668.126201358184,0.85,1.0534129819564069,0.6857020832944252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470156931477924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.067946776773,1524.1337307931672,0.38017952332106725,0.1233269053182266,6.112874298809886,3.0943211966910886
2395.0,-29.26103605769374,4.216359132156344,34.92925024115627,24.055560409929626,4.6958028346971465,-25.865246956056783,-39.49203182766212,1.3000137330599737,-5.4502328997718905,-5.450232899772296,39.861992592354824,43349.89684481993,23304.538838650707,23304.538838650707,66654.43568347064,78376.472874219,78376.472874219,23304.538838650707,101681.01171286972,101681.01171286972,101681.01171286972,126015.67395321865,92124.06095744648,57097.48492804658,38918.41781044433,24334.66224034893,0.0,63253.08005079326,20684.46290429659,1524.3043386584336,0.0,0.8851145739560295,2.84339360053958,0.0014959135982669303,348474.8950573435,1548591.34968659,4.443910800035568,1548591.34968659,4.443910800035568,0.85,0.09564526584589032,4.027634451161993,1.269188189744018,1.0,0.0,4.027634451162538,1.2856190007716182,1.2859430399829892,3.1328367492582476,19442.045390002557,1982.5368897638396,4632.441516551485,4632.441516551485,5.030724889971032,4.216359132156344,-3.2656952839492743,7.482054416105619,3.0992284431183696,3.0992284431183696,0.8854938408909627,0.0,0.0,0.00025203605597053335,8.351104121790487e-05,0.00016852501475262847,0.0006787571553002696,0.09564526584463451,0.07222048431128265,0.023424781533351858,0.09564525267571704,0.0722204843122309,0.023424781533659424,0.3801749758702738,0.3801749758702738,0.1233101084703916,0.0,3.979039320256561e-13,7.713021625934516,3.979039320256561e-13,3.979039320256561e-13,7.512461012650419,3.979039320256561e-13,24334.66224034893,20684.46290429659,0.85,1.053773755047913,0.6853404895067442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470484687446545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.98269991737,1524.3043386584336,0.3801749758702738,0.1233101084703916,6.112874298809886,3.0992284431183696
2396.0,-29.266455898506322,4.236300841188877,34.929495930989255,24.059755831863754,4.70161204587446,-25.869544659637626,-39.49572499897329,1.3047008070059805,-5.443561956737938,-5.443561956738309,39.865656977703786,43341.67604804186,23356.994916096155,23356.994916096155,66698.67096413801,78369.91914718586,78369.91914718586,23356.994916096155,101726.91406328202,101726.91406328202,101726.91406328202,126080.54687865538,92122.04652047044,57093.80342132724,38920.27011015911,24353.632815373363,0.0,63273.90292553247,20700.587893067357,1524.4764685841894,0.0,0.8851355807003028,2.8430375423171506,0.0014959135982669303,348565.85654016875,1548748.8967815756,4.443203107023472,1548748.8967815756,4.443203107023472,0.85,0.09564642816555183,4.027634451161993,1.2691768863843755,1.0,0.0,4.027634451161673,1.2855973371844778,1.2859211892962044,3.132889540657196,19441.620259209187,1982.4935384875762,4632.441516551485,4632.441516551485,5.042048525090444,4.236300841188877,-3.2509804765309047,7.4872813177197814,3.1040360279086703,3.1040360279086703,0.8868674365453344,0.0,0.0,0.0002518947754202311,8.347629661056312e-05,0.00016841847880966795,0.0006783280674661147,0.09564642816596759,0.07222353303225779,0.023422895133709806,0.09564634490078083,0.07222353303194383,0.023422895133607992,0.3801699317793341,0.3801699317793341,0.12329333765879028,0.0,3.979039320256561e-13,7.660213091327819,3.979039320256561e-13,3.979039320256561e-13,7.462343379368292,3.979039320256561e-13,24353.632815373363,20700.587893067357,0.85,1.0541260753684845,0.6849850261181296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447080996525746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.898107878213,1524.4764685841894,0.3801699317793341,0.12329333765879028,6.112874298809886,3.1040360279086703
2397.0,-29.271834600689655,4.255815407249685,34.92985035357371,24.063898028712742,4.707354495812542,-25.873812002039728,-39.49938687784595,1.3093318971624404,-5.436985812373166,-5.436985812373513,39.86931570836326,43333.50459676539,23408.252072703057,23408.252072703057,66741.75666946845,78363.42036437447,78363.42036437447,23408.252072703057,101771.67243707753,101771.67243707753,101771.67243707753,126143.87886162123,92120.0434228307,57090.127655221055,38922.12863067738,24372.20642454369,0.0,63294.335055221076,20716.375460862135,1524.642528597032,0.0,0.8851561148038967,2.8426985266493565,0.0014959135982669303,348655.54364295705,1548906.2128444933,4.442511358519114,1548906.2128444933,4.442511358519114,0.85,0.0956476037532675,4.027634451161993,1.2691655907174573,1.0,0.0,4.027634451162738,1.2855759342023867,1.285899600757611,3.1329416987421044,19441.19752149194,1982.4504312371648,4632.441516551485,4632.441516551485,5.0531133505013575,4.255815407249685,-3.23652886590223,7.4923442731519145,3.1087457086870782,3.1087457086870782,0.8882130596248795,0.0,0.0,0.00025175463936254823,8.344185958869432e-05,0.0001683127797738539,0.0006779023503880155,0.09564760375208207,0.07222657105497057,0.023421032697111502,0.09564757592907748,0.07222657105586573,0.023421032697401777,0.38016450146990016,0.38016450146990016,0.12327658767617587,0.0,3.410605131648481e-13,7.608066591677471,3.410605131648481e-13,3.410605131648481e-13,7.412643657877993,3.410605131648481e-13,24372.20642454369,20716.375460862135,0.85,1.0544665112800329,0.684634802766458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447113279290407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.814162532011,1524.642528597032,0.38016450146990016,0.12327658767617587,6.112874298809886,3.1087457086870782
2398.0,-29.27717297900599,4.2749120083289345,34.93030622796341,24.06797365928071,4.713014842082073,-25.878051299621674,-39.503029094170756,1.313893162625492,-5.430532307230351,-5.430532307230721,39.87297987148851,43325.42747879616,23458.407870489307,23458.407870489307,66783.83534928547,78356.98464853667,78356.98464853667,23458.407870489307,101815.39251902598,101815.39251902598,101815.39251902598,126205.84915198546,92118.05370795487,57086.49653792177,38923.95241114789,24390.456632959478,0.0,63314.409044107364,20731.888138015554,1524.8071942602912,0.0,0.8851759923332917,2.8423730125137667,0.0014959135982669303,348743.57577458955,1549063.7745941705,4.441841749066104,1549063.7745941705,4.441841749066104,0.8499999999999999,0.09564887598183563,4.027634451161993,1.269154479126446,1.0,0.0,4.027634451161694,1.2855548566754285,1.2858783392039954,3.132993065405122,19440.777608099856,1982.407611987769,4632.441516551485,4632.441516551485,5.063940426808106,4.2749120083289345,-3.2223581729591726,7.497270181288107,3.1133597708507366,3.1133597708507366,0.8895313631002104,0.0,0.0,0.0002516156249043385,8.340762050351341e-05,0.00016820800440082512,0.0006774803534859714,0.09564887572263217,0.07222966557139572,0.02341921015123645,0.09564910035652874,0.07222966576713463,0.023419210214701006,0.3801587671434351,0.3801587671434351,0.12325985435675102,0.0,3.979039320256561e-13,7.556480117536978,3.979039320256561e-13,3.979039320256561e-13,7.363041542365522,3.979039320256561e-13,24390.456632959478,20731.888138015554,0.85,1.0547967888756753,0.684290166060208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471453183719902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.730860668322,1524.8071942602912,0.3801587671434351,0.12325985435675102,6.112874298809886,3.1133597708507366
2399.0,-29.282471802522526,4.293598359256108,34.93085573772368,24.071866494510346,4.7184641786014385,-25.882276055859425,-39.50666872607542,1.3182684318635745,-5.424263263012165,-5.424263263012565,39.8766193576134,43317.51237171421,23507.637888740435,23507.637888740435,66825.15026045465,78350.66327724198,78350.66327724198,23507.637888740435,101858.30116598241,101858.30116598241,101858.30116598241,126266.70510320953,92116.0770981443,57082.92619231405,38925.723228700284,24408.40393722712,0.0,63334.127165927406,20747.143346643054,1524.9698336315353,0.0,0.8851950049975706,2.8420487745678606,0.0014959135982669303,348829.1083873521,1549220.2872065136,4.44120129300163,1549220.2872065136,4.44120129300163,0.85,0.09565021916509114,4.027634451161993,1.2691436746949334,1.0,0.0,4.0276344511630695,1.2855346487316106,1.2858579488721724,3.1330423144455195,19440.360460426862,1982.3650747632335,4632.441516551485,4632.441516551485,5.074567656115853,4.293598359256108,-3.2085128290907545,7.502111188346863,3.117880271188393,3.117880271188393,0.8908229346252552,0.0,0.0,0.00025147771039844537,8.337341868633932e-05,0.00016810429171210605,0.0006770626366878639,0.09565021893870215,0.07223280087446647,0.02341741806423569,0.0956504447923108,0.07223280104543023,0.02341741811966091,0.380152788813893,0.380152788813893,0.1232431343678778,0.0,3.979039320256561e-13,7.505455133804389,3.979039320256561e-13,3.979039320256561e-13,7.313884750927457,3.979039320256561e-13,24408.40393722712,20747.143346643054,0.85,1.0551207263878637,0.6839521488664051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447177118593199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.648187336028,1524.9698336315353,0.380152788813893,0.1232431343678778,6.112874298809886,3.117880271188393
2400.0,-29.287735352982214,4.31188172307235,34.93149024762397,24.07553057363259,4.723628146674234,-25.886497599681018,-39.51032260721547,1.322390393298032,-5.418191336716859,-5.418191336717204,39.88019462234699,43309.81051362412,23555.996342050774,23555.996342050774,66865.80685567489,78344.57115091104,78344.57115091104,23555.996342050774,101900.56749296181,101900.56749296181,101900.56749296181,126326.58349298635,92114.19996137495,57079.439323784354,38927.51181954511,24426.016000024538,0.0,63353.527819569645,20762.113600020857,1525.1252435764434,0.0,0.8852132326845836,2.841718186778439,0.0014959135982669303,348911.9672933495,1549374.0496771592,4.440587296836727,1549374.0496771592,4.440587296836727,0.85,0.09565152062791672,4.027634451161993,1.2691333208372821,1.0,0.0,4.027634451162834,1.2855156257812617,1.2858387451061168,3.133088676937887,19439.96430574269,1982.3246782278038,4632.441516551485,4632.441516551485,5.085006741668807,4.31188172307235,-3.1949997318084074,7.506881454880757,3.1223088403986385,3.1223088403986385,0.8920882401138968,0.0,0.0,0.0002513407828945687,8.333909600831309e-05,0.0001680016868862556,0.000676649381956413,0.09565152042616026,0.07223589428907061,0.02341562613708965,0.09565103490837167,0.07223589444143699,0.02341562618647973,0.38014661495465785,0.38014661495465785,0.1232264250434459,0.0,3.410605131648481e-13,7.455182503334527,3.410605131648481e-13,3.410605131648481e-13,7.266218682042108,3.410605131648481e-13,24426.016000024538,20762.113600020857,0.85,1.055439360000728,0.6836211337270771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472086845055558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.56612847228,1525.1252435764434,0.38014661495465785,0.1232264250434459,6.112874298809886,3.1223088403986385
2401.0,-29.292956888140598,4.329773848219476,34.932203998004276,24.079307878296845,4.7289353927030575,-25.89066699323013,-39.51391928186638,1.3266454977193525,-5.412080317319919,-5.4120803173203065,39.88377214863658,43302.0542821598,23602.944982345158,23602.944982345158,66904.99926450496,78338.35760698476,78338.35760698476,23602.944982345158,101941.30258932992,101941.30258932992,101941.30258932992,126384.41529947973,92112.24246503123,57075.939139909744,38929.22591680165,24443.112710149817,0.0,63372.338626951474,20776.645803627343,1525.2703863319498,0.0,0.8852316503482118,2.8414259633018806,0.0014959135982669303,348995.3752737768,1549527.9209568088,4.439966918590966,1549527.9209568088,4.439966918590966,0.85,0.09565276063591992,4.027634451161993,1.2691227048775184,1.0,0.0,4.027634451159903,1.2854959774359822,1.28581891728558,3.133136565075381,19439.551191813825,1982.2825523306967,4632.441516551485,4632.441516551485,5.0951414924533855,4.329773848219476,-3.1816329407196458,7.511406788939122,3.1266469857486316,3.1266469857486316,0.8933277102138948,0.0,0.0,0.000251205016243728,8.330532345439932e-05,0.00016789969278932867,0.000676238587017815,0.09565276042673075,0.07223893355702245,0.0234138268697083,0.09565229083947546,0.07223893371500636,0.023413826920913556,0.3801402962977771,0.3801402962977771,0.12320972425056703,0.0,3.979039320256561e-13,7.405349659423337,3.979039320256561e-13,3.979039320256561e-13,7.21821154131419,3.979039320256561e-13,24443.112710149817,20776.645803627343,0.85,1.0557445206235627,0.6832958230729388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472400415884128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.484599617987,1525.2703863319498,0.3801402962977771,0.12320972425056703,6.112874298809886,3.1266469857486316
2402.0,-29.298127488116204,4.347360655306973,34.93295866291928,24.08631029482933,4.737938055045393,-25.89442096890053,-39.51690694140268,1.3342315357566743,-5.304750838459597,-5.402169256361611,39.886391645044455,43291.989032005666,23639.583149500195,23639.583149500195,66931.57218150586,78330.24036323233,78330.24036323233,23639.583149500195,101969.82351273252,101969.82351273252,101969.82351273252,126422.867685954,92109.8568794031,57071.605547880594,38931.39036835834,24453.04417322148,0.0,63384.434541579816,20785.087547238258,1525.4224395937033,0.0,0.885273155910554,2.840867544770395,0.0014959135982669303,349130.68247928063,1549640.594193926,4.438568914050945,1549640.594193926,4.438568914050945,0.8500000000000001,0.09564656211048651,4.027634451161993,1.2691070260060955,1.0,0.0,4.027634451162452,1.2854607272550889,1.2857834855055217,3.1332224826210058,19439.04773306937,1982.2312138262678,4632.441516551485,4632.441516551485,5.103050532864178,4.347360655306973,-3.1654923474699572,7.5128530027769305,3.130897579706469,3.130897579706469,0.8945421656304198,0.0,0.0,0.0002510706405406032,8.327727913414483e-05,0.00016779336140645837,0.000675810323076927,0.09564656068828177,0.07223634757905455,0.023410213109227227,0.0956475105540143,0.07223634865316415,0.023410213457322356,0.3801338549680775,0.3801338549680775,0.12319303028293062,0.0,3.410605131648481e-13,7.358220856387675,3.410605131648481e-13,0.09741841790201988,7.189394529130141,3.410605131648481e-13,24453.04417322148,20785.087547238258,0.85,1.0559622826263306,0.6830066300205988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472711496471502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.403737018547,1525.4224395937033,0.3801338549680775,0.12319303028293062,6.112874298809886,3.130897579706469
