time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2403.0,-29.303249792302477,4.364647139496118,34.933746598481,24.09301008973273,4.746589134669658,-25.898166628673117,-39.51990424012763,1.3415059710402852,-5.154487131953147,-5.392420155207789,39.8888702660268,43282.174258341314,23675.621897302626,23675.621897302626,66957.79615564394,78322.32145871353,78322.32145871353,23675.621897302626,101997.94335601616,101997.94335601616,101997.94335601616,126460.1898048635,92107.50780839156,57067.36060801935,38933.496889302456,24462.246448847356,0.0,63395.74333814981,20792.90948152025,1525.7243100996288,0.0,0.8853143276702854,2.8399496920395264,0.0014959135982669303,349263.8187642493,1549747.213613121,4.437182239764692,1549747.213613121,4.437182239764692,0.85,0.09564005902240803,4.027634451161993,1.2690918834274636,1.0,0.0,4.027634451162056,1.2854269355097763,1.2857495142339002,3.1333048498510796,19438.551980442357,1982.1806611271288,4632.441516551485,4632.441516551485,5.110830177285737,4.364647139496118,-3.149607194602383,7.514254334098501,3.1350858895915628,3.1350858895915628,0.8957388255975893,0.0,0.0,0.0002509375852550148,8.324915310260152e-05,0.00016768843215241329,0.0006753877063984002,0.09564005902165189,0.07223353422282631,0.023406524798825573,0.0956399775295476,0.07223353422339741,0.02340652479901062,0.38012744632337325,0.38012744632337325,0.12317634177548814,0.0,3.410605131648481e-13,7.315274538588369,3.410605131648481e-13,0.23793302325464083,7.162829236336904,3.410605131648481e-13,24462.246448847356,20792.90948152025,0.85,1.0561875708041517,0.682729974905039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473019555064124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.323720769433,1525.7243100996288,0.38012744632337325,0.12317634177548814,6.112874298809886,3.1350858895915628
2404.0,-29.30832180046802,4.381643346227289,34.93456550272696,24.0999145427719,4.7554692410898465,-25.90184415072716,-39.52282673036677,1.3489915912823858,-5.009022579278167,-5.382571722242206,39.891348385201525,43272.26822220163,23710.455192259084,23710.455192259084,66982.72341446072,78314.30409688414,78314.30409688414,23710.455192259084,102024.75928914323,102024.75928914323,102024.75928914323,126496.04701304033,92105.13254342524,57063.09666847325,38935.595416613316,24471.287723897094,0.0,63406.883140510414,20800.59456531253,1526.0140397589707,0.0,0.8853559986139689,2.83911239242587,0.0014959135982669303,349398.35201667104,1549853.8169895296,4.435778841096482,1549853.8169895296,4.435778841096482,0.8500000000000001,0.09563349445209635,4.027634451161993,1.2690764331398534,1.0,0.0,4.027634451161075,1.2853921538110673,1.2857145545312612,3.1333896346110675,19438.050699790932,1982.1295447263778,4632.441516551485,4632.441516551485,5.11834960194161,4.381643346227289,-3.133773218161576,7.515416564388865,3.1392129134141333,3.1392129134141333,0.896917975261181,0.0,0.0,0.0002508059004400291,8.322173751313045e-05,0.00016758416292689867,0.0006749677480735216,0.09563349302605784,0.07223068311405346,0.02340280991200437,0.09563443764167218,0.07223068419112139,0.023402810260974953,0.3801212861449009,0.3801212861449009,0.12315965763620083,0.0,3.979039320256561e-13,7.275495244348463,3.979039320256561e-13,0.37354914296406605,7.135890847851044,3.979039320256561e-13,24471.287723897094,20800.59456531253,0.85,1.056395143505575,0.6824537980570621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447332474855578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.24449969263,1526.0140397589707,0.3801212861449009,0.12315965763620083,6.112874298809886,3.1392129134141333
2405.0,-29.313345940123124,4.398348964318879,34.935413414195196,24.1064372350462,4.763899828197844,-25.905523519852267,-39.525775448977924,1.3560774078612239,-4.864681342040569,-5.373131901667434,39.89383129640435,43262.67975989794,23745.325829008256,23745.325829008256,67008.00558890619,78306.56132476612,78306.56132476612,23745.325829008256,102051.88715377438,102051.88715377438,102051.88715377438,126532.25801339495,92102.83062931856,57058.94906418411,38937.64618348272,24480.370859620565,0.0,63418.01704310329,20808.31523067748,1526.3149038471313,0.0,0.8853955336146135,2.838244495308418,0.0014959135982669303,349527.34165499924,1549960.63206721,4.434447459040551,1549960.63206721,4.434447459040551,0.85,0.09562745650151998,4.027634451161993,1.2690616416791456,1.0,0.0,4.027634451162955,1.2853592433677314,1.2856814682404678,3.133469862175891,19437.564899251087,1982.0800068577025,4632.441516551485,4632.441516551485,5.125877087528765,4.398348964318879,-3.118379103901325,7.516728068220204,3.14328118101053,3.14328118101053,0.89808033743158,0.0,0.0,0.0002506755211933537,8.319408433611457e-05,0.0001674814368572391,0.0006745540050163282,0.0956274552072976,0.07222824718623401,0.023399208021063583,0.09562832210120806,0.0722282481637711,0.02339920833774888,0.38011548824129826,0.38011548824129826,0.12314297699143766,0.0,3.410605131648481e-13,7.238302059203363,3.410605131648481e-13,0.5084505596268514,7.108215309667116,3.410605131648481e-13,24480.370859620565,20808.31523067748,0.85,1.056608338027392,0.6821827893245798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473626957417465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.166115469303,1526.3149038471313,0.38011548824129826,0.12314297699143766,6.112874298809886,3.14328118101053
2406.0,-29.318323434242952,4.414768200219152,34.93628663133608,24.112769204098754,4.772102449079908,-25.9091836763489,-39.52872462160883,1.3629626911859125,-4.722306261520146,-5.363874080361892,39.896264376419545,43253.296601593276,23779.69169196731,23779.69169196731,67032.98829356059,78298.96937158058,78298.96937158058,23779.69169196731,102078.66106354789,102078.66106354789,102078.66106354789,126567.77339499499,92100.56850405785,57054.895734070655,38939.636411096886,24489.112331447097,0.0,63428.74874254398,20815.74548173003,1526.5996606266065,0.0,0.8854343007309793,2.837384439778564,0.0014959135982669303,349653.88068702817,1550065.3088000917,4.433142013909293,1550065.3088000917,4.433142013909293,0.85,0.09562152279561865,4.027634451161993,1.2690472112270075,1.0,0.0,4.027634451162175,1.2853272709337957,1.2856493218377578,3.1335478070389806,19437.08749582858,1982.0313252566962,4632.441516551485,4632.441516551485,5.133295608159033,4.414768200219152,-3.1032501284765575,7.518018328695709,3.147290114711872,3.147290114711872,0.8992257470605348,0.0,0.0,0.0002505464139886502,8.31664353968511e-05,0.00016737997859179912,0.000674145368211087,0.09562152279322805,0.07222590992893148,0.02339561286429658,0.0956213665348479,0.07222590993073717,0.023395612864881486,0.3801101105286802,0.3801101105286802,0.12312629914229378,0.0,0.03223628651028321,7.203135913988206,3.410605131648481e-13,0.641567818841736,7.08078113083684,3.410605131648481e-13,24489.112331447097,20815.74548173003,0.85,1.0568234376756531,0.6819194365185657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473926325941346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.088521144864,1526.5996606266065,0.3801101105286802,0.12312629914229378,6.112874298809886,3.147290114711872
2407.0,-29.323254212841807,4.430908410637002,34.93718325272136,24.119163408782356,4.780371551901319,-25.912795159003274,-39.53162081362677,1.3699124980628423,-4.583832427638356,-5.354634193049053,39.898692684224955,43243.89704429216,23813.174749858015,23813.174749858015,67057.07179415018,78291.3604443644,78291.3604443644,23813.174749858015,102104.53519422241,102104.53519422241,102104.53519422241,126602.26407341016,92098.29736307355,57050.83396300144,38941.62600008013,24497.728879187747,0.0,63439.35487926788,20823.069547309584,1526.8771215616846,0.0,0.885472980310729,2.83657811488282,0.0014959135982669303,349780.21044794656,1550169.7855488854,4.431839593108078,1550169.7855488854,4.431839593108078,0.85,0.0956156742238877,4.027634451161993,1.2690327302226798,1.0,0.0,4.027634451162028,1.2852949953782962,1.2856168738809475,3.133626494808341,19436.608189709797,1981.9824496346662,4632.441516551485,4632.441516551485,5.140523558640669,4.430908410637002,-3.0882578510427177,7.51916626167972,3.1512404991489857,3.1512404991489857,0.9003544283282816,0.0,0.0,0.0002504185788910928,8.31392914251773e-05,0.0001672792874659155,0.0006737398211635518,0.09561567422361579,0.07222365579472388,0.02339201842889191,0.09561574401627444,0.07222365579492927,0.023392018428958432,0.38010516714714887,0.38010516714714887,0.12310962352964534,0.0,0.17698785008769846,7.169408845312034,3.979039320256561e-13,0.7708017654106811,7.052760232109279,3.979039320256561e-13,24497.728879187747,20823.069547309584,0.85,1.0570263824682204,0.6816572634855775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474222926667963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.01169381466,1526.8771215616846,0.38010516714714887,0.12310962352964534,6.112874298809886,3.1512404991489857
2408.0,-29.3281391519887,4.446771868585586,34.938101619606456,24.125340592023008,4.788379416304466,-25.916391498119484,-39.53451808830721,1.3766317624350912,-4.447332026137019,-5.345657783748974,39.90111947793275,43234.70176109948,23846.38504616995,23846.38504616995,67081.08680726943,78283.9307219493,78283.9307219493,23846.38504616995,102130.31576811925,102130.31576811925,102130.31576811925,126636.64341495112,92096.08118663488,57046.85222578438,38943.587734278335,24506.32764683187,0.0,63449.9153811102,20830.378499807088,1527.1590793527412,0.0,0.8855102974595452,2.835769797977229,0.0014959135982669303,349902.97219085926,1550274.2024717627,4.430583120700515,1550274.2024717627,4.430583120700515,0.85,0.09561018372776592,4.027634451161993,1.2690186019847172,1.0,0.0,4.0276344511626725,1.2852637982201476,1.2855855062033443,3.133702557202281,19436.140483418247,1981.9347568658254,4632.441516551485,4632.441516551485,5.147692628383542,4.446771868585586,-3.0735888326883027,7.520360701273889,3.155134076292069,3.155134076292069,0.9014668789405912,0.0,0.0,0.0002502919914699231,8.311214550019762e-05,0.0001671798459697255,0.0006733393071676219,0.09561018372708036,0.0722216909233107,0.023388492803769655,0.09561017802992564,0.07222169092382856,0.023388492803937365,0.38010063509036673,0.38010063509036673,0.12309294970619326,0.0,0.3183822881501328,7.136809053291756,3.979039320256561e-13,0.8983257576119286,7.02413695510387,3.979039320256561e-13,24506.32764683187,20830.378499807088,0.85,1.0572289404067554,0.6813988876330475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474516755102371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.935636435588,1527.1590793527412,0.38010063509036673,0.12309294970619326,6.112874298809886,3.155134076292069
2409.0,-29.33298162488089,4.462365540071468,34.93903981058267,24.131572956126206,4.796432127489365,-25.919945149313826,-39.53737464090807,1.3833956518551935,-4.314209149033275,-5.336706218517888,39.90353379742272,43225.52250000257,23878.759421694704,23878.759421694704,67104.28192169727,78276.54322978601,78276.54322978601,23878.759421694704,102155.30265148071,102155.30265148071,102155.30265148071,126670.07645017319,92093.90816529794,57042.88743524284,38945.578588950106,24514.773798692473,0.0,63460.352387642575,20837.5577288886,1527.4323671324905,0.0,0.8855475205973502,2.835006864728609,0.0014959135982669303,350025.4278462486,1550378.08794521,4.429329884645482,1550378.08794521,4.429329884645482,0.85,0.09560474807729864,4.027634451161993,1.269004475395195,1.0,0.0,4.0276344511626405,1.2852323912829902,1.285553930191348,3.133779134792413,19435.68188466536,1981.8879928074684,4632.441516551485,4632.441516551485,5.154681248835433,4.462365540071468,-3.059058088449898,7.521423628521365,3.1589710667909534,3.1589710667909534,0.9025631619402724,0.0,0.0,0.0002501665626886857,8.308538914055826e-05,0.00016708117354812744,0.0006729418907230139,0.09560474692067078,0.07221978376366801,0.02338496315700277,0.0956055788371445,0.07221978463738356,0.02338496343991508,0.3800964779967887,0.3800964779967887,0.12307627731409827,0.0,0.456335701407113,7.104992053858155,3.979039320256561e-13,1.0224970694845865,6.99539015660622,3.979039320256561e-13,24514.773798692473,20837.5577288886,0.85,1.0574205688584273,0.6811421757629529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474807863131272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.86033301425,1527.4323671324905,0.3800964779967887,0.12307627731409827,6.112874298809886,3.1589710667909534
2410.0,-29.337780378068217,4.477690311844823,34.939995970256746,24.13748858906331,4.804123556966915,-25.923495557158883,-39.54024537289513,1.3898387359905695,-4.182456087126866,-5.328075229363686,39.90593369999983,43216.59268648059,23911.027387195987,23911.027387195987,67127.62007367657,78269.33602225622,78269.33602225622,23911.027387195987,102180.3634094522,102180.3634094522,102180.3634094522,126703.52601945774,92091.75159155426,57039.00825550717,38947.49259560787,24523.16261000554,0.0,63470.65520561341,20844.688218504707,1527.709238274884,0.0,0.8855831365636337,2.834226707679662,0.0014959135982669303,350143.52993891644,1550481.3582895207,4.42813082555033,1550481.3582895207,4.42813082555033,0.8499999999999999,0.09559967115153001,4.027634451161993,1.2689908515801656,1.0,0.0,4.027634451163511,1.285202485219414,1.2855238569649858,3.1338520563741223,19435.226757045322,1981.8415827061558,4632.441516551485,4632.441516551485,5.1616468986738555,4.477690311844823,-3.0448908756231674,7.52258118746799,3.162753110803504,3.162753110803504,0.9036437459438583,0.0,0.0,0.00025004232344374603,8.305850798893215e-05,0.0001669838154548139,0.0006725497679122849,0.09559967008635342,0.07221816343919363,0.023381506647159794,0.09560043948375802,0.07221816424385233,0.023381506907677686,0.38009264662999614,0.38009264662999614,0.12305960606708895,0.0,0.5914299491438442,7.073802957910175,3.410605131648481e-13,1.1456191422367965,6.966070405187168,3.410605131648481e-13,24523.16261000554,20844.688218504707,0.85,1.057616623874709,0.6808909179601232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475096451472071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.785717502244,1527.709238274884,0.38009264662999614,0.12305960606708895,6.112874298809886,3.162753110803504
2411.0,-29.342533803289342,4.492751914771843,34.94096768304902,24.14335497831928,4.8117557232922605,-25.927011087914057,-39.543087815958984,1.3962330078465846,-4.053406666079468,-5.319520870360314,39.90829916378051,43207.74302013556,23942.607648757417,23942.607648757417,67150.35066889298,78262.16958346544,78262.16958346544,23942.607648757417,102204.77723222286,102204.77723222286,102204.77723222286,126736.08351612676,92089.59350630637,57035.166942691605,38949.36284846084,24531.306283903905,0.0,63480.66913236475,20851.61034131832,1527.973367355534,0.0,0.8856184735948774,2.833476340189933,0.0014959135982669303,350260.61432806577,1550583.1517837355,4.426941221348421,1550583.1517837355,4.426941221348421,0.85,0.09559461072209834,4.027634451161993,1.268977300846018,1.0,0.0,4.027634451162339,1.2851728065140187,1.2854940127413501,3.1339244269311886,19434.771310434426,1981.7951400768281,4632.441516551485,4632.441516551485,5.16846409462735,4.492751914771843,-3.0308989533008432,7.523650868072687,3.166480026188585,3.166480026188585,0.9047085789110243,0.0,0.0,0.0002499193137670264,8.303189965175741e-05,0.000166887414115269,0.0006721614985559956,0.09559460967328069,0.07221656822618573,0.023378041447094957,0.09559546761610337,0.07221656901851117,0.023378041703587166,0.3800890927261105,0.3800890927261105,0.12304293573614815,0.0,0.7236242854577881,7.043029792270886,3.410605131648481e-13,1.266114204280825,6.936799859322662,3.410605131648481e-13,24531.306283903905,20851.61034131832,0.85,1.057807858465961,0.6806441017507594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475382445133556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.711816425894,1527.973367355534,0.3800890927261105,0.12304293573614815,6.112874298809886,3.166480026188585
2412.0,-29.347243680867873,4.507553735596289,34.94195341113631,24.149091098830127,4.819209784701221,-25.930505232478044,-39.5459266268648,1.4024713362447847,-3.9261178056209474,-5.311152922761242,39.91065093042964,43199.06821499356,23973.78150106658,23973.78150106658,67172.84971606014,78255.19702454824,78255.19702454824,23973.78150106658,102228.97852561482,102228.97852561482,102228.97852561482,126768.34871025727,92087.53961033357,57031.41080050918,38951.25423313821,24539.370184642445,0.0,63490.62441778065,20858.46465694608,1528.2368219470573,0.0,0.8856528922015333,2.8327297961315834,0.0014959135982669303,350375.1770206008,1550684.360853764,4.425782596929203,1550684.360853764,4.425782596929203,0.85,0.09558974779289743,4.027634451161993,1.2689641539799053,1.0,0.0,4.027634451162418,1.2851438567002258,1.2854648991177058,3.1339950233302822,19434.33785213575,1981.7509396313474,4632.441516551485,4632.441516551485,5.175193559467387,4.507553735596289,-3.0171645515137997,7.524718287110089,3.1701530935913107,3.1701530935913107,0.9057580267403745,0.0,0.0,0.0002497974860002131,8.300533317979415e-05,0.00016679215282041897,0.0006717778208829954,0.09558974679435356,0.07221513260127649,0.023374614193077074,0.09559047399989933,0.07221513335564596,0.023374614437251473,0.38008576523292514,0.38008576523292514,0.12302626613806217,0.0,0.8532220549296881,7.012669312079879,3.979039320256561e-13,1.385035117140319,6.9077135301540125,3.979039320256561e-13,24539.370184642445,20858.46465694608,0.85,1.0579963629598244,0.6804007459547932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475665747968793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.638663461363,1528.2368219470573,0.38008576523292514,0.12302626613806217,6.112874298809886,3.1701530935913107
2413.0,-29.351911665462726,4.522100274911772,34.942951442772184,24.154727858863794,4.826556343931482,-25.933972416980406,-39.54874217798931,1.4086170953834005,-3.801324606328137,-5.302911126443433,39.91298085648394,43190.47925688599,24004.415282141366,24004.415282141366,67194.89453902736,78248.2575664323,78248.2575664323,24004.415282141366,102252.67284857365,102252.67284857365,102252.67284857365,126799.96725301575,92085.45838757348,57027.68007776103,38953.087010902724,24547.2944044421,0.0,63500.38141534482,20865.200243775784,1528.4948088000162,0.0,0.8856867324006112,2.832004127741067,0.0014959135982669303,350488.0413706301,1550784.6349300365,4.4246435024301745,1550784.6349300365,4.4246435024301745,0.85,0.09558498113977759,4.027634451161993,1.268951065358706,1.0,0.0,4.027634451162827,1.2851153391374455,1.2854362193220776,3.134064568761038,19433.89862673744,1981.7061511053662,4632.441516551485,4632.441516551485,5.18180643973049,4.522100274911772,-3.003639944278274,7.5257402191900455,3.1737728960646385,3.1737728960646385,0.9067922560184681,0.0,0.0,0.000249676795831754,8.297899214090725e-05,0.00016669780369084678,0.0006713978170782933,0.09558498017264548,0.07221377818841695,0.023371201984228526,0.095585771265517,0.07221377891907803,0.023371202220699556,0.38008262338910676,0.38008262338910676,0.12300959712626006,0.0,0.9802468817529189,6.98256008520616,3.979039320256561e-13,1.5015865201152678,6.87835199405157,3.979039320256561e-13,24547.2944044421,20865.200243775784,0.85,1.0581809595680596,0.6801609422530027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475946465789284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.566224453762,1528.4948088000162,0.38008262338910676,0.12300959712626006,6.112874298809886,3.1737728960646385
2414.0,-29.356534989019824,4.536395146489434,34.943960260798214,24.16023613130676,4.833746508993834,-25.937415040530013,-39.55154613414777,1.4146265604386505,-3.6784761708411224,-5.294833867422228,39.91529118736501,43182.036594833786,24034.615410680715,24034.615410680715,67216.65200551451,78241.4313512761,78241.4313512761,24034.615410680715,102276.04676195682,102276.04676195682,102276.04676195682,126831.1585583994,92083.40906327908,57024.014306572,38954.88306300787,24555.111796442576,0.0,63509.99485945044,20871.84502697619,1528.7501281345446,0.0,0.8857197893658292,2.8312871985739703,0.0014959135982669303,350598.6802121538,1550884.070519155,4.42353082898283,1550884.070519155,4.42353082898283,0.85,0.09558035236307072,4.027634451161993,1.2689382904907691,1.0,0.0,4.027634451162925,1.2850874582751697,1.285408177944756,3.134132564462064,19433.466133254882,1981.6620490437492,4632.441516551485,4632.441516551485,5.18832570790289,4.536395146489434,-2.9903528605438883,7.526748007033322,3.1773403583174695,3.1773403583174695,0.9078115309478484,0.0,0.0,0.00024955731331364377,8.295276725851376e-05,0.00016660454605513,0.0006710222094118465,0.09558035143754594,0.07221253450331884,0.0233678169342271,0.09558110335031494,0.07221253520256812,0.023367817160502603,0.38007962506716314,0.38007962506716314,0.12299292858348504,0.0,1.1048705333632256,6.952669042523723,3.979039320256561e-13,1.616357696581133,6.849001419467129,3.979039320256561e-13,24555.111796442576,20871.84502697619,0.85,1.058363367124608,0.6799250525904931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476224696934616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.49446770635,1528.7501281345446,0.38007962506716314,0.12299292858348504,6.112874298809886,3.1773403583174695
2415.0,-29.361117786402623,4.550442556250941,34.94497835313592,24.165651818644278,4.840819942186052,-25.940832857191847,-39.55433084685353,1.4205350129109857,-3.557677965646974,-5.286886733733905,39.917579036368636,43173.69087907574,24064.31082861807,24064.31082861807,67238.00170769381,78234.70292032699,78234.70292032699,24064.31082861807,102299.01374894506,102299.01374894506,102299.01374894506,126861.81458630956,92081.39391123949,57020.38186972795,38956.68004612393,24562.800837364503,0.0,63519.48088348843,20878.380711759826,1529.000789516815,0.0,0.8857522509303204,2.8305844219580596,0.0014959135982669303,350707.563408122,1550982.5432472464,4.42243825076094,1550982.5432472464,4.42243825076094,0.85,0.09557580738133789,4.027634451161993,1.2689256645319986,1.0,0.0,4.0276344511624655,1.2850600491273931,1.2853806098190235,3.1341994126242714,19433.040851553076,1981.618682379108,4632.441516551485,4632.441516551485,5.194736024758754,4.550442556250941,-2.977275390550253,7.527717946801194,3.1808561450349173,3.1808561450349173,0.9088160414385478,0.0,0.0,0.0002494389301092584,8.292672993915937e-05,0.000166512200170099,0.0006706502739438726,0.0955758064870372,0.0722113590401298,0.0233644474469074,0.09557654919658314,0.0722113597158097,0.023364447665528185,0.38007673472640896,0.38007673472640896,0.1229762604159317,0.0,1.2271765877107441,6.9229699998853675,3.410605131648481e-13,1.7292087680869486,6.819806126365279,3.410605131648481e-13,24562.800837364503,20878.380711759826,0.85,1.0585414233945982,0.6796921240314878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476500276134976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.423450068907,1529.000789516815,0.38007673472640896,0.1229762604159317,6.112874298809886,3.1808561450349173
2416.0,-29.365655958793553,4.564246452093713,34.94600440178365,24.170975444745295,4.847772544356652,-25.94422258895652,-39.55709966886786,1.4263391744598344,-3.43878013985659,-5.279077011195181,39.91984703358017,43165.47343742199,24093.5324988664,24093.5324988664,67259.00593628839,78228.09122573258,78228.09122573258,24093.5324988664,102321.62372459899,102321.62372459899,102321.62372459899,126892.00898180806,92079.42856337717,57016.81077482459,38958.46420950286,24570.38525720907,0.0,63528.84946671193,20884.827468627707,1529.2483534983228,0.0,0.8857840705909998,2.8298928181282883,0.0014959135982669303,350814.58980067086,1551080.1661863814,4.421367329869857,1551080.1661863814,4.421367329869857,0.85,0.09557135754230456,4.027634451161993,1.2689132402325054,1.0,0.0,4.027634451159764,1.2850331267605761,1.2853535301490282,3.1342650763527056,19432.62608062408,1981.5763875150108,4632.441516551485,4632.441516551485,5.201044074227682,4.564246452093713,-2.964411426076567,7.52865787817028,3.184321105557121,3.184321105557121,0.9098060301591774,0.0,0.0,0.00024932175063742005,8.290084868916336e-05,0.0001664209019482567,0.0006702825580802506,0.09557135668099395,0.07221025900964324,0.023361097671350705,0.09557210116953781,0.07221025966041843,0.023361097881886138,0.3800739224912472,0.3800739224912472,0.12295959254855568,0.0,1.347278331017037,6.893472294844116,3.979039320256561e-13,1.8402968713385803,6.790835552958242,3.979039320256561e-13,24570.38525720907,20884.827468627707,0.85,1.0587159456040676,0.6794625402438618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476773449578846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.353090195038,1529.2483534983228,0.3800739224912472,0.12295959254855568,6.112874298809886,3.184321105557121
2417.0,-29.370153618538506,4.577810578072013,34.94703710347191,24.17618263224142,4.854592911267788,-25.947589079221693,-39.5598532986827,1.432028371888275,-3.321878399649677,-5.271409631636878,39.92209297197921,43157.369506875635,24122.304882603883,24122.304882603883,67279.67438947952,78221.54358847815,78221.54358847815,24122.304882603883,102343.84847108203,102343.84847108203,102343.84847108203,126921.70787212583,92077.4573784453,57013.28329658893,38960.193424284844,24577.859401043792,0.0,63538.05282532863,20891.180490887222,1529.4926292616706,0.0,0.8858152315923211,2.82921302350203,0.0014959135982669303,350919.69042987627,1551176.8442097474,4.420318627061244,1551176.8442097474,4.420318627061244,0.85,0.0955669963339784,4.027634451161993,1.2689010544074701,1.0,0.0,4.027634451161916,1.285006741284576,1.2853269889185321,3.134329433272629,19432.21007782829,1981.53396703546,4632.441516551485,4632.441516551485,5.207255136717016,4.577810578072013,-2.951763162352657,7.52957374042467,3.1877360183967753,3.1877360183967753,0.9107817195419358,0.0,0.0,0.0002492056672662205,8.28751168517241e-05,0.00016633055041449639,0.0006699186551301624,0.09556699550600414,0.07220922842704938,0.023357767078954764,0.09556776739735902,0.07220922905265652,0.02335776728132188,0.3800711651556786,0.3800711651556786,0.12294292492132154,0.0,1.4652475762251242,6.864131682373284,3.979039320256561e-13,1.94953123198718,6.761835873195309,3.979039320256561e-13,24577.859401043792,20891.180490887222,0.85,1.0588878852557366,0.6792365769457686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477043972669306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.283471548593,1529.4926292616706,0.3800711651556786,0.12294292492132154,6.112874298809886,3.1877360183967753
2418.0,-29.374611323584652,4.591138664729186,34.94807517879416,24.181294021569215,4.861283361404161,-25.950932595458035,-39.562591806147225,1.4376046332145591,-3.206605141444811,-5.263880296369113,39.924314940085004,43149.376837113676,24150.62960114028,24150.62960114028,67300.00643825396,78215.13433710937,78215.13433710937,24150.62960114028,102365.76393824964,102365.76393824964,102365.76393824964,126950.97995809451,92075.55586058303,57009.79836033237,38961.95277805629,24585.216019844866,0.0,63547.16879790116,20897.433616868137,1529.733131251731,0.0,0.8858457634628515,2.8285404920132953,0.0014959135982669303,351022.9228682199,1551272.4948964566,4.419291145492601,1551272.4948964566,4.419291145492601,0.8500000000000001,0.09556270858261914,4.027634451161993,1.268889075187035,1.0,0.0,4.027634451161512,1.2849808831749505,1.2853009765801993,3.1343925064553892,19431.80877770969,1981.4930458117392,4632.441516551485,4632.441516551485,5.213369562217089,4.591138664729186,-2.9393257871685936,7.53046445189778,3.191101607153719,3.191101607153719,0.911743316329634,0.0,0.0,0.0002490906642393458,8.284953365024839e-05,0.00016624113058909742,0.0006695585047607686,0.09556270778599492,0.07220825485715507,0.023354452928839847,0.0955633675179356,0.07220825545909333,0.02335445312352581,0.38006844160493036,0.38006844160493036,0.1229262574862009,0.0,1.5812110038364153,6.8350037542053315,3.979039320256561e-13,2.057275154924298,6.73327990691854,3.979039320256561e-13,24585.216019844866,20897.433616868137,0.85,1.059055937681314,0.679013363669143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477312090275434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.214513233077,1529.733131251731,0.38006844160493036,0.1229262574862009,6.112874298809886,3.191101607153719
2419.0,-29.379033852787064,4.604234603939041,34.94911746768862,24.186306783836358,4.867862568404982,-25.95425557235644,-39.56531938221303,1.4430842879119579,-3.093326071867409,-5.256475988891217,39.92651385614608,43141.4920367117,24178.487294817507,24178.487294817507,67319.9793315292,78208.7761889693,78208.7761889693,24178.487294817507,102387.26348378681,102387.26348378681,102387.26348378681,126979.72452996242,92073.64621412854,57006.36206161849,38963.649058344505,24592.461046175613,0.0,63556.11010452012,20903.59188924927,1529.9699233374981,0.0,0.8858757300944735,2.8278816362121058,0.0014959135982669303,351124.46433491877,1551367.1576336338,4.41828273222759,1551367.1576336338,4.41828273222759,0.85,0.09555848075252253,4.027634451161993,1.2688772195996716,1.0,0.0,4.027634451161916,1.284955476211267,1.2852754167343112,3.13445448167403,19431.405762116792,1981.451949658323,4632.441516551485,4632.441516551485,5.219383171580034,4.604234603939041,-2.927087787993571,7.531322391932612,3.1944185975920862,3.1944185975920862,0.9126910278834532,0.0,0.0,0.00024897661701297157,8.282405982661508e-05,0.0001661525571863565,0.0006692017634724326,0.09555847998358868,0.0722073274581113,0.023351152525477384,0.09555912940434265,0.07220732803914486,0.02335115271337768,0.38006573842447783,0.38006573842447783,0.12290959020477105,0.0,1.6951913526093563,6.806046226722117,3.410605131648481e-13,2.1631499170238158,6.704751139005111,3.410605131648481e-13,24592.461046175613,20903.59188924927,0.85,1.0592212018768814,0.6787937771170088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477577835404887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.146205421366,1529.9699233374981,0.38006573842447783,0.12290959020477105,6.112874298809886,3.1944185975920862
2420.0,-29.383413266321412,4.617102096080341,34.95016291698834,24.191226821299665,4.874325246095532,-25.95755139207149,-39.568027400504775,1.4484633717872066,-2.981790081593431,-5.249201070979228,39.928690514412715,43133.7138310123,24205.900943043947,24205.900943043947,67339.61477405624,78202.51469755995,78202.51469755995,24205.900943043947,102408.4156406039,102408.4156406039,102408.4156406039,127008.02055212061,92071.76864595896,57002.96777917508,38965.33429642653,24599.604911516715,0.0,63564.939207943244,20909.664174789206,1530.2037277438433,0.0,0.8859051066524212,2.8272324739956973,0.0014959135982669303,351224.25382892706,1551460.866478713,4.417294220331357,1551460.866478713,4.417294220331357,0.85,0.09555431789558173,4.027634451161993,1.2688655936950815,1.0,0.0,4.027634451162455,1.28493053846921,1.285250327722264,3.1345153147035307,19431.00951638906,1981.4115438390336,4632.441516551485,4632.441516551485,5.225300925345191,4.617102096080341,-2.9150509172341597,7.532153013314501,3.1976877703616076,3.1976877703616076,0.9136250772461736,0.0,0.0,0.0002488637290423929,8.279877582251673e-05,0.0001660649532198762,0.0006688489267189781,0.09555431715502766,0.07220644944841881,0.023347867706608846,0.09555496130408152,0.07220645000802486,0.023347867887556873,0.38006304245928463,0.38006304245928463,0.12289292304629383,0.0,1.8072640949350784,6.777278701217938,3.979039320256561e-13,2.2674109893857803,6.6764825126477945,3.979039320256561e-13,24599.604911516715,20909.664174789206,0.85,1.0593829808247706,0.6785771270842684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477841492713837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.078453708893,1530.2037277438433,0.38006304245928463,0.12289292304629383,6.112874298809886,3.1976877703616076
2421.0,-29.38775530480226,4.629743250472361,34.9512101708764,24.195952189061813,4.880552766737065,-25.960837063430645,-39.57074107658116,1.453634525365396,-2.8711971495901025,-5.2421299842850475,39.93083397724475,43126.12203435147,24233.061472957615,24233.061472957615,67359.18350730909,78196.41708976282,78196.41708976282,24233.061472957615,102429.47856272044,102429.47856272044,102429.47856272044,127036.09218797137,92069.94476077965,56999.64970536793,38966.99450601302,24606.61362525094,0.0,63573.60813126396,20915.621581463296,1530.4343071283752,0.0,0.885933551796519,2.8265733918899953,0.0014959135982669303,351321.2687191034,1551553.1503845705,4.416337092375425,1551553.1503845705,4.416337092375425,0.85,0.09555026144981273,4.027634451161993,1.2688543590204793,1.0,0.0,4.027634451159975,1.2849065725510402,1.285226212079263,3.1345737792947617,19430.62460002656,1981.3722932934857,4632.441516551485,4632.441516551485,5.231164038741575,4.629743250472361,-2.903270821035091,7.533014071507452,3.2009098548307984,3.2009098548307984,0.9145456728087995,0.0,0.0,0.0002487518510333992,8.277344615041215e-05,0.00016597840488298706,0.0006685003416556326,0.09555026144789096,0.07220565225829079,0.023344609189600175,0.0955501488725509,0.07220565225974304,0.023344609190069688,0.3800603444880673,0.3800603444880673,0.12287625598617873,0.0,1.917689682085438,6.748784103462526,3.979039320256561e-13,2.3709328346949405,6.648673036370269,3.979039320256561e-13,24606.61362525094,20915.621581463296,0.85,1.0595463351431753,0.6783651786022051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478102588612871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.011418329328,1530.4343071283752,0.3800603444880673,0.12287625598617873,6.112874298809886,3.2009098548307984
2422.0,-29.392062519063618,4.642165583891507,34.952258622814924,24.200819141138368,4.886944219624979,-25.96407504018024,-39.57339827958492,1.4589567406778479,-2.7640185878107673,-5.234990471842564,39.932963403611645,43118.44738792913,24259.319989702613,24259.319989702613,67377.76737763174,78190.22936301278,78190.22936301278,24259.319989702613,102449.5493527154,102449.5493527154,102449.5493527154,127063.06059362108,92068.08288403446,56996.300908692625,38968.64663926871,24613.511240905682,0.0,63582.15788017439,20921.484554769828,1530.6568641244226,0.0,0.8859623917738284,2.825969685670429,0.0014959135982669303,351419.24374630133,1551644.834077429,4.415366721344383,1551644.834077429,4.415366721344383,0.85,0.09554608148234649,4.027634451161993,1.2688428435614338,1.0,0.0,4.0276344511613775,1.2848818987771855,1.2852013896217167,3.134633972970643,19430.2316658483,1981.3322251582651,4632.441516551485,4632.441516551485,5.236832435558067,4.642165583891507,-2.8915378142985895,7.533703398190097,3.204085106565858,3.204085106565858,0.9154528875902451,0.0,0.0,0.0002486409160871063,8.274865054326151e-05,0.00016589226554384478,0.0006681534038857029,0.09554608076749752,0.07220476039981359,0.02334132036768393,0.09554674330997298,0.07220476094002966,0.023341320542316826,0.38005764229129707,0.38005764229129707,0.12285958900475331,0.0,2.026002974252947,6.720402230260277,3.979039320256561e-13,2.470971884031769,6.620868659774487,3.979039320256561e-13,24613.511240905682,20921.484554769828,0.85,1.059696141559248,0.6781532559682744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478361465104548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.944985716218,1530.6568641244226,0.38005764229129707,0.12285958900475331,6.112874298809886,3.204085106565858
2423.0,-29.39633242421848,4.654369122626498,34.95330777654306,24.205405928101413,4.8930095863977145,-25.967312019719984,-39.57607381800187,1.463989181836044,-2.6574289500337613,-5.228145387388631,39.93508075382411,43111.011496844396,24285.575351800893,24285.575351800893,67396.5868486453,78184.22756938273,78184.22756938273,24285.575351800893,102469.80292118361,102469.80292118361,102469.80292118361,127090.23525993257,92066.25995927585,56993.043886481624,38970.24008088247,24620.432338748957,0.0,63590.672419631424,20927.36748793661,1530.8873987331892,0.0,0.8859897599414909,2.8253405052086564,0.0014959135982669303,351513.1984963016,1551736.0018843785,4.41444591134095,1551736.0018843785,4.41444591134095,0.85,0.09554217679608945,4.027634451161993,1.2688318270305174,1.0,0.0,4.02763445116101,1.284858579670807,1.2851779234663216,3.13469086395011,19429.846952174896,1981.2929952812526,4632.441516551485,4632.441516551485,5.242500151384477,4.654369122626498,-2.8801268373416593,7.534495959968158,3.2072154158980877,3.2072154158980877,0.9163472616851679,0.0,0.0,0.0002485309870414576,8.272369077699209e-05,0.0001658072962644655,0.0006678111786887845,0.0955421761481622,0.07220407641502972,0.023338099733132472,0.09554280911176553,0.07220407690468754,0.02333809989140192,0.38005492455630896,0.38005492455630896,0.12284292208627964,0.0,2.1326990977679543,6.692235443970617,3.410605131648481e-13,2.5707164373548608,6.592979325901183,3.410605131648481e-13,24620.432338748957,20927.36748793661,0.85,1.0598501994742067,0.6779455202542466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478618274052737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.879106013688,1530.8873987331892,0.38005492455630896,0.12284292208627964,6.112874298809886,3.2072154158980877
2424.0,-29.400561502836787,4.666359004190812,34.95435621652124,24.209985799994342,4.899047756455646,-25.970514968711502,-39.578725083824224,1.469001222270884,-2.5526294607884097,-5.2213404849121385,39.9371582643797,43103.65243526891,24311.21421228188,24311.21421228188,67414.86664755079,78178.30803150583,78178.30803150583,24311.21421228188,102489.52224378771,102489.52224378771,102489.52224378771,127116.65705456457,92064.49180385268,56989.83620737481,38971.83955164208,24627.134810776854,0.0,63598.97436241893,20933.064589160324,1531.1062377566313,0.0,0.8860170608169118,2.824731896399541,0.0014959135982669303,351606.6212566898,1551825.4582302857,4.413527403675878,1551825.4582302857,4.413527403675878,0.8499999999999999,0.09553817483583694,4.027634451161993,1.2688209594087678,1.0,0.0,4.027634451164515,1.2848353546045712,1.2851545527867994,3.134747527555048,19429.47379713118,1981.2549440564496,4632.441516551485,4632.441516551485,5.248034783692166,4.666359004190812,-2.8688432159669826,7.535202220157794,3.210300426056296,3.210300426056296,0.9172286931589417,0.0,0.0,0.0002484221532076151,8.269896431163696e-05,0.00016572318889597812,0.0006674724249538681,0.09553817419153304,0.07220331800016079,0.023334856191372256,0.09553882682129747,0.07220331848709603,0.023334856348740916,0.38005218851810374,0.38005218851810374,0.12282625521816737,0.0,2.2376591168694517,6.664308007892771,3.979039320256561e-13,2.668711024123752,6.5659236694625065,3.979039320256561e-13,24627.134810776854,20933.064589160324,0.85,1.0599992739409128,0.677741313714316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447887286708381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.813830163117,1531.1062377566313,0.38005218851810374,0.12282625521816737,6.112874298809886,3.210300426056296
2425.0,-29.404755215697882,4.678136715112284,34.95540307549152,24.214361572545045,4.90484385925247,-25.97371027031686,-39.581378584820754,1.4737989138715084,-2.448649502609328,-5.214750500334894,39.93920906602113,43096.456915427894,24336.67468942332,24336.67468942332,67433.13160485121,78172.54234657231,78172.54234657231,24336.67468942332,102509.21703599564,102509.21703599564,102509.21703599564,127142.97419105939,92062.76530908457,56986.67987794039,38973.42825682687,24633.75715506375,0.0,63607.18541189062,20938.69358180419,1531.32533072705,0.0,0.8860433517301728,2.82411021838543,0.0014959135982669303,351697.11203916,1551913.768329407,4.412642911200841,1551913.768329407,4.412642911200841,0.85,0.09553431081653017,4.027634451161993,1.2688103637797759,1.0,0.0,4.0276344511616475,1.284813131236318,1.285132185284167,3.134801749174513,19429.109434235124,1981.217789381198,4632.441516551485,4632.441516551485,5.253530908586667,4.678136715112284,-2.8578186278826716,7.535955342994956,3.2133413221992413,3.2133413221992413,0.9180975206283547,0.0,0.0,0.00024831427285106506,8.26742238409223e-05,0.00016564004901014278,0.000667137567885412,0.09553431081612154,0.07220266342415345,0.023331647391968087,0.09553430306021028,0.07220266342446229,0.02333164739206789,0.3800494335800468,0.3800494335800468,0.12280958839034423,0.0,2.3411729916302875,6.636697458108301,3.979039320256561e-13,2.766100997725573,6.539153852020377,3.979039320256561e-13,24633.75715506375,20938.69358180419,0.85,1.060149591090779,0.6775406997865923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479125034237668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.749229873989,1531.32533072705,0.3800494335800468,0.12280958839034423,6.112874298809886,3.2133413221992413
2426.0,-29.40891383206948,4.6897091371604755,34.95644780482185,24.2188572063111,4.910775300167178,-25.976860489272905,-39.58398357555268,1.4787219573121986,-2.3476700294406214,-5.208105215739229,39.94124074682552,43089.2126598351,24361.309354217658,24361.309354217658,67450.52201405275,78166.71421361702,78166.71421361702,24361.309354217658,102528.02356783467,102528.02356783467,102528.02356783467,127168.2792261631,92061.01681737199,56983.5152633536,38975.0017266871,24640.255658328428,0.0,63615.25738501553,20944.217309579162,1531.536029029868,0.0,0.8860699894119992,2.8235364534978817,0.0014959135982669303,351788.3806873459,1552001.2588065248,4.411746788720334,1552001.2588065248,4.411746788720334,0.85,0.09553031816645893,4.027634451161993,1.2687996324291455,1.0,0.0,4.027634451163777,1.284790320260931,1.285109231248105,3.1348574064163337,19428.74042906007,1981.1801613252305,4632.441516551485,4632.441516551485,5.258848766287907,4.6897091371604755,-2.8468455806493966,7.536554717809873,3.216338196667537,3.216338196667537,0.9189537704764391,0.0,0.0,0.00024820733794152184,8.264994232099657e-05,0.00016555739562052526,0.0006668046702458832,0.0955303175516922,0.07220190999169436,0.023328407559997835,0.09553090769686379,0.07220191045633585,0.023328407710123074,0.3800466641282529,0.3800466641282529,0.12279292159475237,0.0,2.4428208013244443,6.609270282120974,3.979039320256561e-13,2.8604351862986164,6.512561473136088,3.979039320256561e-13,24640.255658328428,20944.217309579162,0.85,1.060288440017231,0.6773408523532076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44793751008985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.685197109578,1531.536029029868,0.3800466641282529,0.12279292159475237,6.112874298809886,3.216338196667537
2427.0,-29.41303636385056,4.701075565963653,34.95748985178584,24.223037086799764,4.916339894375258,-25.980014868355244,-39.586607670038916,1.4833183988799592,-2.2468300928045437,-5.201772363581813,39.943252038283745,43082.20497884969,24386.02854361866,24386.02854361866,67468.23352246835,78161.09300201607,78161.09300201607,24386.02854361866,102547.12154563473,102547.12154563473,102547.12154563473,127193.86939304703,92059.31234344521,56980.42432027892,38976.54224796255,24646.7478474123,0.0,63623.29009537485,20949.735670300455,1531.7534589553823,0.0,0.8860950956555261,2.822928954914856,0.0014959135982669303,351875.3755793459,1552087.8749270814,4.410902218922376,1552087.8749270814,4.410902218922376,0.85,0.09552659128937288,4.027634451161993,1.2687893670378254,1.0,0.0,4.027634451162302,1.2847690359836141,1.2850878055397565,3.1349093404002004,19428.380713486244,1981.1434805449612,4632.441516551485,4632.441516551485,5.2641848702220155,4.701075565963653,-2.8362025687702164,7.537278134733869,3.219292771843928,3.219292771843928,0.9197979348125509,0.0,0.0,0.00024810137278251344,8.262548939688641e-05,0.00016547588338562702,0.0006664763687604158,0.09552659128900061,0.07220135747134568,0.023325233817654934,0.09552661979997826,0.07220135747162705,0.023325233817745827,0.38004387578311327,0.38004387578311327,0.12277625482494556,0.0,2.543144561357508,6.582146282914152,3.979039320256561e-13,2.9549422707772806,6.486033867806043,3.979039320256561e-13,24646.7478474123,20949.735670300455,0.85,1.0604329549969786,0.6771451918671145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479623082915696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.621727654412,1531.7534589553823,0.38004387578311327,0.12277625482494556,6.112874298809886,3.219292771843928
2428.0,-29.417123991638924,4.712242009149702,34.95852803720904,24.227271030563884,4.921957691472062,-25.98313253066717,-39.58920337082816,1.4879662305002934,-2.148220337353905,-5.19541967661086,39.94522362172663,43075.2312846585,24410.026817674123,24410.026817674123,67485.25810233262,78155.47532523591,78155.47532523591,24410.026817674123,102565.50214291003,102565.50214291003,102565.50214291003,127218.5159581112,92057.61876601214,56977.374725434725,38978.0489339749,24653.013815201164,0.0,63631.06274917606,20955.06174292099,1531.957451589122,0.0,0.886120442399085,2.822354740558123,0.0014959135982669303,351962.6599085129,1552172.7845708726,4.410049591551374,1552172.7845708726,4.410049591551374,0.85,0.0955227033304587,4.027634451161993,1.268779123076238,1.0,0.0,4.027634451160975,1.2847475100802743,1.2850661393555287,3.1349618657056872,19428.023297530162,1981.107034260442,4632.441516551485,4632.441516551485,5.269365350961971,4.712242009149702,-2.8256358475268684,7.5378778566765705,3.222204493094821,3.222204493094821,0.9206298551699489,0.0,0.0,0.0002479963459364729,8.260130764207051e-05,0.00016539503829440236,0.000666150754285792,0.09552270333012769,0.07220068203272967,0.023322021297398014,0.09552264025109558,0.07220068203297987,0.023322021297478835,0.3800410724312378,0.3800410724312378,0.12275958807576677,0.0,2.6418377898386893,6.555266789610471,3.979039320256561e-13,3.047199339256963,6.460164708568243,3.979039320256561e-13,24653.013815201164,20955.06174292099,0.85,1.060570972519337,0.676952881558092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479868921160794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.558842473327,1531.957451589122,0.3800410724312378,0.12275958807576677,6.112874298809886,3.222204493094821
