time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2429.0,-29.42117632871631,4.723212230504652,34.95956253958207,24.231482587661617,4.927546485084716,-25.986221348420855,-39.591767988726474,1.4925915047324305,-2.0516858438707573,-5.189150347704894,39.947192695401924,43068.28231413193,24433.573437406238,24433.573437406238,67501.85575153817,78149.88486338193,78149.88486338193,24433.573437406238,102583.45830078816,102583.45830078816,102583.45830078816,127242.76375347913,92055.9263300342,56974.323780554296,38979.558388311,24659.305452690973,0.0,63638.86384100198,20960.409634787327,1532.164820737766,0.0,0.8861453661358634,2.8217995332822525,0.0014959135982669303,352048.815579279,1552257.589631256,4.409211225656569,1552257.589631256,4.409211225656569,0.85,0.09551889453425451,4.027634451161993,1.2687689324142415,1.0,0.0,4.027634451162777,1.284726088468998,1.2850445787106706,3.135014138275736,19427.666122469047,1981.0706125403728,4632.441516551485,4632.441516551485,5.274448333585278,4.723212230504652,-2.8152216529294325,7.5384338834340845,3.2250748293992184,3.2250748293992184,0.9214499512569195,0.0,0.0,0.0002478922662700301,8.257742188287533e-05,0.00016531484438715477,0.0006658277625421884,0.09551889399217245,0.072200065302637,0.023318828689535442,0.09551946344616812,0.07220006571238168,0.02331882882187283,0.3800382538246656,0.3800382538246656,0.12274292134309041,0.0,2.7388664369243543,6.5285910220424626,3.410605131648481e-13,3.13746450383411,6.4341351393139234,3.410605131648481e-13,24659.305452690973,20960.409634787327,0.85,1.060701773686401,0.6767607043038283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480112685831361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.49651911784,1532.164820737766,0.3800382538246656,0.12274292134309041,6.112874298809886,3.2250748293992184
2430.0,-29.42519483315765,4.733987696004088,34.960592707918586,24.235517565999203,4.932919093242663,-25.98930131042254,-39.5943385438062,1.4970255704539823,-1.9558316347141158,-5.183073412377109,39.94913542327153,43061.50520505388,24456.944140066746,24456.944140066746,67518.44934512062,78144.45468453509,78144.45468453509,24456.944140066746,102601.39882460183,102601.39882460183,102601.39882460183,127266.92082498656,92054.2930825296,56971.3436028314,38981.05497744245,24665.522000384735,0.0,63646.576977827186,20965.693700327025,1532.37227170118,0.0,0.8861693959363119,2.821231836203185,0.0014959135982669303,352132.3430976962,1552341.2634491266,4.408402959504468,1552341.2634491266,4.408402959504468,0.85,0.09551520092336166,4.027634451161993,1.2687590401200577,1.0,0.0,4.027634451162937,1.2847055601109363,1.2850239127122909,3.1350642327835807,19427.32143866128,1981.03546457366,4632.441516551485,4632.441516551485,5.279493341185916,4.733987696004088,-2.8050417816039093,7.539029477607997,3.227904582856545,3.227904582856545,0.9222584522447271,0.0,0.0,0.0002477890952901973,8.255348723415963e-05,0.00016523560805603766,0.0006655086275651975,0.09551520041752193,0.07219953524673695,0.02331566517078498,0.09551576711487955,0.07219953562909887,0.02331566529426279,0.38003541745403513,0.38003541745403513,0.12272625462361599,0.0,2.834505806037612,6.502202891147704,3.979039320256561e-13,3.2272417776629823,6.408516506500973,3.979039320256561e-13,24665.522000384735,20965.693700327025,0.85,1.0608339450626276,0.6765722093751466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480354353664733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.434766498667,1532.37227170118,0.38003541745403513,0.12272625462361599,6.112874298809886,3.227904582856545
2431.0,-29.429183225053762,4.744572162689564,34.96161764027784,24.23949526799845,4.938218767179921,-25.99236145993913,-39.596898272261,1.501397002007149,-1.861448705216219,-5.177073381593954,39.9510432044528,43054.814505950926,24479.86399774284,24479.86399774284,67534.67850369377,78139.08785001402,78139.08785001402,24479.86399774284,102618.95184775686,102618.95184775686,102618.95184775686,127290.52956746312,92052.68150018646,56968.408155887824,38982.5259381096,24671.57771970625,0.0,63654.103657815846,20970.84106175031,1532.5722691593294,0.0,0.8861931543859825,2.8206757431006166,0.0014959135982669303,352214.8288229666,1552423.4354211295,4.407603849642068,1552423.4354211295,4.407603849642068,0.85,0.09551146796485199,4.027634451161993,1.2687493082741281,1.0,0.0,4.027634451161831,1.2846853237107674,1.2850035397918576,3.1351136164055458,19426.981327112364,1981.0007828475948,4632.441516551485,4632.441516551485,5.284441025380999,4.744572162689564,-2.7950074507913567,7.539579613480921,3.2306938686663824,3.2306938686663824,0.9230553910475379,0.0,0.0,0.0002476867365290706,8.25296597652753e-05,0.00016515707676379528,0.0006651923322270678,0.0955114674701132,0.07219897475277046,0.02331249271734274,0.09551196440899569,0.07219897512675276,0.023312492838099226,0.38003256653827117,0.38003256653827117,0.12270958791470311,0.0,2.9287125905581206,6.4760993069917845,3.410605131648481e-13,3.3156246763777517,6.383395351593265,3.410605131648481e-13,24671.57771970625,20970.84106175031,0.85,1.0609634669704666,0.6763870988962452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448059401141955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.373556582068,1532.5722691593294,0.38003256653827117,0.12270958791470311,6.112874298809886,3.2306938686663824
2432.0,-29.433135170759503,4.754968679489879,34.962636941489755,24.243387474585347,4.943423160264771,-25.995398330078785,-39.59943910650907,1.5056863195265233,-1.7686192142265895,-5.171180317210845,39.95292900040953,43048.20394393717,24502.417983961823,24502.417983961823,67550.62192789899,78133.76101927763,78133.76101927763,24502.417983961823,102636.17900323946,102636.17900323946,102636.17900323946,127313.73912419856,92051.05664088044,56965.49956530713,38983.95230619257,24677.560120959093,0.0,63661.51242715167,20975.92610281523,1532.7705269539708,0.0,0.8862164407880428,2.820128775205521,0.0014959135982669303,352295.85878424643,1552504.6636761734,4.4068206451071585,1552504.6636761734,4.4068206451071585,0.85,0.0955077734758783,4.027634451161993,1.2687397308321673,1.0,0.0,4.02763445116118,1.2846654700216018,1.284983550932373,3.1351620675959073,19426.638413566743,1980.9658153973828,4632.441516551485,4632.441516551485,5.2893097293114,4.754968679489879,-2.7851400126921426,7.540108692182022,3.233443495609841,3.233443495609841,0.9238409987456688,0.0,0.0,0.0002475853515462587,8.250601446188938e-05,0.00016507933708436934,0.0006648792252159896,0.09550777299963084,0.07219844278797227,0.023309330211658572,0.09550830621487315,0.07219844314798819,0.023309330327890114,0.3800297036568153,0.3800297036568153,0.12269292121423948,0.0,3.021495345151891,6.450247586863554,3.979039320256561e-13,3.4025611029842366,6.358337089824204,3.979039320256561e-13,24677.560120959093,20975.92610281523,0.85,1.0610904352170027,0.6762045434154199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480831880776706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.312815969979,1532.7705269539708,0.3800297036568153,0.12269292121423948,6.112874298809886,3.233443495609841
2433.0,-29.43705447279047,4.765180332410172,34.963650164759024,24.247209343034797,4.948537174585515,-25.99841485495671,-39.60196530735118,1.5098975566966515,-1.6771351577528435,-5.165388323991284,39.95479051666427,43041.67463750643,24524.601649565386,24524.601649565386,67566.27628707181,78128.51532497157,78128.51532497157,24524.601649565386,102653.11697453696,102653.11697453696,102653.11697453696,127336.57237462682,92049.46315040372,56962.622462715604,38985.37854187569,24683.45540008986,0.0,63668.83394196555,20980.937090076382,1532.9661300463126,0.0,0.886239293906135,2.8195888054351235,0.0014959135982669303,352375.5132682226,1552584.8492644893,4.406052040519303,1552584.8492644893,4.406052040519303,0.8500000000000001,0.09550410324955362,4.027634451161993,1.2687302473513409,1.0,0.0,4.027634451162487,1.2846459803447663,1.2849639273037312,3.135209631902696,19426.302120161363,1980.9315230136044,4632.441516551485,4632.441516551485,5.294098492542257,4.765180332410172,-2.7754336850384584,7.540614017448631,3.2361540651157523,3.2361540651157523,0.9246154471759293,0.0,0.0,0.00024748484177421236,8.248251154693243e-05,0.00016500233022727993,0.0006645690697454006,0.09550410279003446,0.07219792862116518,0.02330617416886927,0.09550466786242723,0.07219792896854646,0.023306174281007164,0.3800268290801675,0.3800268290801675,0.12267625452053525,0.0,3.1128879872753714,6.424663513757594,3.410605131648481e-13,3.488253166238451,6.333621294722434,3.410605131648481e-13,24683.45540008986,20980.937090076382,0.85,1.0612142881187174,0.6760242330924283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481067583809237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.252672550172,1532.9661300463126,0.3800268290801675,0.12267625452053525,6.112874298809886,3.2361540651157523
2434.0,-29.44094165337058,4.775209979554609,34.9646568710312,24.25095214219766,4.953549103104962,-26.001412674082985,-39.60448462804777,1.514020123765889,-1.5868673619529545,-5.159704583643324,39.95662708523907,43035.25672257553,24546.44234266778,24546.44234266778,67581.6990652433,78123.36314229039,78123.36314229039,24546.44234266778,102669.80548495817,102669.80548495817,102669.80548495817,127359.06911198742,92047.9088804223,56959.80246049907,38986.78491102581,24689.263627029264,0.0,63676.048538055074,20985.874082974875,1533.1592544357168,0.0,0.8862616797039038,2.819053233545712,0.0014959135982669303,352453.6927441595,1552663.963288582,4.405299179020479,1552663.963288582,4.405299179020479,0.85,0.09550046315496169,4.027634451161993,1.2687209825636816,1.0,0.0,4.027634451161651,1.284626904205659,1.2849447184250027,3.1352561883735848,19425.974103927456,1980.898074666421,4632.441516551485,4632.441516551485,5.298813218680593,4.775209979554609,-2.7658926512656143,7.541102630820223,3.23882619487919,3.23882619487919,0.9253789128226257,0.0,0.0,0.00024738519287594414,8.245907880605762e-05,0.00016492611406988654,0.0006642620989241477,0.09550046271316602,0.07219743675568216,0.023303025957483865,0.09550096875857814,0.0721974370896752,0.02330302606528649,0.38002394415013874,0.38002394415013874,0.12265958783223853,0.0,3.202949729441684,6.399373379372321,3.979039320256561e-13,3.5728372216903495,6.309290831048088,3.979039320256561e-13,24689.263627029264,20985.874082974875,0.85,1.0613362577744452,0.6758468483931777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44813013471166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.193051360458,1533.1592544357168,0.38002394415013874,0.12265958783223853,6.112874298809886,3.23882619487919
2435.0,-29.444800215917073,4.785060714896917,34.96565665816153,24.254628794174664,4.958478082301304,-26.004393028810494,-39.606985927652545,1.518070895141609,-1.497959435776238,-5.154113617846923,39.9584389034879,43028.88878825781,24567.91175892347,24567.91175892347,67596.80054718128,78118.27880498141,78118.27880498141,24567.91175892347,102686.19056390488,102686.19056390488,102686.19056390488,127381.17283201314,92046.3773201307,56956.98730319195,38988.21112993195,24694.982268108262,0.0,63683.19339804021,20990.734927892023,1533.3494091549624,0.0,0.8862836768497577,2.818525747764986,0.0014959135982669303,352530.6093941304,1552742.0141262852,4.404559413421926,1552742.0141262852,4.404559413421926,0.85,0.09549683751719004,4.027634451161993,1.2687117990991101,1.0,0.0,4.027634451162155,1.2846081628337034,1.284925845389451,3.1353019291715207,19425.650880391746,1980.865115038443,4632.441516551485,4632.441516551485,5.3034477976988015,4.785060714896917,-2.7565038984417263,7.541564613338643,3.2414604389884456,3.2414604389884456,0.9261315539966988,0.0,0.0,0.0002472863141612368,8.243581977100795e-05,0.00016485049439022884,0.0006639575304971725,0.09549683708990317,0.0721969554722812,0.023299881617621976,0.09549731192013114,0.07219695579531606,0.023299881721873993,0.38002105171363887,0.38002105171363887,0.12264292114826782,0.0,3.291687803721743,6.37437380473466,3.979039320256561e-13,3.6561541820706793,6.2852677535109365,3.979039320256561e-13,24694.982268108262,20990.734927892023,0.85,1.0614543169134087,0.6756710286074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481533201668653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.133943027078,1533.3494091549624,0.38002105171363887,0.12264292114826782,6.112874298809886,3.2414604389884456
2436.0,-29.448625050444033,4.794732315768443,34.96664852263771,24.258015222754352,4.9630777849092595,-26.00737595288689,-39.60950996316967,1.5218286872958848,-1.4090396628884605,-5.148775549456166,39.96020764596285,43022.76193580246,24589.407895416905,24589.407895416905,67612.16983121936,78113.35300746963,78113.35300746963,24589.407895416905,102702.76090288654,102702.76090288654,102702.76090288654,127403.32156103608,92044.85737579399,56954.2663038992,38989.54563543865,24700.560658149545,0.0,63690.10629358819,20995.476559427112,1533.5373412299941,0.0,0.8863045338048491,2.8179693399987165,0.0014959135982669303,352604.05914985837,1552818.2121746114,4.403858015470708,1552818.2121746114,4.403858015470708,0.85,0.095493339275251,4.027634451161993,1.2687030771980061,1.0,0.0,4.027634451163376,1.284590790365665,1.2849083427564123,3.1353443301703163,19425.3301083103,1980.8324053892309,4632.441516551485,4632.441516551485,5.308088144785027,4.794732315768443,-2.747388340212308,7.542120655980751,3.2440574274492997,3.2440574274492997,0.9268735506997999,0.0,0.0,0.00024718833568321486,8.24123554671312e-05,0.00016477598021608366,0.0006636574146422855,0.09549333888912291,0.07219657028609135,0.023296768603031568,0.09549240901930661,0.07219657057801836,0.023296768697232646,0.3800181540391639,0.3800181540391639,0.12262625446775792,0.0,3.379479083441254,6.3497367857123095,3.979039320256561e-13,3.7397358865677006,6.261584241967569,3.979039320256561e-13,24700.560658149545,20995.476559427112,0.85,1.061580420663013,0.6755014937089788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481763356264676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.075278435617,1533.5373412299941,0.3800181540391639,0.12262625446775792,6.112874298809886,3.2440574274492997
2437.0,-29.45241870818567,4.804234380761024,34.9676325887705,24.261745693534635,4.96805807019336,-26.010292729157165,-39.61195597713811,1.5259320911648298,-1.3239733301651881,-5.143204822288615,39.96196415409347,43016.44672741055,24609.752200890358,24609.752200890358,67626.1989283009,78108.27911275899,78108.27911275899,24609.752200890358,102718.03131364935,102718.03131364935,102718.03131364935,127424.04936302325,92043.33093044977,56951.49854510108,38990.92487260965,24706.018049373906,0.0,63696.94292198356,21000.11534196782,1533.7131243976257,0.0,0.8863266202419051,2.817492166261499,0.0014959135982669303,352680.72300767363,1552893.8859599386,4.4031152956612,1552893.8859599386,4.4031152956612,0.85,0.09548954346225554,4.027634451161993,1.2686939415382223,1.0,0.0,4.0276344511623865,1.2845718003333582,1.2848892232341425,3.135390680471722,19425.007964243276,1980.799555836425,4632.441516551485,4632.441516551485,5.312479847389531,4.804234380761024,-2.7381758172071584,7.542410197968183,3.2466167949037046,3.2466167949037046,0.9276047985439156,0.0,0.0,0.000247091191165963,8.23896223689147e-05,0.00016470156879704831,0.0006633577126474189,0.09548954346195324,0.07219596044119679,0.023293583020756452,0.09548956261833241,0.07219596044142534,0.023293583020830195,0.38001525750296633,0.38001525750296633,0.12260958779001667,0.0,3.465516438994996,6.325278033754898,3.979039320256561e-13,3.8192314921234356,6.2382855639119725,3.979039320256561e-13,24706.018049373906,21000.11534196782,0.85,1.0616867282175524,0.6753298471497664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481991505937115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.017160910063,1533.7131243976257,0.38001525750296633,0.12260958779001667,6.112874298809886,3.2466167949037046
2438.0,-29.456182131575922,4.813564622261571,34.96860944226186,24.26514724446463,4.972655240998477,-26.01322062895159,-39.6144297561608,1.5296937383738907,-1.2387006215420229,-5.137976086995383,39.96372214227882,43010.37845363097,24630.371019934344,24630.371019934344,67640.74947356532,78103.4249260523,78103.4249260523,24630.371019934344,102733.79594598665,102733.79594598665,102733.79594598665,127445.41938519341,92041.85678034594,56948.81030792382,38992.2738582468,24711.62343920676,0.0,63703.89729745356,21004.879923325745,1533.9052376023658,0.0,0.8863469498706177,2.816972992913498,0.0014959135982669303,352752.69230532204,1552969.6262996418,4.402431675717679,1552969.6262996418,4.402431675717679,0.85,0.09548612593099606,4.027634451161993,1.268685293267481,1.0,0.0,4.027634451161862,1.2845544074398112,1.2848717022880365,3.1354331337271217,19424.696856667986,1980.7678316925746,4632.441516551485,4632.441516551485,5.316930808933312,4.813564622261571,-2.7293000354831767,7.542864657744747,3.249141138369414,3.249141138369414,0.9283260395341183,0.0,0.0,0.00024699485561074247,8.236663711973809e-05,0.00016462821849100437,0.000663062284427793,0.09548612593042033,0.0721956360957549,0.02329048983466543,0.09548611590486467,0.0721956360961902,0.02329048983480586,0.38001235626758,0.38001235626758,0.12259292111449034,0.0,3.550473545060754,6.3011221867245695,3.979039320256561e-13,3.899275465453343,6.214672328274617,3.979039320256561e-13,24711.62343920676,21004.879923325745,0.85,1.0617992358886514,0.675160865791334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482217802692057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.959540464959,1533.9052376023658,0.38001235626758,0.12259292111449034,6.112874298809886,3.249141138369414
2439.0,-29.459914511209316,4.822728825449812,34.96957816989409,24.268629017192893,4.977340016380005,-26.016111842401788,-39.616863790992625,1.5335373475225296,-1.155519503159212,-5.1326936419534395,39.965439110346274,43004.280401914526,24650.295617410695,24650.295617410695,67654.57601932522,78098.540893713,78098.540893713,24650.295617410695,102748.83651112369,102748.83651112369,102748.83651112369,127465.83584407077,92040.37564834602,56946.11515634535,38993.622768889625,24716.999332947078,0.0,63710.62210183671,21009.449433005015,1534.083047821459,0.0,0.8863676992031857,2.8164885954907666,0.0014959135982669303,352825.4125786395,1553043.6020428215,4.4017339643772715,1553043.6020428215,4.4017339643772715,0.85,0.09548250831256949,4.027634451161993,1.2686765774106608,1.0,0.0,4.0276344511614575,1.2845366300226826,1.284853797791468,3.135476526730789,19424.384275619428,1980.7359572962662,4632.441516551485,4632.441516551485,5.321231909639098,4.822728825449812,-2.720460656153624,7.543189481603436,3.2516294851900143,3.2516294851900143,0.9290369957685755,0.0,0.0,0.0002468993488801825,8.234402694131085e-05,0.00016455532193887168,0.0006627686837630525,0.09548250793042687,0.07219516011004234,0.02328734782038452,0.09548299846783345,0.07219516039898397,0.02328734791358553,0.3800094533432403,0.3800094533432403,0.12257625444073594,0.0,3.6339905688548697,6.277180108310802,3.410605131648481e-13,3.9771741387942257,6.191684871103519,3.410605131648481e-13,24716.999332947078,21009.449433005015,0.85,1.0619041815536567,0.674993886155677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482442302583773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.902399259432,1534.083047821459,0.3800094533432403,0.12257625444073594,6.112874298809886,3.2516294851900143
2440.0,-29.463618031148652,4.831726713219346,34.970538592417014,24.271875991858565,4.9817449527341235,-26.019005021273593,-39.61931668510658,1.5371319428590677,-1.0724079415812184,-5.127649189610206,39.96713458187498,42998.38640209992,24670.253467655846,24670.253467655846,67668.63986975576,78093.83932709524,78093.83932709524,24670.253467655846,102764.09279475108,102764.09279475108,102764.09279475108,127486.45137016432,92038.9522085094,56943.49928351409,38994.947694439245,24722.35857541323,0.0,63717.30626985247,21014.004789101244,1534.2654032848047,0.0,0.8863873073645239,2.815978017501514,0.0014959135982669303,352894.86753076763,1553116.6542189163,4.4010746460729,1553116.6542189163,4.4010746460729,0.85,0.09547907536036881,4.027634451161993,1.268668200033717,1.0,0.0,4.027634451160817,1.2845200159718628,1.284837057943581,3.1355170811524493,19424.08387003998,1980.705324452283,4632.441516551485,4632.441516551485,5.325540188583115,4.831726713219346,-2.7118773279099595,7.543604041129306,3.254083294188903,3.254083294188903,0.9297380840539723,0.0,0.0,0.0002468046142566388,8.232124737983577e-05,0.00016448336687680304,0.0006624788750761294,0.0954790753599136,0.07219482413023567,0.023284251229677918,0.09547914922348567,0.07219482413057988,0.023284251229788926,0.38000654593246924,0.38000654593246924,0.12255958776839908,0.0,3.716497699029901,6.2535720116837865,3.979039320256561e-13,4.055241248029006,6.1689462517003335,3.979039320256561e-13,24722.35857541323,21014.004789101244,0.85,1.0620135067099163,0.6748305746008034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482664957167204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.845754516391,1534.2654032848047,0.38000654593246924,0.12255958776839908,6.112874298809886,3.254083294188903
2441.0,-29.46729216642069,4.840563227619427,34.97149012375355,24.275172140356176,4.986201214212483,-26.021866634561405,-39.621742023713864,1.5407756823532248,-0.9911739959773058,-5.122585482419844,39.968796379946895,42992.505676624045,24689.618271990363,24689.618271990363,67682.1239486144,78089.12918746241,78089.12918746241,24689.618271990363,102778.74745945277,102778.74745945277,102778.74745945277,127506.29310691803,92037.52904414899,56940.905533310746,38996.248345375825,24727.545647465256,0.0,63723.79399284108,21018.41380034547,1534.4375440617994,0.0,0.8864071327385767,2.815495268818819,0.0014959135982669303,352964.59838689066,1553188.258039011,4.400408044141963,1553188.258039011,4.400408044141963,0.85,0.09547550574198989,4.027634451161993,1.2686598803522062,1.0,0.0,4.027634451161495,1.2845031709289458,1.2848200880578007,3.135558200490256,19423.783522597572,1980.674697536628,4632.441516551485,4632.441516551485,5.329720447365731,4.840563227619427,-2.703354388098529,7.543917615717955,3.2565022050417953,3.2565022050417953,0.930429201440513,0.0,0.0,0.00024671066436796963,8.22987294485134e-05,0.00016441193491945625,0.0006621911732638054,0.09547550574081096,0.07219438456662548,0.023281121174185473,0.09547562713858275,0.07219438456751692,0.023281121174472962,0.38000363923272923,0.38000363923272923,0.12254292109719626,0.0,3.797721967597056,6.230229103474699,3.979039320256561e-13,4.131411486442516,6.14669693354989,3.979039320256561e-13,24727.545647465256,21018.41380034547,0.85,1.0621169850027765,0.6746695854527109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482885896575681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.789563516566,1534.4375440617994,0.38000363923272923,0.12254292109719626,6.112874298809886,3.2565022050417953
2442.0,-29.470937348880295,4.84923981738037,34.97243286507,24.278338404279225,4.9905117667029675,-26.024716761257032,-39.62415779298169,1.5442911790796674,-0.9109446257496643,-5.117668272795246,39.970443343670496,42986.711341914175,24708.809228686805,24708.809228686805,67695.52057060099,78084.48321583722,78084.48321583722,24708.809228686805,102793.29244452402,102793.29244452402,102793.29244452402,127526.01854666484,92036.09935668165,56938.32748275837,38997.5243043592,24732.72610214082,0.0,63730.25040650002,21022.817186819695,1534.612728124092,0.0,0.8864262605798986,2.81500937459842,0.0014959135982669303,353032.32221616566,1553259.225136018,4.399764914967021,1553259.225136018,4.399764914967021,0.85,0.09547204528620294,4.027634451161993,1.268651701337658,1.0,0.0,4.0276344511636495,1.2844869244079336,1.2848037178375311,3.1355978598368957,19423.481798505683,1980.6439302417934,4632.441516551485,4632.441516551485,5.333863177851993,4.84923981738037,-2.6950158057474027,7.544255623127773,3.2588874314078518,3.2588874314078518,0.9311106946879576,0.0,0.0,0.00024661748737607177,8.227630602330505e-05,0.0001643411813527667,0.0006619062037610641,0.09547204528552453,0.07219402759993747,0.023278017685587054,0.0954721086486671,0.07219402760045047,0.023278017685752463,0.38000073345118035,0.38000073345118035,0.12252625442690068,0.0,3.8778103341733186,6.207144258500534,3.979039320256561e-13,4.206723647045578,6.124356000521118,3.979039320256561e-13,24732.72610214082,21022.817186819695,0.85,1.0622195917764123,0.6745103160230145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483105089340007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.733837738911,1534.612728124092,0.38000073345118035,0.12252625442690068,6.112874298809886,3.2588874314078518
2443.0,-29.474550362199505,4.857760513228112,34.97336665120654,24.2815276835114,4.994839487973379,-26.027536237465537,-39.62654984844846,1.5478253631890615,-0.8323611341302808,-5.112768251774452,39.97206792689861,42980.95849117348,24727.516498270965,24727.516498270965,67708.47498944444,78079.86096973642,78079.86096973642,24727.516498270965,102807.37746800738,102807.37746800738,102807.37746800738,127545.19052977404,92034.68726780516,56935.78478903846,38998.780531963,24737.813061766665,0.0,63736.59359372966,21027.141102501664,1534.783041727423,0.0,0.8864453787085785,2.8145438935448635,0.0014959135982669303,353099.8194547225,1553329.2302661845,4.399122131143898,1553329.2302661845,4.399122131143898,0.85,0.09546852680152194,4.027634451161993,1.2686435327632353,1.0,0.0,4.027634451161845,1.284470589158111,1.2847872599669663,3.135637736790729,19423.183788455473,1980.6135416738107,4632.441516551485,4632.441516551485,5.337901495339071,4.857760513228112,-2.6867625841585054,7.544523097386618,3.261239141365102,3.261239141365102,0.9317826118186006,0.0,0.0,0.00024652516467020563,8.225410827680046e-05,0.00016427105639340515,0.0006616237660588531,0.09546852647445939,0.07219362655489055,0.023274899919568832,0.09546897456382192,0.07219362680221632,0.023274899999305623,0.3799978284980818,0.3799978284980818,0.12250958775733088,0.0,3.956616156892835,6.184286609912874,3.979039320256561e-13,4.280407117644188,6.102369613615053,3.979039320256561e-13,24737.813061766665,21027.141102501664,0.85,1.062317126971554,0.674352927693988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483322561073761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.678569511423,1534.783041727423,0.3799978284980818,0.12250958775733088,6.112874298809886,3.261239141365102
2444.0,-29.478137947637762,4.866126450796247,34.97429140351387,24.28457998847591,4.999000224944904,-26.030349499963073,-39.62894448833538,1.5512117772227578,-0.754366747440713,-5.108022811125294,39.9736722981307,42975.3271540973,24746.087491823764,24746.087491823764,67721.41464592106,78075.36037680643,78075.36037680643,24746.087491823764,102821.4478686302,102821.4478686302,102821.4478686302,127564.31355516004,92033.31906211634,56933.285839215176,39000.036914334625,24742.86568652984,0.0,63742.902600864465,21031.435833550364,1534.9550037977892,0.0,0.8864637780211879,2.814068781922615,0.0014959135982669303,353165.19701987924,1553398.36677884,4.398503532870486,1553398.36677884,4.398503532870486,0.85,0.09546510728039724,4.027634451161993,1.268635639478453,1.0,0.0,4.027634451163538,1.2844549438690056,1.2847714931052612,3.1356759303911783,19422.895039600633,1980.5840974849345,4632.441516551485,4632.441516551485,5.341910395070768,4.866126450796247,-2.6786974756133715,7.544823926409618,3.263558284308138,3.263558284308138,0.9324452240880394,0.0,0.0,0.00024643352322021623,8.223189209241085e-05,0.0001642016311278054,0.0006613441464673425,0.09546510697612633,0.07219330057846922,0.02327180639765711,0.09546553515402256,0.07219330080856716,0.023271806471830078,0.37999492260109424,0.37999492260109424,0.1224929210883417,0.0,4.034360448841767,6.161715927604519,3.410605131648481e-13,4.353656063684582,6.0806432054366155,3.410605131648481e-13,24742.86568652984,21031.435833550364,0.85,1.0624149808484347,0.6741978385137811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483538119734634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.623824232965,1534.9550037977892,0.37999492260109424,0.1224929210883417,6.112874298809886,3.263558284308138
2445.0,-29.481697638446352,4.874340731272477,34.975206704089864,24.28759258417415,5.003109968236207,-26.033142753150166,-39.631317055877275,1.554555082892213,-0.6775805143903995,-5.10333360278309,39.975246426857524,42969.72537254307,24764.286342852745,24764.286342852745,67734.01171539581,78070.90550970977,78070.90550970977,24764.286342852745,102835.19185256252,102835.19185256252,102835.19185256252,127582.98557136647,92031.96467765515,56930.784540294684,39001.311263733856,24747.793718803943,0.0,63749.1049825378,21035.62466098335,1535.1212111044158,0.0,0.8864819971446621,2.8136036821460713,0.0014959135982669303,353229.80920882523,1553466.2023239331,4.397891009831343,1553466.2023239331,4.397891009831343,0.85,0.09546164542339369,4.027634451161993,1.2686277681728826,1.0,0.0,4.027634451161745,1.2844394989929875,1.2847559276639877,3.1357136356517343,19422.60920760521,1980.5549507329424,4632.441516551485,4632.441516551485,5.345838960809579,4.874340731272477,-2.6707452627834867,7.545085994055964,3.2658449429965724,3.2658449429965724,0.9330985551418778,0.0,0.0,0.00024634262532750384,8.220988615363756e-05,0.0001641327391738663,0.0006610666748602495,0.09546164512492628,0.07219294265231048,0.023268702472615792,0.09546205433246274,0.07219294287802677,0.02326870254536692,0.3799920181198508,0.3799920181198508,0.12247625441981702,0.0,4.110988458516999,6.139418195741371,3.410605131648481e-13,4.425753088392696,6.059324361483334,3.410605131648481e-13,24747.793718803943,21035.62466098335,0.85,1.0625092185051,0.6740443710435365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483752167371993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.569467925947,1535.1212111044158,0.3799920181198508,0.12247625441981702,6.112874298809886,3.2658449429965724
2446.0,-29.485231207104285,4.882404010149375,34.9761121292234,24.290422454383247,5.007009319227321,-26.035933532198644,-39.633707819133974,1.5577116442708012,-0.6011443262532907,-5.098817078284055,39.97678930817642,42964.31313198795,24782.40653477229,24782.40653477229,67746.71966676024,78066.56296030461,78066.56296030461,24782.40653477229,102848.9694950769,102848.9694950769,102848.9694950769,127601.6010933103,92030.62689176505,56928.3770632423,39002.49980946972,24752.631598233394,0.0,63755.13140770311,21039.736858498385,1535.2862919401205,0.0,0.8864994456249349,2.813123661481921,0.0014959135982669303,353292.0507733131,1553532.693465048,4.397304411646271,1553532.693465048,4.397304411646271,0.85,0.09545826564924695,4.027634451161993,1.2686202617222442,1.0,0.0,4.027634451161041,1.2844249261949698,1.2847412354143248,3.135749212757505,19422.3268786053,1980.5261611870824,4632.441516551485,4632.441516551485,5.3497505464938895,4.882404010149375,-2.662993170625846,7.545397180775221,3.2680997950248956,3.2680997950248956,0.9337427985785416,0.0,0.0,0.00024625242501842565,8.218771695319074e-05,0.00016406470806523492,0.0006607926704233751,0.09545826537422547,0.0721926469511986,0.023265618423026862,0.09545791053574591,0.07219264715919049,0.023265618490056452,0.37998911628307475,0.37998911628307475,0.12245958775166395,0.0,4.186731636666991,6.11743795170031,3.410605131648481e-13,4.49767275203078,6.038275904636066,3.410605131648481e-13,24752.631598233394,21039.736858498385,0.85,1.0626081096677789,0.673895766244109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448396455667718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.51555085516,1535.2862919401205,0.37998911628307475,0.12245958775166395,6.112874298809886,3.2680997950248956
2447.0,-29.48873603663109,4.890323002596735,34.977007912805306,24.293458030466013,5.011133924950832,-26.038675914590097,-39.6360345656052,1.561073802859193,-0.5274519843989651,-5.094173757744575,39.97831925389302,42958.75986335746,24799.720906316783,24799.720906316783,67758.48076967424,78062.14112643787,78062.14112643787,24799.720906316783,102861.86203275465,102861.86203275465,102861.86203275465,127619.24809917354,92029.28942123363,56925.90815794807,39003.75695920617,24757.386066418876,0.0,63761.143025625046,21043.778156456043,1535.44382360626,0.0,0.886517585238829,2.812695190562474,0.0014959135982669303,353356.04866869707,1553598.6292647005,4.396694594922127,1553598.6292647005,4.396694594922127,0.85,0.09545470328382125,4.027634451161993,1.268612444815226,1.0,0.0,4.027634451161135,1.2844093908866347,1.284725581400942,3.135787140564034,19422.04461615932,1980.4973784278343,4632.441516551485,4632.441516551485,5.35348818062972,4.890323002596735,-2.6552132731020985,7.545536275698833,3.270322785371547,3.270322785371547,0.9343779386775849,0.0,0.0,0.00024616298837802376,8.216614667736168e-05,0.0001639968417006621,0.0006605193295153465,0.09545470298815745,0.07219221344073987,0.023262489547417577,0.09545511756506567,0.07219221366434984,0.023262489619471402,0.37998622095764595,0.37998622095764595,0.12244292108380815,0.0,4.261080897051727,6.095654750419897,3.410605131648481e-13,4.566721773345591,6.017522439629147,0.12393353441490262,24757.386066418876,21043.778156456043,0.85,1.0626923790002116,0.6737451341813729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484175393270584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.462038441765,1535.44382360626,0.37998622095764595,0.12244292108380815,6.112874298809886,3.270322785371547
2448.0,-29.49221488228158,4.898093961201799,34.97789389062379,24.29607562897729,5.0147744649223025,-26.04144331813929,-39.638417575601466,1.5640029007316396,-0.4525203739760286,-5.089909958207844,39.97982513301604,42953.55349009663,24817.48496739229,24817.48496739229,67771.03845748892,78057.98707399922,78057.98707399922,24817.48496739229,102875.4720413915,102875.4720413915,102875.4720413915,127637.63323422636,92028.01326137081,56923.57967727226,39004.92620455394,24762.161192834858,0.0,63767.0873973888,21047.83701390963,1535.611282040745,0.0,0.8865338733469066,2.8122067011892584,0.0014959135982669303,353414.82372032816,1553663.5299360324,4.3961470364511674,1553663.5299360324,4.3961470364511674,0.85,0.0954514743424649,4.027634451161993,1.2686053284956147,1.0,0.0,4.027634451162277,1.2843958792545505,1.2847119524542707,3.135820128525785,19421.775292839007,1980.4699150922088,4632.441516551485,4632.441516551485,5.357322888744659,4.898093961201799,-2.6477873259827227,7.545881287184522,3.272515688110083,3.272515688110083,0.9350044823171666,0.0,0.0,0.00024607424438718626,8.214406023076706e-05,0.00016393018415641918,0.0006602508572937238,0.0954514741008929,0.07219203228614766,0.023259441814745235,0.09545070198876912,0.07219203246885376,0.02325944187361113,0.3799833281417263,0.3799833281417263,0.12242625441619018,0.0,4.334828712857245,6.074247447998744,3.410605131648481e-13,4.637389584231812,5.9968809592039065,0.4700185570171129,24762.161192834858,21047.83701390963,0.85,1.0627902453055127,0.6736006809032262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484384520869646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.408983983341,1535.611282040745,0.3799833281417263,0.12242625441619018,6.112874298809886,3.272515688110083
2449.0,-29.495666348983303,4.905726891710215,34.97876986772937,24.299066292028897,5.018844765363058,-26.04414309677934,-39.64071103893218,1.5673215131089941,-0.3815157698883809,-5.085353659631541,39.98130572168714,42948.09437728277,24834.048338990306,24834.048338990306,67782.14271627307,78053.60349305304,78053.60349305304,24834.048338990306,102887.65183204335,102887.65183204335,102887.65183204335,127654.37835010806,92026.67052169894,56921.1614057258,39006.121239970154,24766.72651806471,0.0,63772.84775803486,21051.717540355003,1535.7601868540307,0.0,0.8865517426785747,2.8118045653757795,0.0014959135982669303,353477.63925350056,1553727.342632285,4.39554633756624,1553727.342632285,4.39554633756624,0.85,0.09544783958581408,4.027634451161993,1.2685976335732265,1.0,0.0,4.027634451158963,1.2843805453166084,1.2846965016903558,3.1358575663952886,19421.491918383123,1980.4410189395078,4632.441516551485,4632.441516551485,5.360898405356977,4.905726891710215,-2.64020660384159,7.545933495551805,3.2746771322936055,3.2746771322936055,0.935622037798173,0.0,0.0,0.000245986227946643,8.212280891188353e-05,0.0001638634190347595,0.0006599819517895912,0.09544783929882589,0.07219154461910882,0.023256294679717078,0.09544823104203504,0.07219154483617093,0.02325629474964315,0.3799804456158107,0.3799804456158107,0.12240958774876247,0.0,4.406999390303781,6.0529539587770955,3.979039320256561e-13,4.70383788974317,5.976604770137897,0.7985699829466739,24766.72651806471,21051.717540355003,0.85,1.06286836952068,0.673454234633448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44845921037416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.356333240921,1535.7601868540307,0.3799804456158107,0.12240958774876247,6.112874298809886,3.2746771322936055
2450.0,-29.499092556343573,4.913216081652161,34.97963616459207,24.301560187619202,5.022330895429341,-26.046878560335212,-39.643069881107635,1.5701168993754269,-0.3086030063187195,-5.081264938598766,39.98277564659117,42943.016898464,24851.297206966,24851.297206966,67794.31410542999,78049.5741232183,78049.5741232183,24851.297206966,102900.87133018431,102900.87133018431,102900.87133018431,127672.29144202537,92025.43528423896,56918.878059300325,39007.28580548737,24771.42011184105,0.0,63778.70591732842,21055.707095064892,1535.9271865972974,0.0,0.8865672634542892,2.811323354977006,0.0014959135982669303,353534.015975683,1553790.6976845537,4.395024601512256,1553790.6976845537,4.395024601512256,0.85,0.09544468049927267,4.027634451161993,1.2685907425405456,1.0,0.0,4.02763445116305,1.2843676565350484,1.2846834975510133,3.135889035097393,19421.23123140825,1980.4144362660286,4632.441516551485,4632.441516551485,5.364621899310233,4.913216081652161,-2.633043770313244,7.546259851965405,3.276809889598981,3.276809889598981,0.9362313970282802,0.0,0.0,0.000245898884331555,8.210095709166733e-05,0.00016379792723988769,0.0006597181747802971,0.09544468027872217,0.07219141686267526,0.023253263416046912,0.0954439443304503,0.07219141702949297,0.023253263469779697,0.37997756395503074,0.37997756395503074,0.12239292108148697,0.0,4.478669268448641,6.032049047439671,3.979039320256561e-13,4.772661932280073,5.956346948269243,1.1371793082441286,24771.42011184105,21055.707095064892,0.85,1.0629615814611653,0.6733127660841508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484798058512312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.304115028588,1535.9271865972974,0.37997756395503074,0.12239292108148697,6.112874298809886,3.276809889598981
2451.0,-29.50249206080845,4.920571883510949,34.980492256037806,24.30444083819168,5.026260200773049,-26.049545663905977,-39.64534291354937,1.5733138038234125,-0.23954256011859343,-5.0768612405693325,39.98421091109696,42937.69901422136,24867.303776945337,24867.303776945337,67805.0027911667,78045.31621241005,78045.31621241005,24867.303776945337,102912.61998935539,102912.61998935539,102912.61998935539,127688.46216864108,92024.1401668112,56916.52296843149,39008.463553755224,24775.8421792857,0.0,63784.30573304092,21059.465852392845,1536.0715942211552,0.0,0.8865845138309822,2.8109300158632013,0.0014959135982669303,353594.7436043374,1553852.5607272196,4.394444738878633,1553852.5607272196,4.394444738878633,0.85,0.09544105878507034,4.027634451161993,1.2685832602670417,1.0,0.0,4.027634451161071,1.2843528894208356,1.2846686155301417,3.1359250906331586,19420.95790724565,1980.3865649580287,4632.441516551485,4632.441516551485,5.368077219776157,4.920571883510949,-2.625707430180157,7.546279313691105,3.2789120067176514,3.2789120067176514,0.9368320019193289,0.0,0.0,0.00024581224968371965,8.20799052799912e-05,0.00016373234440372845,0.0006594540310899772,0.09544105851676006,0.07219093958394117,0.02325011893281889,0.09544141991843626,0.07219093978688915,0.023250118998181194,0.3799746923644248,0.3799746923644248,0.12237625441433325,0.0,4.548810725149281,6.011271269481028,0.06857965931004628,4.837318680450721,5.936682934927035,1.4576853158430367,24775.8421792857,21059.465852392845,0.85,1.063035836353754,0.6731702810081571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485002511534935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.252287796171,1536.0715942211552,0.3799746923644248,0.12237625441433325,6.112874298809886,3.2789120067176514
2452.0,-29.50586711329522,4.9277878893959,34.98133927639337,24.306827724818163,5.029620113894,-26.052247680543573,-39.64768125498665,1.5760006811425171,-0.1723712186005173,-5.072952903630699,39.98565880391232,42932.758810186446,24884.07929380579,24884.07929380579,67816.83810399224,78041.36454361417,78041.36454361417,24884.07929380579,102925.44383741995,102925.44383741995,102925.44383741995,127705.8470788198,92022.91097512757,56914.30524170053,39009.56192603004,24780.403241399847,0.0,63789.96516742988,21063.342755189868,1536.2346020350753,0.0,0.8865991903611262,2.8105042084470147,0.0014959135982669303,353648.64698928304,1553914.9699638295,4.39395140683493,1553914.9699638295,4.39395140683493,0.8499999999999999,0.09543881360340414,4.027634451161993,1.268576637930237,1.0,0.0,4.02763445116248,1.2843405056724422,1.284656118299431,3.1359553275579706,19420.698496183464,1980.360112391435,4632.441516551485,4632.441516551485,5.37169853195042,4.9277878893959,-2.6188079004280698,7.54659578982397,3.280986367081139,3.280986367081139,0.9374246763088969,0.0,0.0,0.00024572626599644886,8.205825381248178e-05,0.00016366801218396708,0.0006591949244253467,0.09543881360309303,0.07219090595271509,0.023247907650377948,0.09543866875887916,0.07219090595295041,0.02324790765045373,0.3799718226061089,0.3799718226061089,0.1223637482466084,0.0,4.617727007293695,5.990773371267494,0.4073838093723907,4.900581685030204,5.916344717629158,1.7752022225936344,24780.403241399847,21063.342755189868,0.85,1.063127059655747,0.6730331126141955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485205376543098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.200881304847,1536.2346020350753,0.3799718226061089,0.1223637482466084,6.112874298809886,3.280986367081139
2453.0,-29.509219855897953,4.934862829960881,34.98217840255725,24.309077637176983,5.032813383650397,-26.054946322737596,-39.650022599939234,1.578539850443617,-0.12220371874184366,-5.069296605411193,39.98712286280933,42927.9283826519,24901.00713220274,24901.00713220274,67828.93551485465,78037.53309053734,78037.53309053734,24901.00713220274,102938.54022274008,102938.54022274008,102938.54022274008,127723.07861446645,92021.72535634348,56912.12064827002,39010.67189785939,24784.538391726364,0.0,63795.21028958575,21066.85763296741,1536.3755808074452,0.0,0.8866125215487255,2.8102724343410035,0.0014959135982669303,353699.08012031764,1553978.0779413108,4.3935033062927245,1553978.0779413108,4.3935033062927245,0.8500000000000001,0.09544065688761082,4.027634451161993,1.2685702013177793,1.0,0.0,4.02763445116269,1.2843288114565028,1.284644311537938,3.1359838814130656,19420.448280832818,1980.3345975264558,4632.441516551485,4632.441516551485,5.375352725605423,4.934862829960881,-2.6121639627490243,7.5470267927099055,3.283030815328951,3.283030815328951,0.9380088043797004,0.0,0.0,0.0002456408781130686,8.203657982412023e-05,0.0001636042982889484,0.0006589383081467517,0.0954406567223068,0.07219112393184374,0.023249532790463056,0.09544099086164091,0.07219112405687952,0.023249532830731296,0.3799689574411442,0.3799689574411442,0.12237100981730516,0.0,4.682122743213199,5.97027112428799,0.7291534357349292,4.947092886669338,5.895336024851474,2.0278176350192894,24784.538391726364,21066.85763296741,0.85,1.0632292801757153,0.6729020593832836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485406787738089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.149851351334,1536.3755808074452,0.3799689574411442,0.12237100981730516,6.112874298809886,3.283030815328951
2454.0,-29.512548527687457,4.941790020064323,34.983010257006946,24.310839652922027,5.035433183448422,-26.05768062499338,-39.652433165442176,1.5805652807078183,-0.08272270952909366,-5.06616089150802,39.98858925935587,42923.49012943478,24918.737187586867,24918.737187586867,67842.22731702165,78034.04832903852,78034.04832903852,24918.737187586867,102952.78551662539,102952.78551662539,102952.78551662539,127741.19288052675,92020.64463177629,56910.08643198407,39011.73133310246,24788.407363901362,0.0,63800.13869700383,21070.146259316156,1536.5106034607347,0.0,0.8866231891473472,2.8101202958294835,0.0014959135982669303,353742.3370702925,1554041.2886244,4.3931447434169995,1554041.2886244,4.3931447434169995,0.8499999999999999,0.09544592799561677,4.027634451161993,1.2685645960690453,1.0,0.0,4.027634451162143,1.284319517775261,1.28463490672474,3.13600657423535,19420.220202566714,1980.3113400158786,4632.441516551485,4632.441516551485,5.379180092949572,4.941790020064323,-2.605980365654384,7.547770385718707,3.28504473554838,3.28504473554838,0.93858421015668,0.0,0.0,0.00024555613030592736,8.201427058531841e-05,0.00016354185972060895,0.0006586868284178265,0.09544592788941467,0.07219177773860697,0.023254150150807704,0.09544535965608741,0.07219177781893435,0.023254150176682427,0.37996608202176985,0.37996608202176985,0.12239327802040148,0.0,4.741018700627421,5.949785722303034,1.029535797989638,4.983438181978954,5.873911216364149,2.2410606560436577,24788.407363901362,21070.146259316156,0.85,1.0633554832727605,0.6727805143697994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485606872841876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.099155837417,1536.5106034607347,0.37996608202176985,0.12239327802040148,6.112874298809886,3.28504473554838
