time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2455.0,-29.515854684299228,4.948573735272934,34.9838351714742,24.312698130402737,5.038171858618433,-26.06038276980946,-39.6548085269518,1.5826999440829161,-0.05473992882264156,-5.063016705896388,39.99005077759926,42919.00378194953,24935.954174967042,24935.954174967042,67854.95795691657,78030.47277466189,78030.47277466189,24935.954174967042,102966.42694962893,102966.42694962893,102966.42694962893,127758.34856269689,92019.51216457586,56908.043171678146,39012.74332544191,24791.92161306796,0.0,63804.66493850987,21073.133371107764,1536.6232694934222,0.0,0.8866339165447107,2.8101199471536127,0.0014959135982669303,353785.71505548595,1554104.290956282,4.392784176468358,1554104.290956282,4.392784176468358,0.85,0.09545324435640677,4.027634451161993,1.2685587990516796,1.0,0.0,4.027634451164577,1.2843097123539187,1.2846249908178857,3.136030516953759,19419.98120443219,1980.286968988614,4632.441516551485,4632.441516551485,5.382896704874116,4.948573735272934,-2.5998592974659758,7.5484330327389095,3.2870258759461866,3.2870258759461866,0.939150250270339,0.0,0.0,0.00024547198239522987,8.199229263739961e-05,0.00016347968975783026,0.0006584364305339116,0.09545324424886005,0.07219240775504315,0.0232608364938169,0.09545350132337538,0.07219240783638192,0.023260836520024853,0.3799631857526328,0.3799631857526328,0.12242646854847915,0.0,4.793049741268135,5.92903671085611,1.3035937560590014,5.008276777073775,5.852122467114441,2.409098869336276,24791.92161306796,21073.133371107764,0.85,1.0634795750798167,0.6726624741829086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485805526656677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.048830784037,1536.6232694934222,0.3799631857526328,0.12242646854847915,6.112874298809886,3.2870258759461866
2456.0,-29.5191394841372,4.955211579396896,34.984654195447014,24.314298934210115,5.040609768571954,-26.063095769591484,-39.65721172336487,1.5845660539794448,-0.032886907654756214,-5.060186150105029,39.991528992194,42914.72590994316,24953.45870512476,24953.45870512476,67868.18461506792,78027.07187545509,78027.07187545509,24953.45870512476,102980.53058057986,102980.53058057986,102980.53058057986,127775.95725969697,92018.42396142606,56906.07799572497,39013.717739667874,24795.426679117118,0.0,63809.14441878499,21076.112677249548,1536.7412991354709,0.0,0.886642983986988,2.8101634223152785,0.0014959135982669303,353824.76969448995,1554168.014988973,4.3924794081853555,1554168.014988973,4.3924794081853555,0.85,0.09546234811781784,4.027634451161993,1.2685534734884278,1.0,0.0,4.027634451159247,1.2843011613138982,1.2846163303337603,3.136051397042685,19419.751547871114,1980.2635505367393,4632.441516551485,4632.441516551485,5.386675388338369,4.955211579396896,-2.594043136768905,7.549254716165802,3.288975280067558,3.288975280067558,0.939707222876445,0.0,0.0,0.0002453884043609036,8.19700626883803e-05,0.0001634183416725233,0.0006581893428720165,0.09546234804297338,0.0721933323797317,0.02326901566324167,0.09546328634988152,0.07219333243633286,0.02326901568148499,0.3799602431544436,0.3799602431544436,0.12246700017759615,0.0,4.8385741139722995,5.9080823191312675,1.552370113286031,5.027299242450283,5.829740172677589,2.5555471111864563,24795.426679117118,21076.112677249548,0.85,1.0636122021891266,0.67254821077509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486002841913486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.998845828992,1536.7412991354709,0.3799602431544436,0.12246700017759615,6.112874298809886,3.288975280067558
2457.0,-29.52240361443651,4.961700160618224,34.9854657383608,24.315474565979116,5.042543749896522,-26.06584055857267,-39.659672196116276,1.5859806939882128,-0.013005155848532013,-5.057721929283942,39.99294908632969,42910.77613329142,24971.370253440873,24971.370253440873,67882.14638673229,78023.98971801672,78023.98971801672,24971.370253440873,102995.3599714576,102995.3599714576,102995.3599714576,127793.95790013336,92017.4421411313,56904.22855622604,39014.68176100584,24798.597928675765,0.0,63813.27968968161,21078.8082393744,1536.8478399266278,0.0,0.8866503944725274,2.8101900697304436,0.0014959135982669303,353858.7725757874,1554229.2353792351,4.392230335469102,1554229.2353792351,4.392230335469102,0.85,0.09547250198403147,4.027634451161993,1.2685488765360784,1.0,0.0,4.027634451162458,1.284294719711444,1.2846097805149264,3.1360671264512585,19419.544342559744,1980.2424214751975,4632.441516551485,4632.441516551485,5.39054193435997,4.961700160618224,-2.588573347815694,7.550273508433918,3.290891985937075,3.290891985937075,0.9402548531248786,0.0,0.0,0.0002453053782063526,8.19473086962239e-05,0.0001633580695101287,0.0006579465886343099,0.09547250193621591,0.0721943981958654,0.02327810374035051,0.09547160795893092,0.07219439823202241,0.023278103752009057,0.3799572372006015,0.3799572372006015,0.1225120536423989,0.0,4.878609592354053,5.887177686181133,1.7790382248845162,5.044716773435425,5.808326630591921,2.6926179778604364,24798.597928675765,21078.8082393744,0.85,1.0637620682848026,0.6724427320138187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486198887645518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.949178516094,1536.8478399266278,0.3799572372006015,0.1225120536423989,6.112874298809886,3.290891985937075
2458.0,-29.52564792476223,4.968048485515034,34.98626962768243,24.316974577400856,5.044850384565608,-26.068530236518292,-39.662063972186274,1.5877326962764056,0.001197445781258466,-5.055020096032417,39.99434919244166,42906.627161237455,24988.201012382604,24988.201012382604,67894.82817362006,78020.71224811485,78020.71224811485,24988.201012382604,103008.91326049746,103008.91326049746,103008.91326049746,127810.43830029317,92016.40789277841,56902.32280571783,39015.65009673398,24801.52503979571,0.0,63817.175136529695,21081.296283826352,1536.9346533462542,0.0,0.8866590876493923,2.8103188219782083,0.0014959135982669303,353896.05713136314,1554289.5958682199,4.391938154007975,1554289.5958682199,4.391938154007975,0.85,0.0954827791404795,4.027634451161993,1.2685437757102775,1.0,0.0,4.027634451163546,1.2842867000490117,1.2846016529306143,3.136086709461593,19419.32607272652,1980.220164146423,4632.441516551485,4632.441516551485,5.394175171580903,4.968048485515034,-2.5829939221804383,7.551042407695473,3.292774727237837,3.292774727237837,0.9407927792108106,0.0,0.0,0.00024522288183315724,8.192519559461689e-05,0.00016329768623854035,0.0006577033868893868,0.09548277907049763,0.07219520318814109,0.023287575882356536,0.09548231149908251,0.07219520324105494,0.02328757589942457,0.3799541696113416,0.3799541696113416,0.12255954919308693,0.0,4.912852840754226,5.866143907304092,1.982802858626087,5.05621754181368,5.787232651454701,2.8047353657709664,24801.52503979571,21081.296283826352,0.85,1.063895856066438,0.6723366722115721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448639370477205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.899815789626,1536.9346533462542,0.3799541696113416,0.12255954919308693,6.112874298809886,3.292774727237837
2459.0,-29.52887356516878,4.974255042716455,34.987066808055296,24.318238673172914,5.046885164582226,-26.071230297688807,-39.664475969597675,1.5892418970570155,0.014604398190670054,-5.05258450422235,39.99576151310805,42902.64342256086,25005.213135829697,25005.213135829697,67907.85655839056,78017.58044137398,78017.58044137398,25005.213135829697,103022.79357720367,103022.79357720367,103022.79357720367,127827.41048336444,92015.40170195751,56900.46468296132,39016.59668777355,24804.61690616076,0.0,63821.21359393431,21083.924370236648,1537.0368854851433,0.0,0.8866663792588011,2.8104269876093055,0.0014959135982669303,353929.6702705869,1554350.4847382766,4.391693082837452,1554350.4847382766,4.391693082837452,0.85,0.09549351308099585,4.027634451161993,1.2685390424868093,1.0,0.0,4.027634451162673,1.2842798144412548,1.2845946603225888,3.136103523447712,19419.113724210747,1980.1985106239897,4632.441516551485,4632.441516551485,5.397847559755974,4.974255042716455,-2.5776823548673757,7.55193739758383,3.2946259721827387,3.2946259721827387,0.9413217063379253,0.0,0.0,0.000245140885535582,8.190290112325916e-05,0.00016323798441232287,0.000657462929757316,0.09549351303481031,0.07219624723799094,0.023297265796819372,0.09549312322479532,0.07219624727290873,0.023297265808087123,0.37995103094247257,0.37995103094247257,0.12260776004690092,0.0,4.9425549555793395,5.84510972411465,2.168249745883884,5.067188902413022,5.765682328052947,2.916094486740633,24804.61690616076,21083.924370236648,0.85,1.0640326740017467,0.6722317080262856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486587343906085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.850741318953,1537.0368854851433,0.37995103094247257,0.12260776004690092,6.112874298809886,3.2946259721827387
2460.0,-29.532078572238863,4.980322478923826,34.98785612202403,24.319423140864842,5.048822969936684,-26.073921482416214,-39.66688643032683,1.590665880069246,0.027670031420541363,-5.050213463235125,39.9971266949607,42898.743178474055,25021.907655115272,25021.907655115272,67920.65083358933,78014.51894154427,78014.51894154427,25021.907655115272,103036.42659665954,103036.42659665954,103036.42659665954,127843.92484816903,92014.41823538244,56898.64247213099,39017.52862583495,24807.498251509496,0.0,63825.02687734445,21086.37351378307,1537.1286956112708,0.0,0.8866735122911318,2.810532113977447,0.0014959135982669303,353962.3949629531,1554409.3430432093,4.391453344092948,1554409.3430432093,4.391453344092948,0.85,0.09550406648147008,4.027634451161993,1.2685344295995313,1.0,0.0,4.027634451161859,1.2842733261246626,1.2845880658099893,3.1361193674523427,19418.9061714651,1980.1773461340113,4632.441516551485,4632.441516551485,5.4014513870738,4.980322478923826,-2.5724867800216282,7.552809258945454,3.296445031081025,3.296445031081025,0.9418414374517214,0.0,0.0,0.00024505943875534434,8.188062645868538e-05,0.00016317881229665896,0.0006572246061057198,0.0955040664364036,0.07219720909714769,0.02330685733925592,0.09550316771879652,0.072197209131216,0.023306857350254083,0.37994782136286875,0.37994782136286875,0.12265556770968485,0.0,4.968495741047661,5.82415871742586,2.3382299395210566,5.07788349465568,5.744938029086654,3.023836629303389,24807.498251509496,21086.37351378307,0.85,1.0641695610111632,0.6721304365592291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486779873601976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.801932725317,1537.1286956112708,0.37994782136286875,0.12265556770968485,6.112874298809886,3.296445031081025
2461.0,-29.535264658981678,4.986257306014877,34.98863788952456,24.32080783126878,5.0509882432230135,-26.076572888029297,-39.66924932375548,1.5922964722270085,0.038870710031801536,-5.047713680206968,39.99848546564953,42894.727650192755,25037.82074907375,25037.82074907375,67932.54839926651,78011.34714544988,78011.34714544988,25037.82074907375,103049.16789452363,103049.16789452363,103049.16789452363,127859.53352665975,92013.40892908523,56896.7894336516,39018.46610603737,24810.365632136116,0.0,63828.83173817348,21088.8107873157,1537.217057374324,0.0,0.8866813239446238,2.8106766797104594,0.0014959135982669303,353996.89910188655,1554467.9266105175,4.391190800129338,1554467.9266105175,4.391190800129338,0.85,0.09551422823792494,4.027634451161993,1.2685295364772902,1.0,0.0,4.027634451163618,1.2842658710495327,1.2845805049523142,3.136137572409764,19418.693165452998,1980.155625565611,4632.441516551485,4632.441516551485,5.404886528975025,4.986257306014877,-2.5672595345793034,7.55351684059418,3.2982324660747766,3.2982324660747766,0.9423521331642218,0.0,0.0,0.0002449784974922878,8.185879679083554e-05,0.00016311970070145225,0.0006569865262084022,0.09551422818188472,0.07219803490267428,0.023316193279210445,0.09551441188659428,0.07219803494503439,0.02331619329289054,0.3799445460779293,0.3799445460779293,0.12270223813815656,0.0,4.990956856465459,5.8032253525849455,2.494052307768129,5.086584390238784,5.724321439408925,3.1230532461466396,24810.365632136116,21088.8107873157,0.85,1.0642925234465597,0.672027459724586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486971176579837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.75342996484,1537.217057374324,0.3799445460779293,0.12270223813815656,6.112874298809886,3.2982324660747766
2462.0,-29.538431519471512,4.99205725877737,34.98941182490932,24.32187359025704,5.052775134711806,-26.079244828601112,-39.67165279956532,1.5935884437983057,0.05234434850450498,-5.045506724884286,39.999820821865406,42890.96437231317,25054.00566850111,25054.00566850111,67944.97004081428,78008.41619527219,78008.41619527219,25054.00566850111,103062.4218637733,103062.4218637733,103062.4218637733,127875.69931119187,92012.47951330182,56895.027690168354,39019.39091459274,24813.277447418568,0.0,63832.6683620113,21091.285830305784,1537.3149990264933,0.0,0.8866877280988928,2.8107573630318137,0.0014959135982669303,354027.3635767752,1554525.5022857261,4.390975563527615,1554525.5022857261,4.390975563527615,0.8500000000000001,0.09552430452865884,4.027634451161993,1.2685252093197779,1.0,0.0,4.027634451162301,1.2842599978487415,1.2845745270162563,3.136151914650201,19418.497019694125,1980.135624264568,4632.441516551485,4632.441516551485,5.40838034953801,4.99205725877737,-2.5623167850110944,7.5543740437884646,3.2999900097121166,3.2999900097121166,0.9428542884891762,0.0,0.0,0.0002448980690691746,8.183659772058907e-05,0.00016306147134858553,0.0006567519996607274,0.09552430449359181,0.07219903057732677,0.02332527391626504,0.09552392939467863,0.07219903060383111,0.023325273924827736,0.3799412053316557,0.3799412053316557,0.12274725319123393,0.0,5.011307893221726,5.782550265963664,2.6405106133300933,5.097851073388767,5.704114036601993,3.231391691592421,24813.277447418568,21091.285830305784,0.85,1.0644231517235199,0.6719281125624829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487161354998215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.705199408018,1537.3149990264933,0.3799412053316557,0.12274725319123393,6.112874298809886,3.2999900097121166
2463.0,-29.541577813474984,4.997730579134959,34.99017732590693,24.323201144021027,5.054865235540215,-26.081867931802208,-39.67398845180867,1.5951553538236998,0.06424260425188777,-5.043080662960455,40.001122968021875,42887.00890233132,25069.20155708945,25069.20155708945,67956.21045942078,78005.31758830498,78005.31758830498,25069.20155708945,103074.51914539444,103074.51914539444,103074.51914539444,127890.53076593438,92011.49690524687,56893.18821909623,39020.342984611816,24816.01162053993,0.0,63836.35460515175,21093.60987745894,1537.3982024937588,0.0,0.8866953683074345,2.810884221214464,0.0014959135982669303,354060.8549398182,1554581.6476167487,4.390718787257603,1554581.6476167487,4.390718787257603,0.85,0.09553367702718707,4.027634451161993,1.2685204469738527,1.0,0.0,4.027634451161153,1.2842528384177174,1.2845672632377705,3.136169398016904,19418.28964813227,1980.1144782501947,4632.441516551485,4632.441516551485,5.411660669113346,4.997730579134959,-2.557272164080877,7.555002743215836,3.301716757638827,3.301716757638827,0.9433476450396648,0.0,0.0,0.000244818187058613,8.181503041646762e-05,0.00016300315664214538,0.0006565171293400596,0.09553367697256329,0.0721997485375909,0.0233339284349724,0.09553423409155352,0.0721997485788729,0.02333392844831416,0.37993781392961684,0.37993781392961684,0.1227904797391051,0.0,5.029416420518999,5.761994957300715,2.7774844541300467,5.107323267212337,5.684457643829376,3.3307113685655168,24816.01162053993,21093.60987745894,0.85,1.0645377681691202,0.6718273492839805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487350390511122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.657247814239,1537.3982024937588,0.37993781392961684,0.1227904797391051,6.112874298809886,3.301716757638827
2464.0,-29.54470656116044,5.003274983354726,34.990934446539846,24.32421186184513,5.056597395734597,-26.084511038533943,-39.67636838844044,1.5964018730654557,0.07824716654772601,-5.040940062942633,40.00240981997032,42883.31382576422,25084.671493628044,25084.671493628044,67967.98531939226,78002.38533512873,78002.38533512873,25084.671493628044,103087.05682875677,103087.05682875677,103087.05682875677,127905.9018439783,92010.52864692532,56891.45713738835,39021.19056615218,24818.84501522152,0.0,63840.0355813737,21096.01826293829,1537.4939988014596,0.0,0.8867016093162162,2.8109502406013993,0.0014959135982669303,354090.4076156695,1554637.1350049148,4.390509038280194,1554637.1350049148,4.390509038280194,0.85,0.09554293923231694,4.027634451161993,1.268516179160215,1.0,0.0,4.027634451161747,1.284247175700723,1.284561497143496,3.136183226538456,19418.08530496675,1980.0936410463053,4632.441516551485,4632.441516551485,5.415000147115028,5.003274983354726,-2.552503612197077,7.5557785955518035,3.303414971377995,3.303414971377995,0.9438328489651414,0.0,0.0,0.00024473877433791143,8.179305959689161e-05,0.00016294571474101982,0.000656285774360146,0.09554293919814985,0.07220065483740064,0.02334228436074921,0.09554310332662838,0.07220065486322039,0.02334228436909655,0.37993437548610415,0.37993437548610415,0.12283179773081947,0.0,5.046400189518465,5.741711392712432,2.9090357116232894,5.119187229490365,5.664710221561961,3.439984466136707,24818.84501522152,21096.01826293829,0.85,1.0646608307847334,0.6717307319026007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487538203029307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.609602673721,1537.4939988014596,0.37993437548610415,0.12283179773081947,6.112874298809886,3.303414971377995
2465.0,-29.547815930513288,5.008695269186835,34.99168199767959,24.325282021332555,5.058383341375529,-26.087131321374226,-39.67872216654939,1.5976987321943783,0.09248956995924118,-5.038741268108759,40.00364526823855,42879.594190241696,25099.56570014722,25099.56570014722,67979.15989038892,77999.47623725061,77999.47623725061,25099.56570014722,103099.04193739782,103099.04193739782,103099.04193739782,127920.49240616945,92009.59750557416,56889.715458394865,39022.09116353255,24821.45046877162,0.0,63843.54163230417,21098.232898455877,1537.575862408287,0.0,0.8867083325872811,2.8110199386498556,0.0014959135982669303,354120.765732439,1554690.4073413326,4.39028308358511,1554690.4073413326,4.39028308358511,0.85,0.0955516194343099,4.027634451161993,1.2685118662891908,1.0,0.0,4.027634451162506,1.2842412766698112,1.284555495340269,3.13619763227524,19417.88879504062,1980.073602610537,4632.441516551485,4632.441516551485,5.418215342917491,5.008695269186835,-2.547752349357624,7.556447618544459,3.305083750949516,3.305083750949516,0.9443096431284331,0.0,0.0,0.0002446598769800879,8.17713356289596e-05,0.0001628885413511283,0.0006560555008453292,0.09555161939201676,0.07220137283575803,0.02335024655625873,0.09555128413519556,0.0722013728677158,0.023350246566594093,0.3799309021916805,0.3799309021916805,0.12287135122344829,0.0,5.062387710091912,5.721733755595267,3.0355839061357415,5.1312308380680065,5.646066319720205,3.546573428038016,24821.45046877162,21098.232898455877,0.85,1.0647773941161212,0.6716355812025482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487724972752336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.562204167973,1537.575862408287,0.3799309021916805,0.12287135122344829,6.112874298809886,3.305083750949516
2466.0,-29.550907611642558,5.013994622385458,34.99242028669525,24.32636971296745,5.060189490086375,-26.089733662238945,-39.681057958491124,1.5990155406389717,0.10656463291201135,-5.036556592414715,40.00487053320648,42875.877083864936,25114.077616165276,25114.077616165276,67989.95470003021,77996.55633199337,77996.55633199337,25114.077616165276,103110.63394815865,103110.63394815865,103110.63394815865,127934.72194354539,92008.65659579558,56887.97734748983,39022.97694256194,24824.08799538674,0.0,63847.06493794868,21100.474796078728,1537.6602743097856,0.0,0.8867150203966573,2.811090195256244,0.0014959135982669303,354150.9309333346,1554743.2419380627,4.390058322988646,1554743.2419380627,4.390058322988646,0.85,0.09555996678455043,4.027634451161993,1.2685075429780404,1.0,0.0,4.027634451161056,1.2842352834729382,1.2845493999552373,3.136212268105671,19417.690223566096,1980.0533539553362,4632.441516551485,4632.441516551485,5.421348014094494,5.013994622385458,-2.543070760607191,7.557065382992649,3.30672432881446,3.30672432881446,0.9447783796612743,0.0,0.0,0.0002445814516747632,8.174978293526281e-05,0.00016283166873950038,0.000655826438755409,0.0955599667425241,0.0722020717443106,0.02335789499821348,0.09555963884161373,0.07220207177606436,0.023357895008486073,0.37992740605375164,0.37992740605375164,0.12290927729849287,0.0,5.077573729870437,5.702037177543332,3.1579974320985116,5.143121225326752,5.627465047125781,3.6523800495324963,24824.08799538674,21100.474796078728,0.85,1.0648877088728808,0.6715402990808568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487910590237616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.515089583232,1537.6602743097856,0.37992740605375164,0.12290927729849287,6.112874298809886,3.30672432881446
2467.0,-29.553979910617482,5.019175265105368,34.99314931369271,24.32741270111876,5.061943730614784,-26.092323747174085,-39.683384216018,1.6002875671278007,0.12084881180271623,-5.034428886980206,40.006077277707426,42872.2046249504,25128.322873611152,25128.322873611152,68000.52749856155,77993.6657251684,77993.6657251684,25128.322873611152,103121.98859877954,103121.98859877954,103121.98859877954,127948.70623569483,92007.7161476467,56886.25504725233,39023.845667104855,24826.717636915288,0.0,63850.56330402014,21102.709991377993,1537.7458957004608,0.0,0.8867214847240036,2.81115108779802,0.0014959135982669303,354180.3114481191,1554795.2792409514,4.389841075253276,1554795.2792409514,4.389841075253276,0.85,0.09556803154859762,4.027634451161993,1.2685032268101346,1.0,0.0,4.027634451162662,1.284229498589828,1.2845435135967418,3.136226395348037,19417.491749514833,1980.0331152345434,4632.441516551485,4632.441516551485,5.42442312198198,5.019175265105368,-2.5384897707842273,7.557665035889595,3.3083374591446897,3.3083374591446897,0.9452392740413399,0.0,0.0,0.00024450354096842037,8.172832343614453e-05,0.00016277521753227584,0.0006555990739283818,0.09556803150929336,0.07220276710586815,0.0233652644034252,0.09556772666654868,0.07220276713556305,0.02336526441303458,0.37992389537351046,0.37992389537351046,0.12294573496837435,0.0,5.092186768401405,5.682616576967348,3.277221995772834,5.155277698782925,5.609037164837332,3.7587129462966686,24826.717636915288,21102.709991377993,0.85,1.0649949503934937,0.6714459889855207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488095156297378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.468225706925,1537.7458957004608,0.37992389537351046,0.12294573496837435,6.112874298809886,3.3083374591446897
2468.0,-29.557034770428736,5.024240857794446,34.99386913673095,24.328505212347977,5.063748514314142,-26.09489307999131,-39.68568836627526,1.6016068238347507,0.13471472366370563,-5.03228469859077,40.00726719036225,42868.5162172561,25142.128877310617,25142.128877310617,68010.64509456672,77990.77103123616,77990.77103123616,25142.128877310617,103132.89990854678,103132.89990854678,103132.89990854678,127962.2184048493,92006.78503592905,56884.53022177891,39024.72757127793,24829.318496302523,0.0,63854.04606758045,21104.920721857143,1537.8298305950673,0.0,0.8867280935536241,2.811219389757006,0.0014959135982669303,354209.9215036235,1554846.5920089511,4.389618973428573,1554846.5920089511,4.389618973428573,0.8499999999999999,0.09557577456805108,4.027634451161993,1.2684989106422293,1.0,0.0,4.027634451162618,1.2842234920407265,1.2845374061160515,3.136241064054811,19417.29524584261,1980.013077436496,4632.441516551485,4632.441516551485,5.427403408651578,5.024240857794446,-2.5339528050055034,7.558193662799949,3.3099236107358383,3.3099236107358383,0.9456924602102396,0.0,0.0,0.00024442609517131506,8.170707300774993e-05,0.00016271902216356512,0.0006553727395253668,0.09557577452636133,0.07220340354180727,0.023372370984554063,0.09557597749537161,0.07220340357330207,0.02337237099474901,0.3799203766710009,0.3799203766710009,0.12298090605943052,0.0,5.106225310855621,5.663445437616531,3.3933360367073533,5.1669994222544915,5.590893859934056,3.862387025973362,24829.318496302523,21104.920721857143,0.85,1.065095311620302,0.6713516034972296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44882785697276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.42164706374,1537.8298305950673,0.3799203766710009,0.12298090605943052,6.112874298809886,3.3099236107358383
2469.0,-29.56007181484246,5.029191101500457,34.9945794458093,24.32940696543085,5.065328526794072,-26.09746885501746,-39.6880159509368,1.6027255669264489,0.14968236788490685,-5.030312902734354,40.008429664493306,42865.00262795282,25155.970755278657,25155.970755278657,68020.97338323147,77988.01408713528,77988.01408713528,25155.970755278657,103143.98484241393,103143.98484241393,103143.98484241393,127975.8725234014,92005.89348214878,56882.882022793616,39025.5682881724,24831.88768098747,0.0,63857.45596915987,21107.10452883935,1537.9161882795556,0.0,0.8867339234895721,2.8112531932929525,0.0014959135982669303,354237.1526282672,1554896.722777643,4.389423049618219,1554896.722777643,4.389423049618219,0.85,0.09558339590364873,4.027634451161993,1.268494953284971,1.0,0.0,4.0276344511619255,1.2842184217884955,1.2845322357707725,3.1362534463201497,19417.10709055632,1979.993890936897,4632.441516551485,4632.441516551485,5.4303914394596475,5.029191101500457,-2.5296009733984697,7.558792074898927,3.311483689972219,3.311483689972219,0.9461381971349196,0.0,0.0,0.00024434912342438593,8.168561163732807e-05,0.00016266351178705787,0.0006551491640205491,0.09558339587181452,0.07220411112939779,0.023379284742416746,0.0955831223585042,0.07220411115344545,0.023379284750203275,0.3799168537375907,0.3799168537375907,0.12301493866542265,0.0,5.120129967193577,5.644618780097119,3.507839891868457,5.1799952706192585,5.573112399751949,3.970117338299019,24831.88768098747,21107.10452883935,0.85,1.0652001767198866,0.6712607318502414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448846094644369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.375315375168,1537.9161882795556,0.3799168537375907,0.12301493866542265,6.112874298809886,3.311483689972219
2470.0,-29.563090961802658,5.034031353899721,34.99528004268502,24.330451734736585,5.067065760140684,-26.10001279576146,-39.69030089266596,1.6039875940572126,0.16344805223576486,-5.028237153897351,40.009567336087386,42861.389850250176,25169.169712088416,25169.169712088416,68030.55956233859,77985.19968190507,77985.19968190507,25169.169712088416,103154.36939399349,103154.36939399349,103154.36939399349,127988.71158477325,92005.00090040133,56881.19106857532,39026.45536869556,24834.34219077976,0.0,63860.79755947532,21109.190862162795,1537.9939062291514,0.0,0.8867403722522571,2.8113148576015394,0.0014959135982669303,354265.8211515761,1554945.7851394687,4.389206331237271,1554945.7851394687,4.389206331237271,0.85,0.09559064192774566,4.027634451161993,1.2684907525079328,1.0,0.0,4.027634451162069,1.2842126808791867,1.2845263952163353,3.1362674665419346,19416.91871832579,1979.9746823151422,4632.441516551485,4632.441516551485,5.433240683592058,5.034031353899721,-2.5252256091014402,7.559256963001161,3.3130174149198566,3.3130174149198566,0.9465764042628162,0.0,0.0,0.00024427262740748666,8.166454852241848e-05,0.0001626080788850682,0.0006549259005547677,0.09559064188721869,0.0722046689006708,0.023385972986547883,0.09559074449279897,0.07220466893128309,0.023385972996462567,0.37991333553726475,0.37991333553726475,0.1230480402081206,0.0,5.133560125811698,5.626055506010289,3.6196025461371732,5.191685206133116,5.555800615584815,4.0710852348365165,24834.34219077976,21109.190862162795,0.85,1.065294549429638,0.671169034654354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488642263908766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.32923875973,1537.9939062291514,0.37991333553726475,0.1230480402081206,6.112874298809886,3.3130174149198566
2471.0,-29.566092535446863,5.038761666459581,34.995971258344376,24.33134870314973,5.068639014255677,-26.10255731749143,-39.69259330825878,1.6051037962596701,0.17748050458396847,-5.026309693000644,40.0106952267661,42857.8845059811,25182.362492816825,25182.362492816825,68040.24699879793,77982.45075971656,77982.45075971656,25182.362492816825,103164.8132525334,103164.8132525334,103164.8132525334,128001.66327345524,92004.10031805244,56879.53406415289,39027.29583766617,24836.85002092185,0.0,63864.14585858802,21111.322517783574,1538.0782990652694,0.0,0.8867461010027504,2.8113557636915703,0.0014959135982669303,354292.44327501714,1554994.4268519124,4.389013811521965,1554994.4268519124,4.389013811521965,0.85,0.09559786027168336,4.027634451161993,1.2684867946011944,1.0,0.0,4.027634451161162,1.2842076206450639,1.2845212361041032,3.1362798245496255,19416.72865763239,1979.9553015180913,4632.441516551485,4632.441516551485,5.43608859450065,5.038761666459581,-2.5210147610092317,7.559776427468813,3.3145262095628016,3.3145262095628016,0.9470074884465147,0.0,0.0,0.0002441965985133251,8.164342155704919e-05,0.00016255317695627587,0.0006547047756549285,0.09559786024035563,0.07220532578631696,0.023392534454038674,0.0955979983245639,0.07220532580997885,0.02339253446170451,0.3799098245508961,0.3799098245508961,0.12308030693656585,0.0,5.146789122714722,5.607765544402753,3.7297047171295503,5.203790197584624,5.538317814343941,4.174256592301845,24836.85002092185,21111.322517783574,0.85,1.0653903858583953,0.6710789587772724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488822517147857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.283419455132,1538.0782990652694,0.3799098245508961,0.12308030693656585,6.112874298809886,3.3145262095628016
2472.0,-29.569076100047628,5.043384024997836,34.99665250233875,24.332189128641062,5.0701355302563975,-26.105093301863132,-39.69488422209395,1.6061527320310616,0.19163199328329483,-5.024435994673398,40.01178715417691,42854.45153745077,25195.31697540973,25195.31697540973,68049.7685128605,77979.78384054822,77979.78384054822,25195.31697540973,103175.10081595795,103175.10081595795,103175.10081595795,128014.32435149785,92003.24340579026,56877.91110252745,39028.147003625345,24839.2235355399,0.0,63867.37053916525,21113.340005208913,1538.1564823441483,0.0,0.886751685956906,2.811388860270923,0.0014959135982669303,354318.3243338275,1555041.5186985,4.388826125835336,1555041.5186985,4.388826125835336,0.85,0.09560488440299035,4.027634451161993,1.2684829328535128,1.0,0.0,4.027634451161507,1.2842028738673958,1.284516391139201,3.1362914171284424,19416.5478131611,1979.9368605141515,4632.441516551485,4632.441516551485,5.438885064255664,5.043384024997836,-2.51689711093349,7.5602811359313264,3.3160099061081922,3.3160099061081922,0.9474314017451978,0.0,0.0,0.00024412104738538522,8.162231347941246e-05,0.00016249873390597277,0.0006544854989499014,0.09560488437269693,0.07220593590610552,0.023398948466591407,0.0956045853617066,0.07220593592898468,0.02339894847400567,0.37990632354113435,0.37990632354113435,0.12311187958605968,0.0,5.159855059165238,5.589793169562142,3.838167597813708,5.216067987956706,5.521511122989011,4.276049812349356,24839.2235355399,21113.340005208913,0.85,1.065485676619965,0.6709913242971421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489001725437944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.237851564401,1538.1564823441483,0.37990632354113435,0.12311187958605968,6.112874298809886,3.3160099061081922
2473.0,-29.572041409640633,5.047902437301659,34.99732404592661,24.333108064625435,5.071731863142399,-26.10760287149305,-39.697144681680925,1.6072933249538806,0.2043547061961135,-5.0225144461608435,40.01286704174675,42850.971282253275,25207.790523541058,25207.790523541058,68058.76180579433,77977.03065864743,77977.03065864743,25207.790523541058,103184.82118218849,103184.82118218849,103184.82118218849,128026.38563608204,92002.33327639921,56876.27389983936,39028.95486284427,24841.564453893552,0.0,63870.519316737824,21115.329785809517,1538.2319286575673,0.0,0.8867575578197588,2.811446243359632,0.0014959135982669303,354344.8678796699,1555088.0923597086,4.388628800143348,1555088.0923597086,4.388628800143348,0.85,0.09561170708796893,4.027634451161993,1.2684789392305538,1.0,0.0,4.02763445116112,1.2841976977281653,1.2845111173297301,3.136304058391599,19416.3557376409,1979.9172742619448,4632.441516551485,4632.441516551485,5.441577715223143,5.047902437301659,-2.512794959535196,7.560697396836856,3.317468920377999,3.317468920377999,0.9478482629651426,0.0,0.0,0.0002440459798538772,8.160149094646171e-05,0.0001624444889074155,0.0006542670199249089,0.09561170705388672,0.07220647786428565,0.023405229189601064,0.09561185934072146,0.07220647789002474,0.023405229197944195,0.37990283758628085,0.37990283758628085,0.123142870923561,0.0,5.172456022904441,5.572013261025404,3.944149022172496,5.226869152356983,5.504591514834374,4.372175170261016,24841.564453893552,21115.329785809517,0.85,1.0655739538970517,0.6709037556083218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44891798626891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.192544402384,1538.2319286575673,0.37990283758628085,0.123142870923561,6.112874298809886,3.317468920377999
2474.0,-29.57499076229799,5.052317112256247,34.997986107149444,24.333913635369413,5.0731792431244305,-26.110112974059795,-39.69941638698799,1.6083014548453636,0.21746873522005217,-5.020725307392235,40.01393388143836,42847.60716896102,25220.239005449606,25220.239005449606,68067.84617441063,77974.42161463325,77974.42161463325,25220.239005449606,103194.66062008285,103194.66062008285,103194.66062008285,128038.58558793608,92001.50053844448,56874.68609260679,39029.79382870855,24843.92496785323,0.0,63873.71879656178,21117.336222675243,1538.3117223870393,0.0,0.8867628025117102,2.811483088071488,0.0014959135982669303,354369.5837701969,1555134.104323943,4.38845255221572,1555134.104323943,4.38845255221572,0.85,0.09561852971629634,4.027634451161993,1.2684751967201011,1.0,0.0,4.027634451162884,1.28419313987347,1.2845064625022935,3.136315189753179,19416.17999496363,1979.8993534962124,4632.441516551485,4632.441516551485,5.444264955172977,5.052317112256247,-2.5088425511002987,7.5611596633565465,3.3189042814646488,3.3189042814646488,0.9482583661327568,0.0,0.0,0.0002439713373689143,8.158056976916658e-05,0.0001623907675997477,0.0006540506501353846,0.09561852968954551,0.07220709815898983,0.023411431530555683,0.09561863769015726,0.07220709817919096,0.02341143153710537,0.37989936337005986,0.37989936337005986,0.1231733189783717,0.0,5.18485807851107,5.554528992309997,4.048413906094936,5.238194042612292,5.488034517867277,4.469313446031833,24843.92496785323,21117.336222675243,0.85,1.0656628024306394,0.6708174813718133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489356914139835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.14750349687,1538.3117223870393,0.37989936337005986,0.1231733189783717,6.112874298809886,3.3189042814646488
2475.0,-29.57792318579734,5.056631464104572,34.9986385516825,24.33475846135991,5.074675695202812,-26.112602930306622,-39.70166608979923,1.6093554396714522,0.22955775818121538,-5.018911702439677,40.014977843888154,42844.2252609994,25232.27777820096,25232.27777820096,68076.50303920037,77971.77283654836,77971.77283654836,25232.27777820096,103204.05061474933,103204.05061474933,103204.05061474933,128050.24377362011,92000.64110182451,56873.093526111,39030.60841745946,24846.193158870774,0.0,63876.80157633023,21119.264185040156,1538.3858796403479,0.0,0.8867682543281296,2.8115362066962737,0.0014959135982669303,354394.6390273157,1555179.1306066224,4.388269345368832,1555179.1306066224,4.388269345368832,0.85,0.09562516098220071,4.027634451161993,1.2684713882720096,1.0,0.0,4.027634451161028,1.2841883668050735,1.2845015929863521,3.136326846802332,19415.998617746845,1979.8808581673504,4632.441516551485,4632.441516551485,5.446863751662548,5.056631464104572,-2.504921403699248,7.561552867803821,3.3203158791381187,3.3203158791381187,0.9486616797537482,0.0,0.0,0.0002438971441784387,8.15598561095066e-05,0.00016233728806893207,0.0006538352541346396,0.09562516095257378,0.07220764169120543,0.02341751926136835,0.09562564172518762,0.07220764171357708,0.023417519268623635,0.37989590462695505,0.37989590462695505,0.12320329892452633,0.0,5.196830964436174,5.537256967147528,4.150282311560886,5.248469460620868,5.4716570933381945,4.561623590552983,24846.193158870774,21119.264185040156,0.85,1.0657468965137784,0.6707321625958723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448953301693127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.102683418312,1538.3858796403479,0.37989590462695505,0.12320329892452633,6.112874298809886,3.3203158791381187
2476.0,-29.580839102661248,5.060845833915415,34.99928144797742,24.335483461059653,5.076030573031501,-26.115092186569104,-39.70392302200196,1.6102836568983234,0.24178152883609982,-5.017219171648064,40.01600456794925,42840.94540701234,25244.27562269887,25244.27562269887,68085.22102971122,77969.21225211733,77969.21225211733,25244.27562269887,103213.4878748162,103213.4878748162,103213.4878748162,128061.93776574147,91999.80587872214,56871.539033451,39031.40760585682,24848.449890925276,0.0,63879.85749678209,21121.182407286484,1538.4623323224173,0.0,0.8867731519557562,2.8115734646776263,0.0014959135982669303,354418.0228786506,1555223.4143555826,4.388104763193932,1555223.4143555826,4.388104763193932,0.85,0.09563178336375605,4.027634451161993,1.2684678106056526,1.0,0.0,4.027634451162091,1.2841841806855232,1.2844973111258988,3.1363370704441795,19415.822350599065,1979.8628839205096,4632.441516551485,4632.441516551485,5.44945371301555,5.060845833915415,-2.5011397908675397,7.561985624782955,3.3217045704661237,3.3217045704661237,0.9490584487046068,0.0,0.0,0.0002438233892313648,8.153908077194384e-05,0.00016228430845942096,0.0006536218716341636,0.09563178334013102,0.07220824364230678,0.023423539697824233,0.09563218945427364,0.07220824366014518,0.023423539703610868,0.37989245948227285,0.37989245948227285,0.12323282850731904,0.0,5.20856689144216,5.520242999432128,4.250394662436577,5.259000700484137,5.455442077198995,4.654471880877566,24848.449890925276,21121.182407286484,0.85,1.0658323875118376,0.6706487316314134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489708112944992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.058104175467,1538.4623323224173,0.37989245948227285,0.12323282850731904,6.112874298809886,3.3217045704661237
2477.0,-29.58373959442729,5.064962143316803,34.99991440963171,24.33615408316257,5.077328760998644,-26.117573226290176,-39.70617485521359,1.6111623928214331,0.2535890180579372,-5.0155701539712565,40.0170009393951,42837.711310111146,25256.042871833633,25256.042871833633,68093.75418194478,77966.66108360098,77966.66108360098,25256.042871833633,103222.70395543461,103222.70395543461,103222.70395543461,128073.29609661453,91998.95089888519,56870.001125233124,39032.16641516896,24850.592141179925,0.0,63882.75855634888,21123.003320002936,1538.5334231184606,0.0,0.8867779377649987,2.811611108750743,0.0014959135982669303,354440.80672128696,1555266.389873704,4.387943939809055,1555266.389873704,4.387943939809055,0.85,0.09563827654789672,4.027634451161993,1.2684642692049968,1.0,0.0,4.027634451161638,1.284180225012888,1.2844932602963928,3.136346731333269,19415.641913950647,1979.844484502929,4632.441516551485,4632.441516551485,5.451993896003876,5.064962143316803,-2.4974391048019817,7.5624012481187854,3.323070291132569,3.323070291132569,0.9494486546093055,0.0,0.0,0.0002437500448285826,8.151835724661815e-05,0.00016223168758196444,0.0006534099339752693,0.09563827652490313,0.07220880583824632,0.023429470686656812,0.09563840514350996,0.0722088058556069,0.023429470692289817,0.3798890293571305,0.3798890293571305,0.12326195917771404,0.0,5.220008844996983,5.503455189126839,4.348616933935034,5.2691591720292195,5.4394743635232885,4.745038619768877,24850.592141179925,21123.003320002936,0.85,1.0659175608686577,0.6705676504612025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489882227341173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.013757868099,1538.5334231184606,0.3798890293571305,0.12326195917771404,6.112874298809886,3.323070291132569
2478.0,-29.586624078037627,5.068982254588933,35.00053742802974,24.33679945478218,5.078585592240623,-26.120043992469324,-39.708417433407135,1.612005506632366,0.2650742039114675,-5.013964963835961,40.01797719146353,42834.508529424216,25267.586647344637,25267.586647344637,68102.09517676885,77964.17510539158,77964.17510539158,25267.586647344637,103231.76175273622,103231.76175273622,103231.76175273622,128084.44067810716,91998.13790415463,56868.47132802549,39032.96286236571,24852.678925370943,0.0,63885.641787736655,21124.7770865653,1538.6025348062572,0.0,0.886782573115556,2.811647871835467,0.0014959135982669303,354462.9861196431,1555308.498472843,4.38778817359473,1555308.498472843,4.38778817359473,0.85,0.09564468195593383,4.027634451161993,1.2684608102263883,1.0,0.0,4.027634451162292,1.2841764349783014,1.284489375691622,3.1363559877424847,19415.470337922747,1979.8269886171881,4632.441516551485,4632.441516551485,5.454485837989491,5.068982254588933,-2.4938187048817766,7.56280095947071,3.324413454191847,3.324413454191847,0.9498324154833849,0.0,0.0,0.0002436771253782715,8.149772373369377e-05,0.0001621794016445777,0.0006531993453325392,0.09564468193416435,0.07220935496499317,0.02343532696917118,0.09564445178825354,0.07220935498142855,0.02343532697450527,0.379885613625191,0.379885613625191,0.12329072279494256,0.0,5.231159812584053,5.486931052031821,4.444845895889273,5.279039167747442,5.423919794463131,4.833197766184867,24852.678925370943,21124.7770865653,0.85,1.0660000161388623,0.6704872539551858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490055424634953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.96962337963,1538.6025348062572,0.379885613625191,0.12329072279494256,6.112874298809886,3.324413454191847
2479.0,-29.58949263627451,5.072908696117309,35.00115071619941,24.3374629522674,5.079858811636068,-26.122498784035738,-39.71064618146045,1.612864959357444,0.2757603828391666,-5.0123685406757925,40.01893976388548,42831.31755065661,25278.827016594765,25278.827016594765,68110.14456725138,77961.6963359499,77961.6963359499,25278.827016594765,103240.52335254467,103240.52335254467,103240.52335254467,128095.25827690795,91997.33232805216,56866.95354259754,39033.75420606069,24854.73492436328,0.0,63888.48913042397,21126.524685708788,1538.670271520879,0.0,0.8867872131606821,2.8116940741374834,0.0014959135982669303,354485.0454623041,1555350.0178725454,4.387632250731833,1555350.0178725454,4.387632250731833,0.85,0.0956509869027925,4.027634451161993,1.2684573111357165,1.0,0.0,4.027634451161774,1.284172567730961,1.284485414398458,3.1363654327848853,19415.300327536897,1979.8096523825056,4632.441516551485,4632.441516551485,5.456912284002887,5.072908696117309,-2.490251269214815,7.563159965332124,3.3257344579978003,3.3257344579978003,0.9502098451422286,0.0,0.0,0.00024360462844891066,8.147722225241864e-05,0.00016212740619649203,0.0006529899266745256,0.09565098688072735,0.07220987896181753,0.02344110791890982,0.09565073474717836,0.07220987897847524,0.02344110792431727,0.3798822142121151,0.3798822142121151,0.12331913732370657,0.0,5.241906383241144,5.470637458487772,4.5387213036069625,5.2881289235149325,5.408530473703081,4.9176257899958955,24854.73492436328,21126.524685708788,0.85,1.0660784985572156,0.6704074260266104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449022766994618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.925712904824,1538.670271520879,0.3798822142121151,0.12331913732370657,6.112874298809886,3.3257344579978003
2480.0,-29.592345150948756,5.07674429032024,35.00175479619871,24.3381701753475,5.081186117989424,-26.124933725218863,-39.71285673379896,1.6137746922197438,0.28528184687093017,-5.010763034303682,40.01989808540324,42828.12083170825,25289.728695648108,25289.728695648108,68117.84952735636,77959.1756567864,77959.1756567864,25289.728695648108,103248.90435243452,103248.90435243452,103248.90435243452,128105.71224393736,91996.50026419759,56865.44543895835,39034.505361376934,24856.807891502853,0.0,63891.31325287979,21128.286707777424,1538.7389466992825,0.0,0.8867919146099744,2.811756577440113,0.0014959135982669303,354507.23140314734,1555391.3547467554,4.387474265589683,1555391.3547467554,4.387474265589683,0.85,0.0956572023943837,4.027634451161993,1.2684538087481632,1.0,0.0,4.027634451162635,1.2841684646350784,1.2844812177458924,3.1363754539062945,19415.124727123068,1979.7917461236068,4632.441516551485,4632.441516551485,5.459265617340048,5.07674429032024,-2.4867221091236154,7.563466399443856,3.3270339049498423,3.3270339049498423,0.950581115699955,0.0,0.0,0.0002435325566903419,8.145689285648402e-05,0.0001620756638338579,0.0006527815273521959,0.09565720237159836,0.07221038739599608,0.02344681497560227,0.09565763743879921,0.07221038741319653,0.02344681498118717,0.37987883082434737,0.37987883082434737,0.1233471939520499,0.0,5.2520877162972965,5.454492044556218,4.629840641645046,5.296044881174623,5.392994169766837,4.997718688582609,24856.807891502853,21128.286707777424,0.85,1.0661519705777227,0.670327758989644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490398968153533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.882025318875,1538.7389466992825,0.37987883082434737,0.1233471939520499,6.112874298809886,3.3270339049498423
