time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2481.0,-29.595183354710237,5.080487660398374,35.00234943408541,24.338660027738683,5.082258106619004,-26.127381318337942,-39.71508789164943,1.6144560702076163,0.29572316225250006,-5.00934968116403,40.02083117596182,42825.07190562897,25300.79559062404,25300.79559062404,68125.867496253,77956.80851950384,77956.80851950384,25300.79559062404,103257.60411012788,103257.60411012788,103257.60411012788,128116.44818803258,91995.71259640639,56863.9759823732,39035.262904481315,24858.844077904698,0.0,63894.106982386016,21130.017466218993,1538.8100803129698,0.0,0.886795729249595,2.811784666660975,0.0014959135982669303,354526.76294634794,1555431.6040898787,4.387346081190685,1555431.6040898787,4.387346081190685,0.85,0.0956634706095521,4.027634451161993,1.2684506223117928,1.0,0.0,4.027634451162844,1.2841654280401655,1.2844780883439413,3.136382870319741,19414.958496142914,1979.7747952810505,4632.441516551485,4632.441516551485,5.461654615654736,5.080487660398374,-2.4833817354596666,7.56386939585804,3.3283124903612555,3.3283124903612555,0.9509464258175016,0.0,0.0,0.00024346086600684122,8.143637871621289e-05,0.00016202448729062835,0.0006525754069435933,0.09566347059501543,0.07221099210711446,0.02345247848790097,0.09566342671109349,0.07221099211808735,0.023452478491464764,0.37987545838399367,0.37987545838399367,0.12337485964210129,0.0,5.262115837319527,5.438604852131277,4.719541807205701,5.3050728434165535,5.377771082598372,5.081374930142545,24858.844077904698,21130.017466218993,0.85,1.0662308421500215,0.670250730907543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490569312134893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.83856352036,1538.8100803129698,0.37987545838399367,0.12337485964210129,6.112874298809886,3.3283124903612555
2482.0,-29.598004760480986,5.084142058231797,35.002934096831936,24.339185887388908,5.083366249689658,-26.129810173892373,-39.71730476533992,1.6151716630613993,0.30546460725031466,-5.0079046050258835,40.02172985482709,42822.036843851085,25311.47225998896,25311.47225998896,68133.50910384004,77954.44096713646,77954.44096713646,25311.47225998896,103265.91322712542,103265.91322712542,103265.91322712542,128126.6282204758,91994.9323767291,56862.528253283206,39036.004581606554,24860.71499335039,0.0,63896.719574956944,21131.60774434783,1538.8712394374015,0.0,0.8867998297773071,2.8118256128398578,0.0014959135982669303,354546.7337521189,1555470.3698109968,4.387208290849755,1555470.3698109968,4.387208290849755,0.85,0.09566952414933347,4.027634451161993,1.2684474226878955,1.0,0.0,4.027634451161848,1.2841622306357652,1.284474798663445,3.1363906795234002,19414.79383702756,1979.7580047240963,4632.441516551485,4632.441516551485,5.463959376400612,5.084142058231797,-2.4800620893894134,7.5642041476212105,3.3295696474853593,3.3295696474853593,0.9513056135672455,0.0,0.0,0.000243389618895564,8.141600064012362e-05,0.00016197361825544038,0.0006523705250649728,0.09566952413152179,0.07221148376979655,0.02345804036172523,0.09566906430836142,0.07221148378324081,0.023458040366092663,0.37987209960339996,0.37987209960339996,0.1234021872919475,0.0,5.271789443349519,5.422954182379328,4.8070721088027994,5.3133692122762,5.363126198033967,5.160267699770259,24860.71499335039,21131.60774434783,0.85,1.066306839491391,0.6701758263758244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490738805298373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.795293333305,1538.8712394374015,0.37987209960339996,0.1234021872919475,6.112874298809886,3.3295696474853593
2483.0,-29.60081144300524,5.087710694779183,35.00350951036999,24.339791025873296,5.084569800499356,-26.13221623520329,-39.71948797171933,1.6159745926582447,0.3138069579301259,-5.006425254918779,40.02262973225629,42818.92579967398,25321.763614313793,25321.763614313793,68140.68941398777,77952.00807499794,77952.00807499794,25321.763614313793,103273.77168931173,103273.77168931173,103273.77168931173,128136.39777964656,91994.11950129028,56861.03722580766,39036.75808386957,24862.626090334834,0.0,63899.3841742044,21133.232176784608,1538.9340909934922,0.0,0.8868041002143874,2.8118888568953,0.0014959135982669303,354567.1791351529,1555509.1879654285,4.387064791951609,1555509.1879654285,4.387064791951609,0.85,0.09567548191470016,4.027634451161993,1.268444026899524,1.0,0.0,4.027634451161103,1.2841586242602927,1.2844711004147606,3.1363994876271697,19414.622286175218,1979.7405114055482,4632.441516551485,4632.441516551485,5.466180959617166,5.087710694779183,-2.4767596318444935,7.564470326623677,3.330806203599106,3.330806203599106,0.9516589153140302,0.0,0.0,0.00024331876263764153,8.139593664965121e-05,0.00016192282598799033,0.0006521659523787383,0.0956754818952862,0.07221195282087144,0.023463529074414763,0.09567558430684059,0.07221195283552433,0.023463529079175822,0.3798687555081948,0.3798687555081948,0.12342917261132617,0.0,5.280891658480243,5.407444884758547,4.891840243229353,5.320232212848907,5.348247064272414,5.234034117408669,24862.626090334834,21133.232176784608,0.85,1.0663747435847049,0.6700991934905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490907299057554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.75226505921,1538.9340909934922,0.3798687555081948,0.12342917261132617,6.112874298809886,3.330806203599106
2484.0,-29.60360229510995,5.091192246216005,35.004075655979264,24.340206942893587,5.085538855679244,-26.134631498213373,-39.72169876853002,1.6165680587437128,0.32312905775177114,-5.005128551937961,40.023510566533695,42815.99835837056,25332.2138275812,25332.2138275812,68148.21218595176,77949.75868599741,77949.75868599741,25332.2138275812,103281.97251357861,103281.97251357861,103281.97251357861,128146.50509617655,91993.38880050281,56859.62847271833,39037.51147531609,24864.532582597945,0.0,63902.044057914034,21134.852695208254,1539.00102631488,0.0,0.8868075099484396,2.8119180116447433,0.0014959135982669303,354585.10100143985,1555547.185361485,4.386950215810586,1555547.185361485,4.386950215810586,0.85,0.09568150452485268,4.027634451161993,1.2684410465182738,1.0,0.0,4.0276344511628475,1.2841559959954254,1.2844683810525623,3.1364059068539683,19414.468077625046,1979.7247865096692,4632.441516551485,4632.441516551485,5.468436835537037,5.091192246216005,-2.4736364093678036,7.564828655583809,3.3320229790546203,3.3320229790546203,0.9520065654441773,0.0,0.0,0.0002432483248693377,8.137562375681115e-05,0.00016187270111252657,0.0006519640677034602,0.09568150451287513,0.07221252611777883,0.0234689783950963,0.09568110561202246,0.07221252612681844,0.023468978398034232,0.3798654213040966,0.3798654213040966,0.12345577484839018,0.0,5.2898518428648345,5.392218878912217,4.975157511263092,5.328257609689729,5.333803965764503,5.311192658570974,24864.532582597945,21134.852695208254,0.85,1.0664480798797211,0.6700254896317038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449107491725329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.709437693957,1539.00102631488,0.3798654213040966,0.12345577484839018,6.112874298809886,3.3320229790546203
2485.0,-29.60637823543457,5.094592112335182,35.00463256782566,24.340799159277253,5.086720781607112,-26.137012048841243,-39.72386276638133,1.6173545949750054,0.33047284346133665,-5.003688394064544,40.024373861006914,42812.941422602686,25342.01606569894,25342.01606569894,68154.95748830162,77947.36129559085,77947.36129559085,25342.01606569894,103289.37736128978,103289.37736128978,103289.37736128978,128155.71008138018,91992.59026806282,56858.1703949176,39038.244303494685,24866.33272009041,0.0,63904.577023585094,21136.38281207685,1539.0587971566708,0.0,0.8868117130571019,2.811989757792186,0.0014959135982669303,354605.0064058738,1555584.4268068047,4.386808980994233,1555584.4268068047,4.386808980994233,0.85,0.09568724758672137,4.027634451161993,1.2684377804072575,1.0,0.0,4.0276344511619,1.2841524645936178,1.2844647588414124,3.1364145319275436,19414.299553747762,1979.7076018566752,4632.441516551485,4632.441516551485,5.470552833781746,5.094592112335182,-2.47044730421418,7.565039416549362,3.3332194315626937,3.3332194315626937,0.9523484090179125,0.0,0.0,0.00024317828209029026,8.135574539306439e-05,0.00016182253669722588,0.0006517620237761728,0.09568724756740177,0.07221293747836288,0.023474310089038893,0.09568759219363233,0.07221293749294297,0.023474310093778393,0.3798621018597199,0.3798621018597199,0.12348203911246426,0.0,5.298149429990644,5.377103543139754,5.055434386426441,5.334161237525905,5.319404780701404,5.379561696165581,24866.33272009041,21136.38281207685,0.85,1.0665113621383935,0.6699510960975741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491241593703807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.66683390869,1539.0587971566708,0.3798621018597199,0.12348203911246426,6.112874298809886,3.3332194315626937
2486.0,-29.60914018628903,5.097908511475333,35.00518064162014,24.341192619781964,5.087662760996193,-26.139404004234255,-39.72605096697805,1.6179265789036428,0.3387167263397828,-5.002447591914183,40.025230216477155,42810.04581905112,25352.032103182017,25352.032103182017,68162.07792223313,77945.13052170356,77945.13052170356,25352.032103182017,103297.16262488558,103297.16262488558,103297.16262488558,128165.36646639506,91991.8555564901,56856.770853684786,39038.98300311702,24868.20384150948,0.0,63907.1868446265,21137.973265283057,1539.1253454785872,0.0,0.8868149266868088,2.812026509541119,0.0014959135982669303,354622.1570820894,1555621.3695779415,4.386700995724415,1555621.3695779415,4.386700995724415,0.85,0.0956931121371232,4.027634451161993,1.2684348307969047,1.0,0.0,4.027634451160069,1.2841499351720778,1.2844621393316145,3.1364207097999697,19414.144498753478,1979.6917906475176,4632.441516551485,4632.441516551485,5.472714984657757,5.097908511475333,-2.467448058364002,7.565356569839334,3.3343970449190055,3.3343970449190055,0.9526848699768588,0.0,0.0,0.00024310861073397426,8.133564926865901e-05,0.00016177296146531526,0.0006515623528642053,0.09569311212630657,0.07221349808936549,0.023479614036941092,0.09569332711973827,0.07221349809752806,0.02347961403959514,0.37985879078643425,0.37985879078643425,0.12350790409249095,0.0,5.30626752026177,5.362230422748098,5.13423323564723,5.341164318253959,5.305118593341717,5.452060815900381,24868.20384150948,21137.973265283057,0.85,1.0665792266517893,0.66987842733764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491407383212245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.624435827685,1539.1253454785872,0.37985879078643425,0.12350790409249095,6.112874298809886,3.3343970449190055
2487.0,-29.611887107721454,5.101144898259741,35.00571946803389,24.34164318200203,5.08867372710338,-26.14177553078804,-39.72821713015435,1.618562150132083,0.34603777746303876,-5.001153407758497,40.02605697196914,42807.12405545261,25361.633585870994,25361.633585870994,68168.75764132361,77942.85188138761,77942.85188138761,25361.633585870994,103304.48546725861,103304.48546725861,103304.48546725861,128174.41414567758,91991.0948471932,56855.36702110506,39039.69758454238,24869.92867841897,0.0,63909.62626296135,21139.439376656126,1539.1825052677052,0.0,0.88681851899061,2.8120815529227934,0.0014959135982669303,354640.0463112363,1555657.036049051,4.3865802867727695,1555657.036049051,4.3865802867727695,0.85,0.09569875084720893,4.027634451161993,1.2684317564545196,1.0,0.0,4.0276344511637845,1.2841471077619062,1.2844592222714084,3.136427615510198,19413.983957147677,1979.6754199596883,4632.441516551485,4632.441516551485,5.474787646051251,5.101144898259741,-2.4644491943134885,7.56559409257323,3.3355551455135095,3.3355551455135095,0.9530157558610027,0.0,0.0,0.00024303933673939138,8.131576005255806e-05,0.00016172357668683333,0.0006513634490290284,0.0956987508327869,0.07221393968287088,0.023484811149916025,0.09569914181607336,0.07221393969375368,0.023484811153455243,0.37985549102753075,0.37985549102753075,0.1235334134962893,0.0,5.313950120057143,5.347525388623467,5.210739124136694,5.347191185221561,5.2911871308169225,5.519483377026063,24869.92867841897,21139.439376656126,0.85,1.0666430337244928,0.6698071410920042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491572340806083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.582225471053,1539.1825052677052,0.37985549102753075,0.1235334134962893,6.112874298809886,3.3355551455135095
2488.0,-29.614619981631662,5.104300940523696,35.00624916142326,24.34196026241409,5.089530227975474,-26.144149860308524,-39.7303948882967,1.6190601066146741,0.3536908533417886,-4.999985733830424,40.0268685648811,42804.31156402673,25371.274928325573,25371.274928325573,68175.5864923523,77940.6582022516,77940.6582022516,25371.274928325573,103311.93313057716,103311.93313057716,103311.93313057716,128183.58526384349,91990.3508916159,56854.00425323845,39040.38515375273,24871.65213326633,0.0,63912.03728701906,21140.90431327638,1539.2426491846823,0.0,0.8868215223418769,2.812117518272021,0.0014959135982669303,354656.18742445664,1555692.049003197,4.386479368372973,1555692.049003197,4.386479368372973,0.85,0.09570440813351958,4.027634451161993,1.2684289227845147,1.0,0.0,4.027634451162504,1.2841449227445003,1.2844569482385702,3.1364329522512553,19413.826951280244,1979.659409816833,4632.441516551485,4632.441516551485,5.476868911928032,5.104300940523696,-2.4615845932271574,7.565885533750853,3.336694636379265,3.336694636379265,0.9533413246797899,0.0,0.0,0.000242970435051085,8.129576890623371e-05,0.00016167466614485127,0.0006511664552451166,0.09570440812356001,0.07221444884691897,0.02348995927664104,0.09570442939946117,0.07221444885443404,0.02348995927908554,0.3798522006019529,0.3798522006019529,0.12355855186538678,0.0,5.321444561388773,5.333043055684072,5.285791285587663,5.353676587172231,5.277353110474337,5.588471635687426,24871.65213326633,21140.90431327638,0.85,1.0667096432270857,0.6697378675600528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449173640431791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.540224138813,1539.2426491846823,0.3798522006019529,0.12355855186538678,6.112874298809886,3.336694636379265
2489.0,-29.6173390455009,5.107380913460151,35.00676988134112,24.34241574900227,5.0905404746783685,-26.146496382359004,-39.73253440400583,1.6196978114981602,0.3599692405662722,-4.998720479986784,40.02766654047433,42801.40041692303,25380.40324762533,25380.40324762533,68181.80366454837,77938.40234889773,77938.40234889773,25380.40324762533,103318.80559652306,103318.80559652306,103318.80559652306,128192.112074807,91989.60143751623,56852.59950538629,39041.11325792215,24873.306478283936,0.0,63914.41973620609,21142.310506541344,1539.2968048257828,0.0,0.8868250713829499,2.812182832031203,0.0014959135982669303,354673.6780654397,1555726.4750728477,4.386360114340951,1555726.4750728477,4.386360114340951,0.85,0.09570984987270356,4.027634451161993,1.268425902291201,1.0,0.0,4.027634451162856,1.2841420838620867,1.2844540206522632,3.136439886035656,19413.668784993693,1979.6432813441588,4632.441516551485,4632.441516551485,5.47883943206674,5.107380913460151,-2.4586856409314723,7.5660665543916235,3.337815283959324,3.337815283959324,0.9536615097026641,0.0,0.0,0.00024290189940217175,8.127613323791735e-05,0.00016162576616425442,0.0006509695039986034,0.09570984985823336,0.07221484368634645,0.0234950061718869,0.09571040251978886,0.07221484369726455,0.023495006175439016,0.379848921350218,0.379848921350218,0.12358335621787554,0.0,5.328408326085821,5.318705152826794,5.358234771108073,5.358689720553059,5.2637785919200155,5.650652284909995,24873.306478283936,21142.310506541344,0.85,1.066767154359768,0.6696673550910296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491899632336922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.498412661222,1539.2968048257828,0.379848921350218,0.12358335621787554,6.112874298809886,3.337815283959324
2490.0,-29.620043510897972,5.110382791573927,35.00728174506311,24.342644086014502,5.091290289349779,-26.148855809351108,-39.7347059106454,1.6201025877651376,0.36719507660052386,-4.9976588765099725,40.02844998621048,42798.68550268583,25389.774626347007,25389.774626347007,68188.46012903284,77936.2814273956,77936.2814273956,25389.774626347007,103326.0560537426,103326.0560537426,103326.0560537426,128201.04418271806,91988.87558137323,56851.279656510414,39041.77324984757,24874.988128975456,0.0,63916.76137882302,21143.739909629137,1539.3573347993827,0.0,0.8868276367386432,2.812212032259305,0.0014959135982669303,354688.35400272754,1555760.2748590505,4.386273914274295,1555760.2748590505,4.386273914274295,0.85,0.0957153962668307,4.027634451161993,1.2684232708299534,1.0,0.0,4.027634451162969,1.2841403327898588,1.2844521816359291,3.136444162930197,19413.515598866943,1979.6276607064538,4632.441516551485,4632.441516551485,5.480862421172636,5.110382791573927,-2.4559771769053156,7.566359968479242,3.338918244029361,3.338918244029361,0.953976641151246,0.0,0.0,0.00024283374938221933,8.125620845192942e-05,0.00016157754093028991,0.0006507752703848727,0.09571539625955171,0.07221537161837727,0.02350002464117444,0.0957154368775135,0.07221537162386912,0.023500024642961578,0.37984565014476057,0.37984565014476057,0.12360778513217852,0.0,5.3352926392724385,5.304602491209721,5.429628457171759,5.364853953110469,5.25022725163268,5.717452548891458,24874.988128975456,21143.739909629137,0.85,1.066832215182059,0.6696003455028925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492062038993871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.456786748986,1539.3573347993827,0.37984565014476057,0.12360778513217852,6.112874298809886,3.338918244029361
2491.0,-29.622734170769014,5.113311080491684,35.00778451776524,24.343010689504467,5.09219450157549,-26.15118736750563,-39.73683920977635,1.6206476982746165,0.3731263726687075,-4.9964855690842835,40.029208879431515,42795.87187202082,25398.605329869188,25398.605329869188,68194.47720189001,77934.09527462587,77934.09527462587,25398.605329869188,103332.70060449505,103332.70060449505,103332.70060449505,128209.23227162057,91988.14143635958,56849.9180336029,39042.470447507425,24876.531667125506,0.0,63919.00211463293,21145.05191705668,1539.4076141172056,0.0,0.8868308592230597,2.812271177157142,0.0014959135982669303,354704.57472462533,1555793.0159182104,4.386165634108467,1555793.0159182104,4.386165634108467,0.85,0.09572067740521246,4.027634451161993,1.2684203970478847,1.0,0.0,4.0276344511623705,1.2841379251176996,1.2844496863296986,3.1364500435518514,19413.36066344041,1979.6118616898136,4632.441516551485,4632.441516551485,5.482768695324318,5.113311080491684,-2.4532227768641715,7.566533857355855,3.3400027787827837,3.3400027787827837,0.9542865082236525,0.0,0.0,0.00024276596472802206,8.123663863805899e-05,0.00016152932608996307,0.0006505810786329151,0.09572067739280987,0.07221574511360235,0.02350493227920753,0.09572092410873495,0.07221574512295936,0.0235049322822531,0.37984239008902504,0.37984239008902504,0.12363189830375616,0.0,5.341711593414118,5.290657409203789,5.498638561889095,5.369611941752964,5.237125079237387,5.777129591279731,24876.531667125506,21145.05191705668,0.85,1.0668889523586336,0.669532853395776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449222357714241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.415362657348,1539.4076141172056,0.37984239008902504,0.12363189830375616,6.112874298809886,3.3400027787827837
2492.0,-29.625411230664344,5.116164598921106,35.00827852333079,24.343212867993884,5.092907238062797,-26.153525833105377,-39.738992241304345,1.6210218404672063,0.3796281253987104,-4.995471414524321,40.02995902652569,42793.19945820334,25407.577788469243,25407.577788469243,68200.77724667257,77932.0187024099,77932.0187024099,25407.577788469243,103339.59649087914,103339.59649087914,103339.59649087914,128217.71682818867,91987.43385963001,56848.614615275146,39043.13249372762,24878.120337309538,0.0,63921.252831037156,21146.402286713106,1539.4642702732508,0.0,0.8868333035467237,2.8123043224924484,0.0014959135982669303,354718.59566155245,1555825.3801535175,4.386083501632874,1555825.3801535175,4.386083501632874,0.85,0.09572603918735027,4.027634451161993,1.2684177677845585,1.0,0.0,4.0276344511616236,1.2841363157284544,1.2844479899626668,3.1364539744187745,19413.21133503749,1979.596634430462,4632.441516551485,4632.441516551485,5.484705569987062,5.116164598921106,-2.4506241967496103,7.566788795670716,3.34107011725893,3.34107011725893,0.9545914620739799,0.0,0.0,0.00024269853999080921,8.121689222670527e-05,0.00016148164776410396,0.0006503890477651111,0.09572603918032997,0.07221622992273968,0.02350980925759029,0.09572583905744954,0.0722162299280358,0.023509809259314476,0.37983913911112244,0.37983913911112244,0.12365566187300925,0.0,5.348007489085205,5.276942417223324,5.566436779640867,5.375099539923042,5.224025961442749,5.839769775248101,24878.120337309538,21146.402286713106,0.85,1.0669499458489569,0.6694674707224288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492384294091405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.374124987567,1539.4642702732508,0.37983913911112244,0.12365566187300925,6.112874298809886,3.34107011725893
2493.0,-29.62807519788223,5.118946988809963,35.00876364798405,24.343513463996374,5.093727562734683,-26.155841752919134,-39.74111914923412,1.6214941177346498,0.3851141204755777,-4.994383181664157,40.03068832551562,42790.47557304362,25416.11321333713,25416.11321333713,68206.58878638074,77929.90492373098,77929.90492373098,25416.11321333713,103346.01813706811,103346.01813706811,103346.01813706811,128225.62225036873,91986.72735463166,56847.29800379473,39043.81038981881,24879.604113300622,0.0,63923.414503119435,21147.66349630553,1539.5134257856462,0.0,0.8868362001426751,2.812359382327063,0.0014959135982669303,354733.64123299456,1555856.8454091,4.38598617261448,1555856.8454091,4.38598617261448,0.85,0.09573119164373164,4.027634451161993,1.2684150791773572,1.0,0.0,4.027634451162064,1.2841342469969534,1.284445834587601,3.1364590272247046,19413.062232814864,1979.5814302350818,4632.441516551485,4632.441516551485,5.486548102663921,5.118946988809963,-2.448006486887329,7.566953475697292,3.3421197804526255,3.3421197804526255,0.9548913658436072,0.0,0.0,0.00024263146213163468,8.119738976312134e-05,0.00016143407236851332,0.0006501974314628026,0.09573119163333743,0.07221660132431174,0.023514590309025696,0.09573108248632609,0.0722166013321528,0.023514590311578855,0.37983590005755963,0.37983590005755963,0.12367911824599659,0.0,5.353897780779391,5.26339968986332,5.632049252209811,5.379497302139725,5.211313022741308,5.896770480936254,24879.604113300622,21147.66349630553,0.85,1.0670047793371908,0.6694022199167015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44925442020669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.333070081973,1539.5134257856462,0.37983590005755963,0.12367911824599659,6.112874298809886,3.3421197804526255
2494.0,-29.63072549088232,5.121658576344012,35.00924034830662,24.343742534425132,5.0944666528114215,-26.15815348844025,-39.74324151696635,1.6218946503330836,0.3904868537654238,-4.9933773197188565,40.03141316416681,42787.792326524424,25424.609495914356,25424.609495914356,68212.40182243878,77927.83065972339,77927.83065972339,25424.609495914356,103352.44015563774,103352.44015563774,103352.44015563774,128233.5708033553,91986.0219547983,56845.98362145264,39044.487037050734,24881.130647717553,0.0,63925.61768476829,21148.96105055992,1539.5670671197959,0.0,0.8868386937419955,2.812406327911013,0.0014959135982669303,354747.54841497965,1555888.1187020396,4.385902385101135,1555888.1187020396,4.385902385101135,0.85,0.09573635835278779,4.027634451161993,1.2684124284842984,1.0,0.0,4.027634451163712,1.2841325128219738,1.2844440143144193,3.1364632629003184,19412.91336382846,1979.566249823177,4632.441516551485,4632.441516551485,5.488382185738013,5.121658576344012,-2.4454856287518605,7.567144205095872,3.3431527424006324,3.3431527424006324,0.9551864978287521,0.0,0.0,0.00024256474553212683,8.117793324569761e-05,0.00016138681228642922,0.0006500070851280359,0.09573635834506045,0.07221703167403833,0.02351932667102212,0.09573628529459172,0.07221703167986729,0.023519326672920504,0.37983267185086106,0.37983267185086106,0.12370224145890873,0.0,5.359517044091945,5.250034741507875,5.696007348178853,5.383864173484255,5.198501417668069,5.953945282224538,24881.130647717553,21148.96105055992,0.85,1.067058939638403,0.6693371746131689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449270333132101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.29218823102,1539.5670671197959,0.37983267185086106,0.12370224145890873,6.112874298809886,3.3431527424006324
2495.0,-29.633363244442794,5.124300962967301,35.00970854135962,24.343964096065633,5.095185700934267,-26.16045594065165,-39.745358646009095,1.6222783971061465,0.39569047845435534,-4.992391365270158,40.03211873858842,42785.14174559081,25432.91360520532,25432.91360520532,68218.05535079613,77925.80699062295,77925.80699062295,25432.91360520532,103358.72059582827,103358.72059582827,103358.72059582827,128241.31275853634,91985.35397623247,56844.688731050504,39045.18360575773,24882.592162708075,0.0,63927.775768465806,21150.203338301864,1539.617623312379,0.0,0.886841155726068,2.8124531669186266,0.0014959135982669303,354761.180768495,1555918.5612926634,4.385819660206855,1555918.5612926634,4.385819660206855,0.85,0.09574142140914792,4.027634451161993,1.2684098679060116,1.0,0.0,4.027634451162534,1.2841308564134484,1.2844422722536994,3.1364673086441477,19412.772392300914,1979.5518747279566,4632.441516551485,4632.441516551485,5.490174784578452,5.124300962967301,-2.443014512329692,7.5673154752969936,3.3441689829547534,3.3441689829547534,0.9554768522727867,0.0,0.0,0.00024249836137148992,8.115852904710391e-05,0.00016133983232438602,0.0006498178670143965,0.09574142140135655,0.07221743056898065,0.023523990832375892,0.09574128935091243,0.07221743057485766,0.023523990834290253,0.37982945407842855,0.37982945407842855,0.12372504151989538,0.0,5.3648656629130755,5.236874280569509,5.758230323097564,5.388081843724535,5.186120310501337,6.009181603634261,24882.592162708075,21150.203338301864,0.85,1.0671113538795547,0.6692731169085316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492861647065987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.251491521321,1539.617623312379,0.37982945407842855,0.12372504151989538,6.112874298809886,3.3441689829547534
2496.0,-29.63598719024153,5.126875467698393,35.010168354309876,24.344152898434572,5.095877619853468,-26.16274867682862,-39.74747043158857,1.6226391064041474,0.40042028478001157,-4.991436894771998,40.03281100360844,42782.529013078005,25441.059432269067,25441.059432269067,68223.58844534706,77923.7606228192,77923.7606228192,25441.059432269067,103364.82005508826,103364.82005508826,103364.82005508826,128248.84706573171,91984.64674335267,56843.415133464194,39045.81289987609,24884.027010643444,0.0,63929.83991051953,21151.422959046926,1539.6675376152782,0.0,0.8868435056531531,2.812502534312441,0.0014959135982669303,354774.3781990564,1555948.4300756773,4.38574070081991,1555948.4300756773,4.38574070081991,0.85,0.09574641468941292,4.027634451161993,1.2684073622757568,1.0,0.0,4.027634451160938,1.284129306922008,1.2844406376037873,3.1364710932546394,19412.62313646474,1979.5366548683537,4632.441516551485,4632.441516551485,5.491933215210471,5.126875467698393,-2.440601093917027,7.56747656161542,3.345168867213353,3.345168867213353,0.9557625334895293,0.0,0.0,0.0002424323413149113,8.113917809461236e-05,0.00016129316322029895,0.0006496299009229705,0.09574641468214656,0.07221782334843722,0.02352859133370934,0.09574632759762378,0.07221782335391799,0.023528591335494932,0.3798262481490133,0.3798262481490133,0.12374752043406188,0.0,5.36991361308128,5.223862444072097,5.818767527025102,5.391857179552005,5.173642387142991,6.062907713946686,24884.027010643444,21151.422959046926,0.85,1.06716344888142,0.6692106389279137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493019217039225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.210957675297,1539.6675376152782,0.3798262481490133,0.12374752043406188,6.112874298809886,3.345168867213353
2497.0,-29.63859807797521,5.1293838965880685,35.01061999026412,24.34435546109455,5.0965806666358215,-26.16502854593262,-39.74956510411573,1.6230111345571434,0.40467792664918534,-4.990488406034038,40.033492425714904,42779.90191570007,25448.988533238993,25448.988533238993,68228.89044893907,77921.72504306752,77921.72504306752,25448.988533238993,103370.71357630652,103370.71357630652,103370.71357630652,128256.15380696501,91983.94953397289,56842.12640645944,39046.4701416816,24885.440230658493,0.0,63931.91037234009,21152.624196059718,1539.7165205097915,0.0,0.8868458643348516,2.8125573795169885,0.0014959135982669303,354787.4933016873,1555977.8314486018,4.385661447557013,1555977.8314486018,4.385661447557013,0.85,0.09575131881599333,4.027634451161993,1.2684047670802099,1.0,0.0,4.027634451161405,1.284127703824973,1.2844389497785176,3.1364750088056357,19412.47599600798,1979.5216507174193,4632.441516551485,4632.441516551485,5.493644861421567,5.1293838965880685,-2.438225560805293,7.567609457393361,3.346152677745511,3.346152677745511,0.9560436222130031,0.0,0.0,0.00024236666624144,8.11199881678811e-05,0.00016124667807355887,0.0006494426757444929,0.09575131880853162,0.07221819480660793,0.02353312400192369,0.0957514954899395,0.07221819481223574,0.0235331240037576,0.37982305193692056,0.37982305193692056,0.12376968164264876,0.0,5.374617941390909,5.210992896897608,5.877463210844837,5.395166332683232,5.161330068402833,6.114217778288889,24885.440230658493,21152.624196059718,0.85,1.067211820381611,0.6691478741453132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493175965426908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.170612519649,1539.7165205097915,0.37982305193692056,0.12376968164264876,6.112874298809886,3.346152677745511
2498.0,-29.64119617568455,5.131826095970879,35.01106339322039,24.344451922830217,5.097155525637621,-26.16730972172281,-39.7516748989932,1.6232690716399674,0.4093474770998,-4.9896388669286065,40.03415586297741,42777.39344650895,25456.9360740628,25456.9360740628,68234.32952057174,77919.77898065037,77919.77898065037,25456.9360740628,103376.71505471318,103376.71505471318,103376.71505471318,128263.53662056196,91983.28478199028,56840.899247703535,39047.095038096384,24886.821565848782,0.0,63933.91660394517,21153.798330971465,1539.7661047514491,0.0,0.8868477846981783,2.8125953116609566,0.0014959135982669303,354799.2405143579,1556006.457231463,4.385596922292439,1556006.457231463,4.385596922292439,0.85,0.09575620982904395,4.027634451161993,1.2684024378331378,1.0,0.0,4.027634451160454,1.284126633228226,1.2844377950168278,3.1364776237346113,19412.33570542499,1979.507345059219,4632.441516551485,4632.441516551485,5.495360488223417,5.131826095970879,-2.435957027026657,7.567783122997536,3.34712084624006,3.34712084624006,0.9563202417828743,0.0,0.0,0.0002423013291615452,8.11006639418009e-05,0.00016120066521974432,0.0006492573527892731,0.09575620982388505,0.07221860332843112,0.023537606495453934,0.09575607778459161,0.07221860333232198,0.02353760649672198,0.3798198634563472,0.3798198634563472,0.12379151732602134,0.0,5.379184947659269,5.198328862888786,5.93496395175481,5.398986344028401,5.149298900782526,6.166743407604372,24886.821565848782,21153.798330971465,0.85,1.0672634048570273,0.6690876410951693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493331936964646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.130441495709,1539.7661047514491,0.3798198634563472,0.12379151732602134,6.112874298809886,3.34712084624006
2499.0,-29.64378169644359,5.134204732805848,35.01149853086124,24.3446018191986,5.0977902312715555,-26.169573590663923,-39.75375937353817,1.6235821254560416,0.4132759075716308,-4.988751279886445,40.03480189338832,42774.834461049126,25464.56357980384,25464.56357980384,68239.39804085296,77917.80680492615,77917.80680492615,25464.56357980384,103382.37038472999,103382.37038472999,103382.37038472999,128270.49799728612,91982.6130733222,56839.64072929997,39047.74704891358,24888.127612556123,0.0,63935.8746614697,21154.908470672704,1539.8106892283295,0.0,0.886849961563601,2.8126473677475508,0.0014959135982669303,354811.514170353,1556034.3323314374,4.385523778645893,1556034.3323314374,4.385523778645893,0.85,0.09576094518871676,4.027634451161993,1.2683999860519544,1.0,0.0,4.027634451162232,1.2841253043652123,1.284436382353304,3.136480869484145,19412.193946689236,1979.4928896911013,4632.441516551485,4632.441516551485,5.497007029407755,5.134204732805848,-2.433692553922435,7.567897286728284,3.3480732162148548,3.3480732162148548,0.9565923474899585,0.0,0.0,0.0002422363244754885,8.108157581118963e-05,0.00016115474866429887,0.0006490724176886824,0.09576094518190485,0.07221893696623626,0.023542008215668594,0.09576085781526318,0.07221893697137349,0.023542008217343268,0.37981668504908994,0.37981668504908994,0.12381305922647516,0.0,5.383433842020509,5.185825960822683,5.990668972542778,5.4020271874580885,5.13751254393668,6.215331439610225,24888.127612556123,21154.908470672704,0.85,1.0673099946183537,0.6690271258121528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44934871476175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.090439668998,1539.8106892283295,0.37981668504908994,0.12381305922647516,6.112874298809886,3.3480732162148548
2500.0,-29.646355128979515,5.136520634910795,35.01192578361276,24.344726150762312,5.098385667995471,-26.171830506077402,-39.755842730496056,1.6238610450580448,0.4170887985907825,-4.987911446602688,40.03544247588606,42772.323299548654,25472.09174740642,25472.09174740642,68244.41504695508,77915.89028874341,77915.89028874341,25472.09174740642,103387.98203614983,103387.98203614983,103387.98203614983,128277.43818796572,91981.97624517018,56838.40925583252,39048.40776593074,24889.456151815884,0.0,63937.863917746625,21156.037729043503,1539.8578086161917,0.0,0.8868519151828326,2.8126953715260923,0.0014959135982669303,354823.12778865267,1556061.9727359817,4.385458136378406,1556061.9727359817,4.385458136378406,0.8500000000000001,0.09576565821700768,4.027634451161993,1.2683976342761891,1.0,0.0,4.027634451162428,1.2841241343673888,1.2844351290043956,3.136483727210818,19412.059549207097,1979.4791849619492,4632.441516551485,4632.441516551485,5.498632126578585,5.136520634910795,-2.431495368735303,7.568016003646099,3.349010481820022,3.349010481820022,0.9568601376628634,0.0,0.0,0.00024217163966223413,8.106250206440851e-05,0.00016110913759782562,0.0006488887129860005,0.09576565821137123,0.07221929794590962,0.02354636026546161,0.09576563354182842,0.07221929795016027,0.023546360266847408,0.379813516033134,0.379813516033134,0.1238342954940672,0.0,5.387447370336645,5.17351557144616,6.044819092957482,5.4050002451934915,5.125880689201665,6.263163691326554,24889.456151815884,21156.037729043503,0.85,1.0673552550136591,0.668967035786079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493641610068266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.050603197269,1539.8578086161917,0.379813516033134,0.1238342954940672,6.112874298809886,3.349010481820022
2501.0,-29.64891628250342,5.138774991575191,35.01234518020141,24.34481814214962,5.098951488203945,-26.174079330008865,-39.75791718168182,1.6241145356744635,0.4205586469096261,-4.987100699725134,40.03606812590625,42769.82870385592,25479.47720027264,25479.47720027264,68249.30590412856,77913.9628461397,77913.9628461397,25479.47720027264,103393.44004641233,103393.44004641233,103393.44004641233,128284.18521235933,91981.3115461591,56837.1774037338,39049.03793602811,24890.745165946988,0.0,63939.783101975096,21157.13339105494,1539.9034895669251,0.0,0.8868537748495601,2.812744472263194,0.0014959135982669303,354834.3394691376,1556088.9691793371,4.385395651129422,1556088.9691793371,4.385395651129422,0.85,0.09577029673957003,4.027634451161993,1.2683952885447072,1.0,0.0,4.0276344511640865,1.2841230825415944,1.2844339942729204,3.1364862963060496,19411.919269803322,1979.4648804437115,4632.441516551485,4632.441516551485,5.500226416077942,5.138774991575191,-2.42935107103888,7.568126062614071,3.3499327868430244,3.3499327868430244,0.9571236533837213,0.0,0.0,0.0002421072792877935,8.104351397386502e-05,0.00016106376531392847,0.0006487059700122483,0.09577029673425339,0.07221964642341343,0.023550650310839957,0.09577034713286134,0.07221964642742268,0.02355065031214736,0.3798103578740543,0.3798103578740543,0.12385523006142768,0.0,5.391202587714815,5.161352000305783,6.097461355866301,5.407659346634773,5.114248524980724,6.3097125853497005,24890.745165946988,21157.13339105494,0.85,1.067399709430987,0.6689079416432172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449379535346936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.01092270892,1539.9034895669251,0.3798103578740543,0.12385523006142768,6.112874298809886,3.3499327868430244
2502.0,-29.651464589758895,5.140968620271392,35.012756716032754,24.34486064538362,5.099463246714124,-26.176321997018746,-39.759990585129685,1.6243206539386257,0.4239083204114422,-4.98633554084598,40.03667793028079,42767.385667364855,25486.764556455837,25486.764556455837,68254.15022382069,77912.05395356835,77912.05395356835,25486.764556455837,103398.81851002418,103398.81851002418,103398.81851002418,128290.81320501119,91980.6383248936,56835.97003854686,39049.63142927416,24891.994694987006,0.0,63941.626124261165,21158.195490738955,1539.9481115948647,0.0,0.886855459937746,2.8127898333256103,0.0014959135982669303,354844.9209759562,1556115.2822327148,4.38533903191517,1556115.2822327148,4.38533903191517,0.85,0.09577487646818042,4.027634451161993,1.2683930329279978,1.0,0.0,4.027634451162014,1.2841222514077533,1.2844330807215982,3.1364883263619108,19411.777191846002,1979.4503925240529,4632.441516551485,4632.441516551485,5.501799529555396,5.140968620271392,-2.4272715270568557,7.568240147328247,3.350840385494968,3.350840385494968,0.9573829672842766,0.0,0.0,0.00024204325737161797,8.102453958210305e-05,0.00016101871778951491,0.0006485245350509808,0.09577487646355795,0.0722199934704411,0.023554882993116845,0.09577484879525203,0.07221999347392678,0.02355488299425364,0.37980720910052235,0.37980720910052235,0.1238758678919945,0.0,5.394742460184318,5.149332274282017,6.148780134113849,5.410243861257413,5.102716914491111,6.355644482279786,24891.994694987006,21158.195490738955,0.85,1.0674447048184037,0.6688504540727932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493948366378537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.971402429024,1539.9481115948647,0.37980720910052235,0.1238758678919945,6.112874298809886,3.350840385494968
2503.0,-29.654000714140807,5.143103120969498,35.0131604575088,24.34491313705223,5.099977266787071,-26.178553471097164,-39.76205469863487,1.6245300237085991,0.42697859185966536,-4.985576824516178,40.03727394799778,42764.95689637246,25493.859916227197,25493.859916227197,68258.81681259966,77910.1762116966,77910.1762116966,25493.859916227197,103404.0361279238,103404.0361279238,103404.0361279238,128297.23909476727,91979.99225477387,56834.77293930878,39050.243683850094,24893.202966843466,0.0,63943.44665069356,21159.222521816944,1539.9906848789863,0.0,0.8868571621177308,2.8128380974733798,0.0014959135982669303,354855.4136322174,1556141.0007168953,4.3852818385623555,1556141.0007168953,4.3852818385623555,0.8499999999999999,0.09577936377451318,4.027634451161993,1.2683908135769895,1.0,0.0,4.027634451162115,1.2841214044160567,1.2844321517216306,3.136490395153506,19411.640843920577,1979.4364889050366,4632.441516551485,4632.441516551485,5.503331196980878,5.143103120969498,-2.4252269339339945,7.568330054903493,3.351733421804281,3.351733421804281,0.9576381205155089,0.0,0.0,0.00024197955701374738,8.10056542847425e-05,0.00016097390272900488,0.0006483440363693396,0.0957793637696506,0.07222031164356464,0.023559052126085955,0.09577932384080956,0.07222031164723114,0.023559052127282043,0.37980406845298487,0.37980406845298487,0.12389622313656556,0.0,5.3980404338415156,5.137475516760617,6.198608158865568,5.412555416375824,5.091499327084193,6.399491591964079,24893.202966843466,21159.222521816944,0.85,1.0674872936624742,0.6687934281989257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449410061486058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.932054130923,1539.9906848789863,0.37980406845298487,0.12389622313656556,6.112874298809886,3.351733421804281
2504.0,-29.65652489669656,5.145179503211064,35.0135565879909,24.344948934763693,5.100462285807378,-26.180777096115385,-39.76411378299815,1.6247144851916313,0.42994595211177966,-4.984851079807472,40.03785971893272,42762.559076336154,25500.83413101215,25500.83413101215,68263.3932073483,77908.34855206241,77908.34855206241,25500.83413101215,103409.18268307456,103409.18268307456,103409.18268307456,128303.58160461938,91979.37970587703,56833.59023001087,39050.87719540684,24894.398921544824,0.0,63945.27611695167,21160.2390833131,1540.0334628523015,0.0,0.8868587336406135,2.8128838660743267,0.0014959135982669303,354865.4505357684,1556166.2773599408,4.385229035428706,1556166.2773599408,4.385229035428706,0.85,0.09578380018515917,4.027634451161993,1.268388638733886,1.0,0.0,4.0276344511626245,1.2841206731803139,1.2844313389106083,3.136492181211415,19411.51157038083,1979.4233066725978,4632.441516551485,4632.441516551485,5.504836712972831,5.145179503211064,-2.4232364695838515,7.568415972794915,3.3526122772153286,3.3526122772153286,0.9578892220615225,0.0,0.0,0.000241916171935948,8.098681905504567e-05,0.00016092935288090232,0.0006481646058663277,0.09578380018080485,0.07222063223032033,0.02356316795048452,0.09578371263530294,0.07222063223360348,0.02356316795155569,0.3798009361798481,0.3798009361798481,0.12391629608581342,0.0,5.4011409565836175,5.125809899315129,6.247039986181733,5.4147970319192495,5.080535040547943,6.4422699181019425,24894.398921544824,21160.2390833131,0.85,1.0675283203484662,0.6687367961024403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449425213850517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.892864952813,1540.0334628523015,0.3798009361798481,0.12391629608581342,6.112874298809886,3.3526122772153286
2505.0,-29.659037183530565,5.147198946695096,35.01394519406152,24.344961472693853,5.100926939131366,-26.182992049801953,-39.766163856815524,1.6248818053680452,0.43255322643864247,-4.98414868235666,40.03843279053923,42760.17581607342,25507.666781916032,25507.666781916032,68267.84259798945,77906.50917550192,77906.50917550192,25507.666781916032,103414.17595741796,103414.17595741796,103414.17595741796,128309.74048165734,91978.74239449755,56832.40903492856,39051.481510632206,24895.56452423938,0.0,63947.046034871586,21161.229845603473,1540.0751885655152,0.0,0.8868602323411785,2.8129316227389394,0.0014959135982669303,354875.16476357693,1556191.0063136427,4.385178679241756,1556191.0063136427,4.385178679241756,0.85,0.0957881679778497,4.027634451161993,1.2683864704845473,1.0,0.0,4.027634451161688,1.2841200214050945,1.2844306059825301,3.136493773187122,19411.377070917406,1979.4095915442488,4632.441516551485,4632.441516551485,5.506311669727162,5.147198946695096,-2.4212924350347027,7.568491381729799,3.3534771577264832,3.3534771577264832,0.9581363307789952,0.0,0.0,0.00024185310076042723,8.096807027025259e-05,0.00016088503049017464,0.000647986091478475,0.09578816797369022,0.07222094125043747,0.023567226723252746,0.09578809591759045,0.07222094125357352,0.023567226724276184,0.3797978142975582,0.3797978142975582,0.12393609171484146,0.0,5.404012417300407,5.114291800219007,6.294080977126839,5.4167019087952895,5.069562178093065,6.483697586662856,24895.56452423938,21161.229845603473,0.85,1.0675683527392594,0.668681017615035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449440295167099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.853830471808,1540.0751885655152,0.3797978142975582,0.12393609171484146,6.112874298809886,3.3534771577264832
2506.0,-29.661537627420337,5.149162681808714,35.01432641239797,24.34496007570999,5.1013787850148455,-26.185197623866486,-39.76820492008699,1.625038781426808,0.43480293519456836,-4.983465569792322,40.03899479526278,42757.80645706453,25514.35178636593,25514.35178636593,68272.15824343046,77904.66520974315,77904.66520974315,25514.35178636593,103419.01699610907,103419.01699610907,103419.01699610907,128315.72437807023,91978.09052939176,56831.2317765746,39052.065280907955,24896.707381961158,0.0,63948.772662869116,21162.201274666982,1540.1162029071704,0.0,0.8868616729775286,2.812981807824417,0.0014959135982669303,354884.61247961794,1556215.2580021396,4.385130274115555,1556215.2580021396,4.385130274115555,0.85,0.09579246875517511,4.027634451161993,1.2683843341050673,1.0,0.0,4.02763445116226,1.2841194173276842,1.284429921165004,3.1364952486612956,19411.239500006577,1979.3955632154282,4632.441516551485,4632.441516551485,5.507754754205619,5.149162681808714,-2.4193912202194165,7.56855390202813,3.3543283223495184,3.3543283223495184,0.958379520671291,0.0,0.0,0.000241790341944163,8.094940787666843e-05,0.00016084093406749456,0.0006478084872073158,0.09579246875115657,0.07222123938936618,0.023571229361790385,0.09579251148134439,0.07222123939239589,0.023571229362779215,0.379794701900314,0.379794701900314,0.12395561339817203,0.0,5.406631347298287,5.10289559271132,6.339714307904387,5.418268504986884,5.058616477091903,6.523658204787068,24896.707381961158,21162.201274666982,0.85,1.06760701418546,0.6686259122200667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449455305707039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.814950162343,1540.1162029071704,0.379794701900314,0.12395561339817203,6.112874298809886,3.3543283223495184
