time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2507.0,-29.664025739129208,5.1510714050840924,35.01470029761066,24.344924312923126,5.10178067495977,-26.187397092967508,-39.770241163764126,1.6251520287637622,0.43713166715241414,-4.9828260407822285,40.039543615785526,42755.47077894802,25520.953206954502,25520.953206954502,68276.42398590253,77902.88444092695,77902.88444092695,25520.953206954502,103423.83764788145,103423.83764788145,103423.83764788145,128321.66061779569,91977.47665947853,56830.06299736084,39052.68184679744,24897.822969914247,0.0,63950.504816711684,21163.14952442711,1540.156805361402,0.0,0.8868629396272971,2.8130258819657494,0.0014959135982669303,354893.45759681595,1556238.9410402377,4.3850877149959615,1556238.9410402377,4.3850877149959615,0.85,0.09579672175415883,4.027634451161993,1.2683822301449257,1.0,0.0,4.027634451160534,1.2841190169407912,1.284429440503924,3.136496226617054,19411.109947676898,1979.3823525543278,4632.441516551485,4632.441516551485,5.509179795528859,5.1510714050840924,-2.4175505146965937,7.568621919780686,3.355166047353285,3.355166047353285,0.9586188706723672,0.0,0.0,0.00024172790754569155,8.093079351324174e-05,0.0001607971140324498,0.0006476319961245184,0.09579672175073753,0.07222154094354115,0.023575180807196384,0.09579667463096318,0.07222154094612046,0.023575180808038377,0.37979159680713,0.37979159680713,0.12397486188755506,0.0,5.4090819878413186,5.091669677216828,6.384134629837547,5.419957707934657,5.047988403922602,6.563138125041178,24897.822969914247,21163.14952442711,0.85,1.0676448009533208,0.6685712787020107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494702457814852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.776223363635,1540.156805361402,0.37979159680713,0.12397486188755506,6.112874298809886,3.355166047353285
2508.0,-29.66650358874952,5.152926545097154,35.01506690767271,24.344888410437875,5.102182390974766,-26.18958734183571,-39.77227220367638,1.6252661440266967,0.43910653514535625,-4.982193593650333,40.04007945928482,42753.157997851995,25527.383198432573,25527.383198432573,68280.54119628457,77901.10379583869,77901.10379583869,25527.383198432573,103428.48699427125,103428.48699427125,103428.48699427125,128327.38672123292,91976.85870232353,56828.9129041982,39053.273109028145,24898.89972696167,0.0,63952.17283598981,21164.064767917418,1540.1954988869677,0.0,0.8868642171998267,2.8130737579610683,0.0014959135982669303,354902.20493700355,1556262.0643487044,4.3850447889579796,1556262.0643487044,4.3850447889579796,0.85,0.09580088985297612,4.027634451161993,1.2683801586041223,1.0,0.0,4.027634451162601,1.284118611936213,1.2844289555737343,3.136497215852254,19410.97953276757,1979.3690539345823,4632.441516551485,4632.441516551485,5.510567830640602,5.152926545097154,-2.4157425766785536,7.568669121775708,3.3559904500110385,3.3559904500110385,0.9588544142888681,0.0,0.0,0.00024166574541441356,8.09122306618884e-05,0.00016075351475252516,0.0006474563941626481,0.09580088984938043,0.07222181634305075,0.023579073506329682,0.0958008497893918,0.07222181634576144,0.02357907350721468,0.3797885002907712,0.3797885002907712,0.12399384865479737,0.0,5.411314631607695,5.080592519204174,6.427205422234522,5.421300128795679,5.037492450991806,6.600792789500645,24898.89972696167,21164.064767917418,0.85,1.0676813338523334,0.668517676600226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494851124630177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.737660271487,1540.1954988869677,0.3797885002907712,0.12399384865479737,6.112874298809886,3.3559904500110385
2509.0,-29.66896869452607,5.154729002920548,35.01542640275564,24.344825196918123,5.102555894883853,-26.19176894081804,-39.77429803982375,1.6253561411420188,0.44083238133379155,-4.981591916059601,40.04060541876282,42750.87911635887,25533.705061192788,25533.705061192788,68284.58417755166,77899.32689487924,77899.32689487924,25533.705061192788,103433.03195607202,103433.03195607202,103433.03195607202,128332.9951097045,91976.22792398637,56827.780145329205,39053.83086517463,24899.96315363247,0.0,63953.79401880709,21164.9686805876,1540.2342747255618,0.0,0.886865374025178,2.81312130490471,0.0014959135982669303,354910.5268624682,1556284.7613835277,4.3850059200599745,1556284.7613835277,4.3850059200599745,0.8500000000000001,0.09580500979878419,4.027634451161993,1.268378159594722,1.0,0.0,4.027634451160878,1.2841183189542662,1.2844285831226205,3.1364979314693797,19410.846412050414,1979.3554793992255,4632.441516551485,4632.441516551485,5.511932524126235,5.154729002920548,-2.41398451956735,7.568713522487898,3.356801869590119,3.356801869590119,0.9590862484543197,0.0,0.0,0.00024160391760221989,8.089371929158978e-05,0.00016071019831063012,0.0006472819313689698,0.095805009795567,0.07222209327462942,0.023582916520937577,0.09580500591113138,0.07222209327705467,0.023582916521729516,0.3797854121765496,0.3797854121765496,0.12401257378641653,0.0,5.413338214838632,5.069644873686002,6.469022471657638,5.422424297393377,5.027003998414159,6.637531323842154,24899.96315363247,21164.9686805876,0.85,1.067717486119291,0.6684650969071042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494999181166657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.699219826121,1540.2342747255618,0.3797854121765496,0.12401257378641653,6.112874298809886,3.356801869590119
2510.0,-29.671423142384235,5.156479856744309,35.015778861034015,24.34475946882742,5.102910764196443,-26.193942809546805,-39.77631884682921,1.6254304313251473,0.44255113448724614,-4.981011196900946,40.041119425932614,42748.625732994595,25539.897541148686,25539.897541148686,68288.52327414328,77897.6154042555,77897.6154042555,25539.897541148686,103437.51294540419,103437.51294540419,103437.51294540419,128338.51024911049,91975.65071087223,56826.66103947417,39054.43296822006,24900.997303706295,0.0,63955.43027192636,21165.84770815035,1540.2720050807886,0.0,0.8868664674918739,2.8131665029626824,0.0014959135982669303,354918.55905280734,1556306.9428751615,4.384969180052382,1556306.9428751615,4.384969180052382,0.85,0.09580906436867427,4.027634451161993,1.2683762336662041,1.0,0.0,4.027634451161227,1.2841180987947327,1.2844282838734185,3.136498469215808,19410.724595844655,1979.343057603224,4632.441516551485,4632.441516551485,5.513269287889743,5.156479856744309,-2.4122685576353646,7.568748414379674,3.3576004886086714,3.3576004886086714,0.9593144253167633,0.0,0.0,0.00024154237158088504,8.087525777627675e-05,0.0001606671138046083,0.0006471084027282049,0.09580906436558129,0.07222235798560717,0.023586706379974117,0.09580901025148437,0.07222235798793868,0.02358670638073559,0.37978233125635696,0.37978233125635696,0.12403104226299168,0.0,5.415193512152769,5.058879555023736,6.5095894683354345,5.4235623313882115,5.016927765669891,6.673053694921862,24900.997303706295,21165.84770815035,0.85,1.0677517606213176,0.6684127610624391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495146479094363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.66095208744,1540.2720050807886,0.37978233125635696,0.12403104226299168,6.112874298809886,3.3576004886086714
2511.0,-29.673866306942866,5.158180051935407,35.016124376030014,24.344660736992978,5.1032406149830605,-26.196109023506637,-39.778330887760944,1.62548333151305,0.4438889656474885,-4.980456434942687,40.04162208421736,42746.38488605546,25545.976577068308,25545.976577068308,68292.36146312376,77895.87148348056,77895.87148348056,25545.976577068308,103441.84806054886,103441.84806054886,103441.84806054886,128343.855112777,91975.0263855553,56825.53978799349,39054.98510840202,24902.00705222814,0.0,63956.99216063016,21166.705994393917,1540.3090689120024,0.0,0.8868674699952116,2.813213657161713,0.0014959135982669303,354926.2323505522,1556328.6348475097,4.384935496428342,1556328.6348475097,4.384935496428342,0.85,0.09581306223306832,4.027634451161993,1.2683742945501582,1.0,0.0,4.0276344511620366,1.284117977984415,1.2844280843792084,3.1364987642988016,19410.592836985747,1979.3296219387607,4632.441516551485,4632.441516551485,5.514581562615264,5.158180051935407,-2.41059793990607,7.568777991841477,3.35838654451704,3.35838654451704,0.9595390127191543,0.0,0.0,0.00024148112283527417,8.085688021487942e-05,0.00016062424262039475,0.0006469357332697045,0.0958130622301991,0.07222261664015653,0.023590445590042575,0.09581303001197174,0.07222261664231927,0.023590445590749052,0.3797792598541198,0.3797792598541198,0.12404925745703135,0.0,5.416845039595785,5.048232201957887,6.548959932673142,5.424345400590198,5.006702624787181,6.707584151241747,24902.00705222814,21166.705994393917,0.85,1.067785697169829,0.6683614010286234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449529314301344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.622815692195,1540.3090689120024,0.3797792598541198,0.12404925745703135,6.112874298809886,3.35838654451704
2512.0,-29.676298892157533,5.159831373043437,35.0164631950548,24.344608140550577,5.103609848729715,-26.198261775964202,-39.78032571086658,1.625572732502847,0.4448412965845705,-4.97988556225649,40.042118060530704,42744.118641980574,25551.841467036418,25551.841467036418,68295.96010901699,77894.15500278545,77894.15500278545,25551.841467036418,103445.99646982187,103445.99646982187,103445.99646982187,128349.00095987332,91974.44117530884,56824.40481436828,39055.59595660061,24903.00449005144,0.0,63958.60044665205,21167.553816543725,1540.3452053023523,0.0,0.8868685786028824,2.813267729626835,0.0014959135982669303,354934.1286228704,1556350.0386866152,4.384898247810624,1556350.0386866152,4.384898247810624,0.85,0.09581697365171327,4.027634451161993,1.2683723059808836,1.0,0.0,4.027634451159369,1.284117686017037,1.2844277140454732,3.1364994774385164,19410.469333049245,1979.3170280421189,4632.441516551485,4632.441516551485,5.515847609892311,5.159831373043437,-2.408940607950928,7.568771980994365,3.359160236494262,3.359160236494262,0.9597600675697892,0.0,0.0,0.00024142015352248832,8.083866372851429e-05,0.00016058148979397401,0.0006467635405131277,0.09581697364840734,0.07222284600012409,0.023594127648283256,0.09581723926032243,0.07222284600261593,0.023594127649097334,0.3797761960459475,0.3797761960459475,0.12406722448007848,0.0,5.418237092208358,5.037723029315089,6.586844265911793,5.424726858841041,4.996776507937454,6.739551038370507,24903.00449005144,21167.553816543725,0.85,1.0678151121518478,0.6683091616057718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495439135516812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.584823524125,1540.3452053023523,0.3797761960459475,0.12406722448007848,6.112874298809886,3.359160236494262
2513.0,-29.67872118625305,5.16143372516154,35.016795431586296,24.34447476351636,5.103890643353589,-26.200414109492577,-39.78232793798668,1.6255835665595153,0.44592172571231004,-4.979387444233767,40.04260395086728,42741.927830188564,25557.717745827602,25557.717745827602,68299.64557601616,77892.4694816079,77892.4694816079,25557.717745827602,103450.1872274355,103450.1872274355,103450.1872274355,128354.18681292089,91973.8469654101,56823.305313854755,39056.15739061706,24903.999585485388,0.0,63960.156976102444,21168.39964766258,1540.3829990630472,0.0,0.8868693536749805,2.8133116497267987,0.0014959135982669303,354941.018670235,1556371.0074815,4.3848722058452125,1556371.0074815,4.3848722058452125,0.85,0.0958208821762659,4.027634451161993,1.268370418515988,1.0,0.0,4.0276344511618705,1.2841177606577747,1.2844277107577067,3.136499295126082,19410.343929808205,1979.3042404703142,4632.441516551485,4632.441516551485,5.517116115661933,5.16143372516154,-2.407362449746461,7.568796174908002,3.3599220184484095,3.3599220184484095,0.9599777195566884,0.0,0.0,0.00024135945623304908,8.082038344462574e-05,0.00016053907278842334,0.0006465927003202566,0.0958208821739979,0.07222311108278982,0.02359777109120807,0.09582116987872102,0.07222311108449929,0.023597771091766608,0.37977313959773723,0.37977313959773723,0.12408492905468778,0.0,5.419495623025,5.027353145586858,6.623753262152775,5.425309169946104,4.98682517619568,6.772414611026193,24903.999585485388,21168.39964766258,0.85,1.0678467471794213,0.6682586449273149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449558449863217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.54696185676,1540.3829990630472,0.37977313959773723,0.12408492905468778,6.112874298809886,3.3599220184484095
2514.0,-29.681131383470355,5.162987825192122,35.017120831109715,24.344291479233675,5.104119766819521,-26.202560721064646,-39.78432918721808,1.6255491043805823,0.4469708337006182,-4.978922874595931,40.04306926255819,42739.785599949166,25563.507996330267,25563.507996330267,68303.29359627943,77890.79134633158,77890.79134633158,25563.507996330267,103454.29934266185,103454.29934266185,103454.29934266185,128359.21737384883,91973.23434156526,56822.22859504836,39056.673051685444,24904.91803118699,0.0,63961.59108287243,21169.18032650894,1540.4173176576364,0.0,0.886870032585262,2.813352070347255,0.0014959135982669303,354947.4447656226,1556391.088396713,4.384849394885551,1556391.088396713,4.384849394885551,0.85,0.09582471197087668,4.027634451161993,1.268368629408069,1.0,0.0,4.027634451162715,1.2841180463285533,1.284427918958077,3.1364985973660913,19410.21464045128,1979.2910566249718,4632.441516551485,4632.441516551485,5.518366050600556,5.162987825192122,-2.4058341328671897,7.568821958059312,3.360671780292444,3.360671780292444,0.9601919372264126,0.0,0.0,0.0002412990760174194,8.080211590742864e-05,0.00016049696010999077,0.000646423085845771,0.09582471196871717,0.07222335206230891,0.023601359906408263,0.09582475481239759,0.07222335206393654,0.023601359906940133,0.37977009048157573,0.37977009048157573,0.12410238975632444,0.0,5.420632768846076,5.0171112082496165,6.659771332793127,5.425893708296542,4.977030997445127,6.804801411819142,24904.91803118699,21169.18032650894,0.85,1.0678798391331703,0.6682101692025292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495729249547182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.509225268643,1540.4173176576364,0.37977009048157573,0.12410238975632444,6.112874298809886,3.360671780292444
2515.0,-29.683531458019345,5.164495284391067,35.01743950332959,24.34414615798744,5.104374029654781,-26.204695706495485,-39.786313532944746,1.6255382780979775,0.4478212903683243,-4.978447447764512,40.043524096342466,42737.61712145337,25569.104896126628,25569.104896126628,68306.72201758,77889.16492080325,77889.16492080325,25569.104896126628,103458.26981692988,103458.26981692988,103458.26981692988,128364.0728274216,91972.67952077126,56821.13172128792,39057.27533275926,24905.80301049171,0.0,63963.07834325096,21169.932558917953,1540.4496203222336,0.0,0.8868708046214439,2.81339635403251,0.0014959135982669303,354954.0211361654,1556410.7173183453,4.384823454982875,1556410.7173183453,4.384823454982875,0.8500000000000001,0.09582845236504024,4.027634451161993,1.2683668221672995,1.0,0.0,4.0276344511649205,1.2841182209890256,1.2844280164647428,3.1364981707524686,19410.097549965383,1979.2791167182866,4632.441516551485,4632.441516551485,5.51957424713717,5.164495284391067,-2.404321973123186,7.568817257514253,3.3614096566769383,3.3614096566769383,0.9604027590505538,0.0,0.0,0.00024123896322230648,8.078400643526305e-05,0.00016045495678704343,0.000646253911815205,0.09582845236252062,0.0722235581012182,0.023604894261302425,0.0958283560499515,0.07222355810311716,0.023604894261923085,0.3797670480798785,0.3797670480798785,0.12411962591609406,0.0,5.421613912432974,5.007046374119227,6.694605617363322,5.426268738132819,4.9676949177949155,6.834918621616623,24905.80301049171,21169.932558917953,0.85,1.0679086089481082,0.6681607300403297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495873280315614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.47165027818,1540.4496203222336,0.3797670480798785,0.12411962591609406,6.112874298809886,3.3614096566769383
2516.0,-29.68592085026645,5.165956957338885,35.0177517241902,24.343981907609873,5.104613552994297,-26.206822550346544,-39.788296551536746,1.625515253041941,0.4483118864559401,-4.977995682572263,40.04397351410914,42735.48967744777,25574.599246261823,25574.599246261823,68310.08892370958,77887.52175696091,77887.52175696091,25574.599246261823,103462.12100322274,103462.12100322274,103462.12100322274,128368.81593552133,91972.09768304482,56820.0656034004,39057.81342182714,24906.694932298582,0.0,63964.50835412572,21170.690692453794,1540.4829850644562,0.0,0.8868714759115053,2.813442586103776,0.0014959135982669303,354960.2702942425,1556430.1126887195,4.384800900107848,1556430.1126887195,4.384800900107848,0.85,0.0958321587999951,4.027634451161993,1.268365030311979,1.0,0.0,4.027634451161463,1.2841184520780295,1.2844281707747127,3.1364976063105847,19409.97475777223,1979.266595399268,4632.441516551485,4632.441516551485,5.520760306392439,5.165956957338885,-2.4028510953687396,7.568808052707625,3.3621360532439404,3.3621360532439404,0.9606103009268401,0.0,0.0,0.00024117913168214504,8.076591282299816e-05,0.00016041321885914688,0.0006460858066988887,0.09583215879772683,0.07222377152417139,0.023608387273555444,0.09583207890784723,0.07222377152588087,0.023608387274114226,0.3797640149660556,0.3797640149660556,0.1241366346380622,0.0,5.422416153735014,4.997109899667578,6.728312958567358,5.426307569028211,4.95822667438307,6.864069284082007,24906.694932298582,21170.690692453794,0.85,1.0679373715424418,0.6681125326697102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449601670887645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.4341977386,1540.4829850644562,0.3797640149660556,0.1241366346380622,6.112874298809886,3.3621360532439404
2517.0,-29.68829901265399,5.167373638245766,35.01805758094604,24.34379527056592,5.104827378328449,-26.20894185553789,-39.790270769130416,1.6254702211796512,0.4486510848421972,-4.977569366941696,40.04441257118363,42733.37460128823,25579.998291174274,25579.998291174274,68313.3728924625,77885.89193635344,77885.89193635344,25579.998291174274,103465.8902275277,103465.8902275277,103465.8902275277,128373.45527942674,91971.51425277072,56818.9969175732,39058.35259466391,24907.565051899026,0.0,63965.91764656294,21171.430294114172,1540.5158134542576,0.0,0.8868720552577479,2.813487832545358,0.0014959135982669303,354966.1674938988,1556449.0611026052,4.384781434499268,1556449.0611026052,4.384781434499268,0.85,0.09583581614409692,4.027634451161993,1.2683632774697613,1.0,0.0,4.027634451160484,1.284118785403962,1.284428427724782,3.136496792152268,19409.85162948465,1979.2540398081558,4632.441516551485,4632.441516551485,5.521925792215228,5.167373638245766,-2.4014224464846095,7.5687960847303755,3.362851150057184,3.362851150057184,0.9608146143020526,0.0,0.0,0.00024111959491714905,8.07479032348678e-05,0.00016037169168228125,0.0006459185504106852,0.09583581614200148,0.07222398084193443,0.023611835300067056,0.09583572496395021,0.07222398084351359,0.023611835300583327,0.37976099035979666,0.37976099035979666,0.124153416264748,0.0,5.423050716899581,4.987294506352555,6.760961672967824,5.426220451783877,4.948847024285101,6.8924313414519816,24907.565051899026,21171.430294114172,0.85,1.067965182175936,0.6680647471893872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449615950175088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.396879198648,1540.5158134542576,0.37976099035979666,0.124153416264748,6.112874298809886,3.362851150057184
2518.0,-29.690666685051177,5.1687462678505005,35.0183571466537,24.343600356392585,5.1050258978202026,-26.211053248850643,-39.79223622065035,1.6254124615871548,0.44887398648108956,-4.977160322736832,40.044841028500834,42731.26848783042,25585.284447431874,25585.284447431874,68316.5529352623,77884.29062966998,77884.29062966998,25585.284447431874,103469.57507710185,103469.57507710185,103469.57507710185,128377.98391015375,91970.94890631134,56817.92676434004,39058.91349107923,24908.4088330519,0.0,63967.32232413113,21172.147508094116,1540.547661440586,0.0,0.8868725851183632,2.8135325874446413,0.0014959135982669303,354971.8258511887,1556467.5522301777,4.384763631586582,1556467.5522301777,4.384763631586582,0.85,0.09583941505956681,4.027634451161993,1.2683615537500006,1.0,0.0,4.027634451163088,1.2841191776412821,1.2844287439549193,3.136495834101708,19409.732317641356,1979.241873386055,4632.441516551485,4632.441516551485,5.523066908889604,5.1687462678505005,-2.40002951833905,7.56877578618955,3.363555110392991,3.363555110392991,0.9610157458265689,0.0,0.0,0.00024106033421653035,8.072997730201947e-05,0.0001603303569145109,0.0006457520690759825,0.0958394150575219,0.07222417844770465,0.023615236609817254,0.09583928800697708,0.07222417844924565,0.023615236610321153,0.37975797328086147,0.37975797328086147,0.12416997446340931,0.0,5.423528164480842,4.977614967759507,6.792549389078374,5.4260343092179255,4.939677863043755,6.919738901083065,24908.4088330519,21172.147508094116,0.85,1.0679914439609184,0.668017152121911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449630162617943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.359705983808,1540.547661440586,0.37975797328086147,0.12416997446340931,6.112874298809886,3.363555110392991
2519.0,-29.6930245634219,5.170075952990856,35.01865057580087,24.343399854283803,5.105225379194811,-26.21315572986149,-39.7941964684054,1.625356545602102,0.4486901228441411,-4.9767592046661,40.04526140422882,42729.18343070958,25590.43778315737,25590.43778315737,68319.62121386695,77882.66285829931,77882.66285829931,25590.43778315737,103473.10064145668,103473.10064145668,103473.10064145668,128382.33799906258,91970.35353215446,56816.87410443391,39059.42158635617,24909.23735760591,0.0,63968.65894396208,21172.851753965024,1540.5789413086602,0.0,0.8868731039088555,2.8135817381183346,0.0014959135982669303,354977.3746340569,1556485.694738279,4.384746200635595,1556485.694738279,4.384746200635595,0.85,0.09584295433336648,4.027634451161993,1.2683598415693265,1.0,0.0,4.027634451161592,1.2841195607295284,1.2844290513656547,3.136494898398581,19409.60666869295,1979.229060759072,4632.441516551485,4632.441516551485,5.524179353743377,5.170075952990856,-2.3986648442262393,7.568740797217095,3.364248143054162,3.364248143054162,0.9612137551583321,0.0,0.0,0.00024100133198571942,8.07121024944147e-05,0.00016028922949130474,0.0006455864228493899,0.09584295433129222,0.07222436314014614,0.02361859119114608,0.09584296431641023,0.07222436314170921,0.023618591191657264,0.37975496392204294,0.37975496392204294,0.12418631131823105,0.0,5.423796534899452,4.968024734681649,6.823007539783475,5.42544932751025,4.930429610236274,6.945660746129363,24909.23735760591,21172.851753965024,0.85,1.068017093710162,0.6679705989794356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644312634207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.322663646362,1540.5789413086602,0.37975496392204294,0.12418631131823105,6.112874298809886,3.364248143054162
2520.0,-29.695372236761898,5.171362982086224,35.018937914689666,24.343155521806352,5.105368462560171,-26.215254664973216,-39.796156087517716,1.6252508907394203,0.44865272223034935,-4.976404245774533,40.045670855900354,42727.14014289377,25595.55650855579,25595.55650855579,68322.69665144956,77881.0860667451,77881.0860667451,25595.55650855579,103476.6425753009,103476.6425753009,103476.6425753009,128386.68926495111,91969.78218616752,56815.8362621864,39059.939915534575,24910.046689650215,0.0,63969.98660518479,21173.539686202683,1540.6103039812435,0.0,0.8868734274777311,2.8136235948279293,0.0014959135982669303,354982.2849403496,1556503.3659413557,4.3847353289838304,1556503.3659413557,4.3847353289838304,0.85,0.09584646526741299,4.027634451161993,1.2683581700501967,1.0,0.0,4.027634451161366,1.284120175710637,1.284429591069993,3.1364933962922,19409.486090697406,1979.2167652253734,4632.441516551485,4632.441516551485,5.525284327304324,5.171362982086224,-2.3973565997681545,7.568719581854379,3.3649305085179204,3.3649305085179204,0.9614087167194059,0.0,0.0,0.00024094259833745327,8.069423707610004e-05,0.00016024836126135323,0.0006454218205584792,0.0958464652657195,0.07222455884717627,0.023621906418543222,0.09584637628189815,0.07222455884845239,0.023621906418960604,0.37975195970415987,0.37975195970415987,0.12420242362949059,0.0,5.423950736228562,4.958562973186417,6.852602929246359,5.425056968004867,4.921393864879576,6.971713156126327,24910.046689650215,21173.539686202683,0.85,1.0680430038719435,0.667924794272674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449658404379821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.2857385935,1540.6103039812435,0.37975195970415987,0.12420242362949059,6.112874298809886,3.3649305085179204
2521.0,-29.697709663039223,5.172608762813847,35.019219208413915,24.342939687799685,5.105529812678018,-26.21734254908943,-39.79810264483092,1.62516269869594,0.44845713437695167,-4.976040760585074,40.04606944092822,42725.0871731984,25600.50631268516,25600.50631268516,68325.59348588355,77879.55063565176,77879.55063565176,25600.50631268516,103480.05694833692,103480.05694833692,103480.05694833692,128390.87514888449,91969.25546204235,56814.79199945828,39060.51495842674,24910.81820054756,0.0,63971.3331589743,21174.195470465427,1540.6394425297601,0.0,0.8868738337265614,2.8136685143352325,0.0014959135982669303,354987.31325,1556520.568305136,4.384721679360286,1556520.568305136,4.384721679360286,0.85,0.0958498902316879,4.027634451161993,1.2683565331483262,1.0,0.0,4.027634451160776,1.2841207085262252,1.2844300489349811,3.1364920948782737,19409.374929788486,1979.205429967266,4632.441516551485,4632.441516551485,5.52635283601872,5.172608762813847,-2.396063625588515,7.568672388402362,3.3656022222166744,3.3656022222166744,0.9616006349190498,0.0,0.0,0.00024088413414825717,8.067649435852834e-05,0.00016020763978972884,0.0006452578093564628,0.0958498902297383,0.07222472031524652,0.023625169914491796,0.09584976320805143,0.07222472031671555,0.023625169914972346,0.3797489609994792,0.3797489609994792,0.1242183242704855,0.0,5.42395933392487,4.9492628689133085,6.881104924370845,5.42449789496203,4.912756351964504,6.9958558601896925,24910.81820054756,21174.195470465427,0.85,1.0680658056021521,0.6678786428762218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496724353951262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.248939385478,1540.6394425297601,0.3797489609994792,0.1242183242704855,6.112874298809886,3.3656022222166744
2522.0,-29.700037259816323,5.1738153887410885,35.01949496875526,24.34278343515473,5.105778654844051,-26.21941283571451,-39.80002765366805,1.6251542307100855,0.44714837435293475,-4.975633470360505,40.046470843901545,42722.987370694755,25605.20488873101,25605.20488873101,68328.19225942576,77877.90216509032,77877.90216509032,25605.20488873101,103483.10705382132,103483.10705382132,103483.10705382132,128394.72576830775,91968.64715243303,56813.732357907335,39061.016438361876,24911.61871448642,0.0,63972.63515284829,21174.875907313457,1540.6693476039582,0.0,0.8868744525475469,2.8137330968516756,0.0014959135982669303,354992.94760750054,1556537.89243265,4.384700887505074,1556537.89243265,4.384700887505074,0.85,0.09585323704665419,4.027634451161993,1.268354729204439,1.0,0.0,4.027634451162581,1.284120868229304,1.2844301339299422,3.1364917048001617,19409.24655091642,1979.192338965541,4632.441516551485,4632.441516551485,5.527367112406034,5.1738153887410885,-2.394758719448043,7.568574108189131,3.366263637706318,3.366263637706318,0.9617896107732337,0.0,0.0,0.00024082592880290764,8.065895160037304e-05,0.0001601669772025346,0.0006450940353194058,0.09585323704421221,0.07222485416585589,0.023628382878356318,0.09585389070839716,0.07222485416769588,0.02362838287895831,0.37974597020472417,0.37974597020472417,0.12423400897293847,0.0,5.423606505329133,4.93998575069952,6.908060103511502,5.422781844713427,4.903654222089642,7.016706061568982,24911.61871448642,21174.875907313457,0.85,1.0680846911522535,0.6678322265233836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496864054255394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.212267204495,1540.6693476039582,0.37974597020472417,0.12423400897293847,6.112874298809886,3.366263637706318
2523.0,-29.70235380100453,5.174979923042191,35.01976490735822,24.34240300152453,5.105748636716661,-26.221501058703574,-39.80198915870858,1.6248958943837069,0.44758150550717346,-4.975423676187266,40.04685278065726,42721.08724681567,25610.255883867765,25610.255883867765,68331.34313068344,77876.47531750944,77876.47531750944,25610.255883867765,103486.7312013772,103486.7312013772,103486.7312013772,128399.13161979914,91968.14310390537,56812.755033082045,39061.54230091481,24912.400418421938,0.0,63973.942719336745,21175.540355658646,1540.7028076583424,0.0,0.886874137434141,2.813751883662476,0.0014959135982669303,354995.8498783023,1556554.3765541108,4.384711475043216,1556554.3765541108,4.384711475043216,0.85,0.09585668805030308,4.027634451161993,1.2683533653942867,1.0,0.0,4.0276344511625926,1.2841221950590933,1.284431386704167,3.1364884639943846,19409.140175510784,1979.1814916929618,4632.441516551485,4632.441516551485,5.528457465110695,5.174979923042191,-2.393621978162845,7.568601901205035,3.3669153177990587,3.3669153177990587,0.9619758050854453,0.0,0.0,0.0002407680127847528,8.064107987669065e-05,0.00016012693290806218,0.0006449327515394163,0.09585668804948223,0.07222510202699384,0.023631586022488396,0.09585657840579735,0.07222510202761231,0.023631586022690762,0.3797429809323278,0.3797429809323278,0.12424944608571831,0.0,5.423444570920935,4.930936579761521,6.935091732136755,5.423005181694464,4.895141674405579,7.0436580218528775,24912.400418421938,21175.540355658646,0.85,1.0681121129342186,0.6677888751399842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497003169633973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.17571402696,1540.7028076583424,0.3797429809323278,0.12424944608571831,6.112874298809886,3.3669153177990587
2524.0,-29.704660496197793,5.176106376593378,35.02002868464692,24.34216303462165,5.105892793532775,-26.223562999052536,-39.80391270071266,1.6247952963556234,0.44664827709249266,-4.975078434832049,40.04721318259118,42719.07232108832,25614.82557385755,25614.82557385755,68333.89789494587,77874.91201523229,77874.91201523229,25614.82557385755,103489.73758908984,103489.73758908984,103489.73758908984,128402.77615055609,91967.56914832059,56811.729454047294,39062.04410474811,24913.03856146625,0.0,63975.08266621435,21176.08277724631,1540.7251066302952,0.0,0.8868745890622058,2.8138043253302816,0.0014959135982669303,355000.6259518853,1556569.9313688083,4.384696300732091,1556569.9313688083,4.384696300732091,0.8499999999999999,0.0958598837943787,4.027634451161993,1.2683517471747474,1.0,0.0,4.02763445116094,1.2841227841880456,1.284431901932309,3.136487025038402,19409.01904678051,1979.1691399999504,4632.441516551485,4632.441516551485,5.529443919008377,5.176106376593378,-2.3924051120554637,7.568511488648841,3.3675563112944595,3.3675563112944595,0.9621589460841313,0.0,0.0,0.00024071035567634926,8.062355759803001e-05,0.00016008679807831924,0.000644771103116452,0.0958598837921378,0.07222518306855544,0.023634700723582373,0.09585980114227262,0.07222518307024384,0.02363470072413486,0.37974000052187423,0.37974000052187423,0.12426470773481445,0.0,5.423007809856472,4.921969161979575,6.960748646703109,5.421726711924521,4.8867582172673565,7.064077997031347,24913.03856146625,21176.08277724631,0.85,1.068133014403019,0.6677454805955028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449714162677218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.139304743161,1540.7251066302952,0.37974000052187423,0.12426470773481445,6.112874298809886,3.3675563112944595
2525.0,-29.706957263169812,5.177194262259706,35.02028694222613,24.34186617555099,5.10596384456585,-26.22562331431441,-39.8058396653272,1.624629895679061,0.44588841684173985,-4.974810334554181,40.04757995182207,42717.11482561886,25619.453720040645,25619.453720040645,68336.56854565951,77873.41421859407,77873.41421859407,25619.453720040645,103492.86793863472,103492.86793863472,103492.86793863472,128406.63446932392,91967.02709107826,56810.7276979759,39062.554881224845,24913.7665306892,0.0,63976.32141191405,21176.701551085822,1540.7544046348357,0.0,0.8868746253487397,2.813845509858596,0.0014959135982669303,355004.3348895415,1556585.761114305,4.3846950815364885,1556585.761114305,4.3846950815364885,0.85,0.09586314866052932,4.027634451161993,1.2683502311585473,1.0,0.0,4.027634451162392,1.2841236756259111,1.284432719876967,3.136484847691039,19408.904649939992,1979.1574747686511,4632.441516551485,4632.441516551485,5.53044299177952,5.177194262259706,-2.391265569242077,7.568459831501782,3.3681877579874717,3.3681877579874717,0.9623393594249919,0.0,0.0,0.00024065295936685798,8.060600767057814e-05,0.00016004695169627984,0.0006446106164553961,0.09586314865909651,0.07222534591398413,0.02363780274511237,0.09586303099635092,0.07222534591506363,0.023637802745465685,0.3797370261278858,0.3797370261278858,0.12427976363472981,0.0,5.422482470904242,4.91313318343083,6.985638398625895,5.420698751395946,4.878301420125126,7.0857468884786385,24913.7665306892,21176.701551085822,0.85,1.0681540769696938,0.66770195414305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727949793209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.103015489423,1540.7544046348357,0.3797370261278858,0.12427976363472981,6.112874298809886,3.3681877579874717
2526.0,-29.709244255909276,5.178244796230412,35.02053961396707,24.341578466724627,5.106042360015771,-26.22767408455449,-39.80776139125226,1.6244721886296585,0.4449152549040605,-4.97453749136281,40.04793375553029,42715.17790703569,25623.935923515284,25623.935923515284,68339.11383055098,77871.92332667492,77871.92332667492,25623.935923515284,103495.8592501902,103495.8592501902,103495.8592501902,128410.30266913996,91966.49101712849,56809.745597362686,39063.05046640644,24914.44341894975,0.0,63977.49388535619,21177.276906107287,1540.7807941971735,0.0,0.8868747326702277,2.8138900374811824,0.0014959135982669303,355008.1094725638,1556601.0313836448,4.384691475629359,1556601.0313836448,4.384691475629359,0.8499999999999999,0.09586632808952039,4.027634451161993,1.2683487261319533,1.0,0.0,4.0276344511619735,1.2841245305796762,1.284433501658406,3.136482759459356,19408.79151582546,1979.1459382995681,4632.441516551485,4632.441516551485,5.531410560060441,5.178244796230412,-2.3901422119690054,7.568387008199418,3.3688094474578025,3.3688094474578025,0.9625169849879436,0.0,0.0,0.00024059581984331948,8.058850897192695e-05,0.00016000731087139253,0.0006444509577034074,0.0958663280878987,0.0722254724681793,0.023640855619719407,0.09586620151732772,0.07222547246940107,0.023640855620119323,0.3797340585427711,0.3797340585427711,0.12429462549870988,0.0,5.42181134145352,4.904415614147638,7.009567572631397,5.41945274626687,4.870066330178531,7.105841267816629,24914.44341894975,21177.276906107287,0.85,1.0681742856794383,0.6676594426092824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449741677816697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.066848241211,1540.7807941971735,0.3797340585427711,0.12429462549870988,6.112874298809886,3.3688094474578025
2527.0,-29.711521574149366,5.179258581727811,35.02078685145109,24.341278185043507,5.106099532588248,-26.229718280796487,-39.80967449080197,1.6242962392039018,0.4439151314190326,-4.974287963605677,40.04828080329303,42713.24724944094,25628.34574031216,25628.34574031216,68341.5929897531,77870.46803397483,77870.46803397483,25628.34574031216,103498.81377428699,103498.81377428699,103498.81377428699,128413.92831762948,91965.9779969542,56808.757212292956,39063.5786496236,24915.114543342497,0.0,63978.6931929661,21177.847361841123,1540.8074997840627,0.0,0.8868747458678575,2.8139322010273204,0.0014959135982669303,355011.56153143226,1556616.010174438,4.384691032200699,1556616.010174438,4.384691032200699,0.85,0.09586947386761685,4.027634451161993,1.2683472458319738,1.0,0.0,4.027634451161012,1.2841254702635452,1.284434368516588,3.136480464276897,19408.683247025638,1979.1348979545144,4632.441516551485,4632.441516551485,5.532362502309709,5.179258581727811,-2.3890554902498664,7.568314071977677,3.3694216823093983,3.3694216823093983,0.9626919092312567,0.0,0.0,0.0002405389344520035,8.057109231076679e-05,0.00015996784214123672,0.0006442919920860883,0.09586947386610747,0.07222560215960276,0.02364387170650471,0.09586930103661831,0.07222560216073988,0.02364387170687697,0.37973109769759844,0.37973109769759844,0.12430929045204936,0.0,5.421033536929883,4.895837890307689,7.032629900710731,5.418203095024694,4.862003583585533,7.125389085233792,24915.114543342497,21177.847361841123,0.85,1.068193012064627,0.6676167504799377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449755347664907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.030800244558,1540.8074997840627,0.37973109769759844,0.12430929045204936,6.112874298809886,3.3694216823093983
2528.0,-29.713789254989827,5.1802366454181445,35.021028772410645,24.340976715926104,5.106162997925955,-26.231753172546178,-39.811574773024745,1.6241269154509679,0.4425331806170334,-4.974040400364956,40.048620412234236,42711.305343880216,25632.63235715994,25632.63235715994,68343.93770104015,77868.98256935494,77868.98256935494,25632.63235715994,103501.61492651487,103501.61492651487,103501.61492651487,128417.38320773162,91965.43346354013,56807.75623793861,39064.08580622391,24915.768281216748,0.0,63979.85408744066,21178.403039034234,1540.83336436087,0.0,0.8868747759920494,2.8139791302872212,0.0014959135982669303,355014.9864384881,1556630.66800666,4.384690020054605,1556630.66800666,4.384690020054605,0.85,0.09587256084985982,4.027634451161993,1.2683457050891596,1.0,0.0,4.027634451162562,1.2841263784620316,1.2844352042066676,3.1364782460008316,19408.5683276089,1979.1231794352711,4632.441516551485,4632.441516551485,5.533287849522938,5.1802366454181445,-2.3879891050092277,7.568225750427372,3.370024582261498,3.370024582261498,0.962864166360428,0.0,0.0,0.00024048230210611208,8.055379578198757e-05,0.0001599285063241245,0.0006441335617939224,0.0958725608482885,0.07222571571417048,0.023646845134118022,0.09587251247528737,0.07222571571535424,0.023646845134505566,0.37972814491662343,0.37972814491662343,0.12432376124100618,0.0,5.420086226199373,4.88734752365832,7.054730761637984,5.4165735809820035,4.85385879403907,7.143638596337382,24915.768281216748,21178.403039034234,0.85,1.0682102776857718,0.6675742849539338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976895993084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.994869827284,1540.83336436087,0.37972814491662343,0.12432376124100618,6.112874298809886,3.370024582261498
2529.0,-29.716048189397434,5.181179686639602,35.02126554041387,24.340666410885774,5.106214985340693,-26.233781339077034,-39.813474007509626,1.6239481349893532,0.4410027044842195,-4.973809265778284,40.048954152965244,42709.39700129873,25636.835053424995,25636.835053424995,68346.23205472372,77867.50777846632,77867.50777846632,25636.835053424995,103504.3428318913,103504.3428318913,103504.3428318913,128420.76105612778,91964.89142712373,56806.78064983096,39064.5675303253,24916.418224236477,0.0,63980.98575456178,21178.955490601005,1540.8594947516954,0.0,0.886874743803188,2.81402608831707,0.0014959135982669303,355018.18408717244,1556645.0726631922,4.384691101571766,1556645.0726631922,4.384691101571766,0.85,0.0958756092374457,4.027634451161993,1.2683442703960464,1.0,0.0,4.027634451160985,1.2841273303805738,1.2844360839234024,3.1364759209418374,19408.453935163525,1979.111514652152,4632.441516551485,4632.441516551485,5.534195080893273,5.181179686639602,-2.386953402032969,7.568133088672571,3.3706183957776283,3.3706183957776283,0.9630338273650366,0.0,0.0,0.00024042590040309204,8.053651221952289e-05,0.00015988938818356914,0.0006439760082233563,0.09587560923593516,0.07222582884785667,0.023649780388078502,0.09587573475124668,0.07222582884899457,0.02364978038845112,0.3797251981681936,0.3797251981681936,0.12433803374433502,0.0,5.418982379008071,4.878943908148187,7.075925116900294,5.4148119702625195,4.845770900579225,7.1611732958373295,24916.418224236477,21178.955490601005,0.85,1.06822724358933,0.6675326504836414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497825148331605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.959056568641,1540.8594947516954,0.3797251981681936,0.12433803374433502,6.112874298809886,3.3706183957776283
2530.0,-29.718296966841397,5.1820877079068906,35.021497091409,24.340298200864368,5.106200031038895,-26.235807057420782,-39.815372753050156,1.6237101215876368,0.43967858737482857,-4.973627432580999,40.049275722214304,42707.53087336759,25641.03744792536,25641.03744792536,68348.56832129296,77866.06956058816,77866.06956058816,25641.03744792536,103507.10700851353,103507.10700851353,103507.10700851353,128424.14574887659,91964.35476274666,56805.81607540204,39065.04298593847,24917.038740363063,0.0,63982.081726301534,21179.482929308604,1540.8851775783608,0.0,0.8868745049373344,2.814064601701781,0.0014959135982669303,355020.6996879914,1556658.952079034,4.384699127253982,1556658.952079034,4.384699127253982,0.85,0.0958786331888983,4.027634451161993,1.2683428477915006,1.0,0.0,4.027634451162288,1.2841285585713853,1.2844372403199285,3.136472921093511,19408.340676444033,1979.0999654768993,4632.441516551485,4632.441516551485,5.535102247121998,5.1820877079068906,-2.385972720849993,7.568060428756883,3.371203274288465,3.371203274288465,0.96320093551099,0.0,0.0,0.00024036976440611972,8.051923653341252e-05,0.0001598505278727072,0.0006438194930965459,0.09587863318757794,0.072225952238547,0.023652680949030943,0.09587861916935331,0.07222595223954163,0.02365268094935667,0.37972225584845787,0.37972225584845787,0.12435210735839178,0.0,5.417816972921116,4.870649762869334,7.096530750951558,5.413306019955826,4.837821006289062,7.17932661577629,24917.038740363063,21179.482929308604,0.85,1.0682454599347064,0.667492049665704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449796017694629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.923342940843,1540.8851775783608,0.37972225584845787,0.12435210735839178,6.112874298809886,3.371203274288465
2531.0,-29.720536418591507,5.1829618634653425,35.02172337906831,24.33994923429566,5.1061951357060735,-26.237823374960648,-39.817262488044776,1.6234820920443036,0.4382802567583326,-4.9734390937641795,40.049585508196344,42705.6677872347,25645.10133298579,25645.10133298579,68350.76912022049,77864.66868816293,77864.66868816293,25645.10133298579,103509.77002114872,103509.77002114872,103509.77002114872,128427.38292658764,91963.85575409434,56804.85485304106,39065.55655672587,24917.612905438913,0.0,63983.16946216478,21179.970969623075,1540.9081794131862,0.0,0.8868743417926616,2.8141048448838872,0.0014959135982669303,355023.3053066051,1556672.3229996716,4.384704608772933,1556672.3229996716,4.384704608772933,0.85,0.09588157592552855,4.027634451161993,1.2683414878277106,1.0,0.0,4.027634451161825,1.2841297396004234,1.2844383498575749,3.1364700364429323,19408.23536466373,1979.08922666392,4632.441516551485,4632.441516551485,5.535979513471915,5.1829618634653425,-2.385005239928488,7.56796710339383,3.3717791601818297,3.3717791601818297,0.9633654743376656,0.0,0.0,0.00024031387320497727,8.050204623093096e-05,0.0001598118269740463,0.0006436636200238084,0.0958815759240747,0.07222604051605552,0.02365553540801918,0.09588140393134363,0.07222604051715069,0.023655535408377868,0.37971931811046117,0.37971931811046117,0.12436600027484755,0.0,5.416564858038498,4.8624981337890745,7.1163430089085296,5.411719350522503,4.8302516342609465,7.195976894492389,24917.612905438913,21179.970969623075,0.85,1.0682616959236195,0.667451583693238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498094600807452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.88775749307,1540.9081794131862,0.37971931811046117,0.12436600027484755,6.112874298809886,3.3717791601818297
2532.0,-29.722767328094918,5.183803391897544,35.021944708870265,24.33962639132517,5.106223759417113,-26.239828651168743,-39.81913916124029,1.6232850824603207,0.4363846809926599,-4.973238543355203,40.049893666055674,42703.78769193627,25649.016588135837,25649.016588135837,68352.8042800721,77863.23773794585,77863.23773794585,25649.016588135837,103512.25432608169,103512.25432608169,103512.25432608169,128430.45153221619,91963.33679046549,56803.886744331845,39066.055606815156,24918.197206134493,0.0,63984.25281294965,21180.467625214318,1540.931582518919,0.0,0.8868742466409902,2.8141530165967863,0.0014959135982669303,355026.0798859225,1556685.6237337168,4.384707805786869,1556685.6237337168,4.384707805786869,0.85,0.09588446686839322,4.027634451161993,1.2683400778612124,1.0,0.0,4.027634451160671,1.2841307751975701,1.2844393142173243,3.136467507012532,19408.125841545414,1979.0780584139757,4632.441516551485,4632.441516551485,5.536824695248319,5.183803391897544,-2.3840460940324784,7.567849485930022,3.372346343288474,3.372346343288474,0.9635275266538497,0.0,0.0,0.000240258207101103,8.048497810499172e-05,0.0001597732289961113,0.0006435081614781321,0.09588446686685663,0.07222611569952883,0.0236583511673278,0.09588449119609137,0.0722261157006863,0.02365835116770693,0.3797163871544082,0.3797163871544082,0.12437971423882886,0.0,5.415139275084698,4.854439385193416,7.135160815414054,5.409623224347854,4.822587451847312,7.210839344987733,24918.197206134493,21180.467625214318,0.85,1.0682754158260375,0.6674108990031612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498228469574612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.85228391078,1540.931582518919,0.3797163871544082,0.12437971423882886,6.112874298809886,3.372346343288474
