time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2533.0,-29.724988263732424,5.18461226687715,35.02216120646871,24.33925437452274,5.106196369545445,-26.241830551310006,-39.82101524071766,1.6230386570928255,0.4345979143080285,-4.973085408771284,40.050195568552645,42701.94845775786,25652.93500244728,25652.93500244728,68354.88346020514,77861.83468802557,77861.83468802557,25652.93500244728,103514.76969047285,103514.76969047285,103514.76969047285,128433.55410424879,91962.81902365499,56802.93279326497,39066.540255988904,24918.784413775935,0.0,63985.32466976484,21180.966751709544,1540.956332747231,0.0,0.8868739329946681,2.81419423917768,0.0014959135982669303,355028.19848717185,1556698.6545566062,4.384718344035576,1556698.6545566062,4.384718344035576,0.85,0.095887353528912,4.027634451161993,1.2683387030614544,1.0,0.0,4.027634451162433,1.2841320411992956,1.284440509371635,3.136464414827968,19408.016571006032,1979.066915919915,4632.441516551485,4632.441516551485,5.537670558989382,5.18461226687715,-2.3831393877268394,7.56775165460399,3.3729051408046304,3.3729051408046304,0.9636871830870373,0.0,0.0,0.00024020280166636533,8.046791872263601e-05,0.00015973488294372933,0.0006433537175964925,0.0958873535275711,0.07222621514783943,0.023661138379731668,0.09588740193662715,0.07222621514884946,0.02366113838006255,0.3797134618242402,0.3797134618242402,0.12439323791894785,0.0,5.413628902088874,4.846481571506615,7.153321580643876,5.407683323079311,4.81494337488698,7.226278125338922,24918.784413775935,21180.966751709544,0.85,1.0682900151400663,0.6673709741748943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498361830052127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.816906809776,1540.956332747231,0.3797134618242402,0.12439323791894785,6.112874298809886,3.3729051408046304
2534.0,-29.72720004522106,5.185389374419565,35.02237281053719,24.33887767782437,5.10616470589901,-26.243824638486167,-39.82289009783415,1.6227892991340978,0.432649848170513,-4.972935547514914,40.050486020447174,42700.14386967031,25656.74709491016,25656.74709491016,68356.89096458047,77860.42977859291,77860.42977859291,25656.74709491016,103517.17687350306,103517.17687350306,103517.17687350306,128436.50604340369,91962.29397385717,56802.008064812966,39066.98434338245,24919.329169900622,0.0,63986.31351328307,21181.42979441553,1540.9788363455968,0.0,0.8868736441354295,2.814237191239438,0.0014959135982669303,355030.27181187604,1556711.1912223308,4.384728049463915,1556711.1912223308,4.384728049463915,0.85,0.09589017125453818,4.027634451161993,1.2683374172775075,1.0,0.0,4.027634451160841,1.2841333204131198,1.284441718049369,3.1364612903793034,19407.90576345049,1979.0556166938243,4632.441516551485,4632.441516551485,5.538493471151198,5.185389374419565,-2.3822520720287907,7.567641446448356,3.373455490409974,3.373455490409974,0.963844425831421,0.0,0.0,0.00024014763629700425,8.045087379472443e-05,0.00015969676250227982,0.000643200182393217,0.09589017125313204,0.07222628860527947,0.023663882647852567,0.09589023452868911,0.0722262886063386,0.023663882648199575,0.3797105417456656,0.3797105417456656,0.12440658205667726,0.0,5.412002217770009,4.8386119630039275,7.170735830570095,5.405585395685421,4.807420287953505,7.240698883915286,24919.329169900622,21181.42979441553,0.85,1.06830487976761,0.6673324579139269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498494596630875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.781655154902,1540.9788363455968,0.3797105417456656,0.12440658205667726,6.112874298809886,3.373455490409974
2535.0,-29.72940231461878,5.186134808105585,35.02257951654104,24.338467069342755,5.106080316105727,-26.245815436330382,-39.82476058937607,1.622493437787334,0.43102516766083454,-4.972826173686455,40.05076655339938,42698.36251992679,25660.547957677598,25660.547957677598,68358.9104776044,77859.10125183471,77859.10125183471,25660.547957677598,103519.64920951231,103519.64920951231,103519.64920951231,128439.50199412944,91961.82012124933,56801.08138922001,39067.48748003258,24919.852784617127,0.0,63987.340264649705,21181.874866924558,1541.001161956606,0.0,0.8868731852711607,2.814271194334508,0.0014959135982669303,355031.78500057413,1556723.299832922,4.384743466927628,1556723.299832922,4.384743466927628,0.85,0.09589296672920226,4.027634451161993,1.2683361666603012,1.0,0.0,4.027634451163206,1.2841348164468005,1.2844431439184425,3.1364576363613073,19407.805760651936,1979.0454192463214,4632.441516551485,4632.441516551485,5.539313959171147,5.186134808105585,-2.3814116247718315,7.567546432877417,3.373997604963398,3.373997604963398,0.963999315703828,0.0,0.0,0.0002400927197706551,8.043387188170897e-05,0.00015965884788894614,0.0006430474761903517,0.09589296672787812,0.07222637079950546,0.023666595928372655,0.09589273277937986,0.0722263708005028,0.02366659592869946,0.3797076259142711,0.3797076259142711,0.12441974937907674,0.0,5.410369472771833,4.830899398012775,7.187641481254445,5.403851341347263,4.80025902308563,7.255490109996174,24919.852784617127,21181.874866924558,0.85,1.0683192987061818,0.6672939106912033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498626818283307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.746512856955,1541.001161956606,0.3797076259142711,0.12441974937907674,6.112874298809886,3.373997604963398
2536.0,-29.731597031342577,5.186850726531248,35.02278156033406,24.33812536709013,5.10609103206836,-26.24778992424769,-39.8266097419895,1.6222839249434604,0.42840057791636355,-4.972657064848686,40.051044160593186,42696.5253291607,25664.089788920384,25664.089788920384,68360.61511808108,77857.66670405082,77857.66670405082,25664.089788920384,103521.75649297121,103521.75649297121,103521.75649297121,128442.11787176206,91961.27570492848,56800.134329916866,39067.93486112402,24920.361378790858,0.0,63988.29623991488,21182.30717197223,1541.0213597684535,0.0,0.8868730407725537,2.8143252426816097,0.0014959135982669303,355034.1246340599,1556735.2822294189,4.384748321964752,1556735.2822294189,4.384748321964752,0.85,0.09589565710957183,4.027634451161993,1.2683347770245743,1.0,0.0,4.027634451162914,1.2841359085252884,1.2844441659918315,3.1364549689972923,19407.690865946788,1979.0337032469588,4632.441516551485,4632.441516551485,5.540078530343849,5.186850726531248,-2.380542867145925,7.567393593677173,3.37453145974938,3.37453145974938,0.96415184564268,0.0,0.0,0.00024003800308990136,8.041706719476291e-05,0.00015962093589513845,0.0006428947805379796,0.09589565710800044,0.07222639718646814,0.023669259921532286,0.0958958156686882,0.07222639718765168,0.023669259921920146,0.37970471776152137,0.37970471776152137,0.12443275600369155,0.0,5.408481646751568,4.823218213627456,7.203409269687995,5.401057642765068,4.792816518283871,7.266822125308238,24920.361378790858,21182.30717197223,0.85,1.068329978059938,0.6672552300670148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498758473582392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.711487391845,1541.0213597684535,0.37970471776152137,0.12443275600369155,6.112874298809886,3.37453145974938
2537.0,-29.733782791397456,5.187536176730988,35.02297913346108,24.33770092846828,5.105992626936937,-26.24976726305475,-39.828466752637155,1.621977098564261,0.42640661141450664,-4.972576031313328,40.05131802301264,42694.759788503005,25667.74597603122,25667.74597603122,68362.50576453423,77856.33893936753,77856.33893936753,25667.74597603122,103524.08491539875,103524.08491539875,103524.08491539875,128444.984676162,91960.79027673653,56799.2111257507,39068.421278873146,24920.899760763252,0.0,63989.3210396364,21182.764796648764,1541.045364191863,0.0,0.8868724619226175,2.814360775249992,0.0014959135982669303,355035.24574340275,1556747.103058021,4.384767770868418,1556747.103058021,4.384767770868418,0.85,0.09589839697830009,4.027634451161993,1.2683335220115262,1.0,0.0,4.02763445116407,1.2841374549123494,1.2844456427841309,3.1364511920080274,19407.588420213895,1979.0232566894808,4632.441516551485,4632.441516551485,5.540867787390652,5.187536176730988,-2.3797555178042855,7.567291694535273,3.375057653154631,3.375057653154631,0.9643021866156088,0.0,0.0,0.00023998352112606793,8.040019436212813e-05,0.00015958332676393978,0.0006427433047054855,0.09589839697700597,0.07222648764337289,0.02367190933363308,0.09589845760390044,0.07222648764434757,0.023671909333952527,0.3797018125137342,0.3797018125137342,0.12444557631020255,0.0,5.406589914762719,4.815665837610538,7.218764605088552,5.3989826427278444,4.785612365110296,7.280354437844835,24920.899760763252,21182.764796648764,0.85,1.068342414856832,0.667216952685854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498889679638889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.67653982299,1541.045364191863,0.3797018125137342,0.12444557631020255,6.112874298809886,3.375057653154631
2538.0,-29.735959081417562,5.1881925126133,35.02317204882927,24.33729866696524,5.105919036718757,-26.25173359530125,-39.83031447334213,1.6216935505725585,0.42415036335063405,-4.97247267208036,40.05157749444943,42692.99692606217,25671.23969412255,25671.23969412255,68364.23662018472,77855.00057684745,77855.00057684745,25671.23969412255,103526.24027097,103526.24027097,103526.24027097,128447.60875572739,91960.30047736022,56798.296826453756,39068.89294545162,24921.368484757393,0.0,63990.26143020901,21183.163212043783,1541.0649819037033,0.0,0.8868720486810149,2.814402342862744,0.0014959135982669303,355036.67573566386,1556758.3027857034,4.384781655472573,1556758.3027857034,4.384781655472573,0.85,0.09590103250652116,4.027634451161993,1.268332295571454,1.0,0.0,4.027634451161971,1.284138892001347,1.284447010569643,3.136447681983117,19407.48505197755,1979.01271606283,4632.441516551485,4632.441516551485,5.541621972430839,5.1881925126133,-2.3789673528614683,7.5671598654747685,3.3755758485091043,3.3755758485091043,0.9644502424311726,0.0,0.0,0.00023992928652901148,8.038340918628599e-05,0.0001595458773427255,0.0006425924721264268,0.0959010325051072,0.07222652315048764,0.023674509354619573,0.09590105013985431,0.07222652315155254,0.023674509354968627,0.37969891228350183,0.37969891228350183,0.12445823305193876,0.0,5.404595970841001,4.808219555947005,7.233376021367121,5.396623035430991,4.778632674084861,7.292033101401955,24921.368484757393,21183.163212043783,0.85,1.068353763404236,0.6671795984553884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449902035249273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.641698528849,1541.0649819037033,0.37969891228350183,0.12445823305193876,6.112874298809886,3.3755758485091043
2539.0,-29.738127216675082,5.188820201110338,35.02336051022196,24.33687747633087,5.105831323183475,-26.253693999585362,-39.83215751415116,1.6213981060641336,0.42166437154151026,-4.972388079611099,40.05183358653662,42691.2498681317,25674.677380355417,25674.677380355417,68365.92724848712,77853.64275588856,77853.64275588856,25674.677380355417,103528.32013624397,103528.32013624397,103528.32013624397,128450.1653850822,91959.78221014672,56797.389322270086,39069.32543097404,24921.84524883823,0.0,63991.17067981227,21183.568461512496,1541.0855758586913,0.0,0.886871552229584,2.8144447298180246,0.0014959135982669303,355037.8460899759,1556769.3567081203,4.384798335875422,1556769.3567081203,4.384798335875422,0.85,0.09590364665073557,4.027634451161993,1.268331037811004,1.0,0.0,4.027634451163983,1.2841403842489283,1.2844484338022129,3.1364440372441735,19407.375675832118,1979.001562799949,4632.441516551485,4632.441516551485,5.542364061936035,5.188820201110338,-2.378208486552142,7.56702868766248,3.376086403461487,3.376086403461487,0.9645961152747106,0.0,0.0,0.0002398752663819277,8.036666975102686e-05,0.00015950859663090084,0.0006424423190471181,0.09590364664935139,0.0722265665203645,0.023677080128986894,0.09590372238372895,0.07222656652140695,0.02367708012932862,0.3796960174687868,0.3796960174687868,0.12447072404765203,0.0,5.402493741353851,4.800844082984554,7.247327606842589,5.394052451152618,4.771504816762558,7.30330781132227,24921.84524883823,21183.568461512496,0.85,1.0683650028933598,0.6671428169636503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499150461424675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.606974092398,1541.0855758586913,0.3796960174687868,0.12447072404765203,6.112874298809886,3.376086403461487
2540.0,-29.740285914936624,5.189419169794162,35.02354443587323,24.336408089753263,5.105681710065957,-26.25565209937407,-39.83400010094044,1.6210478944733981,0.4194844502460455,-4.972347789530321,40.05207838907757,42689.54200798293,25678.123757941084,25678.123757941084,68367.66576592402,77852.34048460386,77852.34048460386,25678.123757941084,103530.46424254494,103530.46424254494,103530.46424254494,128452.75664394262,91959.29062414939,56796.492147407196,39069.776085269106,24922.29240139768,0.0,63992.06848666679,21183.948541188027,1541.1055853890985,0.0,0.8868708713288939,2.814477948707784,0.0014959135982669303,355038.4035126429,1556779.9233856208,4.3848212136583244,1556779.9233856208,4.3848212136583244,0.85,0.09590624056782794,4.027634451161993,1.2683298970898615,1.0,0.0,4.027634451162068,1.2841421319453146,1.2844501128609398,3.1364397685952654,19407.271930543713,1978.9909837246882,4632.441516551485,4632.441516551485,5.543108027633899,5.189419169794162,-2.377497856055402,7.566917025849564,3.3765894103457823,3.3765894103457823,0.9647398315273664,0.0,0.0,0.00023982149249381654,8.034993766074401e-05,0.00015947155483307253,0.0006422931282260518,0.09590624056645869,0.07222661813213094,0.023679622434327755,0.09590602593617645,0.07222661813316211,0.02367962243466583,0.37969312631802565,0.37969312631802565,0.12448305215775574,0.0,5.400384712044854,4.793585200647669,7.26089253493393,5.391832239776363,4.7646282871147605,7.315238760950422,24922.29240139768,21183.948541188027,0.85,1.0683771814653704,0.667106768347043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499280085040949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.572340480026,1541.1055853890985,0.37969312631802565,0.12448305215775574,6.112874298809886,3.3765894103457823
2541.0,-29.742436107512084,5.189991654933697,35.02372404150037,24.336032440792792,5.1056364815012,-26.257592103525816,-39.835821034479864,1.6207924774852465,0.41655140854771844,-4.972240041057108,40.05232040388999,42687.78130925382,25681.30178325584,25681.30178325584,68369.08309250965,77850.99505360369,77850.99505360369,25681.30178325584,103532.29683685953,103532.29683685953,103532.29683685953,128455.01776263093,91958.79470738098,56795.58096291076,39070.2374938558,24922.7209257714,0.0,63992.9584196272,21184.312786905688,1541.1230856888567,0.0,0.8868705435738469,2.8145288872263814,0.0014959135982669303,355039.894241281,1556790.3697866567,4.384832226005227,1556790.3697866567,4.384832226005227,0.85,0.09590872391807687,4.027634451161993,1.2683286211965608,1.0,0.0,4.027634451161206,1.2841434361626214,1.2844513486203368,3.136436583126327,19407.16727128075,1978.98031144996,4632.441516551485,4632.441516551485,5.5437940644253825,5.189991654933697,-2.376751743386317,7.566743398320014,3.377084799567253,3.377084799567253,0.9648813713049293,0.0,0.0,0.00023976794152485694,8.033340536228202e-05,0.00015943453616257491,0.0006421440305534194,0.09590872391658731,0.07222660738094261,0.023682116535644705,0.09590881536819566,0.07222660738206435,0.023682116536012512,0.3796902402546103,0.3796902402546103,0.12449523580321413,0.0,5.398063434836843,4.786395799671595,7.273377274285849,5.38879144960481,4.757844527608938,7.323534030456699,24922.7209257714,21184.312786905688,0.85,1.0683844719943478,0.6670699771267506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449940914665543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.537823650964,1541.1230856888567,0.3796902402546103,0.12449523580321413,6.112874298809886,3.377084799567253
2542.0,-29.744577676824672,5.190537446504976,35.023899720080614,24.3356165237725,5.105545654769763,-26.25952890604839,-39.83763767229391,1.6204968839643537,0.413655842475805,-4.972180211074066,40.05256522570597,42686.0400786908,25684.50501144647,25684.50501144647,68370.54509013727,77849.67133436527,77849.67133436527,25684.50501144647,103534.17634581173,103534.17634581173,103534.17634581173,128457.37816712966,91958.2985595352,56794.66730374281,39070.70139532487,24923.20182131793,0.0,63993.90321664279,21184.72154812024,1541.1447513199334,0.0,0.8868699619723249,2.8145737507720967,0.0014959135982669303,355040.7220070482,1556800.9374039485,4.384851767434844,1556800.9374039485,4.384851767434844,0.85,0.0959112378041239,4.027634451161993,1.2683273661835117,1.0,0.0,4.027634451159248,1.2841449276822454,1.2844527720166772,3.136432940191163,19407.062563250754,1978.9696342023785,4632.441516551485,4632.441516551485,5.544485541733661,5.190537446504976,-2.376055461255349,7.566592907760326,3.3775731978673362,3.3775731978673362,0.9650209136763818,0.0,0.0,0.00023971461626961718,8.031691519827652e-05,0.00015939770107134066,0.0006419956722709526,0.09591123780273812,0.07222664440678259,0.023684593395955536,0.0959116295953348,0.07222664440782615,0.02368459339629775,0.3796873576370192,0.3796873576370192,0.12450724738879149,0.0,5.395633439104756,4.779279199554082,7.285194654965721,5.385836053549895,4.750928315331123,7.332587279153358,24923.20182131793,21184.72154812024,0.85,1.0683915444050653,0.667032919279559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499537701920886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.503405262538,1541.1447513199334,0.3796873576370192,0.12450724738879149,6.112874298809886,3.3775731978673362
2543.0,-29.746711822962787,5.191056117661102,35.02407116739346,24.33512562364342,5.105363207928743,-26.261468188933055,-39.83946590507401,1.6201195738697467,0.41128842631138696,-4.972179183445939,40.0527933319817,42684.379371786265,25687.759461264886,25687.759461264886,68372.13883305115,77848.4149823358,77848.4149823358,25687.759461264886,103536.17444360068,103536.17444360068,103536.17444360068,128459.79974930358,91957.82969106802,56793.79408040009,39071.15067851992,24923.62530570289,0.0,63994.77598422281,21185.081509847456,1541.164572840625,0.0,0.8868691418127191,2.814604849252683,0.0014959135982669303,355040.7362246056,1556810.7835516823,4.384879324289182,1556810.7835516823,4.384879324289182,0.8499999999999999,0.09591372721722315,4.027634451161993,1.2683263051370162,1.0,0.0,4.027634451161397,1.2841468007060377,1.284454577259792,3.1364283654700196,19406.96361231518,1978.959544015049,4632.441516551485,4632.441516551485,5.545188076197787,5.191056117661102,-2.3754173302889012,7.566473447950003,3.3780544977495612,3.3780544977495612,0.9651584279284461,0.0,0.0,0.00023966148672092412,8.030032294254338e-05,0.00015936116377838073,0.0006418485134110749,0.09591372721580446,0.0722266874104869,0.02368703980531755,0.09591383421884685,0.07222668741155523,0.02368703980566791,0.37968447739973904,0.37968447739973904,0.12451908916319747,0.0,5.393238012018912,4.772289893260734,7.296761618507503,5.383467609757304,4.7443367453309975,7.343036896048261,24923.62530570289,21185.081509847456,0.85,1.0684018778330833,0.666997871549853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449966574378176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.469087953725,1541.164572840625,0.37968447739973904,0.12451908916319747,6.112874298809886,3.3780544977495612
2544.0,-29.74883631382716,5.191549249708736,35.02423832926909,24.334684246592246,5.1052321523616175,-26.263393640841596,-39.84127692002801,1.6197894793470198,0.4085691253540631,-4.972140307847461,40.05301139800962,42682.689037580036,25690.824154283993,25690.824154283993,68373.51319186403,77847.15108879823,77847.15108879823,25690.824154283993,103537.97524308223,103537.97524308223,103537.97524308223,128461.9726227296,91957.37019211154,56792.90814077564,39071.62450148434,24923.997379647386,0.0,63995.62188113172,21185.39777270028,1541.1806890131904,0.0,0.8868685504584194,2.8146449660923545,0.0014959135982669303,355041.274081004,1556820.1963587455,4.384899193448565,1556820.1963587455,4.384899193448565,0.85,0.09591611397492775,4.027634451161993,1.2683251561736686,1.0,0.0,4.027634451163226,1.2841484525526037,1.2844561615950039,3.136424330968857,19406.86663873981,1978.9496554623456,4632.441516551485,4632.441516551485,5.54584964807261,5.191549249708736,-2.3747651715918594,7.566314421300595,3.378528525959168,3.378528525959168,0.9652938645597623,0.0,0.0,0.00023960860831467032,8.028389007252647e-05,0.00015932471824214384,0.0006417017241137362,0.09591611397349883,0.07222667381971458,0.02368944015378425,0.09591614033093555,0.07222667382079058,0.023689440154137164,0.37968160204479945,0.37968160204479945,0.12453078777494711,0.0,5.390755410952693,4.765416102901213,7.3076172886979975,5.380709433201503,4.737996611492235,7.351121072177989,24923.997379647386,21185.39777270028,0.85,1.0684092314762406,0.666962641864169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449979334396572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.434847970197,1541.1806890131904,0.37968160204479945,0.12453078777494711,6.112874298809886,3.378528525959168
2545.0,-29.750952433042325,5.19201708557683,35.02440147951481,24.334214301221095,5.105081354443525,-26.265313531614932,-39.84308325508607,1.6194424529873859,0.405580568574635,-4.972126193973524,40.053228868945624,42681.01565515608,25693.859695828658,25693.859695828658,68374.87535098474,77845.85150024506,77845.85150024506,25693.859695828658,103539.71119607371,103539.71119607371,103539.71119607371,128464.10489916465,91956.86362581655,56792.02778061124,39072.039828005894,24924.39370309094,0.0,63996.43353109683,21185.734647627298,1541.1988317132525,0.0,0.8868678353288003,2.8146857210346274,0.0014959135982669303,355041.4693511439,1556829.583521536,4.384923221410502,1556829.583521536,4.384923221410502,0.85,0.09591849871425477,4.027634451161993,1.2683240105072033,1.0,0.0,4.027634451164094,1.2841501830829132,1.284457824913948,3.13642010430017,19406.759731979535,1978.9387540066725,4632.441516551485,4632.441516551485,5.5465049270510525,5.19201708557683,-2.3741450849516146,7.566162170528445,3.3789957143229725,3.3789957143229725,0.9654273469494207,0.0,0.0,0.00023955594896271027,8.026750276392078e-05,0.0001592884461987895,0.0006415556335823082,0.09591849871282632,0.07222668045863181,0.023691818254194506,0.09591858095047232,0.07222668045970744,0.023691818254547335,0.3796787329441615,0.3796787329441615,0.12454233641608405,0.0,5.388178060524524,4.758598519681641,7.31791371076207,5.377706762548144,4.731356936400118,7.35913139998587,24924.39370309094,21185.734647627298,0.85,1.06841696604484,0.666928034894581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499920368990356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.400730275782,1541.1988317132525,0.3796787329441615,0.12454233641608405,6.112874298809886,3.3789957143229725
2546.0,-29.753060505156547,5.192460529678598,35.0245607223647,24.333767790254228,5.104947776825459,-26.267224456499214,-39.84488438637925,1.619111728139145,0.40247855802186905,-4.972104485784639,40.05344135291955,42679.35576276875,25696.78670778774,25696.78670778774,68376.14247055649,77844.57703842888,77844.57703842888,25696.78670778774,103541.36374621662,103541.36374621662,103541.36374621662,128466.14086628662,91956.38591116802,56791.16463539076,39072.46808419695,24924.777120069994,0.0,63997.24520426695,21186.060552059495,1541.2161512086273,0.0,0.8868671768639482,2.814728847788669,0.0014959135982669303,355041.7696913209,1556838.7554627433,4.3849453454907135,1556838.7554627433,4.3849453454907135,0.85,0.0959208307428236,4.027634451161993,1.2683228714345027,1.0,0.0,4.02763445116082,1.284151836996218,1.284459411868134,3.136416064772452,19406.65891412822,1978.9284734469184,4632.441516551485,4632.441516551485,5.5471367778685154,5.192460529678598,-2.37353272187705,7.565993251555648,3.3794560935593623,3.3794560935593623,0.9655588838741035,0.0,0.0,0.00023950350046263622,8.025116574342174e-05,0.00015925233471921448,0.0006414101897430894,0.0959208307413917,0.07222666856877356,0.02369416217261813,0.09592105732060704,0.07222666856985177,0.02369416217297184,0.3796758676743377,0.3796758676743377,0.12455373839012461,0.0,5.385488330807561,4.751859722898985,7.327509389266083,5.374583043806524,4.724947612870494,7.365938461386577,24924.777120069994,21186.060552059495,0.85,1.0684232149729718,0.6668936393518881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500046895577663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.366709477044,1541.2161512086273,0.3796758676743377,0.12455373839012461,6.112874298809886,3.3794560935593623
2547.0,-29.75515987191072,5.192879367495366,35.024716078444115,24.333272664248966,5.104754935879069,-26.26913347214129,-39.846681396570034,1.618728536080673,0.39963428077356866,-4.972128140507865,40.05364662300665,42677.71647007221,25699.739461987836,25699.739461987836,68377.45593206005,77843.34580798737,77843.34580798737,25699.739461987836,103543.0852699752,103543.0852699752,103543.0852699752,128468.23777826349,91955.92392075543,56790.294582723145,39072.921486702544,24925.152508288284,0.0,63998.07399499083,21186.379632045042,1541.234129832088,0.0,0.8868663138022376,2.814763314099556,0.0014959135982669303,355041.44242018834,1556847.6160529149,4.384974343953909,1556847.6160529149,4.384974343953909,0.8500000000000001,0.09592315956342867,4.027634451161993,1.2683217708254233,1.0,0.0,4.02763445116341,1.284153735654475,1.2844612439173544,3.1364114274910317,19406.56141475099,1978.9185312773468,4632.441516551485,4632.441516551485,5.547774185634927,5.192879367495366,-2.372967315135728,7.5658466826310935,3.3799098943393573,3.3799098943393573,0.9656885412398164,0.0,0.0,0.0002394512790637862,8.02348691664166e-05,0.00015921640989736957,0.0006412654976929751,0.09592315956195246,0.07222667630525685,0.023696483256695607,0.09592325747771493,0.07222667630636839,0.023696483257060284,0.37967300570382034,0.37967300570382034,0.12456498738299349,0.0,5.382789523694157,4.745229384204947,7.3367346578029355,5.37176242128146,4.718665173873774,7.373592695742218,24925.152508288284,21186.379632045042,0.85,1.0684299020844283,0.6668593881967858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500172943108525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.332779351254,1541.234129832088,0.37967300570382034,0.12456498738299349,6.112874298809886,3.3799098943393573
2548.0,-29.757252393901183,5.193273857200347,35.02486734717518,24.33274673474955,5.104523604435666,-26.271040175458765,-39.84848175952209,1.6183113859644376,0.3969595444327183,-4.972174626131362,40.05383827714545,42676.1209230475,25702.66123540237,25702.66123540237,68378.78215844987,77842.1456482572,77842.1456482572,25702.66123540237,103544.80688365956,103544.80688365956,103544.80688365956,128470.28188318716,91955.4746568257,56789.449931499345,39073.360805918164,24925.474999527596,0.0,63998.835805445764,21186.653749598456,1541.2496950688724,0.0,0.8868653838960787,2.8147929007527357,0.0014959135982669303,355040.79927648435,1556855.8889379932,4.385005588401708,1556855.8889379932,4.385005588401708,0.85,0.09592544127085711,4.027634451161993,1.2683208136307078,1.0,0.0,4.027634451162814,1.2841557926512766,1.284463234574889,3.136406403499152,19406.466601196058,1978.908862985429,4632.441516551485,4632.441516551485,5.548404905613602,5.193273857200347,-2.3724321358172435,7.56570599301759,3.3803570112968795,3.3803570112968795,0.9658162889419656,0.0,0.0,0.0002393992383656259,8.021854525205647e-05,0.00015918069311356945,0.0006411216435440569,0.09592544126933623,0.07222666859601432,0.023698772673321922,0.0959251339282603,0.07222666859715945,0.023698772673697667,0.37967014846000763,0.37967014846000763,0.12457609791650599,0.0,5.380113349336625,4.738725727706026,7.345662630444963,5.3691341705640525,4.712624966525766,7.38128640285845,24925.474999527596,21186.653749598456,0.85,1.0684379066881622,0.6668265193570305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450029847219895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.298953353773,1541.2496950688724,0.37967014846000763,0.12457609791650599,6.112874298809886,3.3803570112968795
2549.0,-29.75933690718698,5.193645936849208,35.025014787103395,24.332289886102103,5.104386204523407,-26.272930275909673,-39.85026071369646,1.6179795732177793,0.39334968814841886,-4.97216222022589,40.05402928778032,42674.471304049075,25705.35044213666,25705.35044213666,68379.82174618574,77840.84494499836,77840.84494499836,25705.35044213666,103546.19538713503,103546.19538713503,103546.19538713503,128471.98723486037,91954.95964667281,56788.58600560891,39073.748490071004,24925.791847725333,0.0,63999.54033779634,21186.923070566532,1541.2636692787887,0.0,0.8868647558174247,2.814841594504961,0.0014959135982669303,355040.9709161278,1556864.1340788302,4.385026691600086,1556864.1340788302,4.385026691600086,0.85,0.0959276337595806,4.027634451161993,1.2683196454355494,1.0,0.0,4.027634451160034,1.2841574503884527,1.2844648261461071,3.1364023546673727,19406.35791242719,1978.8977798154508,4632.441516551485,4632.441516551485,5.5489854216815715,5.193645936849208,-2.3718658301084865,7.565511766957695,3.380797481303708,3.380797481303708,0.9659421375153451,0.0,0.0,0.00023934740720235462,8.02024184670387e-05,0.0001591449887353159,0.0006409778393601457,0.09592763375814382,0.07222661158538186,0.02370102217276196,0.09592759517276009,0.07222661158646365,0.023701022173116947,0.3796672982627193,0.3796672982627193,0.12458708579676149,0.0,5.377225274022749,4.7322355197985075,7.3536849568918115,5.3655119083742875,4.70630000632417,7.385801235963243,24925.791847725333,21186.923070566532,0.85,1.0684423885745087,0.6667934031839714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450042359407806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.265194500835,1541.2636692787887,0.3796672982627193,0.12458708579676149,6.112874298809886,3.380797481303708
2550.0,-29.761413930010363,5.193995319343343,35.02515873499135,24.331808695010864,5.10420249806534,-26.274818265180528,-39.85203551184384,1.6176068332068865,0.3900875831185431,-4.972195945508282,40.05422245027441,42672.836944523224,25708.074100703776,25708.074100703776,68380.911045227,77839.63322662617,77839.63322662617,25708.074100703776,103547.70732732995,103547.70732732995,103547.70732732995,128473.86146894791,91954.51184929926,56787.71556708044,39074.21809135425,24926.154141617964,0.0,64000.37223297221,21187.231020375268,1541.2813702166368,0.0,0.8868638853414257,2.814880359819899,0.0014959135982669303,355040.5043162829,1556872.4721401108,4.385055939288528,1556872.4721401108,4.385055939288528,0.8499999999999999,0.09592985704650712,4.027634451161993,1.268318557464518,1.0,0.0,4.027634451160599,1.2841592990024582,1.2844666088920522,3.13639783965329,19406.2634083772,1978.8881430842541,4632.441516551485,4632.441516551485,5.549573374828391,5.193995319343343,-2.3713460654645564,7.565341384807899,3.3812318484264483,3.3812318484264483,0.9660662424075567,0.0,0.0,0.00023929577257074714,8.018633234435883e-05,0.00015910944022638833,0.0006408346629609015,0.09592985704501354,0.07222659891084204,0.023703258134171498,0.09592992382103642,0.07222659891196657,0.023703258134540547,0.3796644501827607,0.3796644501827607,0.12459792656385729,0.0,5.374286505425005,4.725845521060364,7.361192615157449,5.362283528626847,4.700223491027032,7.391159244947573,24926.154141617964,21187.231020375268,0.85,1.0684455208527364,0.6667591992931988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500548239126425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.231526338212,1541.2813702166368,0.3796644501827607,0.12459792656385729,6.112874298809886,3.3812318484264483
2551.0,-29.763482350740503,5.1943214974889464,35.025298873578684,24.331247142422967,5.103927957389758,-26.27670759497592,-39.853821765258886,1.6171532015969128,0.3872695784731377,-4.972286942569182,40.05439938747156,42671.287466890186,25710.858622527634,25710.858622527634,68382.14608941782,77838.46381744846,77838.46381744846,25710.858622527634,103549.3224399761,103549.3224399761,103549.3224399761,128475.78144059419,91954.06611586157,56786.8897651888,39074.64038963641,24926.459000618095,0.0,64001.09939025451,21187.49015052538,1541.2971780689954,0.0,0.8868627823042344,2.814906635662712,0.0014959135982669303,355039.2453458474,1556880.109849077,4.385093001007547,1556880.109849077,4.385093001007547,0.85,0.09593206104462199,4.027634451161993,1.2683176497230306,1.0,0.0,4.027634451161375,1.284161525216815,1.2844687696162271,3.1363924024136884,19406.169339904343,1978.878550769564,4632.441516551485,4632.441516551485,5.550174466458779,5.1943214974889464,-2.3708813876168757,7.565202885105823,3.3816599887069274,3.3816599887069274,0.9661885682019793,0.0,0.0,0.0002392443619847505,8.017014540688299e-05,0.0001590742165778675,0.0006406927949806234,0.0959320610429769,0.07222659241399615,0.023705468628980753,0.09593168387113808,0.07222659241523471,0.02370546862938727,0.3796616055492169,0.3796616055492169,0.12460862376543998,0.0,5.371411713955013,4.719577575585333,7.36858626163729,5.359556521042293,4.694335330649551,7.397984207728143,24926.459000618095,21187.49015052538,0.85,1.0684526787961772,0.6667274136448315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500672438309996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.197938750745,1541.2971780689954,0.3796616055492169,0.12460862376543998,6.112874298809886,3.3816599887069274
2552.0,-29.765541781873072,5.19462666194654,35.02543528895007,24.330773949064337,5.103758086337406,-26.27857836494818,-39.85558629557488,1.6167946693844069,0.38366352998900766,-4.972305309258195,40.05457121372495,42669.68693678434,25713.380265088774,25713.380265088774,68383.06720187311,77837.22858719181,77837.22858719181,25713.380265088774,103550.6088522806,103550.6088522806,103550.6088522806,128477.33564986344,91953.59331070143,56786.05166018037,39075.046278356735,24926.726797582836,0.0,64001.77307593957,21187.71777794541,1541.3092915436143,0.0,0.8868620671356899,2.814951697148103,0.0014959135982669303,355038.9912378615,1556887.526965053,4.3851170304897655,1556887.526965053,4.3851170304897655,0.85,0.09593414615545992,4.027634451161993,1.268316555158235,1.0,0.0,4.027634451162385,1.2841633064952402,1.284470485597736,3.1363880518859237,19406.06955816124,1978.868375863444,4632.441516551485,4632.441516551485,5.550718810634983,5.19462666194654,-2.3703747732656226,7.565001435212162,3.38208171131309,3.38208171131309,0.9663090603751686,0.0,0.0,0.0002391931849441369,8.015415828889053e-05,0.00015903902665524635,0.0006405510628359407,0.09593414615402007,0.07222651338668364,0.02370763276733644,0.0959338961651137,0.07222651338776766,0.02370763276769226,0.37965876681737043,0.37965876681737043,0.12461920420300268,0.0,5.36836639683429,4.7133626192080555,7.375121453928671,5.355968839247225,4.68846973257871,7.401227844077823,24926.726797582836,21187.71777794541,0.85,1.0684558241962303,0.666695388050512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796125133366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.164454257785,1541.3092915436143,0.37965876681737043,0.12461920420300268,6.112874298809886,3.38208171131309
2553.0,-29.767594099967543,5.1949109607482296,35.02556846011409,24.330291465763025,5.1035797219496954,-26.280443581916042,-39.85734240906311,1.6164292038697172,0.3798760290203518,-4.972346830077055,40.05474954637954,42668.082264231,25715.884143797237,25715.884143797237,68383.96640802824,77835.99013890431,77835.99013890431,25715.884143797237,103551.87428270155,103551.87428270155,103551.87428270155,128478.93111397765,91953.11097672358,56785.20310193486,39075.45319420969,24927.0568312761,0.0,64002.51002548578,21187.998306584683,1541.3255540540395,0.0,0.8868612106638872,2.8149964362279043,0.0014959135982669303,355038.4167869108,1556895.2249670038,4.385145807760378,1556895.2249670038,4.385145807760378,0.85,0.09593625325158192,4.027634451161993,1.2683155259815977,1.0,0.0,4.027634451162489,1.2841651197967014,1.2844722338496424,3.1363836231586912,19405.96776543746,1978.8579958943637,4632.441516551485,4632.441516551485,5.55125932014806,5.1949109607482296,-2.369896810600009,7.564807771348239,3.382497638420279,3.382497638420279,0.9664278966915083,0.0,0.0,0.00023914219469610266,8.013825035578284e-05,0.00015900394434031982,0.000640409764095716,0.09593625325008708,0.07222647119858813,0.023709782051498943,0.0959363404537734,0.07222647119971354,0.023709782051868383,0.3796559318429234,0.3796559318429234,0.12462964407889295,0.0,5.365189509619313,4.707184709050864,7.3810067213710795,5.352222859097424,4.682396187699965,7.404467569669237,24927.0568312761,21187.998306584683,0.85,1.0684575711295974,0.6666626394377436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500919276399056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.13108090907,1541.3255540540395,0.3796559318429234,0.12462964407889295,6.112874298809886,3.382497638420279
2554.0,-29.769637814824,5.195175150073005,35.02569849638208,24.32983269626277,5.103416886776581,-26.282299501716928,-39.85908947708083,1.6160785736418382,0.3760545090779033,-4.972381878576119,40.05492457471919,42666.47757099832,25718.297281026975,25718.297281026975,68384.7748520253,77834.78471271157,77834.78471271157,25718.297281026975,103553.08199373854,103553.08199373854,103553.08199373854,128480.4634605893,91952.66447978673,56784.35733796151,39075.896824250245,24927.381466850755,0.0,64003.278291101,21188.27424682314,1541.3414371945198,0.0,0.8868603990622573,2.815042377645931,0.0014959135982669303,355037.9318826967,1556902.7803611157,4.385173077437571,1556902.7803611157,4.385173077437571,0.85,0.09593831398216804,4.027634451161993,1.2683144391095267,1.0,0.0,4.027634451162774,1.2841668633060075,1.2844739125798041,3.1363793649005234,19405.873535834224,1978.8483871489475,4632.441516551485,4632.441516551485,5.5517802413990065,5.195175150073005,-2.369425252902585,7.564600402975589,3.382907779662033,3.382907779662033,0.966545079903438,0.0,0.0,0.0002390914281481538,8.012242725816228e-05,0.0001589690008899915,0.0006402690246513313,0.09593831398069264,0.07222641526285817,0.023711898717834468,0.09593880698690199,0.07222641526396892,0.023711898718199124,0.3796530979785624,0.3796530979785624,0.12463993643346594,0.0,5.361887916000626,4.701074992866722,7.3861743184737065,5.348436387654033,4.676571461385947,7.40677688358403,24927.381466850755,21188.27424682314,0.85,1.068457377151781,0.6666295650816789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45010420042995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.097781410514,1541.3414371945198,0.3796530979785624,0.12463993643346594,6.112874298809886,3.382907779662033
2555.0,-29.771673610870888,5.195417271792827,35.02582502723963,24.32921379748734,5.103069254296179,-26.284166774167943,-39.86086085261775,1.6155624175653174,0.37328736115443917,-4.972540867993282,40.05508254088969,42665.00796810893,25720.94539362124,25720.94539362124,68385.95336173016,77833.67921033091,77833.67921033091,25720.94539362124,103554.62460395215,103554.62460395215,103554.62460395215,128482.29011324346,91952.23989479097,56783.568652456,39076.301380372184,24927.66550929131,0.0,64003.9668896635,21188.515682897614,1541.3579053179901,0.0,0.8868590188524856,2.815060064699051,0.0014959135982669303,355035.7322333044,1556909.59926165,4.385219452329826,1556909.59926165,4.385219452329826,0.8500000000000001,0.09594042300566052,4.027634451161993,1.268313643462025,1.0,0.0,4.027634451163202,1.2841693800096425,1.2844763649542452,3.13637321825237,19405.783930570695,1978.8392499549486,4632.441516551485,4632.441516551485,5.552351886520655,5.195417271792827,-2.369057422581073,7.5644746943739,3.3833123283762543,3.3833123283762543,0.9666606652503583,0.0,0.0,0.0002390408681766776,8.01063869574599e-05,0.0001589344812192177,0.0006401299920360799,0.09594042300371611,0.07222641828025735,0.02371400472345877,0.0959402855078754,0.07222641828172115,0.023714004723939378,0.37965026502076443,0.37965026502076443,0.12465007115582948,0.0,5.358772011802046,4.695113618593098,7.391644030198165,5.345828229147742,4.670968952219596,7.413211511819782,24927.66550929131,21188.515682897614,0.85,1.0684642950275376,0.6665994319017629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501164219698581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.064585852891,1541.3579053179901,0.37965026502076443,0.12465007115582948,6.112874298809886,3.3833123283762543
2556.0,-29.773702785253693,5.195639870357892,35.025947812422785,24.328692128788703,5.102836944783012,-26.28601655251626,-39.86260687289757,1.6151507120178215,0.36973725699635906,-4.972608647063072,40.0552264979056,42663.46210459932,25723.28817219216,25723.28817219216,68386.75027679148,77832.50065176794,77832.50065176794,25723.28817219216,103555.7888239601,103555.7888239601,103555.7888239601,128483.64259716708,91951.7862731961,56782.74772591507,39076.70949697893,24927.853773206978,0.0,64004.563270185914,21188.67570722593,1541.3669042975066,0.0,0.8868581532119282,2.815098639502841,0.0014959135982669303,355034.79449999303,1556915.8134508927,4.385248537804717,1556915.8134508927,4.385248537804717,0.85,0.09594236426843938,4.027634451161993,1.268312686816789,1.0,0.0,4.027634451163306,1.2841714081918922,1.2844783289140722,3.136368264757494,19405.688197365434,1978.829487884796,4632.441516551485,4632.441516551485,5.552857619526144,5.195639870357892,-2.368633255616315,7.564273125974207,3.3837106603451885,3.3837106603451885,0.9667744743843396,0.0,0.0,0.00023899048245913518,8.009057916090053e-05,0.00015889990329823466,0.0006399907248102791,0.09594236426697084,0.07222631019090792,0.02371605407606292,0.09594206667230011,0.07222631019201345,0.02371605407642593,0.37964743771448206,0.37964743771448206,0.12466010154577724,0.0,5.355547779974074,4.68922588878695,7.396445591709892,5.342345904059414,4.665548294750067,7.415519505490636,24927.853773206978,21188.67570722593,0.85,1.0684667902209848,0.6665690682787998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450128596350177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.031480811593,1541.3669042975066,0.37964743771448206,0.12466010154577724,6.112874298809886,3.3837106603451885
2557.0,-29.77572335124494,5.195842918250619,35.02606735114968,24.328152054827683,5.102587450746405,-26.28786030098468,-39.86434437157584,1.6147244004584618,0.3660235856194731,-4.97270608899959,40.055377505050835,42661.918223672044,25725.634252872755,25725.634252872755,68387.5524765448,77831.316964488,77831.316964488,25725.634252872755,103556.95121736075,103556.95121736075,103556.95121736075,128485.0601864116,91951.31708993722,56781.9183490092,39077.10971214225,24928.10896905085,0.0,64005.2186811931,21188.89262369322,1541.380464571376,0.0,0.8868571111919215,2.815135898635707,0.0014959135982669303,355033.4463800008,1556922.3319930537,4.385283549670536,1556922.3319930537,4.385283549670536,0.85,0.09594434066142482,4.027634451161993,1.2683116543432695,1.0,0.0,4.027634451161585,1.284173504183404,1.2844803609861541,3.136363145666313,19405.589179995586,1978.819390923056,4632.441516551485,4632.441516551485,5.553364065354379,5.195842918250619,-2.3682419197607643,7.564084838011384,3.3841035063653044,3.3841035063653044,0.9668867161043727,0.0,0.0,0.00023894032021540526,8.007485137834591e-05,0.00015886546883705935,0.0006398520353881423,0.0959443406598218,0.07222624600071621,0.02371809465910558,0.09594406784730874,0.07222624600192296,0.023718094659501858,0.379644615422927,0.379644615422927,0.12467001158182063,0.0,5.352256219263438,4.683391761157338,7.400808329150209,5.33872967461906,4.659872462760973,7.418068452961563,24928.10896905085,21188.89262369322,0.85,1.068468382510806,0.6665381214642667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501407313259576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.998440564426,1541.380464571376,0.379644615422927,0.12467001158182063,6.112874298809886,3.3841035063653044
2558.0,-29.777736307528897,5.196026926887093,35.026183676434826,24.327617429103725,5.102335852919671,-26.289697410049524,-39.86608085744081,1.6142969554126516,0.36233571319809244,-4.972807181461439,40.05552298098015,42660.40304517224,25727.918963623208,25727.918963623208,68388.32200879545,77830.16392370108,77830.16392370108,25727.918963623208,103558.08288732429,103558.08288732429,103558.08288732429,128486.43132804875,91950.87463012348,56781.1137514828,39077.51208737853,24928.348440724476,0.0,64005.860528103,21189.096174615803,1541.3932820211887,0.0,0.8868560706145046,2.8151723961674797,0.0014959135982669303,355032.04775883147,1556928.6117881099,4.385318513121133,1556928.6117881099,4.385318513121133,0.85,0.09594627990607858,4.027634451161993,1.2683107284689323,1.0,0.0,4.027634451162712,1.2841756050692237,1.284482398208505,3.136358014638413,19405.495802394857,1978.8098690577167,4632.441516551485,4632.441516551485,5.553857263324021,5.196026926887093,-2.3678639760449807,7.563890902932074,3.384490825596874,3.384490825596874,0.966997378741964,0.0,0.0,0.0002388903565337983,8.005913561647092e-05,0.00015883122091732736,0.0006397140972867491,0.0959462799044809,0.07222617112628177,0.023720108778199134,0.09594599700101875,0.07222617112748447,0.023720108778594113,0.37964179646986596,0.37964179646986596,0.12467980191378786,0.0,5.348906743344685,4.677634405662616,7.404699341377864,5.335142894659555,4.654415269457218,7.420065219386515,24928.348440724476,21189.096174615803,0.85,1.0684696908147693,0.666507764963825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152815013893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.965505132894,1541.3932820211887,0.37964179646986596,0.12467980191378786,6.112874298809886,3.384490825596874
