time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2559.0,-29.779742616096396,5.196192290598805,35.026296860870936,24.327078577503585,5.102076881710581,-26.291529272504725,-39.86781269833443,1.613863538091341,0.35861696827532796,-4.972916888829353,40.05566414460243,42658.89759652177,25730.156354594554,25730.156354594554,68389.05395111632,77829.02373368198,77829.02373368198,25730.156354594554,103559.18008827654,103559.18008827654,103559.18008827654,128487.76091137822,91950.43935337449,56780.313216102666,39077.91793030202,24928.58082310168,0.0,64006.498753403706,21189.29369963643,1541.4059594087682,0.0,0.8868550018198745,2.815208295158936,0.0014959135982669303,355030.52995473676,1556934.705451054,4.385354424729472,1556934.705451054,4.385354424729472,0.85,0.09594819136726332,4.027634451161993,1.2683098525973038,1.0,0.0,4.027634451162992,1.2841777335141904,1.2844844632205794,3.1363528163194765,19405.403940722415,1978.8005017740427,4632.441516551485,4632.441516551485,5.554340246425556,5.196192290598805,-2.367502889410995,7.5636951800098,3.3848727397326277,3.3848727397326277,0.967106497066465,0.0,0.0,0.0002388405674327165,8.00434647330872e-05,0.0001587971026996293,0.0006395766815777362,0.09594819136564524,0.07222609287605994,0.0237220984895853,0.09594789399993472,0.07222609287727796,0.023722098489985355,0.3796389809556912,0.3796389809556912,0.12468947077298956,0.0,5.345508364567365,4.671957311132246,7.408144755481146,5.3315338571046595,4.649042905298131,7.421711159656468,24928.58082310168,21189.29369963643,0.85,1.0684704722655927,0.6664775987962203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164853384155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.932654796963,1541.4059594087682,0.3796389809556912,0.12468947077298956,6.112874298809886,3.3848727397326277
2560.0,-29.78174087368116,5.19634015075314,35.02640711293021,24.326573847234272,5.101867135610035,-26.29334896502456,-39.86952756587414,1.6134752269260506,0.35434390702687324,-4.972998502356215,40.05580509901153,42657.356629958784,25732.25678147989,25732.25678147989,68389.61341143868,77827.82239919221,77827.82239919221,25732.25678147989,103560.0791806721,103560.0791806721,103560.0791806721,128488.89636072482,91949.95961234446,56779.4938430001,39078.295299271515,24928.81718005272,0.0,64007.112479324234,21189.49460304481,1541.4182843118958,0.0,0.8868540766618517,2.8152547309826383,0.0014959135982669303,355029.4008329161,1556940.7901007999,4.385385510180683,1556940.7901007999,4.385385510180683,0.85,0.09595004867810837,4.027634451161993,1.2683088344102726,1.0,0.0,4.02763445116341,1.2841796507183354,1.2844863172099652,3.136348133930516,19405.302695219514,1978.7901776059628,4632.441516551485,4632.441516551485,5.554793663242117,5.19634015075314,-2.367130974164971,7.563471124918111,3.38524933599714,3.38524933599714,0.9672140959991828,0.0,0.0,0.0002387909876292911,8.002795023040925e-05,0.00015876303739888187,0.0006394394789988565,0.09595004867660593,0.07222599144003003,0.023724057236575908,0.09595014373166817,0.07222599144116099,0.02372405723694739,0.37963616922355364,0.37963616922355364,0.1246990180150341,0.0,5.3419403432241666,4.6662888101203635,7.4108728358317535,5.327342409383107,4.6434619078256105,7.421624965297667,24928.81718005272,21189.49460304481,0.85,1.068468967937432,0.6664471334140888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501768521878566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.89987053841,1541.4182843118958,0.37963616922355364,0.1246990180150341,6.112874298809886,3.38524933599714
2561.0,-29.783732446868438,5.196469817457854,35.02651448288518,24.32601285343992,5.101580291527454,-26.29517035112916,-39.87124637989325,1.6130181957612453,0.35060934519708553,-4.973139057892448,40.05594165306555,42655.86114054846,25734.439995434313,25734.439995434313,68390.30113598278,77826.70551796255,77826.70551796255,25734.439995434313,103561.14551339686,103561.14551339686,103561.14551339686,128490.20796920602,91949.53041224659,56778.68603472345,39078.71597502571,24929.06245580917,0.0,64007.77843083488,21189.703087437792,1541.4325316091208,0.0,0.8868528676385872,2.815287243601923,0.0014959135982669303,355027.45625595824,1556946.6848153456,4.385426133613902,1556946.6848153456,4.385426133613902,0.85,0.0959519295434201,4.027634451161993,1.2683078936999665,1.0,0.0,4.0276344511624425,1.2841818887482075,1.2844884923265945,3.1363426680063546,19405.21211597564,1978.780941093609,4632.441516551485,4632.441516551485,5.555264951211243,5.196469817457854,-2.3668128131217983,7.563282630579652,3.3856209276280285,3.3856209276280285,0.9673202650365795,0.0,0.0,0.00023874158310990327,8.001240281326363e-05,0.00015872918029663963,0.0006393031149674492,0.09595192954166598,0.07222592754119139,0.023726002000474585,0.09595200790063065,0.07222592754251178,0.02372600200090833,0.3796333572536563,0.3796333572536563,0.12470842674204799,0.0,5.338389286193831,4.660711476334654,7.413390836209942,5.323748403089553,4.638137779664703,7.423186683304436,24929.06245580917,21189.703087437792,0.85,1.0684685957329942,0.6664168353638654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501888030306347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.867180690926,1541.4325316091208,0.3796333572536563,0.12470842674204799,6.112874298809886,3.3856209276280285
2562.0,-29.78571534519,5.196581789472597,35.0266187386272,24.32543799458074,5.101280732385149,-26.296985199735722,-39.872964181099064,1.6125505869038315,0.34686445676015865,-4.97328206149163,40.056065682093,42654.39898306956,25736.56335823084,25736.56335823084,68390.9623413004,77825.58382752707,77825.58382752707,25736.56335823084,103562.1471857579,103562.1471857579,103562.1471857579,128491.39761142111,91949.08775593477,56777.90291136774,39079.094271741145,24929.250425663206,0.0,64008.34469740435,21189.862861813723,1541.4436312439348,0.0,0.8868516914796161,2.8153196077129876,0.0014959135982669303,355025.4778187827,1556952.0388688275,4.385465652872242,1556952.0388688275,4.385465652872242,0.8499999999999999,0.09595374710127136,4.027634451161993,1.2683070766227322,1.0,0.0,4.027634451163315,1.284184175760048,1.2844907167250426,3.136337082473568,19405.11869690556,1978.771414999573,4632.441516551485,4632.441516551485,5.55572331917745,5.196581789472597,-2.3665065085474173,7.5630882980200145,3.385987277335206,3.385987277335206,0.9674249363814874,0.0,0.0,0.0002386924031411251,7.999686734728525e-05,0.00015869553579383983,0.0006391676072088806,0.09595374709956667,0.0722258334779397,0.02372791362162697,0.09595367463930299,0.07222583347922286,0.023727913622048503,0.3796305468453622,0.3796305468453622,0.12471771373090593,0.0,5.334828693039356,4.655211020078696,7.415634459077296,5.320146518251761,4.632940189776775,7.424327920502321,24929.250425663206,21189.862861813723,0.85,1.0684694732321953,0.6663880965007875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502007140834612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.834558145618,1541.4436312439348,0.3796305468453622,0.12471771373090593,6.112874298809886,3.385987277335206
2563.0,-29.787691061799872,5.1966775876991145,35.0267201520238,24.32493462637069,5.101059766447769,-26.298785723900025,-39.87466088784856,1.6121544285210179,0.34258671411356545,-4.973377335258792,40.05619140177278,42652.88057809465,25738.50421281788,25738.50421281788,68391.38479091253,77824.43360588852,77824.43360588852,25738.50421281788,103562.9378187064,103562.9378187064,103562.9378187064,128492.3840743791,91948.64548926562,56777.092461362896,39079.50336433636,24929.44625567269,0.0,64008.94962000905,21190.029317321787,1541.4541557076614,0.0,0.886850751955515,2.8153645187089618,0.0014959135982669303,355024.15972275345,1556957.4659181584,4.385497221186362,1556957.4659181584,4.385497221186362,0.85,0.09595549682482371,4.027634451161993,1.2683060507429764,1.0,0.0,4.027634451161749,1.284186128446852,1.2844926069591145,3.1363323134732664,19405.025360066444,1978.7618972907615,4632.441516551485,4632.441516551485,5.556142289299384,5.1966775876991145,-2.366174231393539,7.5628518190926535,3.3863485052554165,3.3863485052554165,0.9675281443586904,0.0,0.0,0.00023864341057604977,7.998152539293955e-05,0.00015866188518311023,0.0006390320748498033,0.09595549682334238,0.07222570453143734,0.023729792291905045,0.09595575882226005,0.07222570453255234,0.023729792292271373,0.3796277386320316,0.3796277386320316,0.12472688836233704,0.0,5.3311252075116045,4.64975902404575,7.417147177306333,5.315964049372383,4.627772252943657,7.423010772370731,24929.44625567269,21190.029317321787,0.85,1.0684659754131247,0.6663580769768085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502125734397375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.802043001015,1541.4541557076614,0.3796277386320316,0.12472688836233704,6.112874298809886,3.3863485052554165
2564.0,-29.789660022704375,5.196756571861492,35.02681891239578,24.324373143631988,5.100773523377794,-26.300586695502446,-39.87636517323551,1.6117001961487867,0.3385583172419615,-4.973527311234629,40.056316951351235,42651.42288502366,25740.52190051471,25740.52190051471,68391.94478553836,77823.31237747206,77823.31237747206,25740.52190051471,103563.83427798677,103563.83427798677,103563.83427798677,128493.50769004785,91948.20305967017,56776.31356711221,39079.87721395329,24929.673412061074,0.0,64009.55062601436,21190.222400251914,1541.4677747960436,0.0,0.886849534815112,2.815399786696892,0.0014959135982669303,355022.08483894536,1556962.8856388477,4.3855381175657255,1556962.8856388477,4.3855381175657255,0.8500000000000001,0.09595728133861477,4.027634451161993,1.2683052408089863,1.0,0.0,4.027634451162176,1.2841883522021698,1.284494768553167,3.1363268824664767,19404.93198884304,1978.7523760757283,4632.441516551485,4632.441516551485,5.5565778452993095,5.196756571861492,-2.365891870999844,7.562648442861336,3.38670504070287,3.38670504070287,0.9676300116293914,0.0,0.0,0.00023859459475120812,7.996611764936718e-05,0.00015862847710184096,0.0006388975193107359,0.09595728133686139,0.07222562081031761,0.02373166052654378,0.09595767696282353,0.07222562081163736,0.02373166052697741,0.37962493144762116,0.37962493144762116,0.12473593026202721,0.0,5.327407264553415,4.644368349326612,7.418413658103361,5.312085628476609,4.622523457418595,7.423184690703465,24929.673412061074,21190.222400251914,0.85,1.0684646918571388,0.6663290472732915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450224390027535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.769605633423,1541.4677747960436,0.37962493144762116,0.12473593026202721,6.112874298809886,3.38670504070287
2565.0,-29.791620387890497,5.196818675835275,35.02691471486851,24.3237669923343,5.100436613955183,-26.30238499619527,-39.878065197821684,1.611201222233261,0.334798107174322,-4.973705176869245,40.056428314527516,42649.98484101507,25742.547523146004,25742.547523146004,68392.53236416107,77822.21534806208,77822.21534806208,25742.547523146004,103564.76287120808,103564.76287120808,103564.76287120808,128494.60429739299,91947.76084923674,56775.53034208169,39080.25611906117,24929.84142618491,0.0,64010.09754524608,21190.365212257173,1541.4787191895507,0.0,0.8868482271490217,2.815428291295026,0.0014959135982669303,355019.6241203317,1556967.6929732582,4.385582055727527,1556967.6929732582,4.385582055727527,0.85,0.09595902510016634,4.027634451161993,1.2683043913124128,1.0,0.0,4.027634451161949,1.2841907846210563,1.2844971391457758,3.1363209418688376,19404.838663872026,1978.7428595771264,4632.441516551485,4632.441516551485,5.557015114204711,5.196818675835275,-2.3656397332309465,7.562458409066222,3.387056663571353,3.387056663571353,0.9677304753061008,0.0,0.0,0.00023854600117631752,7.995075115961359e-05,0.00015859525001670394,0.0006387636927579264,0.09595902509831888,0.07222552364184494,0.023733501456473943,0.0959591883011031,0.07222552364323546,0.023733501456930872,0.3796221251718426,0.3796221251718426,0.12474485204639925,0.0,5.323726770311282,4.639055524287187,7.419594558697895,5.3085032840435815,4.617469306879968,7.423968405608264,24929.84142618491,21190.365212257173,0.85,1.0684647420794389,0.6663008880882828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450236166392821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.73723774791,1541.4787191895507,0.3796221251718426,0.12474485204639925,6.112874298809886,3.387056663571353
2566.0,-29.79357452527368,5.196864639231714,35.02700750437778,24.32317966539415,5.100112932856973,-26.304176367957687,-39.879764104820765,1.6107147755141082,0.331009819001963,-4.973872066646768,40.056532158094505,42648.56938546282,25744.484392427337,25744.484392427337,68393.05377789016,77821.14100459199,77821.14100459199,25744.484392427337,103565.62539701932,103565.62539701932,103565.62539701932,128495.60123271255,91947.34416728889,56774.77254805087,39080.63513248669,24929.97583569323,0.0,64010.61096817992,21190.479460339244,1541.487562060192,0.0,0.8868470025101349,2.815458445461974,0.0014959135982669303,355017.3152616357,1556972.1757106858,4.385623204218223,1556972.1757106858,4.385623204218223,0.85,0.09596071208027836,4.027634451161993,1.2683036088524386,1.0,0.0,4.027634451164222,1.2841931581610662,1.2844994510551395,3.1363151450903763,19404.75072648347,1978.7338924590429,4632.441516551485,4632.441516551485,5.557433224023134,5.196864639231714,-2.3653887791135078,7.562253418345222,3.3874033258898795,3.3874033258898795,0.9678295216828227,0.0,0.0,0.00023849757105041613,7.993539749882154e-05,0.0001585621735515946,0.0006386304728475294,0.09596071207855447,0.07222539818976607,0.023735313888788405,0.095960634031405,0.07222539819106355,0.023735313889214807,0.37961932075206684,0.37961932075206684,0.12475367339097167,0.0,5.32005364216235,4.633843723456948,7.420495555077139,5.30488188564874,4.612682323540753,7.4237713437456705,24929.97583569323,21190.479460339244,0.85,1.0684643177658277,0.666273430926377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502478915283412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.704976431258,1541.487562060192,0.37961932075206684,0.12475367339097167,6.112874298809886,3.3874033258898795
2567.0,-29.795521001943648,5.196895596605377,35.02709758721851,24.322646227106475,5.0998463126263625,-26.305955137436232,-39.8814422316849,1.6102804480924964,0.326822024852504,-4.974007815019001,40.05663889756634,42647.10078137398,25746.285115160452,25746.285115160452,68393.38589653443,77820.0539474962,77820.0539474962,25746.285115160452,103566.33906265665,103566.33906265665,103566.33906265665,128496.4687204882,91946.93478185497,56773.98161562572,39081.059073588054,24930.129657831556,0.0,64011.18873141961,21190.61020915682,1541.4968621346761,0.0,0.8868459257771387,2.815497466582585,0.0014959135982669303,355015.43724151986,1556976.783469211,4.385659383059411,1556976.783469211,4.385659383059411,0.85,0.09596235706347678,4.027634451161993,1.2683027066057546,1.0,0.0,4.027634451164292,1.2841952876998959,1.2845015191603006,3.1363099442420728,19404.664328965762,1978.725082364086,4632.441516551485,4632.441516551485,5.557821944037555,5.196895596605377,-2.365123522550224,7.562019119155601,3.387745222640864,3.387745222640864,0.9679272064688184,0.0,0.0,0.000238449339787765,7.992023431188506e-05,0.00015852910547587993,0.0006384972867265474,0.09596235706191852,0.07222525512991773,0.0237371019320008,0.09596242645369468,0.07222525513109053,0.02373710193238624,0.3796165204040121,0.3796165204040121,0.12476239819011575,0.0,5.316292577089655,4.62871005849712,7.4207984499481086,5.300829839871483,4.607920036416658,7.4217430500629575,24930.129657831556,21190.61020915682,0.85,1.068459862282855,0.6662444742326874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502595795947824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.672774532752,1541.4968621346761,0.3796165204040121,0.12476239819011575,6.112874298809886,3.387745222640864
2568.0,-29.79746127717396,5.196911110326979,35.027185109807746,24.322057782579236,5.09952802722525,-26.307733491890744,-39.8831277974881,1.609800241915464,0.3226659666435694,-4.974186888141659,40.05674448856446,42645.689982876575,25748.13835340785,25748.13835340785,68393.82833628442,77818.95335465147,77818.95335465147,25748.13835340785,103567.09170805932,103567.09170805932,103567.09170805932,128497.39593728667,91946.48843954147,56773.22506765911,39081.40374653596,24930.304229227342,0.0,64011.707975763304,21190.75859484324,1541.5083853949243,0.0,0.8868446328264152,2.8155310210028257,0.0014959135982669303,355012.95985411317,1556981.3416602495,4.385702827018106,1556981.3416602495,4.385702827018106,0.8499999999999999,0.09596402533112675,4.027634451161993,1.2683019115077334,1.0,0.0,4.027634451161602,1.2841976313421624,1.2845038016285684,3.136304220521388,19404.570131994544,1978.7154769462095,4632.441516551485,4632.441516551485,5.558222000517659,5.196911110326979,-2.364899112205379,7.561810222532358,3.3880826691806387,3.3880826691806387,0.9680236197658968,0.0,0.0,0.00023840127113184008,7.990500658510438e-05,0.0001584962645467357,0.0006383650154689179,0.0959640253293092,0.07222514596183094,0.023738879367478267,0.09596414756572345,0.07222514596319887,0.023738879367927873,0.379613724579043,0.379613724579043,0.12477101006875657,0.0,5.312504545034699,4.623616713436832,7.420868651966089,5.296852854785243,4.602906109231583,7.420797267596754,24930.304229227342,21190.75859484324,0.85,1.068458107104099,0.6662170301567875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450271222019727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.640660965953,1541.5083853949243,0.379613724579043,0.12477101006875657,6.112874298809886,3.3880826691806387
2569.0,-29.79939380600673,5.196912148446252,35.02727005156438,24.321500805113487,5.0992426679924545,-26.309501580426613,-39.884796634409554,1.6093504423856968,0.3183025803621149,-4.974341931927917,40.056844359617486,42644.24350916083,25749.87542568725,25749.87542568725,68394.11893484808,77817.84680987144,77817.84680987144,25749.87542568725,103567.72223555869,103567.72223555869,103567.72223555869,128498.17215723301,91946.04635025239,56772.443049433845,39081.78144535394,24930.449921674324,0.0,64012.23136702826,21190.882433423176,1541.5177713182632,0.0,0.8868434827878913,2.8155700962909247,0.0014959135982669303,355010.81491155823,1556985.6529398756,4.385741469109211,1556985.6529398756,4.385741469109211,0.85,0.09596562802327976,4.027634451161993,1.2683009889302777,1.0,0.0,4.027634451162054,1.2841998324603368,1.2845059417964062,3.1362988448967806,19404.476832590073,1978.7059630546694,4632.441516551485,4632.441516551485,5.5585969803794,5.196912148446252,-2.3646653878960033,7.561577536342256,3.3884155084809975,3.3884155084809975,0.9681187167088564,0.0,0.0,0.00023835340325989508,7.988993263274246e-05,0.0001584634706271526,0.0006382329335486164,0.09596562802165849,0.07222500247748946,0.02374062554416903,0.09596593926948076,0.07222500247870964,0.023740625544570123,0.37961093139617313,0.37961093139617313,0.12477951769622495,0.0,5.308622975380672,4.618559178921771,7.420448476136812,5.292644512290053,4.598037226113092,7.418462848982983,24930.449921674324,21190.882433423176,0.85,1.0684539106705295,0.6661889860494105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502828275295994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.608606752108,1541.5177713182632,0.37961093139617313,0.12477951769622495,6.112874298809886,3.3884155084809975
2570.0,-29.80131916831946,5.19689702617303,35.02735218787474,24.320815095584862,5.09880678551047,-26.311278271175826,-39.886481781117595,1.608765888340785,0.3148165157924723,-4.974599949723641,40.05693252653665,42642.89583219556,25751.814672786604,25751.814672786604,68394.71050498215,77816.82848754729,77816.82848754729,25751.814672786604,103568.64316033389,103568.64316033389,103568.64316033389,128499.21855160235,91945.6286513011,56771.69599584374,39082.147394952626,24930.575391268456,0.0,64012.722786221086,21190.989082578188,1541.5284108751719,0.0,0.88684185132143,2.8155856695249097,0.0014959135982669303,355007.24540472456,1556989.458977558,4.385796287629337,1556989.458977558,4.385796287629337,0.85,0.09596728277765548,4.027634451161993,1.2683003070252017,1.0,0.0,4.027634451162246,1.2842026630337504,1.2845087118085636,3.1362919320282874,19404.38868057109,1978.696974050373,4632.441516551485,4632.441516551485,5.559015603494753,5.19689702617303,-2.364516919576939,7.561413945749969,3.3887440068308567,3.3887440068308567,0.9682125733802448,0.0,0.0,0.0002383057217046258,7.987471402797961e-05,0.00015843100767664619,0.0006381021846507704,0.09596728277531835,0.07222491439728912,0.023742368378029236,0.09596695588421274,0.07222491439904803,0.023742368378607454,0.3796081391039256,0.3796081391039256,0.12478791221996732,0.0,5.304911100201707,4.613614295436548,7.420374973058415,5.289416465516126,4.593348375095047,7.419573504683342,24930.575391268456,21190.989082578188,0.85,1.068454949704222,0.666162818516674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502943868815272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.576643048586,1541.5284108751719,0.3796081391039256,0.12478791221996732,6.112874298809886,3.3887440068308567
2571.0,-29.803238327413695,5.196869010823249,35.02743158382779,24.32030460275712,5.098558244186986,-26.31303064252728,-39.88814066452903,1.6083505592747958,0.3103602689112108,-4.97472379935028,40.05701697855179,42641.4659464688,25753.36184197371,25753.36184197371,68394.82778844252,77815.76122724258,77815.76122724258,25753.36184197371,103569.1230692163,103569.1230692163,103569.1230692163,128499.76923157582,91945.23535858224,56770.940077704225,39082.550312086685,24930.646162359528,0.0,64013.19647444622,21191.0492380056,1541.5329326393392,0.0,0.8868409157319098,2.8156296040793984,0.0014959135982669303,355005.5320364428,1556993.1046548313,4.385827724214167,1556993.1046548313,4.385827724214167,0.85,0.09596876406962651,4.027634451161993,1.2682994558801872,1.0,0.0,4.027634451161511,1.2842047023358016,1.2845106905690762,3.136286951633372,19404.305679292032,1978.688510275378,4632.441516551485,4632.441516551485,5.559349589187087,5.196869010823249,-2.3642771353213514,7.561146146144601,3.389067631859178,3.389067631859178,0.9683050376740509,0.0,0.0,0.0002382582025168601,7.985973522549718e-05,0.0001583984672913629,0.0006379711238739494,0.09596876406829895,0.0722247059380639,0.023744058130235043,0.09596863361817698,0.07222470593906301,0.023744058130563496,0.3796053509866487,0.3796053509866487,0.12479623701209189,0.0,5.30102370557438,4.608742954396746,7.419360201596703,5.285084068261483,4.5890246647213075,7.415057580153416,24930.646162359528,21191.0492380056,0.85,1.0684488754712542,0.6661355516513081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450305903541996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.544758496722,1541.5329326393392,0.3796053509866487,0.12479623701209189,6.112874298809886,3.389067631859178
2572.0,-29.80515067534447,5.196826102316811,35.02750861549286,24.319658672343962,5.098168302271963,-26.31479102431164,-39.88980817431582,1.607808651212761,0.30637455952700066,-4.9749636126621954,40.05710690400528,42640.101595526765,25755.149020772602,25755.149020772602,68395.25061629937,77814.71812493165,77814.71812493165,25755.149020772602,103569.86714570425,103569.86714570425,103569.86714570425,128500.66730693962,91944.80622583418,56770.18969632239,39082.9072550131,24930.800161235366,0.0,64013.707416248464,21191.18013705006,1541.5448928184412,0.0,0.8868393704705212,2.815653849821422,0.0014959135982669303,355002.21441451163,1556996.986619996,4.385879646378762,1556996.986619996,4.385879646378762,0.8500000000000001,0.09597037169562449,4.027634451161993,1.2682987135322765,1.0,0.0,4.027634451163768,1.2842073329030599,1.2845132609631955,3.1362805272706105,19404.215114261795,1978.6792752124115,4632.441516551485,4632.441516551485,5.559735385487485,5.196826102316811,-2.364131487687309,7.56095759000412,3.389387342272283,3.389387342272283,0.9683963835063666,0.0,0.0,0.00023821086065931675,7.984468114866773e-05,0.00015836617951064903,0.0006378410804959945,0.09597037169344208,0.0722246089243923,0.02374576276904979,0.09597003738573924,0.0722246089260347,0.02374576276958978,0.37960256737433445,0.37960256737433445,0.1248044488663049,0.0,5.297208534402273,4.603934561882056,7.41844772333377,5.28133817218918,4.58424900240658,7.414326203460178,24930.800161235366,21191.18013705006,0.85,1.0684469526434388,0.6661089213011824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503173832712355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.512934037255,1541.5448928184412,0.37960256737433445,0.1248044488663049,6.112874298809886,3.389387342272283
2573.0,-29.80705582056496,5.196770939067708,35.02758323750317,24.319137108419113,5.097921834164713,-26.316530573973942,-39.89144990975035,1.6073965875479181,0.30149952735672514,-4.975097907305931,40.057190779461955,42638.661441864744,25756.61958989233,25756.61958989233,68395.28103175707,77813.59760947521,77813.59760947521,25756.61958989233,103570.21719936754,103570.21719936754,103570.21719936754,128501.1119460789,91944.35486091272,56769.41869319776,39083.262408572176,24930.894746711365,0.0,64014.15715528354,21191.26053470466,1541.5511103201231,0.0,0.8868383838219445,2.815702057922938,0.0014959135982669303,355000.35656807554,1557000.607421239,4.385912798717613,1557000.607421239,4.385912798717613,0.85,0.09597182658256488,4.027634451161993,1.268297809087671,1.0,0.0,4.027634451162953,1.28420935620506,1.284515224187237,3.1362755859869846,19404.119857309382,1978.6695617065343,4632.441516551485,4632.441516551485,5.5600528356084356,5.196770939067708,-2.363915316994244,7.5606862560619525,3.3897025132242127,3.3897025132242127,0.968486432349775,0.0,0.0,0.00023816370572837803,7.982986232250127e-05,0.00015833384340587674,0.0006377108424863974,0.09597182658118772,0.07222440929295725,0.023747417288230467,0.0959719608414285,0.07222440929399365,0.023747417288571233,0.37959978793730675,0.37959978793730675,0.12481257589946175,0.0,5.293167708786029,4.599116322793634,7.416646635794791,5.276597434662676,4.579590721740317,7.409178306475212,24930.894746711365,21191.26053470466,0.85,1.0684399212793811,0.6660817440497298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503288224309758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.48118205613,1541.5511103201231,0.37959978793730675,0.12481257589946175,6.112874298809886,3.3897025132242127
2574.0,-29.80895418329061,5.196701923420181,35.02765571278018,24.318518523965054,5.097556849822664,-26.318275871168634,-39.89310372909529,1.6068785376748282,0.29731105818655124,-4.975327809599647,40.057277493991066,42637.30101183811,25758.28187770316,25758.28187770316,68395.58288954127,77812.56422545055,77812.56422545055,25758.28187770316,103570.84610315372,103570.84610315372,103570.84610315372,128501.89591779094,91943.93990638804,56768.676692671135,39083.625793018786,24931.04981463722,0.0,64014.675607656005,21191.392342441635,1541.5630120034252,0.0,0.8868369005677544,2.8157301205233196,0.0014959135982669303,354997.1760929166,1557004.3507884704,4.38596263757586,1557004.3507884704,4.38596263757586,0.85,0.09597337349916747,4.027634451161993,1.2682970442110673,1.0,0.0,4.027634451162468,1.284211874527647,1.284517682776138,3.136269435791831,19404.03228447966,1978.6606317631058,4632.441516551485,4632.441516551485,5.56041167183009,5.196701923420181,-2.3637777259491815,7.560479649369363,3.3900139158145945,3.3900139158145945,0.9685754045184556,0.0,0.0,0.00023811672722700742,7.981493699381836e-05,0.00015830179023318907,0.0006375817440238114,0.09597337349709752,0.07222429640522349,0.023749077091874033,0.09597349779248071,0.07222429640678123,0.023749077092386245,0.3795970080375545,0.3795970080375545,0.1248205805584921,0.0,5.289179446323033,4.594369502700204,7.414841839221083,5.272638867786213,4.574948988437484,7.407170658082407,24931.04981463722,21191.392342441635,0.85,1.0684359834725354,0.6660550976335619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450340218677201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.449510624367,1541.5630120034252,0.3795970080375545,0.1248205805584921,6.112874298809886,3.3900139158145945
2575.0,-29.81084485210824,5.196619682507525,35.027725656876086,24.317900323681556,5.097188633190448,-26.320014565549826,-39.8947527288459,1.6063583466058189,0.29321497408557207,-4.975548053979054,40.057348716950834,42635.95396481492,25759.86890951869,25759.86890951869,68395.82287433361,77811.54548526846,77811.54548526846,25759.86890951869,103571.41439478715,103571.41439478715,103571.41439478715,128502.5376312573,91943.53518370372,56767.94366314398,39083.9905783997,24931.123236470154,0.0,64015.11381486985,21191.45475099963,1541.570091929704,0.0,0.8868355224902591,2.815758101083759,0.0014959135982669303,354994.12924660195,1557007.4254074255,4.386008942491066,1557007.4254074255,4.386008942491066,0.85,0.0959748376049732,4.027634451161993,1.2682963557122275,1.0,0.0,4.0276344511604085,1.2842144024572117,1.284520151229492,3.1362632621589746,19403.946870997916,1978.6519220118917,4632.441516551485,4632.441516551485,5.560754262623704,5.196619682507525,-2.3636408348336886,7.560260517341214,3.3903210476593704,3.3903210476593704,0.9686631564741058,0.0,0.0,0.00023806994761075678,7.980005772929122e-05,0.00015826988988146555,0.0006374532610682055,0.09597483760312103,0.07222413544256708,0.023750702160553954,0.0959747431467952,0.07222413544396089,0.02375070216101231,0.3795942288882155,0.3795942288882155,0.12482848589248143,0.0,5.285209675515375,4.589704851284239,7.4128610043031244,5.2687630280646545,4.570631246336291,7.404504700636437,24931.123236470154,21191.45475099963,0.85,1.0684324185087393,0.6660294955987591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503515745216888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.417911563743,1541.570091929704,0.3795942288882155,0.12482848589248143,6.112874298809886,3.3903210476593704
2576.0,-29.81272929033884,5.19652630356238,35.027793504428246,24.317392624821537,5.096951701182638,-26.32173452224697,-39.896376233641035,1.6059569330652281,0.28816779394435343,-4.97568710516232,40.05742753765582,42634.52821392944,25761.205473417398,25761.205473417398,68395.73368734684,77810.44270726413,77810.44270726413,25761.205473417398,103571.64818068153,103571.64818068153,103571.64818068153,128502.8727452175,91943.09706003495,56767.182566596726,39084.349437153585,24931.224564535965,0.0,64015.57400168955,21191.54087985557,1541.5769607384577,0.0,0.8868345299137368,2.8158080183983514,0.0014959135982669303,354992.2056322117,1557010.828018259,4.386042294211367,1557010.828018259,4.386042294211367,0.85,0.09597622130478678,4.027634451161993,1.268295414452441,1.0,0.0,4.027634451161941,1.2842163748913336,1.284522064263743,3.136258445157109,19403.854408505857,1978.642493461667,4632.441516551485,4632.441516551485,5.561042785186578,5.19652630356238,-2.3634507703167347,7.559977073879114,3.390624074856419,3.390624074856419,0.9687497356732626,0.0,0.0,0.00023802333057864204,7.978541101614225e-05,0.0001582379195624998,0.0006373244963101245,0.09597622130342673,0.07222392715268225,0.023752294150744487,0.0959767647957054,0.07222392715370571,0.02375229415108107,0.3795914521595602,0.3795914521595602,0.12483629988358068,0.0,5.281020946712033,4.585038533975762,7.409994021227249,5.263854899106661,4.5661116253527325,7.39825298008958,24931.224564535965,21191.54087985557,0.85,1.0684233446933036,0.6660024357948302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450362884510509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.386403358989,1541.5769607384577,0.3795914521595602,0.12483629988358068,6.112874298809886,3.390624074856419
2577.0,-29.81460576285093,5.196419063755932,35.0278592186321,24.316717427596473,5.096510398498671,-26.32346774738256,-39.89802055349571,1.6053723830049673,0.2844375508211101,-4.975974639277856,40.05750109324035,42633.22320322499,25762.868776773772,25762.868776773772,68396.09197999876,77809.48909099546,77809.48909099546,25762.868776773772,103572.35786776923,103572.35786776923,103572.35786776923,128503.71458158083,91942.72214076418,56766.4562528913,39084.73987541431,24931.35671381161,0.0,64016.09658922591,21191.653206739866,1541.5890282806301,0.0,0.8868328010798716,2.8158233593059645,0.0014959135982669303,354988.22795189393,1557014.0033441903,4.386100385151894,1557014.0033441903,4.386100385151894,0.85,0.09597772625086273,4.027634451161993,1.2682947798026722,1.0,0.0,4.0276344511619095,1.284219202895169,1.2845248333349466,3.1362515387419956,19403.77528479589,1978.6344250886789,4632.441516551485,4632.441516551485,5.561401840632917,5.196419063755932,-2.3633782912719434,7.559797355027875,3.390923605012146,3.390923605012146,0.968835315717756,0.0,0.0,0.00023797691895777615,7.977057904977658e-05,0.00015820633990799957,0.0006371973050057036,0.09597772624835502,0.07222382837796386,0.023753897870391158,0.09597785190153754,0.07222382837985092,0.023753897871011814,0.3795886741566201,0.3795886741566201,0.12484398572015636,0.0,5.277037681221145,4.580503265663481,7.407563364207249,5.260412190098975,4.561820128534919,7.397275562663367,24931.35671381161,21191.653206739866,0.85,1.0684202196656585,0.6659766133007284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450374157395399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.354956951365,1541.5890282806301,0.3795886741566201,0.12484398572015636,6.112874298809886,3.390923605012146
2578.0,-29.81647736112681,5.196300302883978,35.02792242128243,24.31612982125955,5.096179251505288,-26.32518556782169,-39.899647411052115,1.6048874581744577,0.2799535827806494,-4.976169767573616,40.057559365903394,42631.86706635848,25764.251304634447,25764.251304634447,68396.11837099292,77808.44419602575,77808.44419602575,25764.251304634447,103572.6955006602,103572.6955006602,103572.6955006602,128504.07542016276,91942.29857670247,56765.72144693106,39085.08569974601,24931.379919502557,0.0,64016.46561924856,21191.672931577174,1541.5928229284934,0.0,0.8868315975936846,2.815859359144773,0.0014959135982669303,354985.5286121938,1557016.5189241376,4.38614082385626,1557016.5189241376,4.38614082385626,0.85,0.09597906234727074,4.027634451161993,1.268293973165564,1.0,0.0,4.0276344511620925,1.2842215649903386,1.2845271365518571,3.1362457701699578,19403.68589499232,1978.625309865481,4632.441516551485,4632.441516551485,5.561700285385157,5.196300302883978,-2.3632446500014166,7.559544952885394,3.391218798176472,3.391218798176472,0.9689196566218491,0.0,0.0,0.00023793063619817392,7.975590710399143e-05,0.00015817472909418248,0.0006370699882029446,0.09597906234574248,0.07222361387452601,0.02375544847121647,0.09597918496696578,0.07222361387567602,0.023755448471594727,0.37958589997367975,0.37958589997367975,0.1248515935922385,0.0,5.272957783630318,4.576003281065596,7.404631433815098,5.256123350354244,4.557635783095407,7.392520370449745,24931.379919502557,21191.672931577174,0.85,1.068414472891916,0.6659515900162389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503853827947575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.323607309028,1541.5928229284934,0.37958589997367975,0.1248515935922385,6.112874298809886,3.391218798176472
2579.0,-29.818341454279086,5.196169594624646,35.02798349806151,24.31551074786114,5.095813731743921,-26.326900070634135,-39.901269937958546,1.6043723480734742,0.2755164529530134,-4.976402894283342,40.057623849590506,42630.52549445692,25765.68499111984,25765.68499111984,68396.21048557675,77807.41100832046,77807.41100832046,25765.68499111984,103573.0959994403,103573.0959994403,103573.0959994403,128504.55905734474,91941.86977255426,56764.98425858739,39085.428348852074,24931.46305790444,0.0,64016.89140675651,21191.74359921877,1541.6009502157592,0.0,0.8868301783230628,2.815890314641735,0.0014959135982669303,354982.30363623775,1557019.3026321498,4.3861885132946785,1557019.3026321498,4.3861885132946785,0.85,0.0959804442850773,4.027634451161993,1.2682932489505037,1.0,0.0,4.027634451162878,1.2842240677821386,1.2845295807475938,3.136239658019911,19403.59539931045,1978.6160818740802,4632.441516551485,4632.441516551485,5.562009773692841,5.196169594624646,-2.3631461542481595,7.559315748872805,3.391510337086359,3.391510337086359,0.9690029534532455,0.0,0.0,0.00023788454727545954,7.974127669930207e-05,0.00015814327057615747,0.0006369432847919646,0.09598044428317995,0.07222344747267659,0.023756996810503358,0.09598059249432504,0.07222344747410431,0.02375699681097298,0.3795831279637723,0.3795831279637723,0.12485910706170324,0.0,5.268867253165695,4.571543493537035,7.401533971651645,5.251919347236367,4.553265045936655,7.388686122214949,24931.46305790444,21191.74359921877,0.85,1.068408805591551,0.6659262041261438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450396579200695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.292292764805,1541.6009502157592,0.3795831279637723,0.12485910706170324,6.112874298809886,3.391510337086359
2580.0,-29.820199451177277,5.1960269145704245,35.02804229256674,24.314870475232624,5.095415219270629,-26.328612385171798,-39.902895817626245,1.6038281532400682,0.2713716394953849,-4.97665523286541,40.057679525892475,42629.22450185233,25767.12160650651,25767.12160650651,68396.34610835885,77806.42573178561,77806.42573178561,25767.12160650651,103573.54733829212,103573.54733829212,103573.54733829212,128505.0594206599,91941.4730628945,56764.27183285951,39085.77914448332,24931.512082367786,0.0,64017.291226851106,21191.785270012617,1541.6076213656922,0.0,0.886828693183067,2.8159151997720984,0.0014959135982669303,354978.8129173059,1557021.706135575,4.386238416145391,1557021.706135575,4.386238416145391,0.85,0.095981800663589,4.027634451161993,1.2682925901236008,1.0,0.0,4.027634451161438,1.2842267062002493,1.2845321608057587,3.1362332146781915,19403.511676913375,1978.6075445655117,4632.441516551485,4632.441516551485,5.562319894259184,5.1960269145704245,-2.3630690023391705,7.559095916909595,3.3917980739329336,3.3917980739329336,0.9690851639808382,0.0,0.0,0.0002378386172645433,7.972661855137835e-05,0.00015811199871316496,0.0006368173331592239,0.09598180066160701,0.07222327441222913,0.02375852624937788,0.0959816953271998,0.07222327441372049,0.023758526249868503,0.37958035713092364,0.37958035713092364,0.12486653301219298,0.0,5.264823379062136,4.567166614082851,7.398373003095799,5.248026872360811,4.549183521542375,7.385233388512177,24931.512082367786,21191.785270012617,0.85,1.068404251376244,0.6659017225641708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504077308729029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.261066186617,1541.6076213656922,0.37958035713092364,0.12486653301219298,6.112874298809886,3.3917980739329336
2581.0,-29.822050922139763,5.195872827446592,35.028098788688155,24.31423868928107,5.0950288886845065,-26.330317607032235,-39.90451310584319,1.603295573552014,0.2670670769784351,-4.976898350285994,40.05773016845712,42627.91589118614,25768.490454859897,25768.490454859897,68396.40634604603,77805.42544780347,77805.42544780347,25768.490454859897,103573.91590266337,103573.91590266337,103573.91590266337,128505.45518847354,91941.063644469,56763.554087750636,39086.121729687075,24931.53928581017,0.0,64017.661015497244,21191.808392938645,1541.6128842488208,0.0,0.8868272731536907,2.815943256323694,0.0014959135982669303,354975.4497845404,1557023.8923388417,4.386286131291358,1557023.8923388417,4.386286131291358,0.85,0.09598311563407466,4.027634451161993,1.268291878546588,1.0,0.0,4.02763445116186,1.2842292899885097,1.2845346864384624,3.136226904774948,19403.425272433054,1978.5987337605661,4632.441516551485,4632.441516551485,5.562615386031396,5.195872827446592,-2.3629919494356257,7.558864776882217,3.3920819814409513,3.3920819814409513,0.9691662804117004,0.0,0.0,0.00023779285670265463,7.97120403310875e-05,0.00015808081637156714,0.0006366917420859366,0.09598311563223083,0.07222308119516685,0.02376003443706398,0.09598282562925817,0.07222308119655424,0.023760034437520415,0.3795775892962869,0.3795775892962869,0.12487388302980683,0.0,5.2607722194546795,4.562849757348431,7.394998913953373,5.243965427264413,4.545124170057704,7.38102502458014,24931.53928581017,21191.808392938645,0.85,1.0683990208497118,0.665877434679578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504188462379564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.229899600281,1541.6128842488208,0.3795775892962869,0.12487388302980683,6.112874298809886,3.3920819814409513
2582.0,-29.823894047715903,5.195709327602991,35.028153469080976,24.313727986905747,5.094773254107869,-26.332002246476165,-39.90610458478329,1.602881452842856,0.2619918691443104,-4.977062291439855,40.057790272921416,42626.53652826187,25769.61998123205,25769.61998123205,68396.15650949391,77804.38632602377,77804.38632602377,25769.61998123205,103574.00630725583,103574.00630725583,103574.00630725583,128505.61067493599,91940.6649331091,56762.815135244804,39086.49977540477,24931.60436768016,0.0,64018.10414308493,21191.863712528135,1541.6185485561944,0.0,0.8868262216413169,2.815990653537097,0.0014959135982669303,354973.1819403309,1557026.487008554,4.386321463772668,1557026.487008554,4.386321463772668,0.85,0.09598436194384216,4.027634451161993,1.2682910081697627,1.0,0.0,4.027634451162139,1.2842313196512514,1.284536658088912,3.1362219481267175,19403.341127593194,1978.5901533748217,4632.441516551485,4632.441516551485,5.562859215633584,5.195709327602991,-2.362862348776538,7.558571676379529,3.3923622100162123,3.3923622100162123,0.9692463457189178,0.0,0.0,0.00023774731045993615,7.969769716101759e-05,0.00015804961329891854,0.0006365660675155551,0.09598436194251071,0.07222284730101658,0.023761514641494137,0.09598468005061785,0.0722228473020184,0.02376151464182375,0.3795748245836783,0.3795748245836783,0.12488115726449199,0.0,5.25651856423525,4.558556056788234,7.390729571236761,5.239054160584146,4.541072580236744,7.373330630951784,24931.60436768016,21191.863712528135,0.85,1.068387722895132,0.6658512790848756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429922723657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.19880181696,1541.6185485561944,0.3795748245836783,0.12488115726449199,6.112874298809886,3.3923622100162123
2583.0,-29.82573125134093,5.1955339789165995,35.02820635529191,24.313056386914127,5.094338095381631,-26.333699509334757,-39.90771673908455,1.6023063533505537,0.25783931574102326,-4.9773584432289315,40.057847373523,42625.26873784548,25771.041842366893,25771.041842366893,68396.31058021238,77803.42252436,77803.42252436,25771.041842366893,103574.46436672688,103574.46436672688,103574.46436672688,128506.17088304806,91940.26646831217,56762.11268169674,39086.83754068381,24931.70651632118,0.0,64018.54405700499,21191.950538873003,1541.629383896264,0.0,0.886824508419288,2.8160105346696063,0.0014959135982669303,354969.0852179443,1557028.9520065412,4.386379030868435,1557028.9520065412,4.386379030868435,0.85,0.09598572184273871,4.027634451161993,1.268290397147648,1.0,0.0,4.02763445116175,1.284234101440454,1.284539382242645,3.13621515473263,19403.25703478847,1978.5815782951843,4632.441516551485,4632.441516551485,5.56316615121599,5.1955339789165995,-2.3628372821577597,7.55837126107436,3.392639342275804,3.392639342275804,0.9693255263645154,0.0,0.0,0.00023770191855521227,7.968317008732388e-05,0.0001580187484678884,0.0006364417552587687,0.09598572184029916,0.07222271569005709,0.023763006150242075,0.09598584691693686,0.07222271569189267,0.023763006150846037,0.3795720608955957,0.3795720608955957,0.12488831431139127,0.0,5.252394401948379,4.554334417560938,7.386768299774133,5.235197758969946,4.536889608860861,7.370341648406679,24931.70651632118,21191.950538873003,0.85,1.0683827879513976,0.6658269000914802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504409494431427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.167809503846,1541.629383896264,0.3795720608955957,0.12488831431139127,6.112874298809886,3.392639342275804
2584.0,-29.827562838067365,5.195348550277011,35.02825704819343,24.3124516326003,5.093977936143825,-26.335384215091242,-39.909311885107286,1.6017993131426,0.253316514754772,-4.977587034105778,40.057889260143796,42623.9547343289,25772.2514367506,25772.2514367506,68396.20617107951,77802.42586579829,77802.42586579829,25772.2514367506,103574.6773025489,103574.6773025489,103574.6773025489,128506.38456112292,91939.86324648939,56761.3921149184,39087.19014618998,24931.707258574017,0.0,64018.897404764,21191.951169787913,1541.6329415684104,0.0,0.8868231939365142,2.816043153352771,0.0014959135982669303,354965.92310350423,1557030.7602281708,4.386423199767707,1557030.7602281708,4.386423199767707,0.85,0.09598694029346723,4.027634451161993,1.26828967787791,1.0,0.0,4.027634451162424,1.284236564817734,1.2845417880969652,3.136209138955343,19403.171938051535,1978.572900842952,4632.441516551485,4632.441516551485,5.5634272650108185,5.195348550277011,-2.362768647166328,7.558117197443339,3.3929126276347477,3.3929126276347477,0.9694036078956422,0.0,0.0,0.00023765667337502083,7.96687986840649e-05,0.00015798787469095593,0.000636317406971158,0.09598694029184895,0.07222248890289279,0.023764451388956158,0.09598703798626128,0.07222248890411043,0.0237644513893568,0.3795692995363877,0.3795692995363877,0.12489539345148946,0.0,5.248210186175754,4.550157922579103,7.382424803726053,5.230903548860567,4.53302123140287,7.364602224481587,24931.707258574017,21191.951169787913,0.85,1.068375260177314,0.6658026998627599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504519408930512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.136874389635,1541.6329415684104,0.3795692995363877,0.12489539345148946,6.112874298809886,3.3929126276347477
