time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2585.0,-29.82938703295506,5.195152861289969,35.028305832450116,24.311823618505173,5.093597813409221,-26.337064263765047,-39.910906297713495,1.6012750441943162,0.2487187098209347,-4.977839763922303,40.05793505181905,42622.66967901325,25773.482678444936,25773.482678444936,68396.15235745818,77801.41590654507,77801.41590654507,25773.482678444936,103574.89858499,103574.89858499,103574.89858499,128506.64739527754,91939.43565770584,56760.6894300731,39087.49580848082,24931.748810287536,0.0,64019.24461876835,21191.986488744406,1541.639419184708,0.0,0.8868217425062478,2.816073941295824,0.0014959135982669303,354962.42709906347,1557032.7370306032,4.386471970443408,1557032.7370306032,4.386471970443408,0.85,0.09598818244199961,4.027634451161993,1.2682889668503776,1.0,0.0,4.0276344511629825,1.2842391083413083,1.2845442743610418,3.136202927478191,19403.081698862643,1978.5636990065561,4632.441516551485,4632.441516551485,5.563693051786526,5.195152861289969,-2.3627240852446727,7.557876946534642,3.3931825799599995,3.3931825799599995,0.9694807371314285,0.0,0.0,0.0002376116186794496,7.965443628304713e-05,0.00015795718239640247,0.0006361937896282293,0.0959881824401204,0.07222229264073034,0.023765889799390066,0.09598833363835477,0.07222229264214428,0.02376588979985533,0.37956653996460404,0.37956653996460404,0.12490238443700762,0.0,5.244002697626627,4.546006140240365,7.377912007544694,5.226558473743239,4.528922754903135,7.359364866363364,24931.748810287536,21191.986488744406,0.85,1.068368625165044,0.665779015869826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504628988969295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.105990560503,1541.639419184708,0.37956653996460404,0.12490238443700762,6.112874298809886,3.3931825799599995
2586.0,-29.83120636060257,5.194946784135158,35.028352590530496,24.311174859199696,5.0931825466238,-26.338743445824985,-39.912500500772126,1.6007196318215635,0.24446767247400203,-4.978114380391358,40.05797360280263,42621.40504048504,25774.729258577347,25774.729258577347,68396.1342990624,77800.46403402778,77800.46403402778,25774.729258577347,103575.19329260514,103575.19329260514,103575.19329260514,128506.95857551065,91939.04996311995,56759.990969477556,39087.84332626932,24931.76528290551,0.0,64019.60860917483,21192.000490469683,1541.6450137894146,0.0,0.886820205922981,2.816097631748056,0.0014959135982669303,354958.6283678055,1557034.401257669,4.386523602531734,1557034.401257669,4.386523602531734,0.85,0.09598940791457136,4.027634451161993,1.268288354179822,1.0,0.0,4.027634451162575,1.2842417971810984,1.2845469061400856,3.1361963611545907,19403.000301108706,1978.5553987456174,4632.441516551485,4632.441516551485,5.563962149653807,5.194946784135158,-2.362702028938979,7.557648813074137,3.3934491280327035,3.3934491280327035,0.9695568937236295,0.0,0.0,0.00023756669203433298,7.964007816279235e-05,0.00015792661387154064,0.0006360706707843746,0.09598940791256158,0.07222209580963482,0.02376731210292677,0.09598932317274923,0.07222209581114697,0.02376731210342439,0.37956378053766365,0.37956378053766365,0.12490929173232294,0.0,5.239849482560089,4.54193586974759,7.373371169424161,5.222582052865334,4.525137221730404,7.35466888097875,24931.76528290551,21192.000490469683,0.85,1.0683622687637042,0.6657554765865414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504738128339998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.075193761651,1541.6450137894146,0.37956378053766365,0.12490929173232294,6.112874298809886,3.3934491280327035
2587.0,-29.833018234646076,5.194731705714764,35.02839747025268,24.31059780009093,5.092844451991264,-26.340408200670094,-39.914077416155465,1.6002344179901473,0.23977998437163706,-4.97833784337177,40.05801240706208,42620.100932623965,25775.809410447302,25775.809410447302,68395.91034307127,77799.49027820627,77799.49027820627,25775.809410447302,103575.29968865357,103575.29968865357,103575.29968865357,128507.07486032188,91938.67062152087,56759.28127583686,39088.21038409334,24931.775171668305,0.0,64019.98555576165,21192.008895918058,1541.6491103505812,0.0,0.8868189286421495,2.8161330172549124,0.0014959135982669303,354955.5372591521,1557036.0764198871,4.386566521662963,1557036.0764198871,4.386566521662963,0.85,0.09599056456132926,4.027634451161993,1.2682875991938634,1.0,0.0,4.027634451163248,1.2842441575120067,1.284549209578353,3.1361905970939468,19402.920244101766,1978.5472352028232,4632.441516551485,4632.441516551485,5.564195320837103,5.194731705714764,-2.362647918375366,7.55737962409013,3.393712216193152,3.393712216193152,0.969632061769472,0.0,0.0,0.0002375219572268696,7.962587809709993e-05,0.00015789607912976967,0.0006359476880064605,0.09599056455978999,0.0722218575526069,0.02376870700718308,0.09599064613840946,0.07222185755376503,0.02376870700756422,0.37956102340379494,0.37956102340379494,0.12491612736573426,0.0,5.23561429636959,4.537923040498185,7.368321006808571,5.218117827743413,4.521450704440326,7.347682191429385,24931.775171668305,21192.008895918058,0.85,1.0683524800782433,0.665731186326209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450484697807055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.044433663348,1541.6491103505812,0.37956102340379494,0.12491612736573426,6.112874298809886,3.393712216193152
2588.0,-29.83482335595815,5.194506472628835,35.02844055030981,24.309930041804932,5.092414510504118,-26.342076062519432,-39.91566229434682,1.5996672170407138,0.23539339676557347,-4.97863098154008,40.05804974676357,42618.859117191656,25777.027970311396,25777.027970311396,68395.88708750306,77798.52112428582,77798.52112428582,25777.027970311396,103575.54909459721,103575.54909459721,103575.54909459721,128507.35845660418,91938.25597098705,56758.5939637929,39088.51334132684,24931.809362006974,0.0,64020.32270333382,21192.03795770593,1541.6562186657222,0.0,0.8868173021829918,2.8161563278828377,0.0014959135982669303,354951.48238272767,1557037.6883590932,4.386621173989666,1557037.6883590932,4.386621173989666,0.85,0.09599177625958753,4.027634451161993,1.268286995314993,1.0,0.0,4.027634451162005,1.2842469007188573,1.2845518962073172,3.1361838980553696,19402.83273542688,1978.5383118013676,4632.441516551485,4632.441516551485,5.5644583700002155,5.194506472628835,-2.3626513927584116,7.557157865387246,3.3939722455098917,3.3939722455098917,0.9697063558599691,0.0,0.0,0.00023747739686014548,7.961160868505042e-05,0.00015786578817509505,0.0006358256871138544,0.095991776257399,0.07222167389220856,0.02377010236519045,0.09599170725351194,0.07222167389385516,0.023770102365732373,0.37955826887563865,0.37955826887563865,0.12492287174337759,0.0,5.231433706982216,4.533949322600677,7.363374695682296,5.21402437830568,4.517501955583555,7.343014341696289,24931.809362006974,21192.03795770593,0.85,1.0683464906049494,0.6657082832069559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504955383403924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.013762241324,1541.6562186657222,0.37955826887563865,0.12492287174337759,6.112874298809886,3.3939722455098917
2589.0,-29.83662293795992,5.1942727301762925,35.02848178590879,24.309348442498617,5.092070611902688,-26.343730333120256,-39.91722998963667,1.5991780070384913,0.23067102360607805,-4.978860178965874,40.05808218244227,42617.57012548687,25778.0490943051,25778.0490943051,68395.61921979197,77797.55247484347,77797.55247484347,25778.0490943051,103575.60156914857,103575.60156914857,103575.60156914857,128507.40379919946,91937.874425384,56757.89207592832,39088.86927717298,24931.802230050886,0.0,64020.67150722386,21192.031895543252,1541.659557564126,0.0,0.8868160187516609,2.8161915038548804,0.0014959135982669303,354948.31200126285,1557039.0885947205,4.386664299981741,1557039.0885947205,4.386664299981741,0.85,0.0959928874328458,4.027634451161993,1.268286258461885,1.0,0.0,4.027634451162363,1.2842492790888547,1.2845542180980192,3.136178089988501,19402.752213282547,1978.5301008277595,4632.441516551485,4632.441516551485,5.564678798901486,5.1942727301762925,-2.362613150065508,7.556885880241801,3.3942288530384945,3.3942288530384945,0.9697796722967127,0.0,0.0,0.00023743298090031474,7.95974963045506e-05,0.00015783548459576412,0.0006357036353737476,0.09599288743133336,0.0722214247065304,0.023771462724802964,0.09599297523996819,0.0722214247076683,0.023771462725177498,0.37955551612958816,0.37955551612958816,0.12492954604995513,0.0,5.22716595817775,4.530025213989063,7.357922075493661,5.209531202571952,4.513896954728182,7.335662392053337,24931.802230050886,21192.031895543252,0.85,1.0683364858501128,0.665684522235573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506338625554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.983165703215,1541.659557564126,0.37955551612958816,0.12492954604995513,6.112874298809886,3.3942288530384945
2590.0,-29.838414826277656,5.194029741506419,35.02852138302148,24.308707506302767,5.091669237746913,-26.345383426484386,-39.91879744045434,1.5986378379287527,0.22605815660193684,-4.979138225934446,40.058116928690744,42616.3134864758,25779.158640384812,25779.158640384812,68395.47212686061,77796.5761553324,77796.5761553324,25779.158640384812,103575.7347957172,103575.7347957172,103575.7347957172,128507.5687361348,91937.45883417083,56757.19616521343,39089.180743286,24931.833940417586,0.0,64021.014683703586,21192.058849354948,1541.666261756047,0.0,0.8868144784211672,2.816219546611722,0.0014959135982669303,354944.4659366077,1557040.5885778032,4.386716058437963,1557040.5885778032,4.386716058437963,0.85,0.09599404373667124,4.027634451161993,1.2682855809526519,1.0,0.0,4.027634451163765,1.2842518952567483,1.2845567780965048,3.136171701235283,19402.664506084817,1978.5211571826076,4632.441516551485,4632.441516551485,5.5649183153801625,5.194029741506419,-2.3626166640526027,7.556646405559022,3.3944825181863587,3.3944825181863587,0.9698521480532454,0.0,0.0,0.0002373887624344608,7.95833884369402e-05,0.0001578053739975206,0.000635582360890917,0.09599404373467162,0.07222122244415435,0.023772821290517263,0.09599418182073712,0.07222122244565879,0.023772821291012453,0.3795527651697071,0.3795527651697071,0.12493613028605617,0.0,5.222903097711935,4.526126082165661,7.352414268714256,5.205196382536371,4.51000556963362,7.329837907415538,24931.833940417586,21192.058849354948,0.85,1.0683284615960722,0.665661325379207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505171059210389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.952619965248,1541.666261756047,0.3795527651697071,0.12493613028605617,6.112874298809886,3.3944825181863587
2591.0,-29.840202143597853,5.193776996101824,35.02855897907289,24.308019631449156,5.091198298460089,-26.34703936194413,-39.92037281915543,1.598035516782201,0.22210724220377642,-4.979455284801209,40.058137837060485,42615.10961573299,25780.329448551434,25780.329448551434,68395.43906428442,77795.69167538507,77795.69167538507,25780.329448551434,103576.0211239365,103576.0211239365,103576.0211239365,128507.82847226254,91937.10507505915,56756.52301530926,39089.53562194432,24931.807348326038,0.0,64021.34297027036,21192.036246077132,1541.6705777315378,0.0,0.886812789682726,2.816234359232798,0.0014959135982669303,354940.0802825905,1557041.4911851496,4.386772803864498,1557041.4911851496,4.386772803864498,0.85,0.09599518045491151,4.027634451161993,1.2682850518031046,1.0,0.0,4.027634451161071,1.2842548017037267,1.2845596285973195,3.13616460364316,19402.589848056992,1978.5135441824673,4632.441516551485,4632.441516551485,5.565171056437429,5.193776996101824,-2.362655002857647,7.5564319989594715,3.394733004487908,3.394733004487908,0.9699237155679736,0.0,0.0,0.00023734466432484926,7.956921154347207e-05,0.0001577754527813772,0.000635461849169957,0.09599518045265897,0.07222101676781167,0.023774163684847294,0.09599477266787045,0.07222101676950635,0.023774163685405157,0.3795500145379476,0.3795500145379476,0.12494263548270938,0.0,5.218780636382917,4.52234458554517,7.347118283142493,5.201562527004967,4.506620992270996,7.325312498399342,24931.807348326038,21192.036246077132,0.85,1.068322467025493,0.6656391078131898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505278273350777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.922168371351,1541.6705777315378,0.3795500145379476,0.12494263548270938,6.112874298809886,3.394733004487908
2592.0,-29.841982042346523,5.193517250501805,35.0285948740598,24.307472083624475,5.090902886038666,-26.348671065747236,-39.92191435592247,1.5975919094150552,0.2168438502906156,-4.979654162804237,40.05816348152843,42613.797421845666,25781.16947200224,25781.16947200224,68394.9668938479,77794.66456166776,77794.66456166776,25781.16947200224,103575.83403366999,103575.83403366999,103575.83403366999,128507.6108475365,91936.67675169234,56755.80961177166,39089.85237768964,24931.776813866516,0.0,64021.62919155616,21192.010291786537,1541.6720064486115,0.0,0.8868116850438851,2.8162801747505295,0.0014959135982669303,354937.32936368074,1557042.598248816,4.386809922304391,1557042.598248816,4.386809922304391,0.85,0.09599619358873485,4.027634451161993,1.2682842523092401,1.0,0.0,4.027634451163249,1.284256965891441,1.284561736907177,3.1361593186814387,19402.499453840188,1978.504326537624,4632.441516551485,4632.441516551485,5.565352391365847,5.193517250501805,-2.362610877002897,7.556128127504702,3.3949801425266988,3.3949801425266988,0.9699943264361996,0.0,0.0,0.0002373007567520089,7.955534145489509e-05,0.0001577454152971138,0.0006353408691635116,0.09599619358755165,0.07222072607108392,0.023775467516467735,0.09599630373264671,0.07222072607197405,0.023775467516760792,0.37954726870579986,0.37954726870579986,0.12494908662641975,0.0,5.214424482009861,4.518533500021192,7.340962410224563,5.1964980130948675,4.502914567798655,7.315949715330646,24931.776813866516,21192.010291786537,0.85,1.0683103157091876,0.6656156358399267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505385215501065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.89174862016,1541.6720064486115,0.37954726870579986,0.12494908662641975,6.112874298809886,3.3949801425266988
2593.0,-29.84375594999824,5.193247496212021,35.02862916805609,24.306747363321506,5.090397539556491,-26.35031837188216,-39.92348453085867,1.596959961416495,0.21283837156573782,-4.980009560728311,40.05818863877037,42612.63027002449,25782.3705147741,25782.3705147741,68395.00078479858,77793.77026037799,77793.77026037799,25782.3705147741,103576.14077515209,103576.14077515209,103576.14077515209,128507.94569944384,91936.2938277893,56755.15383733892,39090.155544944864,24931.804924291748,0.0,64021.96046923661,21192.034185647986,1541.6803905930965,0.0,0.8868097858319648,2.8162912328306406,0.0014959135982669303,354932.41347268916,1557043.6842796674,4.386873740398682,1557043.6842796674,4.386873740398682,0.85,0.09599735902190543,4.027634451161993,1.2682837500842288,1.0,0.0,4.027634451162926,1.2842600101327954,1.2845647256786696,3.136151884652646,19402.41864081668,1978.4960859025946,4632.441516551485,4632.441516551485,5.565611659133735,5.193247496212021,-2.3626882434922525,7.555935739704274,3.3952247475975295,3.3952247475975295,0.9700642135992942,0.0,0.0,0.00023725700441640926,7.954121599014457e-05,0.0001577157884262647,0.0006352215429577996,0.09599735901913087,0.07222056408416111,0.023776794934969765,0.09599699713437371,0.07222056408624847,0.023776794935656955,0.37954452239728353,0.37954452239728353,0.12495543883061978,0.0,5.210268871631683,4.51481069774718,7.335353935482658,5.1928479322940575,4.499249593094078,7.31222310991518,24931.804924291748,21192.034185647986,0.85,1.0683053171679002,0.6655939611611927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505491715264727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.861417910442,1541.6803905930965,0.37954452239728353,0.12495543883061978,6.112874298809886,3.3952247475975295
2594.0,-29.845524852471595,5.192970960355713,35.02866165054628,24.30618804590779,5.090075555053194,-26.351942834477704,-39.92501733647657,1.596493537035341,0.20787932895319727,-4.980224448317915,40.05820446225853,42611.32959627486,25783.184302757047,25783.184302757047,68394.51389903191,77792.80318783577,77792.80318783577,25783.184302757047,103575.98749059282,103575.98749059282,103575.98749059282,128507.72680741412,91935.91035121397,56754.43675955583,39090.52621295349,24931.739316821295,0.0,64022.265529774784,21191.9784192981,1541.680265075933,0.0,0.8868086352634967,2.816331194233825,0.0014959135982669303,354929.4411572008,1557044.3673753615,4.386912402360377,1557044.3673753615,4.386912402360377,0.85,0.09599832801152987,4.027634451161993,1.268282961579971,1.0,0.0,4.027634451162312,1.2842622804016812,1.2845669404618754,3.136146340685379,19402.337711156106,1978.487833373895,4632.441516551485,4632.441516551485,5.565787330640874,5.192970960355713,-2.362666618107025,7.555637578462738,3.3954659004709478,3.3954659004709478,0.9701331144202708,0.0,0.0,0.0002372133829307079,7.95274289403652e-05,0.0001576859539903427,0.0006351013807558492,0.09599832801034859,0.07222026158228663,0.023778066428061958,0.09599822690508246,0.07222026158317531,0.023778066428354564,0.3795417785227992,0.3795417785227992,0.12496174098811895,0.0,5.205941779984016,4.51111434580946,7.328966769919305,5.188103777271124,4.495924145534389,7.302997634891369,24931.739316821295,21191.9784192981,0.85,1.0682926218414392,0.6655704737043028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505597858037496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.83114789241,1541.680265075933,0.3795417785227992,0.12496174098811895,6.112874298809886,3.3954659004709478
2595.0,-29.847286662837938,5.192686434457278,35.02869284534182,24.30556631824004,5.089682339450094,-26.35356803756064,-39.92656149258835,1.5959637141492133,0.20320504621560076,-4.980508539954751,40.05823192007957,42610.10691517613,25784.143107812175,25784.143107812175,68394.2500229883,77791.87172554218,77791.87172554218,25784.143107812175,103576.01483335436,103576.01483335436,103576.01483335436,128507.78758459132,91935.53078078368,56753.76597032202,39090.849789401844,24931.77275123696,0.0,64022.622540638804,21192.006838551417,1541.687402485813,0.0,0.88680709047473,2.8163593482122278,0.0014959135982669303,354925.51164442115,1557045.552722592,4.386964311211598,1557045.552722592,4.386964311211598,0.85,0.09599939644152229,4.027634451161993,1.2682823406672101,1.0,0.0,4.027634451164617,1.2842648466502569,1.2845694515288268,3.1361400739631367,19402.25760585617,1978.479664906586,4632.441516551485,4632.441516551485,5.565994306822159,5.192686434457278,-2.3627010707854597,7.555387505242738,3.3957045579813143,3.3957045579813143,0.9702013022803755,0.0,0.0,0.00023716994368206854,7.95135420307197e-05,0.00015765640165134884,0.0006349823547372051,0.09599939643954927,0.07222004696049082,0.02377934947905845,0.09599946378205552,0.0722200469619751,0.02377934947954718,0.379539035718326,0.379539035718326,0.12496795212869775,0.0,5.201628115009612,4.507465613816521,7.322489731200164,5.18371358617037,4.492335349083021,7.296025255801396,24931.77275123696,21192.006838551417,0.85,1.0682825430897427,0.6655476646263447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505703702798625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.800919014526,1541.687402485813,0.379539035718326,0.12496795212869775,6.112874298809886,3.3957045579813143
2596.0,-29.849041359888787,5.192394679999027,35.028722593732574,24.304966523218923,5.089315635638045,-26.355184185958368,-39.92809293614698,1.595458461683977,0.19837741237125783,-4.9807683959196964,40.058252179663114,42608.86224910236,25785.010534990175,25785.010534990175,68393.87278409254,77790.92186348047,77790.92186348047,25785.010534990175,103575.93239847064,103575.93239847064,103575.93239847064,128507.69617172009,91935.14067454683,56753.08106007287,39091.177349415506,24931.763773249444,0.0,64022.94112266495,21191.999207262026,1541.6916032704557,0.0,0.8868056950317496,2.8163923440359815,0.0014959135982669303,354921.9173857046,1557046.427324157,4.387011201768265,1557046.427324157,4.387011201768265,0.85,0.0960003978278272,4.027634451161993,1.2682816807413473,1.0,0.0,4.027634451161593,1.284267297679958,1.2845718475839678,3.1361340886262195,19402.175277058624,1978.4712697056207,4632.441516551485,4632.441516551485,5.5661815573627,5.192394679999027,-2.3627224008367724,7.5551170808357995,3.395940344269213,3.395940344269213,0.9702686697912037,0.0,0.0,0.0002371266871036397,7.949977166180223e-05,0.00015762691544183747,0.0006348635950639429,0.0960003978261886,0.07221979376835778,0.023780604057830827,0.096000699008988,0.07221979376959047,0.023780604058236732,0.3795362941945704,0.3795362941945704,0.12497408074532512,0.0,5.197254076634238,4.5038396301780494,7.315698579808327,5.1791458082909685,4.4888460951937645,7.288025472758704,24931.763773249444,21191.999207262026,0.85,1.068271335005574,0.6655249118822233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505809124658744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.770773251772,1541.6916032704557,0.3795362941945704,0.12497408074532512,6.112874298809886,3.395940344269213
2597.0,-29.850790755227468,5.192093611323757,35.028750552986914,24.304219905193918,5.088779806052373,-26.356812475578728,-39.929648757074006,1.5948015263800823,0.19457745600419685,-4.981140552464727,40.05825956356963,42607.74187494489,25786.12824103241,25786.12824103241,68393.8701159773,77790.06245513892,77790.06245513892,25786.12824103241,103576.19069617132,103576.19069617132,103576.19069617132,128507.91706407264,91934.77041113895,56752.449830849524,39091.467311432694,24931.72636790131,0.0,64023.193679334,21191.967412716112,1541.6967830370045,0.0,0.8868037748011026,2.816398757565552,0.0014959135982669303,354916.76986492623,1557046.746085796,4.3870757267355245,1557046.746085796,4.3870757267355245,0.85,0.09600146185846739,4.027634451161993,1.2682812241232022,1.0,0.0,4.027634451161021,1.2842704574616979,1.284574952736129,3.1361263725729773,19402.097135931243,1978.4633015281715,4632.441516551485,4632.441516551485,5.566422835323413,5.192093611323757,-2.3628323160908242,7.5549259274145815,3.3961734757317363,3.3961734757317363,0.9703352787804961,0.0,0.0,0.0002370835684577145,7.948578435509948e-05,0.00015759778410261502,0.0006347462646784821,0.09600146185570899,0.07221960048854463,0.02378186136716436,0.09600103229174077,0.0722196004906197,0.02378186136784768,0.37953355264296773,0.37953355264296773,0.1249801199685967,0.0,5.193111775162151,4.500316946460998,7.309535540847264,5.175718008468948,4.485524773941734,7.284154049364361,24931.72636790131,21191.967412716112,0.85,1.0682670792484086,0.6655047870362364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505914122331152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.740711265424,1541.6967830370045,0.37953355264296773,0.1249801199685967,6.112874298809886,3.3961734757317363
2598.0,-29.852534054797015,5.191788004345345,35.02877702854911,24.303734313603513,5.088553841886268,-26.35840428918141,-39.93114628884939,1.5944240762468354,0.18876137148066618,-4.981296404170283,40.05827226606265,42606.40594650341,25786.672837409424,25786.672837409424,68393.07878391283,77789.00514139526,77789.00514139526,25786.672837409424,103575.67797880468,103575.67797880468,103575.67797880468,128507.33220292711,91934.32523503382,56751.726040045425,39091.77688332043,24931.654224122423,0.0,64023.431107442855,21191.90609050406,1541.695078699367,0.0,0.8868029358516121,2.8164568607088616,0.0014959135982669303,354914.6142037509,1557047.2944497755,4.3871039177775275,1557047.2944497755,4.3871039177775275,0.85,0.09600229880729401,4.027634451161993,1.268280300446786,1.0,0.0,4.027634451161364,1.2842723104996916,1.2845767510367012,3.136121847550306,19402.00318507896,1978.453721207442,4632.441516551485,4632.441516551485,5.566540396737856,5.191788004345345,-2.3627862267323025,7.554574231077648,3.396403311148028,3.396403311148028,0.9704009460422938,0.0,0.0,0.0002370406072443179,7.947232323455737e-05,0.00015756828400976053,0.0006346274490881889,0.09600229880657404,0.07221924198708021,0.02378305681949383,0.09600281586840735,0.07221924198762182,0.02378305681967219,0.3795308149186269,0.3795308149186269,0.12498612125523688,0.0,5.188583257511027,4.496713081289556,7.302050104175692,5.170057775650946,4.482004229953702,7.2718045804368785,24931.654224122423,21191.90609050406,0.85,1.0682507575880604,0.6654814527981511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450601880420332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.710697000144,1541.695078699367,0.3795308149186269,0.12498612125523688,6.112874298809886,3.396403311148028
2599.0,-29.854272525103156,5.191472165895288,35.02880211655161,24.302925494872056,5.087944942768482,-26.360030052689723,-39.932697848975636,1.5937024703317522,0.1852911804978703,-4.981735006528043,40.058284801256896,42605.31532985108,25787.90061400694,25787.90061400694,68393.21594385803,77788.18970935667,77788.18970935667,25787.90061400694,103576.0903233636,103576.0903233636,103576.0903233636,128507.77505573686,91933.96495375402,56751.09057415419,39092.08264399982,24931.684732373247,0.0,64023.76737637307,21191.93202251726,1541.705718764253,0.0,0.8868006588522115,2.8164511975290187,0.0014959135982669303,354908.54773513874,1557047.835591643,4.387180431488613,1557047.835591643,4.387180431488613,0.85,0.09600342488216307,4.027634451161993,1.2682799438340586,1.0,0.0,4.027634451163049,1.2842757720194604,1.284580158362139,3.136113394733544,19401.92715059978,1978.4459678483254,4632.441516551485,4632.441516551485,5.566805435506966,5.191472165895288,-2.362954711216708,7.554426877111996,3.396631275728413,3.396631275728413,0.9704660787795466,0.0,0.0,0.00023699777218362926,7.945837868304344e-05,0.00015753939350058582,0.0006345110886781252,0.09600342487836787,0.07221911719168822,0.023784307686679648,0.0960030388939018,0.07221911719454317,0.02378430768761989,0.37952807298263147,0.37952807298263147,0.12499200785841817,0.0,5.184461499929398,4.493248520405416,7.295795248375896,5.167026187025897,4.478563567379865,7.269916200707939,24931.684732373247,21191.93202251726,0.85,1.0682472891949408,0.6654609229630226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506123122745715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.68074654026,1541.705718764253,0.37952807298263147,0.12499200785841817,6.112874298809886,3.396631275728413
2600.0,-29.856003799845386,5.19115097141276,35.02882522198233,24.302357027214043,5.087610316355918,-26.361621908650566,-39.93420659154651,1.5932284251375368,0.1803438860802089,-4.9819538957662335,40.058277230182,42604.078182254154,25788.543337903284,25788.543337903284,68392.62152015744,77787.2368181845,77787.2368181845,25788.543337903284,103575.78015608777,103575.78015608777,103575.78015608777,128507.31169725777,91933.57535646853,56750.4167204428,39092.39848447303,24931.53154117,0.0,64023.93002564303,21191.8018099945,1541.700906120157,0.0,0.8867995725273207,2.81649055301796,0.0014959135982669303,354905.5202289718,1557047.5087498133,4.38721693521494,1557047.5087498133,4.38721693521494,0.85,0.09600423525300698,4.027634451161993,1.2682792317075653,1.0,0.0,4.027634451163484,1.2842780759614403,1.2845824080719934,3.1361077686752634,19401.84492921234,1978.437583600143,4632.441516551485,4632.441516551485,5.566944179599914,5.19115097141276,-2.3629651915870005,7.554116162999761,3.396855644469888,3.396855644469888,0.9705301841342537,0.0,0.0,0.00023695512150509828,7.944482112089637e-05,0.00015751030038420192,0.0006343939122402857,0.09600423525212462,0.07221875819034056,0.02378547706178406,0.09600396309073593,0.07221875819100432,0.023785477062002663,0.37952533372586233,0.37952533372586233,0.1249978723797808,0.0,5.1801345603323625,4.4898012041198285,7.288652615681883,5.162297781846462,4.475599638923711,7.2596543954661,24931.53154117,21191.8018099945,0.85,1.0682352909726824,0.6654399091900522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450622715373226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.650834716633,1541.700906120157,0.37952533372586233,0.1249978723797808,6.112874298809886,3.396855644469888
2601.0,-29.85772985347724,5.190823475016667,35.02884732604241,24.30176701107996,5.087244883094248,-26.363212146947426,-39.93571501979602,1.59272717654093,0.175456641676476,-4.982227293600467,40.0582942738696,42602.86250456555,25789.29956753118,25789.29956753118,68392.16207209673,77786.32164163838,77786.32164163838,25789.29956753118,103575.62120916956,103575.62120916956,103575.62120916956,128507.16821374815,91933.20888940599,56749.749752238,39092.732374631094,24931.547004578588,0.0,64024.27937920968,21191.8149538918,1541.7069900228446,0.0,0.8867981197417105,2.816522762277606,0.0014959135982669303,354901.7388306486,1557048.244522563,4.387265753199233,1557048.244522563,4.387265753199233,0.8500000000000001,0.09600517646300188,4.027634451161993,1.2682785541983321,1.0,0.0,4.027634451162798,1.2842805067932108,1.2845847848757443,3.1361018327832526,19401.767589273244,1978.4296971211622,4632.441516551485,4632.441516551485,5.567107426048939,5.190823475016667,-2.3630200247260227,7.5538434997426895,3.3970778710774843,3.3970778710774843,0.9705936774507098,0.0,0.0,0.00023691260649006166,7.943126852112393e-05,0.00015748133796893773,0.0006342772622187788,0.09600517646127198,0.07221850848004754,0.023786667981224432,0.09600528256615584,0.07221850848134885,0.023786667981653034,0.3795225953489393,0.3795225953489393,0.12500366120731973,0.0,5.175770719548893,4.486399469548076,7.28122130983337,5.157683935276964,4.472277438997651,7.250961603164683,24931.547004578588,21191.8149538918,0.85,1.0682222859083896,0.6654172904037369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506330755547536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.621009095128,1541.7069900228446,0.3795225953489393,0.12500366120731973,6.112874298809886,3.3970778710774843
2602.0,-29.85944861246593,5.190489167492359,35.028868167157405,24.301117937453114,5.086820346517883,-26.364801729490623,-39.93722334327174,1.592173463519329,0.17082631439359375,-4.982535500550905,40.058301695772776,42601.67777573074,25790.116902916983,25790.116902916983,68391.79467864773,77785.40645853868,77785.40645853868,25790.116902916983,103575.52336145566,103575.52336145566,103575.52336145566,128507.04838949529,91932.81554431564,56749.08686141359,39093.031869891165,24931.525028039636,0.0,64024.5568979308,21191.79627383369,1541.7117604441764,0.0,0.886796524652768,2.8165475410015737,0.0014959135982669303,354897.4760211649,1557048.564924794,4.387319353130414,1557048.564924794,4.387319353130414,0.85,0.09600610741217562,4.027634451161993,1.2682779607595873,1.0,0.0,4.027634451164067,1.2842831824936456,1.2845874068456944,3.136095298968007,19401.684576941603,1978.421232219117,4632.441516551485,4632.441516551485,5.5672838633299895,5.190489167492359,-2.363105018865322,7.553594186357682,3.3972976612836847,3.3972976612836847,0.9706564746524814,0.0,0.0,0.00023687027813493885,7.941771899983008e-05,0.00015745255913510877,0.0006341613515961851,0.09600610741020538,0.07221826295599676,0.023787844454208614,0.0960062515643704,0.07221826295747884,0.023787844454696786,0.37951985814297295,0.37951985814297295,0.1250093672052065,0.0,5.171428172971446,4.483021481633443,7.273805522059149,5.153361814944503,4.468928810752743,7.243539603005672,24931.525028039636,21191.79627383369,0.85,1.0682119173066555,0.6653959018200964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450643404633036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.591230360707,1541.7117604441764,0.37951985814297295,0.1250093672052065,6.112874298809886,3.3972976612836847
2603.0,-29.861163122682196,5.190147515281579,35.02888736961865,24.30042157592254,5.086328657572614,-26.366394202895172,-39.93873955970628,1.5915597377623616,0.16682313706581908,-4.982880458801029,40.05829564841241,42600.544454216964,25790.998265293645,25790.998265293645,68391.54271951062,77784.57181769451,77784.57181769451,25790.998265293645,103575.57008298815,103575.57008298815,103575.57008298815,128507.01464366751,91932.47384088248,56748.4464773108,39093.363737301865,24931.444560679356,0.0,64024.80829798122,21191.727876577454,1541.7140723914592,0.0,0.886794791300173,2.816559804297565,0.0014959135982669303,354892.7049522087,1557048.3038613263,4.387377599297244,1557048.3038613263,4.387377599297244,0.8500000000000001,0.0960070191672254,4.027634451161993,1.268277481063269,1.0,0.0,4.027634451160592,1.284286138505501,1.2845903093365323,3.136088080689614,19401.612463168192,1978.4138786607245,4632.441516551485,4632.441516551485,5.567474122046373,5.190147515281579,-2.36322192289607,7.553369438177649,3.397514850972213,3.397514850972213,0.9707185288492036,0.0,0.0,0.00023682806135694667,7.940410072831843e-05,0.00015742396062862825,0.0006340461672662323,0.096007019165013,0.07221801305105127,0.023789006113961727,0.09600662589150404,0.07221801305271548,0.02378900611450992,0.3795171210465794,0.3795171210465794,0.1250150029265975,0.0,5.167236234031236,4.479753442337653,7.266666718953388,5.1497035958668675,4.466031255643941,7.237436497347915,24931.444560679356,21191.727876577454,0.85,1.0682037875257033,0.6653755877869644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506536901980813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.561540227185,1541.7140723914592,0.3795171210465794,0.1250150029265975,6.112874298809886,3.397514850972213
2604.0,-29.86287130743206,5.189801568432904,35.02890530503396,24.299892817530804,5.086039385971615,-26.36796073925114,-39.94021791787816,1.5911288177676222,0.16142027346808163,-4.98308977058642,40.05829714774823,42599.281394962534,25791.513621840986,25791.513621840986,68390.79501680352,77783.59621273425,77783.59621273425,25791.513621840986,103575.10983457524,103575.10983457524,103575.10983457524,128506.4786881938,91932.07057123836,56747.755753373225,39093.68313096127,24931.36885361857,0.0,64025.05198457984,21191.663525575783,1541.7135889797755,0.0,0.8867937208243875,2.8166062652786987,0.0014959135982669303,354889.8100149313,1557048.3685873833,4.387413570769681,1557048.3685873833,4.387413570769681,0.85,0.0960077995260787,4.027634451161993,1.2682767002517354,1.0,0.0,4.027634451161824,1.284288239661532,1.284592356977764,3.136082949901851,19401.527356338946,1978.4052001793627,4632.441516551485,4632.441516551485,5.567585371491292,5.189801568432904,-2.3632421294921904,7.553043697925094,3.397729267834448,3.397729267834448,0.9707797908098422,0.0,0.0,0.00023678600722585328,7.939082456879509e-05,0.0001573951826570582,0.0006339302601165022,0.09600779952514019,0.07221767086540207,0.023790128659738115,0.09600806358498899,0.07221767086610802,0.023790128659970683,0.3795143884560684,0.3795143884560684,0.12502059428666995,0.0,5.162792083344414,4.476453632976131,7.258599868141459,5.1445100440545275,4.46286018614876,7.225924314877716,24931.36885361857,21191.663525575783,0.85,1.0681880435376319,0.665353327713383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506639504758871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.53187791877,1541.7135889797755,0.3795143884560684,0.12502059428666995,6.112874298809886,3.397729267834448
2605.0,-29.864572438627594,5.18944849244124,35.0289222206131,24.299198935646587,5.085563566532947,-26.369539583064018,-39.94172065341843,1.5905307109462747,0.1569990537585113,-4.9834433589369365,40.05830331354261,42598.150237050606,25792.369118999737,25792.369118999737,68390.51935605034,77782.70750961883,77782.70750961883,25792.369118999737,103575.07662861857,103575.07662861857,103575.07662861857,128506.45239057737,91931.67582874613,56747.118556084475,39093.952525179615,24931.375761958796,0.0,64025.328287138414,21191.669397664977,1541.721137979285,0.0,0.8867918993084943,2.816623010291616,0.0014959135982669303,354884.9196678163,1557048.6347636345,4.387474779771093,1557048.6347636345,4.387474779771093,0.85,0.09600873687100643,4.027634451161993,1.268276149122976,1.0,0.0,4.027634451162733,1.2842911219759965,1.2845951861940106,3.13607591163997,19401.444049096826,1978.3967052048179,4632.441516551485,4632.441516551485,5.567770046711842,5.18944849244124,-2.3633732556035087,7.5528217480447495,3.397941819727234,3.397941819727234,0.9708405199220669,0.0,0.0,0.00023674413358474786,7.937733159534436e-05,0.0001573668019894035,0.0006338159531617092,0.09600873686850792,0.07221746055353942,0.023791276314968496,0.0960089072617743,0.07221746055541879,0.02379127631558764,0.3795116553641865,0.3795116553641865,0.12502608909692461,0.0,5.158477850603674,4.473189926926693,7.250953035346981,5.1404424126954495,4.459468857575189,7.21967420757295,24931.375761958796,21191.669397664977,0.85,1.0681791282558533,0.6653327890176214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674173037454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.502285180191,1541.721137979285,0.3795116553641865,0.12502608909692461,6.112874298809886,3.397941819727234
2606.0,-29.86626934836034,5.1890888320864095,35.02893742257456,24.298506730143004,5.085076941970148,-26.37111570680395,-39.94322296986354,1.589923300390713,0.15293851752062437,-4.983782095725834,40.05828723164724,42597.035587884915,25793.15924257977,25793.15924257977,68390.1948304647,77781.86921169297,77781.86921169297,25793.15924257977,103575.02845427275,103575.02845427275,103575.02845427275,128506.28372179065,91931.32541617779,56746.4917922763,39094.25958211277,24931.255267517907,0.0,64025.51484963068,21191.56697739022,1541.7211193276346,0.0,0.8867902338767791,2.8166367575007825,0.0014959135982669303,354880.2347766463,1557047.940511132,4.387530743973676,1557047.940511132,4.387530743973676,0.85,0.0960095701557282,4.027634451161993,1.2682756556896493,1.0,0.0,4.0276344511600275,1.2842940475655582,1.2845980588375465,3.1360687677378634,19401.370097330175,1978.3891642232745,4632.441516551485,4632.441516551485,5.567940609810635,5.1890888320864095,-2.363497912948533,7.552586745034942,3.3981516444171365,3.3981516444171365,0.9709004698334676,0.0,0.0,0.0002367023706523239,7.93638445040684e-05,0.00015733852614825547,0.0006337020684097658,0.09600957015374607,0.07221718012149174,0.023792390032254335,0.09600919438536815,0.07221718012298266,0.02379239003274554,0.3795089218616027,0.3795089218616027,0.12503152677051757,0.0,5.154276225979629,4.4700209159315705,7.243475130579611,5.136720613246439,4.456706629953203,7.212901120102742,24931.255267517907,21191.56697739022,0.85,1.068170947021431,0.6653134408669363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506843535239582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.472776808327,1541.7211193276346,0.3795089218616027,0.12503152677051757,6.112874298809886,3.3981516444171365
2607.0,-29.867960053632377,5.188725364397773,35.028951469959715,24.297978181298845,5.084784399886818,-26.37266683621608,-39.944687532819785,1.5894911824478577,0.14754675736423906,-4.983997318430899,40.05828400597096,42595.791253796844,25793.61612263634,25793.61612263634,68389.40737643318,77780.90776776997,77780.90776776997,25793.61612263634,103574.5238904063,103574.5238904063,103574.5238904063,128505.69810960915,91930.92792886165,56745.81141479671,39094.5739045166,24931.174219202843,0.0,64025.748123719444,21191.498086322415,1541.7205603322268,0.0,0.8867891503899995,2.8166823912911005,0.0014959135982669303,354877.2581693139,1557047.8012593016,4.387567152912418,1557047.8012593016,4.387567152912418,0.85,0.09601030423596778,4.027634451161993,1.268274940815754,1.0,0.0,4.027634451162091,1.2842961534162494,1.2846001117527481,3.1360636255496193,19401.286210814946,1978.3806101793116,4632.441516551485,4632.441516551485,5.568039236000503,5.188725364397773,-2.363534556362306,7.552259920760079,3.3983588943641645,3.3983588943641645,0.970959684104047,0.0,0.0,0.00023666076716894366,7.935069838523765e-05,0.00015731006878370602,0.0006335874525479171,0.09601030423505079,0.07221683102255823,0.023793473212492564,0.09601059776197586,0.07221683102324797,0.023793473212719813,0.3795061915994865,0.3795061915994865,0.12503692388519294,0.0,5.149832373380434,4.4668269513222185,7.235088978887916,5.131544075795148,4.453645759806534,7.201124967991234,24931.174219202843,21191.498086322415,0.85,1.0681547561815548,0.6652915819349324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506945088828103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.44329630206,1541.7205603322268,0.3795061915994865,0.12503692388519294,6.112874298809886,3.3983588943641645
2608.0,-29.86964458014174,5.1883535795030715,35.02896421705319,24.297178617585473,5.084177658718541,-26.374243826179107,-39.94619739297775,1.5887769047330897,0.14402584075975255,-4.984437092189192,40.05827422681463,42594.76172532356,25794.614187364165,25794.614187364165,68389.37591268773,77780.1211476695,77780.1211476695,25794.614187364165,103574.73533503366,103574.73533503366,103574.73533503366,128505.87311206621,91930.57556447096,56745.21614203261,39094.84380270928,24931.137777032545,0.0,64025.98157974183,21191.467110477664,1541.7276996266464,0.0,0.8867869479675343,2.816677267987027,0.0014959135982669303,354871.17600116273,1557047.3790950442,4.387641162183154,1557047.3790950442,4.387641162183154,0.8500000000000001,0.09601124594672195,4.027634451161993,1.2682746006874366,1.0,0.0,4.027634451164297,1.2842995779344637,1.2846034838512186,3.136055263398614,19401.211847131817,1978.3730271939774,4632.441516551485,4632.441516551485,5.568254687123687,5.1883535795030715,-2.36374188798344,7.552095467486511,3.39856439633157,3.39856439633157,0.9710183989518771,0.0,0.0,0.00023661932242723861,7.933714777996e-05,0.00015728217464727862,0.0006334751051630567,0.09601124594322906,0.07221665128539412,0.02379459465783494,0.09601062927361341,0.07221665128802135,0.02379459465870059,0.3795034603032179,0.3795034603032179,0.125042228467151,0.0,5.145746274490477,4.463754741543255,7.2277870690529085,5.128462932948935,4.450637199343362,7.197718861310591,24931.137777032545,21191.467110477664,0.85,1.068150369979279,0.665273076247546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507046272452762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.413883528165,1541.7276996266464,0.3795034603032179,0.125042228467151,6.112874298809886,3.39856439633157
2609.0,-29.871324019494374,5.187978388735346,35.028975374883764,24.296637321263574,5.083864615918851,-26.375786864247363,-39.94765312001107,1.588327460649026,0.13888195976494444,-4.984652803672111,40.05825343014709,42593.52953519508,25795.022892127028,25795.022892127028,68388.55242732211,77779.19124398116,77779.19124398116,25795.022892127028,103574.21413610819,103574.21413610819,103574.21413610819,128505.18184082786,91930.1967731815,56744.535064302894,39095.17967653178,24930.967704719675,0.0,64026.14738125145,21191.322549011722,1541.722136126297,0.0,0.8867859255752253,2.8167195967354037,0.0014959135982669303,354868.1926936413,1557046.4813072754,4.387675518305688,1557046.4813072754,4.387675518305688,0.85,0.09601190039008033,4.027634451161993,1.2682738077873363,1.0,0.0,4.027634451162318,1.2843017641962995,1.284605617569368,3.1360499249040883,19401.131906263312,1978.364875494008,4632.441516551485,4632.441516551485,5.5683429137664655,5.187978388735346,-2.3637870249845316,7.5517654137198775,3.3987667834956645,3.3987667834956645,0.9710762238559042,0.0,0.0,0.00023657800950212932,7.932408503110122e-05,0.0001572539244710281,0.0006333613237799388,0.09601190038942876,0.07221625766285443,0.023795642726574334,0.09601161494775673,0.07221625766334451,0.02379564272673582,0.3795007334367773,0.3795007334367773,0.1250475192095067,0.0,5.141406310487753,4.46067930688821,7.219462488756619,5.123534763437078,4.447971313855987,7.185743850836275,24930.967704719675,21191.322549011722,0.85,1.0681347422029657,0.665252108354525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507147087636745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.38453817864,1541.722136126297,0.3795007334367773,0.1250475192095067,6.112874298809886,3.3987667834956645
2610.0,-29.8729979177962,5.18759859641618,35.02898594689763,24.296060611400776,5.083509099341204,-26.37732916349487,-39.949116251058854,1.587840345017516,0.13381538692857475,-4.984932341086751,40.058258682664196,42592.3520878964,25795.575078300015,25795.575078300015,68387.92716619642,77778.28989278221,77778.28989278221,25795.575078300015,103573.86497108222,103573.86497108222,103573.86497108222,128504.84136169803,91929.82709714018,56743.88929216393,39095.486449973614,24930.976390615808,0.0,64026.46284058942,21191.329932023436,1541.7282509956249,0.0,0.8867844840801189,2.816753464278783,0.0014959135982669303,354864.3266975223,1557046.7080572979,4.38772395790712,1557046.7080572979,4.38772395790712,0.85,0.09601270055479141,4.027634451161993,1.2682731720386071,1.0,0.0,4.027634451161846,1.2843041262716843,1.2846079273260345,3.1360441571220017,19401.05388909494,1978.3569199568599,4632.441516551485,4632.441516551485,5.568462113581724,5.18759859641618,-2.3638824653525474,7.551481061768728,3.398967523579906,3.398967523579906,0.9711335781656875,0.0,0.0,0.00023653683949500913,7.9310957846961e-05,0.00015722588164804812,0.0006332483775399968,0.09601270055316019,0.07221598486148452,0.02379671569167567,0.09601299410726637,0.07221598486271144,0.023796715692079976,0.3794980078704168,0.3794980078704168,0.12505273197023267,0.0,5.137000934765126,4.4576163632705175,7.21083510140204,5.1187477280153075,4.444838025097113,7.175780312038228,24930.976390615808,21191.329932023436,0.85,1.0681197138199872,0.6652304406373528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724759969687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.355238590937,1541.7282509956249,0.3794980078704168,0.12505273197023267,6.112874298809886,3.398967523579906
