time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2611.0,-29.874666172504803,5.1872117617205715,35.0289952020258,24.2952954833396,5.082948647615556,-26.378886877142268,-39.95060044163836,1.5871693522300674,0.12990515018918813,-4.985337640652153,40.058241469425184,42591.28668871491,25796.420163473016,25796.420163473016,68387.70685218793,77777.45534453433,77777.45534453433,25796.420163473016,103573.87550800735,103573.87550800735,103573.87550800735,128504.77868292083,91929.43897858445,56743.27032267218,39095.742951013635,24930.903174913492,0.0,64026.64612592713,21191.267698676467,1541.7325879101504,0.0,0.8867824839226265,2.8167574783537246,0.0014959135982669303,354858.72147240303,1557045.9649656017,4.38779117082146,1557045.9649656017,4.38779117082146,0.85,0.09601354569920781,4.027634451161993,1.2682727604778483,1.0,0.0,4.027634451160616,1.2843073476209947,1.2846110967463702,3.136036291174881,19400.971979781578,1978.348567531377,4632.441516551485,4632.441516551485,5.568644541178485,5.1872117617205715,-2.364075193735799,7.551286955456371,3.399166250211516,3.399166250211516,0.9711903572032903,0.0,0.0,0.0002364958148608145,7.929764376900239e-05,0.0001571981710918121,0.0006331367695490397,0.09601354569635101,0.07221575822587718,0.02379778747047383,0.09601318445977301,0.07221575822802588,0.023797787471181924,0.3794952820516202,0.3794952820516202,0.12505785842563977,0.0,5.1328232298144485,4.454608391129057,7.202967386425371,5.115242790841364,4.441812870716092,7.170704201041872,24930.903174913492,21191.267698676467,0.85,1.0681132152023627,0.6652118963868056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507347781455644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.325994027638,1541.7325879101504,0.3794952820516202,0.12505785842563977,6.112874298809886,3.399166250211516
2612.0,-29.876328449403527,5.186821554713769,35.02900305231757,24.294741998333507,5.082611351508726,-26.380416892092786,-39.952050301339455,1.5866997941752476,0.12499698907248558,-4.9855770358818825,40.05821906071614,42590.104674970156,25796.824840816276,25796.824840816276,68386.92951578644,77776.57418625319,77776.57418625319,25796.824840816276,103573.39902706946,103573.39902706946,103573.39902706946,128504.14879597619,91929.09218673107,56742.6226753561,39096.07723486108,24930.749768906728,0.0,64026.8270037678,21191.13730357072,1541.728602873928,0.0,0.8867813468071533,2.8167939567511064,0.0014959135982669303,354855.41070910444,1557044.997587023,4.387829382326717,1557044.997587023,4.387829382326717,0.85,0.09601418442587586,4.027634451161993,1.2682721109921111,1.0,0.0,4.027634451161508,1.2843096270229981,1.2846133241935755,3.136030725315018,19400.898792137825,1978.3411044686845,4632.441516551485,4632.441516551485,5.568731898426671,5.186821554713769,-2.364148530833761,7.55097008554753,3.3993622194057016,3.3993622194057016,0.971246348401629,0.0,0.0,0.0002364549437489378,7.928463965470946e-05,0.00015717030409422833,0.0006330245314695209,0.09601418442504793,0.07221538049276614,0.023798803932281783,0.09601405658349503,0.07221538049338887,0.023798803932487005,0.3794925573238485,0.3794925573238485,0.12506295617199112,0.0,5.1284839831387785,4.451642000773916,7.194315581233695,5.11057402495436,4.439325560361112,7.159241971983988,24930.749768906728,21191.13730357072,0.85,1.068098056956064,0.6651915559155204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507447626762768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.296806727718,1541.728602873928,0.3794925573238485,0.12506295617199112,6.112874298809886,3.3993622194057016
2613.0,-29.87798413587286,5.186426521025719,35.02901014126721,24.294105742033594,5.082198216553568,-26.38194856008941,-39.95350414244456,1.5861626407474099,0.12012733778664142,-4.9858927382725,40.05821258558317,42588.967669999685,25797.404042565948,25797.404042565948,68386.37171256563,77775.6651240832,77775.6651240832,25797.404042565948,103573.06916664915,103573.06916664915,103573.06916664915,128503.78985358811,91928.68412321752,56741.986669042075,39096.33050463939,24930.720686938967,0.0,64027.05119157836,21191.11258389812,1541.7334691077679,0.0,0.8867797636777559,2.8168210254194377,0.0014959135982669303,354851.0446780131,1557044.7180571745,4.387882581746421,1557044.7180571745,4.387882581746421,0.85,0.09601494821778221,4.027634451161993,1.268271473594941,1.0,0.0,4.027634451161549,1.2843122220737349,1.2846158675803865,3.136024388725905,19400.812673600823,1978.3323228218428,4632.441516551485,4632.441516551485,5.568856930064438,5.186426521025719,-2.3642815046427983,7.550708025668518,3.399556526561517,3.399556526561517,0.971301864731862,0.0,0.0,0.00023641424114737115,7.927160180996012e-05,0.000157142639337411,0.0006329131079418804,0.09601494821592743,0.07221510773021267,0.023799840485714766,0.09601511089917782,0.07221510773160769,0.023799840486174523,0.37948983398621033,0.37948983398621033,0.12506797813781487,0.0,5.1241305572872875,4.448661534877488,7.185651028631639,5.106020076059167,4.436144979025471,7.150376882662556,24930.720686938967,21191.11258389812,0.85,1.068085605066264,0.6651714685807913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754711560165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.267683574762,1541.7334691077679,0.37948983398621033,0.12506797813781487,6.112874298809886,3.399556526561517
2614.0,-29.87963464577192,5.186026828210652,35.029016161355365,24.29347161613407,5.08177117071989,-26.383476959197836,-39.95495742475612,1.585613484123128,0.11563529583412446,-4.986208533077912,40.05819563053074,42587.85093361701,25797.963137808038,25797.963137808038,68385.81407142505,77774.82097193164,77774.82097193164,25797.963137808038,103572.78410973967,103572.78410973967,103572.78410973967,128503.4203127091,91928.33325026915,56741.3632118628,39096.63337600705,24930.636202969425,0.0,64027.26957897647,21191.04077252401,1541.7352099799068,0.0,0.8867782179990811,2.8168431288757474,0.0014959135982669303,354846.67741103884,1557043.9861120395,4.387934522797935,1557043.9861120395,4.387934522797935,0.85,0.09601566286867785,4.027634451161993,1.2682709416979923,1.0,0.0,4.027634451163426,1.2843148729703828,1.2846184669977987,3.13601791579881,19400.73862467465,1978.3247719327856,4632.441516551485,4632.441516551485,5.568977621332766,5.186026828210652,-2.3644179608971863,7.550444789107838,3.399748727323478,3.399748727323478,0.9713567792352794,0.0,0.0,0.00023637367222871422,7.925857095733227e-05,0.00015711510127138195,0.0006328021946784234,0.09601566286698227,0.07221480753503859,0.02380085533194368,0.09601580538466119,0.07221480753631385,0.023800855332364004,0.37948710892916926,0.37948710892916926,0.1250729329380035,0.0,5.119812341211912,4.445738893193436,7.176953856500347,5.101843828912024,4.433453467813081,7.141549146411705,24930.636202969425,21191.04077252401,0.85,1.0680732525548726,0.6651517582064884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507646211291705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.238637040848,1541.7352099799068,0.37948710892916926,0.1250729329380035,6.112874298809886,3.399748727323478
2615.0,-29.881280294481787,5.185621571471049,35.0290208538028,24.292766383755975,5.081261466780029,-26.385009248608625,-39.95641500279305,1.5849904208845738,0.11167656847391072,-4.986575995832423,40.05816900025919,42586.77314538369,25798.630808752303,25798.630808752303,68385.403954136,77774.02360693502,77774.02360693502,25798.630808752303,103572.65441568733,103572.65441568733,103572.65441568733,128503.17354017356,91927.9937389934,56740.74327735196,39096.94495737938,24930.519124486236,0.0,64027.46408186562,21190.9412558133,1541.7362995178307,0.0,0.8867764443890855,2.8168522021427207,0.0014959135982669303,354841.59565808624,1557042.8364907755,4.387994123414694,1557042.8364907755,4.387994123414694,0.85,0.09601638955492407,4.027634451161993,1.2682704779366034,1.0,0.0,4.027634451160488,1.284317869112792,1.2846214119040218,3.136010599886994,19400.66697353851,1978.3174655502655,4632.441516551485,4632.441516551485,5.569121750717213,5.185621571471049,-2.364596369812304,7.550217941283353,3.3999388641926425,3.3999388641926425,0.9714111040550407,0.0,0.0,0.00023633322918157495,7.9245503576164e-05,0.00015708772560541097,0.0006326919355030352,0.0960163895527441,0.07221452519336403,0.02380186435938006,0.09601599047493621,0.07221452519500361,0.02380186435992046,0.37948438401763085,0.37948438401763085,0.12507782625039754,0.0,5.115658953343711,4.442912812966085,7.168632476458015,5.098252564306335,4.43091624630506,7.134629462637292,24930.519124486236,21190.9412558133,0.85,1.0680636026236852,0.6651329043882196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507744998441094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.209639021341,1541.7362995178307,0.37948438401763085,0.12507782625039754,6.112874298809886,3.3999388641926425
2616.0,-29.882919602025417,5.185213541793402,35.02902446817317,24.29221604196357,5.080934725333975,-26.38651753263035,-39.957842545676954,1.584532655916405,0.10653100709231467,-4.986817914037871,40.05814698383933,42585.598228901064,25798.963561317647,25798.963561317647,68384.56179021871,77773.11267156115,77773.11267156115,25798.963561317647,103572.0762328788,103572.0762328788,103572.0762328788,128502.46812783081,91927.61217167132,56740.0977289201,39097.23826972359,24930.391894952016,0.0,64027.630164675604,21190.833110709213,1541.7339694639652,0.0,0.8867752929590355,2.8168915121672233,0.0014959135982669303,354838.2501296381,1557041.8860486653,4.388032816303792,1557041.8860486653,4.388032816303792,0.85,0.09601698812253001,4.027634451161993,1.2682697729533539,1.0,0.0,4.027634451161726,1.2843200922025688,1.2846235837829918,3.1360051716194253,19400.586446810554,1978.309254109258,4632.441516551485,4632.441516551485,5.5691935816435505,5.185213541793402,-2.3646847715613375,7.54989831335474,3.400126656456547,3.400126656456547,0.9714647589875849,0.0,0.0,0.00023629294831150076,7.923270739473249e-05,0.00015706024091676827,0.0006325812372241784,0.09601698812167347,0.07221415128696577,0.023802836834707693,0.09601706062141108,0.07221415128760997,0.023802836834920044,0.37948166313212844,0.37948166313212844,0.12508268737249453,0.0,5.111307546987348,4.440070996499742,7.15955478365936,5.0933489211302,4.428248133647628,7.122773206103716,24930.391894952016,21190.833110709213,0.85,1.0680476790150957,0.6651128289360891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450784349591449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.18068337066,1541.7339694639652,0.37948166313212844,0.12508268737249453,6.112874298809886,3.400126656456547
2617.0,-29.884554113152916,5.184799601855948,35.02902710948813,24.29148342870178,5.08039771292274,-26.388042528130395,-39.9592989712022,1.5838861278779752,0.10258712614086107,-4.987216599212142,40.05812587024663,42584.5638806215,25799.672792494526,25799.672792494526,68384.23667311603,77772.31491856674,77772.31491856674,25799.672792494526,103571.98771106127,103571.98771106127,103571.98771106127,128502.31625356304,91927.25671940464,56739.505681369425,39097.50115337246,24930.328542501775,0.0,64027.829695874236,21190.779261126507,1541.7388853006416,0.0,0.8867733404390192,2.8168967490921006,0.0014959135982669303,354832.7366978411,1557040.9745817382,4.38809842933867,1557040.9745817382,4.38809842933867,0.85,0.09601774833854203,4.027634451161993,1.2682693712832402,1.0,0.0,4.027634451162068,1.284323197470571,1.2846266382078986,3.1359975893095102,19400.51143145592,1978.301604671924,4632.441516551485,4632.441516551485,5.569346682589206,5.184799601855948,-2.3648926437275013,7.549692245583449,3.400312936789575,3.400312936789575,0.9715179819398785,0.0,0.0,0.00023625279159569012,7.921965428422763e-05,0.0001570331373114625,0.0006324720738096982,0.09601774833584253,0.07221391001338472,0.023803838322457818,0.09601733386683897,0.07221391001541495,0.02380383832312707,0.3794789426287362,0.3794789426287362,0.1250874713117933,0.0,5.10717678302143,4.437306150437848,7.15114031822435,5.089803725353022,4.425495712416932,7.116704006913665,24930.328542501775,21190.779261126507,0.85,1.0680392728901524,0.6650946015645681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507941615117408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.15179989972,1541.7388853006416,0.3794789426287362,0.1250874713117933,6.112874298809886,3.400312936789575
2618.0,-29.88618263335325,5.184383765403326,35.02902873255669,24.29096867507326,5.080110783495807,-26.38953712028622,-39.960709296260006,1.583465270406476,0.0972067052285297,-4.987431205598103,40.0581014942555,42583.36427411839,25799.90037431458,25799.90037431458,68383.26464843296,77771.38681309413,77771.38681309413,25799.90037431458,103571.28718740871,103571.28718740871,103571.28718740871,128501.47604409137,91926.86974749263,56738.84720842668,39097.802821184385,24930.18885668265,0.0,64027.99167786703,21190.66052818025,1541.7352709626196,0.0,0.8867723365187763,2.816942335834689,0.0014959135982669303,354829.7689261461,1557039.9222786345,4.388132165434843,1557039.9222786345,4.388132165434843,0.85,0.09601828932934267,4.027634451161993,1.2682686097035183,1.0,0.0,4.027634451164212,1.2843252474698132,1.2846286373115894,3.135992583729581,19400.429764132536,1978.2932769225513,4632.441516551485,4632.441516551485,5.569395810423685,5.184383765403326,-2.3649669668740225,7.5493507322773485,3.4004967541447657,3.4004967541447657,0.9715705011842187,0.0,0.0,0.0002362127883177953,7.92070162405337e-05,0.0001570057720772616,0.0006323618566496665,0.09601828932875754,0.072213507951533,0.02380478137722454,0.09601855394339705,0.07221350795197307,0.023804781377369612,0.3794762252060257,0.3794762252060257,0.1250922276888517,0.0,5.102768773482069,4.434501959206841,7.141719690796492,5.084637910826643,4.422881093229421,7.103620264590859,24930.18885668265,21190.66052818025,0.85,1.0680213896521675,0.665074183309711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803944849653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.122957873398,1541.7352709626196,0.3794762252060257,0.1250922276888517,6.112874298809886,3.4004967541447657
2619.0,-29.8878056240691,5.183963699353155,35.029029896163394,24.29033846072855,5.079689115977785,-26.391040210866876,-39.9621358961798,1.582923702753431,0.09254402375898962,-4.987762446526818,40.05809135761819,42582.256335132755,25800.4079260205,25800.4079260205,68382.66426115326,77770.53685972754,77770.53685972754,25800.4079260205,103570.94478574804,103570.94478574804,103570.94478574804,128501.12114303718,91926.50414209324,56738.22361740881,39098.089471871586,24930.176357289136,0.0,64028.26582916072,21190.649903695765,1541.7415961818747,0.0,0.8867706874535982,2.8169648867673525,0.0014959135982669303,354825.1882644738,1557039.4846836678,4.3881875813255595,1557039.4846836678,4.3881875813255595,0.85,0.09601899102426961,4.027634451161993,1.2682680437387899,1.0,0.0,4.02763445116253,1.2843278614806677,1.2846312007423697,3.13598620099905,19400.352606040542,1978.2854089868144,4632.441516551485,4632.441516551485,5.569505375046164,5.183963699353155,-2.3651302760717154,7.549093975424871,3.400679309484651,3.400679309484651,0.9716226598527574,0.0,0.0,0.00023617292707573531,7.919423425271075e-05,0.00015697869282302456,0.0006322527913123897,0.09601899102228721,0.07221323935686502,0.02380575166542219,0.09601953799061691,0.07221323935835594,0.02380575166591367,0.37947350601768953,0.37947350601768953,0.12509689536597995,0.0,5.098420147107561,4.431725394814293,7.132457849274431,5.080306470285791,4.419995243053165,7.094764982600054,24930.176357289136,21190.649903695765,0.85,1.0680074397705988,0.6650540317420138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508136924542174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.094181381613,1541.7415961818747,0.37947350601768953,0.12509689536597995,6.112874298809886,3.400679309484651
2620.0,-29.889422778254783,5.183539373634376,35.02902999267566,24.289672274049394,5.079228254370159,-26.39254196673407,-39.96356228655202,1.5823474428275153,0.08820560807606626,-4.988102509314472,40.05806260338177,42581.17266687566,25800.919086253554,25800.919086253554,68382.0917531292,77769.70005417343,77769.70005417343,25800.919086253554,103570.61914042698,103570.61914042698,103570.61914042698,128500.68291571781,91926.13346363265,56737.606076246266,39098.363763762645,24930.06377529084,0.0,64028.42753905349,21190.554208997215,1541.7424381735932,0.0,0.8867690608750984,2.816982152241134,0.0014959135982669303,354820.4856554309,1557038.2433741835,4.3882422417014455,1557038.2433741835,4.3882422417014455,0.85,0.09601962509705009,4.027634451161993,1.26826754481066,1.0,0.0,4.027634451161013,1.2843306373741261,1.284633926285805,3.1359794230220026,19400.274377319613,1978.277431877309,4632.441516551485,4632.441516551485,5.569615718637384,5.183539373634376,-2.3653032988230858,7.548842672457461,3.4008598958351883,3.4008598958351883,0.9716742559529109,0.0,0.0,0.00023613321534468818,7.918145604888709e-05,0.0001569517592958011,0.0006321443129102531,0.09601962509525569,0.07221292950170381,0.023806695593551877,0.0960200028168396,0.0722129295030533,0.02380669559399678,0.37947078522342026,0.37947078522342026,0.1251014954357574,0.0,5.094144673316464,4.428986046821592,7.1233810337639625,5.076308117390511,4.417388149277997,7.086410929358237,24930.06377529084,21190.554208997215,0.85,1.067995800949824,0.6650354272858522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450823407086103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.065461379827,1541.7424381735932,0.37947078522342026,0.1251014954357574,6.112874298809886,3.4008598958351883
2621.0,-29.891034303244663,5.183109911912734,35.02902866709009,24.28893536506223,5.078682608423501,-26.394047133971974,-39.965000411588676,1.5816954391286315,0.0844645232317589,-4.988492328881508,40.05802137475351,42580.16231737601,25801.535406596955,25801.535406596955,68381.69772397296,77768.91995852078,77768.91995852078,25801.535406596955,103570.45536511774,103570.45536511774,103570.45536511774,128500.35686425929,91925.7828998379,56737.02525860329,39098.619601371785,24929.90149914154,0.0,64028.521100513324,21190.41627427031,1541.7416099880372,0.0,0.8867672262072595,2.816985767461459,0.0014959135982669303,354815.0950375006,1557036.4635512382,4.38830389498134,1557036.4635512382,4.38830389498134,0.85,0.096020261614053,4.027634451161993,1.2682671436900272,1.0,0.0,4.0276344511606155,1.2843337670731252,1.2846370059035035,3.1359717811831653,19400.200393637835,1978.2698876413288,4632.441516551485,4632.441516551485,5.569748763024712,5.183109911912734,-2.365516656377527,7.548626568290261,3.4010384970756116,3.4010384970756116,0.9717252848787462,0.0,0.0,0.00023609364796693495,7.916857465070121e-05,0.00015692507331623376,0.0006320368315395847,0.09602026161181536,0.07221262845607145,0.023807633155743912,0.09601987580674828,0.07221262845775428,0.023807633156298715,0.3794680635511565,0.3794680635511565,0.1251060464700046,0.0,5.090072789777139,4.426342699912539,7.1148391213227455,5.072956852113293,4.415035043441151,7.079910856011281,24929.90149914154,21190.41627427031,0.85,1.0679880863814726,0.6650186758262426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508330869061459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.036804203504,1541.7416099880372,0.3794680635511565,0.1251060464700046,6.112874298809886,3.4010384970756116
2622.0,-29.89264128455045,5.1826791120286675,35.029026384016326,24.288425291329645,5.0783968159194055,-26.395522224366104,-39.966392575856275,1.581277755713445,0.07913280367017705,-4.988707417584657,40.057990834743244,42578.980700124215,25801.69598608793,25801.69598608793,68380.67668621214,77768.00635402378,77768.00635402378,25801.69598608793,103569.7023401117,103569.7023401117,103569.7023401117,128499.44947130632,91925.40219616843,56736.37654218144,39098.91739331888,24929.747131194617,0.0,64028.6645245135,21190.285061515424,1541.737269174265,0.0,0.8867662421004235,2.817030669011937,0.0014959135982669303,354812.1207119613,1557035.145152534,4.388336965569857,1557035.145152534,4.388336965569857,0.85,0.0960207401827464,4.027634451161993,1.2682664189254864,1.0,0.0,4.027634451161641,1.2843358011239654,1.28463898976525,3.135966814626887,19400.120049176847,1978.2616947863794,4632.441516551485,4632.441516551485,5.569783427140904,5.1826791120286675,-2.3656030559435237,7.548282167972191,3.4012148417456403,3.4012148417456403,0.971775669070183,0.0,0.0,0.0002360541982314602,7.915610677215851e-05,0.00015689809145930168,0.0006319281584830488,0.09602074018225885,0.07221221061418173,0.023808529568077125,0.09602102941051104,0.0722122106145484,0.023808529568198,0.37946534517433084,0.37946534517433084,0.1251105846754034,0.0,5.0857253436030305,4.423670867081398,7.105264542890495,5.067840221254812,4.412578551044703,7.066548694831454,24929.747131194617,21190.285061515424,0.85,1.0679697475188237,0.6649987316824759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508427331540814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.008205893599,1541.737269174265,0.37946534517433084,0.1251105846754034,6.112874298809886,3.4012148417456403
2623.0,-29.894242878730193,5.182243102439019,35.02902341919587,24.287702107708924,5.077862696974152,-26.397017300629916,-39.967817813716806,1.5806371188521928,0.07523480983093123,-4.989112657119847,40.05796641130239,42577.95985355668,25802.321150757893,25802.321150757893,68380.28100431457,77767.23538301133,77767.23538301133,25802.321150757893,103569.55653376922,103569.55653376922,103569.55653376922,128499.25394293985,91925.06141197692,56735.78588243437,39099.195032825046,24929.69740917062,0.0,64028.89244199567,21190.24279779503,1541.7432589887499,0.0,0.8867642680651797,2.8170345474570886,0.0014959135982669303,354806.51696407545,1557034.0908040267,4.388403302529187,1557034.0908040267,4.388403302529187,0.85,0.09602143473561829,4.027634451161993,1.2682659694505856,1.0,0.0,4.027634451162354,1.2843388771802582,1.2846420160558512,3.1359593038284324,19400.048129402025,1978.2543610103376,4632.441516551485,4632.441516551485,5.569918380743173,5.182243102439019,-2.3658330923860116,7.548076194825031,3.401390066967135,3.401390066967135,0.9718257334191814,0.0,0.0,0.0002360148867867564,7.914334457513742e-05,0.00015687154221161897,0.0006318212278184293,0.09602143473287758,0.07221196640517626,0.02380946832770133,0.09602132090924087,0.07221196640723739,0.023809468328380906,0.3794626259434785,0.3794626259434785,0.1251150442747118,0.0,5.081620920998034,4.421086202828917,7.096412792068463,5.064347466950778,4.409984258484599,7.06021538567785,24929.69740917062,21190.24279779503,0.85,1.067959766229923,0.6649804210205326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508523523263965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.979644891333,1541.7432589887499,0.3794626259434785,0.1251150442747118,6.112874298809886,3.401390066967135
2624.0,-29.895838115884917,5.181803941947068,35.02901914310899,24.287063616234832,5.077424159961252,-26.398497094788567,-39.96922562420366,1.580083138843485,0.07091741686559772,-4.989427300434152,40.05792228822389,42576.894297474435,25802.699259034125,25802.699259034125,68379.59355650857,77766.4201110384,77766.4201110384,25802.699259034125,103569.11937007253,103569.11937007253,103569.11937007253,128498.62666738854,91924.71246242493,56735.186648774084,39099.47312627871,24929.50729731601,0.0,64028.98042359472,21190.081202718608,1541.7391970524895,0.0,0.8867628264233997,2.817054511310985,0.0014959135982669303,354802.1660500014,1557032.186032751,4.388451748666389,1557032.186032751,4.388451748666389,0.85,0.09602195700099807,4.027634451161993,1.2682654688740151,1.0,0.0,4.02763445116288,1.2843415478023323,1.284644637024427,3.135952783006806,19399.97448639326,1978.2468515133367,4632.441516551485,4632.441516551485,5.570000002556397,5.181803941947068,-2.3659991125158872,7.547803054462955,3.401563002594305,3.401563002594305,0.9718751435983729,0.0,0.0,0.0002359757373720083,7.913074029787097e-05,0.00015684499707413732,0.0006317143137081975,0.09602195699976897,0.07221159639812962,0.023810360601639352,0.09602159230734653,0.07221159639905395,0.023810360601944122,0.37945990953641007,0.37945990953641007,0.1251194784576372,0.0,5.077502223277861,4.4185476530099095,7.087362502253768,5.060344717299756,4.40780088285095,7.050548576028746,24929.50729731601,21190.081202718608,0.85,1.0679475622465266,0.664962865499336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508619393732376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.951138245113,1541.7391970524895,0.37945990953641007,0.1251194784576372,6.112874298809886,3.401563002594305
2625.0,-29.897428251594086,5.181362638437586,35.02901418941279,24.28649008451032,5.077072440227568,-26.399963615213068,-39.97061254978178,1.5796078038252568,0.06579997535828852,-4.989699088204071,40.05789399930341,42575.764180820035,25802.956421137842,25802.956421137842,68378.72060195787,77765.51657550181,77765.51657550181,25802.956421137842,103568.47299663966,103568.47299663966,103568.47299663966,128497.87235267607,91924.3083365676,56734.555941799445,39099.72488307572,24929.399356036414,0.0,64029.124239112134,21189.98945263095,1541.7388609408538,0.0,0.8867615455534975,2.8170899871996626,0.0014959135982669303,354798.4077796846,1557030.964815101,4.388494792180561,1557030.964815101,4.388494792180561,0.85,0.09602247987984651,4.027634451161993,1.268264777627774,1.0,0.0,4.027634451160669,1.2843438505039066,1.2846468901539352,3.135947160553436,19399.889198867073,1978.2381546060146,4632.441516551485,4632.441516551485,5.570055515853822,5.181362638437586,-2.366135647318196,7.547498285755783,3.401734261016632,3.401734261016632,0.9719240745761806,0.0,0.0,0.00023593671910817618,7.911832482009019e-05,0.000156818394288086,0.0006316071674106002,0.09602247987880781,0.07221123248378983,0.023811247395017984,0.0960226418995753,0.07221123248457094,0.02381124739527557,0.3794571964628682,0.3794571964628682,0.12512387436159017,0.0,5.073221641452562,4.415963806617071,7.077793987592997,5.055499063562365,4.405116626938195,7.038991539937058,24929.399356036414,21189.98945263095,0.85,1.0679315298238734,0.6649437218885569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508714884875202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.922705564823,1541.7388609408538,0.3794571964628682,0.12512387436159017,6.112874298809886,3.401734261016632
2626.0,-29.899013954790046,5.180917731247601,35.02900860179599,24.285848310124152,5.0766200071629894,-26.401436217974222,-39.972015435900516,1.5790422703259772,0.06158724912421576,-4.9900457753065535,40.057865627651395,42574.71955432468,25803.388862798296,25803.388862798296,68378.10841712297,77764.74455747366,77764.74455747366,25803.388862798296,103568.13342027196,103568.13342027196,103568.13342027196,128497.45388468476,91923.99316387043,56733.96816063575,39100.027781371864,24929.3204644128,0.0,64029.34824578467,21189.92239475088,1541.7419193604458,0.0,0.886759883754866,2.8171048394003706,0.0014959135982669303,354793.61384976015,1557029.7400267,4.388550636895159,1557029.7400267,4.388550636895159,0.85,0.09602307189818704,4.027634451161993,1.2682643292518332,1.0,0.0,4.027634451159551,1.284346574650644,1.2846495649751497,3.135940509093157,19399.822684193052,1978.2313719968647,4632.441516551485,4632.441516551485,5.570148866554293,5.180917731247601,-2.3663301421365417,7.547247873384142,3.4019041410278503,3.4019041410278503,0.9719726117222429,0.0,0.0,0.00023589781552690918,7.910576829884938e-05,0.0001567920472280598,0.0006315010510839519,0.09602307189630382,0.07221093022099377,0.023812141675310046,0.09602315868513292,0.07221093022240997,0.02381214167577706,0.3794544816157889,0.3794544816157889,0.12512820216986462,0.0,5.0690522127335385,4.41346533166643,7.068417306305946,5.051633024430771,4.402818518139611,7.030235489599079,24929.3204644128,21189.92239475088,0.85,1.0679182326617638,0.6649250807754015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508810071838727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.89432190892,1541.7419193604458,0.3794544816157889,0.12512820216986462,6.112874298809886,3.4019041410278503
2627.0,-29.900593985870902,5.1804694940323825,35.029001995973836,24.28518149480226,5.076159298841135,-26.402904542002116,-39.97340634288264,1.578469854950767,0.05720437687642743,-4.990385752287027,40.057824795039764,42573.64964660848,25803.7884658262,25803.7884658262,68377.43811243468,77763.90452281416,77763.90452281416,25803.7884658262,103567.69298864037,103567.69298864037,103567.69298864037,128496.86460225409,91923.60433744964,56733.34946115639,39100.283195881384,24929.17161361372,0.0,64029.4548094951,21189.79587157166,1541.7408487061211,0.0,0.8867583012054417,2.817122711290421,0.0014959135982669303,354788.91275562026,1557027.9773069003,4.3886038185736265,1557027.9773069003,4.3886038185736265,0.85,0.09602360455898565,4.027634451161993,1.2682637682324276,1.0,0.0,4.027634451161477,1.2843493306818226,1.2846522718744027,3.1359337798103906,19399.740625490434,1978.2230043379172,4632.441516551485,4632.441516551485,5.5702351284156615,5.1804694940323825,-2.366522430678797,7.546991924711179,3.402072198422934,3.402072198422934,0.9720206281208383,0.0,0.0,0.0002358590569832594,7.909332081555966e-05,0.00015676573616769975,0.0006313950797507992,0.09602360455739789,0.07221059045689535,0.023813014100502548,0.09602352981091425,0.07221059045808932,0.023813014100896326,0.37945176880651615,0.37945176880651615,0.12513248076047784,0.0,5.064905331738316,4.410969184149451,7.059126540518889,5.047590129163439,4.4003443427529305,7.021301538867476,24929.17161361372,21189.79587157166,0.85,1.067905986641242,0.6649072645281233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508904994655154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.865974046508,1541.7408487061211,0.37945176880651615,0.12513248076047784,6.112874298809886,3.402072198422934
2628.0,-29.902168118213297,5.180019048488892,35.02899457704493,24.284597346000396,5.0757733579975834,-26.404360079222485,-39.974791487306334,1.577965318985821,0.05264452163436317,-4.990677665800862,40.05778789998787,42572.58163295902,25804.053465218934,25804.053465218934,68376.63509817795,77763.09657248917,77763.09657248917,25804.053465218934,103567.15003770811,103567.15003770811,103567.15003770811,128496.18392010155,91923.27548421358,56732.76054459854,39100.57215512782,24929.03388239344,0.0,64029.606037521255,21189.678800034424,1541.7393446618782,0.0,0.8867569490135404,2.8171485210368625,0.0014959135982669303,354784.8763068974,1557026.3845705313,4.3886492591743576,1557026.3845705313,4.3886492591743576,0.85,0.09602409004137577,4.027634451161993,1.2682632324891165,1.0,0.0,4.027634451161158,1.2843517690777986,1.2846546612566763,3.135927826107913,19399.671223648227,1978.2159273195462,4632.441516551485,4632.441516551485,5.570292333539955,5.180019048488892,-2.3666814594859784,7.546700507974871,3.4022385097484222,3.4022385097484222,0.9720681456424064,0.0,0.0,0.00023582044897109303,7.90809267019747e-05,0.00015673952226911834,0.0006312894997497734,0.09602409004027318,0.0722102209995276,0.02381386904074558,0.0960241694523193,0.07221022100035673,0.023813869041019033,0.37944905610303636,0.37944905610303636,0.1251367189380482,0.0,5.060715772569836,4.4085253673191005,7.049502986809898,5.043322187435251,4.398200407315414,7.010441241978185,24929.03388239344,21189.678800034424,0.85,1.0678909231162432,0.6648890141228037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508999579108566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.837686958694,1541.7393446618782,0.37944905610303636,0.1251367189380482,6.112874298809886,3.4022385097484222
2629.0,-29.903737433657557,5.179565541347797,35.028986474911925,24.283953790459805,5.075330378635812,-26.4058169850317,-39.976172999571986,1.57740992998868,0.04823635071448962,-4.991015256014511,40.05775316240603,42571.519468669394,25804.420856931396,25804.420856931396,68375.9403256008,77762.27909644342,77762.27909644342,25804.420856931396,103566.69995337482,103566.69995337482,103566.69995337482,128495.62847425764,91922.91206773018,56732.152439869955,39100.84403095581,24928.92852088282,0.0,64029.77255183863,21189.589242750397,1541.7407455521356,0.0,0.8867553565058559,2.817167007598146,0.0014959135982669303,354780.20830626035,1557024.8849719227,4.388702775741755,1557024.8849719227,4.388702775741755,0.8500000000000001,0.09602462253799895,4.027634451161993,1.2682626665243877,1.0,0.0,4.027634451161855,1.2843544449654851,1.2846572883456588,3.135921292560504,19399.594527509427,1978.2081064899255,4632.441516551485,4632.441516551485,5.570371641980472,5.179565541347797,-2.3668766572912245,7.5464421986390215,3.4024034078328564,3.4024034078328564,0.9721152593808161,0.0,0.0,0.00023578196489634637,7.906856687699929e-05,0.00015671339801934708,0.000631184280821384,0.09602462253633476,0.07220989537036358,0.023814727165971168,0.09602471438088059,0.07220989537161504,0.023814727166383907,0.37944634499482094,0.37944634499482094,0.1251408984022065,0.0,5.056567153465892,4.406102712509835,7.039982526892231,5.03925160672901,4.395776362432969,7.0012437682001405,24928.92852088282,21189.589242750397,0.85,1.0678772952104976,0.6648706964280313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509093811619846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.809465374572,1541.7407455521356,0.37944634499482094,0.1251408984022065,6.112874298809886,3.4024034078328564
2630.0,-29.905301737850102,5.179108420057459,35.02897731924689,24.28325683521109,5.074825999107263,-26.40727551992458,-39.97756230002267,1.5767997811607426,0.04425361685912321,-4.991385261817811,40.05770627182198,42570.511199834014,25804.85455484054,25804.85455484054,68375.36575467455,77761.49383461448,77761.49383461448,25804.85455484054,103566.34838945502,103566.34838945502,103566.34838945502,128495.11647861397,91922.55398669644,56731.571351830935,39101.091816517226,24928.768089158955,0.0,64029.85990567618,21189.45287578511,1541.739766461806,0.0,0.8867536429883333,2.8171761228882337,0.0014959135982669303,354775.0921371123,1557022.8607379189,4.388760359016878,1557022.8607379189,4.388760359016878,0.85,0.09602514013595005,4.027634451161993,1.268262263755314,1.0,0.0,4.02763445116009,1.2843573766025032,1.2846601714093007,3.135914134597219,19399.518957374563,1978.2004004807518,4632.441516551485,4632.441516551485,5.570465263865948,5.179108420057459,-2.367098597746562,7.546207017804021,3.4025666315927743,3.4025666315927743,0.9721618947407926,0.0,0.0,0.00023574360946997642,7.905613917534022e-05,0.00015668747029463621,0.0006310798534240982,0.09602514013408349,0.07220956532285644,0.02381557481122705,0.09602477854607769,0.07220956532426008,0.02381557481168997,0.37944363481743504,0.37944363481743504,0.12514503073428931,0.0,5.0525378545622175,4.403730226554217,7.030794687924242,5.035638878676934,4.393543493873608,6.993322815166437,24928.768089158955,21189.45287578511,0.85,1.0678668648564877,0.6648540425130648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509187756939452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.7812878179,1541.739766461806,0.37944363481743504,0.12514503073428931,6.112874298809886,3.4025666315927743
2631.0,-29.90686007944938,5.178650267533863,35.02896740522304,24.282716027833544,5.074496388661067,-26.408711209693905,-39.97891793316228,1.5763475188845415,0.03927258056091887,-4.991637078642729,40.057665871754125,42569.38919532415,25804.978302831543,25804.978302831543,68374.36749815568,77760.63346540512,77760.63346540512,25804.978302831543,103565.61176823666,103565.61176823666,103565.61176823666,128494.22130895255,91922.18914774968,56730.94487758337,39101.38252240701,24928.60954071589,0.0,64029.9920631229,21189.318109608506,1541.7362192804658,0.0,0.8867525075293287,2.81721215266456,0.0014959135982669303,354771.61023167195,1557021.1166965934,4.3887985165437335,1557021.1166965934,4.3887985165437335,0.85,0.09602554545240002,4.027634451161993,1.2682615582225845,1.0,0.0,4.02763445116016,1.284359569810921,1.284662316065178,3.1359087796223046,19399.441961036267,1978.1925490393019,4632.441516551485,4632.441516551485,5.570491977207188,5.178650267533863,-2.3672350505060553,7.545885318039918,3.402728009239102,3.402728009239102,0.9722080026397435,0.0,0.0,0.00023570540595681212,7.904401437842672e-05,0.00015666139157838538,0.0006309748178880843,0.09602554545176005,0.07220915435844005,0.02381639109332,0.0960256627468413,0.07220915435892128,0.02381639109347874,0.3794409268131867,0.3794409268131867,0.1251491391927428,0.0,5.04832347334866,4.401345465591305,7.020893000783133,5.030909659203644,4.391332300858096,6.980797608235321,24928.60954071589,21189.318109608506,0.85,1.0678490703348822,0.6648351471503826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509281403421745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.753158342786,1541.7362192804658,0.3794409268131867,0.1251491391927428,6.112874298809886,3.402728009239102
2632.0,-29.908414134453892,5.178188996313365,35.02895702414992,24.282064160238974,5.074037835594413,-26.41015593654594,-39.980293752718694,1.5757796376655764,0.0350139190351797,-4.991992458164444,40.05763243995882,42568.36953044063,25805.352546459726,25805.352546459726,68373.72207690036,77759.84543565141,77759.84543565141,25805.352546459726,103565.19798211113,103565.19798211113,103565.19798211113,128493.72847890241,91921.84271285188,56730.36680755642,39101.639894772736,24928.53049679128,0.0,64030.17039156402,21189.25092227259,1541.7395896156538,0.0,0.8867508196875796,2.8172266036719704,0.0014959135982669303,354766.6963963857,1557019.6734716035,4.388855237223067,1557019.6734716035,4.388855237223067,0.85,0.09602607601602586,4.027634451161993,1.2682610592944545,1.0,0.0,4.02763445116114,1.2843623033243572,1.284665001295519,3.135902105455084,19399.368848725127,1978.185093658398,4632.441516551485,4632.441516551485,5.570572764763135,5.178188996313365,-2.3674502780716105,7.545639274384975,3.402888313927913,3.402888313927913,0.9722538039794036,0.0,0.0,0.00023566731321185725,7.90317107917382e-05,0.00015663560242011907,0.0006308709485857844,0.09602607601411689,0.07220884735161291,0.023817228662503975,0.09602618245762003,0.07220884735304842,0.02381722866297745,0.3794382182211073,0.3794382182211073,0.12515317912027762,0.0,5.044210449741854,4.399004162677784,7.011271803487205,5.027006377199598,4.388969750203557,6.97209563306842,24928.53049679128,21189.25092227259,0.85,1.0678360163462661,0.6648173707819621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509374694102914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.725096174818,1541.7395896156538,0.3794382182211073,0.12515317912027762,6.112874298809886,3.402888313927913
2633.0,-29.909962465050256,5.177725522699795,35.02894580553777,24.281443340610736,5.073615186916649,-26.411591919447503,-39.98165689464656,1.5752446412932244,0.03062535248113818,-4.992309419438795,40.057587282751776,42567.32209490763,25805.61683362832,25805.61683362832,68372.93892853595,77759.03761882902,77759.03761882902,25805.61683362832,103564.65445245734,103564.65445245734,103564.65445245734,128493.02873332993,91921.488718659,56729.773194653964,39101.90613778338,24928.3742808726,0.0,64030.28041865598,21189.11813874171,1541.7377003453419,0.0,0.8867493698345257,2.817247248583548,0.0014959135982669303,354762.3138155519,1557017.7240711797,4.388903960302573,1557017.7240711797,4.388903960302573,0.85,0.09602651537592771,4.027634451161993,1.268260522452183,1.0,0.0,4.027634451162265,1.2843648828082141,1.2846675326472472,3.1358958073937107,19399.294141085298,1978.1774755992412,4632.441516551485,4632.441516551485,5.570629816140393,5.177725522699795,-2.3676393598455627,7.545364882545358,3.403046914222286,3.403046914222286,0.9722991183492246,0.0,0.0,0.000235629366422999,7.901952232380423e-05,0.00015660984409919477,0.0006307672034850257,0.09602651537469073,0.07220847814257446,0.023818037232116267,0.0960266114686633,0.07220847814350462,0.023818037232423088,0.3794355102053774,0.3794355102053774,0.12515717463833673,0.0,5.040090907950059,4.3966868858541375,7.0015517563324465,5.0229347719199495,4.386820960194427,6.962055495753475,24928.3742808726,21189.11813874171,0.85,1.0678219505128808,0.6647998699456755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509467729305936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.697067936913,1541.7377003453419,0.3794355102053774,0.12515717463833673,6.112874298809886,3.403046914222286
2634.0,-29.91150504966983,5.177260250353011,35.02893398543402,24.28084382498639,5.073223265316818,-26.413019657364433,-39.9830112355761,1.574737872990361,0.025936861102991315,-4.9926113760975666,40.05754732587541,42566.26296873572,25805.832681614134,25805.832681614134,68372.09565034986,77758.19171924089,77758.19171924089,25805.832681614134,103564.02440085502,103564.02440085502,103564.02440085502,128492.27169917771,91921.1067622078,56729.17801161737,39102.143056211586,24928.247298322694,0.0,64030.39035453428,21189.01020357429,1541.737153328657,0.0,0.8867479775102677,2.8172735876985127,0.0014959135982669303,354758.13874103414,1557015.9991663983,4.388950750198255,1557015.9991663983,4.388950750198255,0.85,0.09602694703950494,4.027634451161993,1.2682599339587615,1.0,0.0,4.027634451161935,1.2843673300306335,1.2846699318942496,3.1358898322849194,19399.213532234753,1978.1692557840602,4632.441516551485,4632.441516551485,5.570676411005119,5.177260250353011,-2.3678192807609535,7.545079531113965,3.403204081342715,3.403204081342715,0.9723440232407757,0.0,0.0,0.0002355915660555269,7.900741427058009e-05,0.00015658415178494678,0.0006306637242350304,0.096026947038346,0.07220811001992618,0.023818837018419813,0.09602732439626817,0.07220811002079768,0.02381883701870727,0.37943280254744133,0.37943280254744133,0.12516112221779227,0.0,5.035912057790597,4.394355919185159,6.991633944080604,5.018548237200548,4.384463518045322,6.9513762083727215,24928.247298322694,21189.01020357429,0.85,1.0678069471664267,0.6647821875370062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509560422943573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.66910257615,1541.737153328657,0.37943280254744133,0.12516112221779227,6.112874298809886,3.403204081342715
2635.0,-29.913043058337347,5.176792073661609,35.028921447303986,24.280183924734615,5.072747245917343,-26.41445168667726,-39.98437367901204,1.5741558742364399,0.021980851242574317,-4.9929706211551075,40.057502771685265,42565.25748502804,25806.181202968186,25806.181202968186,68371.43868799623,77757.44196151276,77757.44196151276,25806.181202968186,103563.62316448094,103563.62316448094,103563.62316448094,128491.7401467463,91920.7850529598,56728.60057639074,39102.427196187855,24928.11698226537,0.0,64030.54417845322,21188.899434925563,1541.737748301401,0.0,0.8867463102050794,2.817283616187457,0.0014959135982669303,354753.1716052687,1557014.0758011474,4.389006781125063,1557014.0758011474,4.389006781125063,0.85,0.09602741490462668,4.027634451161993,1.2682594817364592,1.0,0.0,4.027634451161395,1.2843701287308995,1.2846726828528796,3.13588299903996,19399.14563807402,1978.1623325064136,4632.441516551485,4632.441516551485,5.5707516459223445,5.176792073661609,-2.36804383682874,7.544835910490349,3.4033599333892677,3.4033599333892677,0.9723885523969337,0.0,0.0,0.000235553883381651,7.89952355101125e-05,0.0001565586478715385,0.0006305610037947477,0.09602741490286007,0.07220777714925988,0.023819637753600187,0.09602752272158577,0.0722077771505883,0.023819637754038375,0.3794300928003718,0.3794300928003718,0.12516501296858432,0.0,5.031871199228078,4.392107583454333,6.982025229256635,5.014951472397684,4.382437798241654,6.942891695386834,24928.11698226537,21188.899434925563,0.85,1.0677941217779583,0.6647648873075107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965277371204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.641200715438,1541.737748301401,0.3794300928003718,0.12516501296858432,6.112874298809886,3.4033599333892677
2636.0,-29.91457597124415,5.176321642464973,35.02890796756264,24.27954099783676,5.072296375409332,-26.41587661354671,-39.98572746114803,1.5735970176912377,0.017843013830713517,-4.993304019030091,40.05745026907342,42564.23821490448,25806.451743596328,25806.451743596328,68370.6899585008,77756.65904329115,77756.65904329115,25806.451743596328,103563.11078688747,103563.11078688747,103563.11078688747,128491.04666239032,91920.43831022656,56728.01748175612,39102.6898094116,24927.935875502855,0.0,64030.625684914456,21188.745494177427,1541.7348735800704,0.0,0.8867448032296668,2.817299053014897,0.0014959135982669303,354748.5618968467,1557011.8093118167,4.389057424183618,1557011.8093118167,4.389057424183618,0.85,0.09602782081363331,4.027634451161993,1.2682590135792275,1.0,0.0,4.027634451163787,1.284372818980692,1.2846753255027425,3.135876430613361,19399.07246079668,1978.154870500801,4632.441516551485,4632.441516551485,5.570810047226964,5.176321642464973,-2.3682515329837095,7.544573175448683,3.40351413383795,3.40351413383795,0.9724326096679857,0.0,0.0,0.000235516331084053,7.898313589128859e-05,0.00015653319519276442,0.0006304584897088429,0.09602782081233376,0.07220740254137462,0.023820418270959137,0.09602770664042183,0.0722074025423518,0.02382041827128151,0.37942738484096133,0.37942738484096133,0.12516887039648136,0.0,5.027867643963361,4.389901244030227,6.972440537793773,5.011147032860777,4.38044813800866,6.933453702386885,24927.935875502855,21188.745494177427,0.85,1.0677810692486933,0.6647481226305206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450974485164662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.613339106809,1541.7348735800704,0.37942738484096133,0.12516887039648136,6.112874298809886,3.40351413383795
