time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2637.0,-29.916104199090547,5.175849371684158,35.02889374715082,24.27892485810446,5.0718749976094815,-26.417294374011774,-39.98707261690868,1.5730651725103006,0.013513365947972034,-4.993621962960852,40.05740173608251,42563.203357876286,25806.672493697908,25806.672493697908,68369.8758515742,77755.86519580519,77755.86519580519,25806.672493697908,103562.53768950311,103562.53768950311,103562.53768950311,128490.3141920033,91920.09068654005,56727.428848528645,39102.957597790446,24927.77650250019,0.0,64030.73410029063,21188.61002712516,1541.732904620952,0.0,0.8867433605276206,2.8173188161502734,0.0014959135982669303,354744.16590537055,1557009.7141895806,4.3891059073961465,1557009.7141895806,4.3891059073961465,0.85,0.09602821779805717,4.027634451161993,1.2682584723411128,1.0,0.0,4.027634451162039,1.2843753827106106,1.2846778417572045,3.1358701711191865,19398.99909760121,1978.1473895368154,4632.441516551485,4632.441516551485,5.570857700305972,5.175849371684158,-2.368449773831692,7.54429914551585,3.403666873883067,3.403666873883067,0.9724762496808763,0.0,0.0,0.00023547889904813093,7.897111506891867e-05,0.00015650778397921226,0.0006303561426296944,0.09602821779686899,0.07220702585975773,0.023821191937111255,0.09602810139439721,0.07220702586065117,0.02382119193740601,0.3794246793605635,0.3794246793605635,0.12517269621766974,0.0,5.023856433632602,4.387723111454022,6.962739381252902,5.0071353289088165,4.378411951567443,6.923317072996326,24927.77650250019,21188.61002712516,0.85,1.0677665469911248,0.6647308352143833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983662561677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.585528316298,1541.732904620952,0.3794246793605635,0.12517269621766974,6.112874298809886,3.403666873883067
2638.0,-29.91762649603113,5.175374580236703,35.02887876476565,24.278258985746675,5.071401833572826,-26.418711974577494,-39.988425246532984,1.5724873120984157,0.00941027861438215,-4.993976769184757,40.05735110125073,42562.22524959533,25806.9749736946,25806.9749736946,68369.20022328992,77755.07968938604,77755.07968938604,25806.9749736946,103562.05466308063,103562.05466308063,103562.05466308063,128489.6758135181,91919.72804505844,56726.87360518348,39103.17159986107,24927.621150437462,0.0,64030.792750298526,21188.477977871844,1541.7320217306492,0.0,0.8867417377744521,2.8173312997709385,0.0014959135982669303,354739.2602948583,1557007.528335179,4.389160441505681,1557007.528335179,4.389160441505681,0.8500000000000001,0.09602864129205185,4.027634451161993,1.2682580409990623,1.0,0.0,4.027634451161061,1.2843781612689658,1.2846805730840838,3.1358633871372352,19398.92256502033,1978.139585385461,4632.441516551485,4632.441516551485,5.570922996326571,5.175374580236703,-2.3686774193866773,7.54405199962338,3.403818274934963,3.403818274934963,0.9725195071242752,0.0,0.0,0.0002354416177314882,7.89590291627556e-05,0.0001564825885687326,0.0006302546647264353,0.09602864129045176,0.07220667475712675,0.02382196653332501,0.0960282961723913,0.0722066747583299,0.023821966533721962,0.3794219761036983,0.3794219761036983,0.12517648329814884,0.0,5.019911661543347,4.385569209758501,6.9532351739302385,5.003387047799151,4.376285557544691,6.9145285371627665,24927.621150437462,21188.477977871844,0.85,1.0677550173384536,0.6647149507515179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928120200126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.557760286067,1541.7320217306492,0.3794219761036983,0.12517648329814884,6.112874298809886,3.403818274934963
2639.0,-29.91914376549466,5.174897868633449,35.028862928197334,24.277620075177424,5.070956898364635,-26.420122226684658,-39.98976167114449,1.5719353595341927,0.005198119697013226,-4.994307563050432,40.05729625667743,42561.20154240633,25807.2053923904,25807.2053923904,68368.40693479673,77754.28915981342,77754.28915981342,25807.2053923904,103561.49455220382,103561.49455220382,103561.49455220382,128488.93147707303,91919.36977975492,56726.28216226497,39103.43068609995,24927.436924869216,0.0,64030.867610969166,21188.321386138832,1541.7289622433102,0.0,0.8867402524790806,2.8173480219730496,0.0014959135982669303,354734.6867312028,1557005.1607531165,4.389210356338578,1557005.1607531165,4.389210356338578,0.85,0.09602901923630756,4.027634451161993,1.268257508003153,1.0,0.0,4.027634451162563,1.2843808184492234,1.28468318316918,3.1358568995331204,19398.846955996803,1978.1318754107472,4632.441516551485,4632.441516551485,5.570972736554262,5.174897868633449,-2.368889372192017,7.543787240825466,3.403968128467788,3.403968128467788,0.9725623224193679,0.0,0.0,0.000235404464949538,7.894708972969e-05,0.00015645737521984801,0.0006301531145738385,0.09602901923508261,0.07220629313768982,0.023822726097392784,0.09602851473336863,0.0722062931386109,0.023822726097696655,0.3794192746435776,0.3794192746435776,0.12518024486687537,0.0,5.015970313098592,4.383437891246558,6.943676661450922,4.99950568274744,4.3742898092967835,6.904799863983669,24927.436924869216,21188.321386138832,0.85,1.0677413798323185,0.6646981858967524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510019260796825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.53006013072,1541.7289622433102,0.3794192746435776,0.12518024486687537,6.112874298809886,3.403968128467788
2640.0,-29.92065609123818,5.174420938214322,35.02884672290143,24.27710270220416,5.070640491981798,-26.421515175157992,-39.991080354060955,1.5714995758812933,0.00031948359674061066,-4.994560313079929,40.05725384364475,42560.125831871184,25807.231650295198,25807.231650295198,68367.35748216638,77753.47018933023,77753.47018933023,25807.231650295198,103560.70183962543,103560.70183962543,103560.70183962543,128488.0034859905,91919.03311340272,56725.68875586153,39103.71595282355,24927.301646365075,0.0,64031.01759918862,21188.206399410312,1541.7269330346192,0.0,0.8867391194347582,2.8173826171787377,0.0014959135982669303,354731.1922346208,1557003.3298293424,4.389248433499847,1557003.3298293424,4.389248433499847,0.85,0.09602934840128444,4.027634451161993,1.2682568530226126,1.0,0.0,4.027634451164077,1.284382932263946,1.2846852499230395,3.1358517385952758,19398.775905258997,1978.1246302518186,4632.441516551485,4632.441516551485,5.5709784048189785,5.174420938214322,-2.3690449280031523,7.543465866217474,3.404116611434534,3.404116611434534,0.9726047461241525,0.0,0.0,0.00023536743859739356,7.893531043444358e-05,0.00015643212816295,0.0006300514286576857,0.09602934840067076,0.07220587920146958,0.023823469199201187,0.0960294448047956,0.07220587920193103,0.023823469199353405,0.37941657455496447,0.37941657455496447,0.12518397639554882,0.0,5.011862231012742,4.381308573526326,6.93343554491787,4.994879796676685,4.372315492968141,6.891981477745674,24927.301646365075,21188.206399410312,0.85,1.0677224889681076,0.6646798290522637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510110101483762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.502409949268,1541.7269330346192,0.37941657455496447,0.12518397639554882,6.112874298809886,3.404116611434534
2641.0,-29.922163033168474,5.173941643413664,35.028830220305636,24.276449856720888,5.070182968525157,-26.422917390521278,-39.99241167968137,1.5709373258574608,-0.003941533953366161,-4.994918258489348,40.05721277360471,42559.125931145805,25807.515376078987,25807.515376078987,68366.6413072248,77752.67414261201,77752.67414261201,25807.515376078987,103560.189518691,103560.189518691,103560.189518691,128487.40251566292,91918.66006394701,56725.11185239795,39103.94245727673,24927.21299697193,0.0,64031.15545424866,21188.13104742614,1541.7299746664128,0.0,0.8867374460085691,2.8173968146059827,0.0014959135982669303,354726.2433634771,1557001.5568826294,4.3893046708901595,1557001.5568826294,4.3893046708901595,0.85,0.0960297846596448,4.027634451161993,1.2682563513470813,1.0,0.0,4.027634451163426,1.2843856370623152,1.284687907975634,3.135845134779082,19398.697176158526,1978.1166021178005,4632.441516551485,4632.441516551485,5.571039652388488,5.173941643413664,-2.3692800377018473,7.5432216811155115,3.4042642338724862,3.4042642338724862,0.9726469239635674,0.0,0.0,0.000235330549394213,7.892341985497472e-05,0.00015640712953923829,0.0006299507433395928,0.09602978465783395,0.07220555605326948,0.02382422860456447,0.09602993694870943,0.07220555605463111,0.023824228605013698,0.37941387426405976,0.37941387426405976,0.1251876361085255,0.0,5.0078348839167575,4.379179615713497,6.923523105606023,4.990976724535983,4.369989876287718,6.883178012908104,24927.21299697193,21188.13104742614,0.85,1.0677090054399208,0.6646627821913196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45102006472649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.474808231356,1541.7299746664128,0.37941387426405976,0.1251876361085255,6.112874298809886,3.4042642338724862
2642.0,-29.92366547739471,5.173460466380144,35.028812902932295,24.275812378060095,5.069727461211201,-26.424315354948817,-39.993742341734446,1.5703773387447708,-0.007873532173562126,-4.99525768841654,40.05715603635926,42558.14277740096,25807.741244022367,25807.741244022367,68365.88402142332,77751.93220683931,77751.93220683931,25807.741244022367,103559.67345086168,103559.67345086168,103559.67345086168,128486.7040592229,91918.34012941219,56724.55069989076,39104.21047724603,24927.03060836122,0.0,64031.24108560725,21187.976017107037,1541.727269943375,0.0,0.8867359235515422,2.8174088517719182,0.0014959135982669303,354721.5505331943,1556999.1076030664,4.389355834915264,1556999.1076030664,4.389355834915264,0.8500000000000001,0.09603013771016654,4.027634451161993,1.2682558601116765,1.0,0.0,4.027634451162469,1.284388331053841,1.2846905553668744,3.135838557375648,19398.629656536803,1978.1097170325038,4632.441516551485,4632.441516551485,5.571088410250314,5.173460466380144,-2.3695034819021243,7.542963948282268,3.4044103481713117,3.4044103481713117,0.972688670906089,0.0,0.0,0.000235293775595371,7.891153685676213e-05,0.00015638223873860885,0.0006298504922934606,0.09603013770887157,0.07220517660999685,0.023824961098874716,0.09603001388482711,0.07220517661097055,0.02382496109919599,0.37941117241361105,0.37941117241361105,0.12519125148128524,0.0,5.00388727729802,4.377120263238453,6.913722708184764,4.9873841562429675,4.368243817814971,6.873861955620555,24927.03060836122,21187.976017107037,0.85,1.0676957507355014,0.6646465390308832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510290871780007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.447263958311,1541.727269943375,0.37941117241361105,0.12519125148128524,6.112874298809886,3.4044103481713117
2643.0,-29.925162932186335,5.172977525279202,35.02879480682966,24.275174305681162,5.06927519161579,-26.425708504385746,-39.995064691733546,1.5698207637946002,-0.011881565064413735,-4.995595471706809,40.057098719578065,42557.14676773488,25807.952932113047,25807.952932113047,68365.09969984792,77751.17474458362,77751.17474458362,25807.952932113047,103559.12767669666,103559.12767669666,103559.12767669666,128485.97589596515,91918.00396547571,56723.97598854354,39104.47552992463,24926.848219268497,0.0,64031.32374919313,21187.82098637822,1541.7245446421966,0.0,0.886734411556756,2.8174220818401263,0.0014959135982669303,354716.88051705965,1556996.6333085864,4.389406647462058,1556996.6333085864,4.389406647462058,0.85,0.09603048052290207,4.027634451161993,1.26825540184509,1.0,0.0,4.0276344511625055,1.284391008840582,1.284693186712945,3.1358320195636784,19398.55871182981,1978.1024826857092,4632.441516551485,4632.441516551485,5.571134107123102,5.172977525279202,-2.369727595786377,7.542705121065579,3.404555095838556,3.404555095838556,0.9727300273824445,0.0,0.0,0.00023525712918561763,7.889972972494683e-05,0.0001563573994606708,0.0006297504487618954,0.09603048052163807,0.07220479458843515,0.02382568593320292,0.09603013132929142,0.07220479458938553,0.02382568593351654,0.37940847211894574,0.37940847211894574,0.12519483157078654,0.0,4.999994363808412,4.375108822711127,6.903998900922659,4.983713906642379,4.3664271329878375,6.864447751231751,24926.848219268497,21187.82098637822,0.85,1.067682123324983,0.6646301259431818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510380828072222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.419759557872,1541.7245446421966,0.37940847211894574,0.12519483157078654,6.112874298809886,3.404555095838556
2644.0,-29.92665525701073,5.172493851771861,35.02877616773976,24.274598189536505,5.068895936299495,-26.427089734349615,-39.99637387515975,1.5693304136182062,-0.01637551269720916,-4.995887335048425,40.05704671180956,42556.118506091705,25808.040820880924,25808.040820880924,68364.15932697263,77750.37247957497,77750.37247957497,25808.040820880924,103558.4133004559,103558.4133004559,103558.4133004559,128485.0977467188,91917.65048808626,56723.396514521395,39104.7266372943,24926.684446262905,0.0,64031.41108355721,21187.68177932347,1541.721848345406,0.0,0.8867331140864607,2.817447062052911,0.0014959135982669303,354712.84540511324,1556994.388200185,4.389450250728757,1556994.388200185,4.389450250728757,0.85,0.09603078572743763,4.027634451161993,1.2682548182969913,1.0,0.0,4.027634451162047,1.28439337674792,1.284695508274497,3.1358262383444786,19398.484113257204,1978.094875748314,4632.441516551485,4632.441516551485,5.5711530795737145,5.172493851771861,-2.369919239156948,7.542413090928809,3.404698509383739,3.404698509383739,0.9727710026810683,0.0,0.0,0.0002352206135501427,7.888804176509333e-05,0.00015633257178504937,0.0006296504519602202,0.09603078572660304,0.07220438872788472,0.023826396998718313,0.0960306743054136,0.07220438872851223,0.023826396998925397,0.37940577460266367,0.37940577460266367,0.12519838154655247,0.0,4.996022013802474,4.373096127213898,6.893957275974685,4.979511822351242,4.364495907079913,6.853224886329713,24926.684446262905,21187.68177932347,0.85,1.067665980963022,0.6646131607276073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510470486689957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.392305030968,1541.721848345406,0.37940577460266367,0.12519838154655247,6.112874298809886,3.404698509383739
2645.0,-29.928142656489538,5.172008520816808,35.02875709145011,24.273963120672875,5.0684567718751286,-26.42847252242131,-39.997687039989955,1.5687866377865554,-0.02063997814400409,-4.996226230440561,40.05699669933025,42555.12803602754,25808.239714606323,25808.239714606323,68363.36775063386,77749.5741479945,77749.5741479945,25808.239714606323,103557.81386260083,103557.81386260083,103557.81386260083,128484.3652235667,91917.27470042412,56722.82858837489,39104.940124499146,24926.55136096587,0.0,64031.49148546501,21187.56865682099,1541.721988340821,0.0,0.8867315699435242,2.817463535778849,0.0014959135982669303,354708.16010394995,1556992.229228155,4.389502143880384,1556992.229228155,4.389502143880384,0.85,0.09603114041221404,4.027634451161993,1.2682542880484835,1.0,0.0,4.027634451161374,1.2843959941857523,1.284698079586534,3.135819847924181,19398.404806280196,1978.0867886872884,4632.441516551485,4632.441516551485,5.571196014541091,5.172008520816808,-2.370147276840382,7.54215579765719,3.4048408970844894,3.4048408970844894,0.9728116848812827,0.0,0.0,0.00023518422362860518,7.887631986856949e-05,0.00015630790376003567,0.0006295510981728329,0.09603114041080195,0.07220402723967943,0.023827113171122516,0.09603107729341201,0.07220402724074117,0.023827113171472875,0.37940307789199296,0.37940307789199296,0.12520188166785232,0.0,4.992076700798918,4.371075360568227,6.88405157966406,4.97558625229658,4.362354305980091,6.843771028008632,24926.55136096587,21187.56865682099,0.85,1.067652278038099,0.6645968577147301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055983920827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.364903359245,1541.721988340821,0.37940307789199296,0.12520188166785232,6.112874298809886,3.4048408970844894
2646.0,-29.92962367933241,5.171522487962484,35.02873751485142,24.273392802011244,5.068072545784458,-26.429844076063773,-39.99898721287025,1.5682929424954937,-0.024911996594880748,-4.996522730960907,40.05694397425927,42554.111075525136,25808.323942518826,25808.323942518826,68362.43501804397,77748.81572833822,77748.81572833822,25808.323942518826,103557.13967085704,103557.13967085704,103557.13967085704,128483.53080161211,91916.95849463771,56722.25384174225,39105.22739210608,24926.391130755073,0.0,64031.61852286115,21187.432461141812,1541.7196343798184,0.0,0.8867302514331151,2.817485061301264,0.0014959135982669303,354704.0609607751,1556989.9531596135,4.389546454422446,1556989.9531596135,4.389546454422446,0.85,0.09603143140395268,4.027634451161993,1.2682537588989358,1.0,0.0,4.027634451162564,1.2843983771582212,1.2847004165848854,3.135814029968866,19398.338073580962,1978.079983845754,4632.441516551485,4632.441516551485,5.571214196726922,5.171522487962484,-2.370345422591066,7.541867910553551,3.404981978666002,3.404981978666002,0.972851993904572,0.0,0.0,0.0002351479948677283,7.886471553042085e-05,0.00015628327933730744,0.0006294519199995127,0.09603143140308093,0.07220362328927729,0.023827808113803643,0.0960315215565387,0.07220362328993274,0.023827808114019935,0.3794003799943647,0.3794003799943647,0.12520534345749998,0.0,4.98810906990991,4.369101739193809,6.873912010417257,4.971610734366038,4.360649103923663,6.832779026753258,24926.391130755073,21187.432461141812,0.85,1.0676355930880708,0.6645796570069844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510648897868221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.337550614453,1541.7196343798184,0.3794003799943647,0.12520534345749998,6.112874298809886,3.404981978666002
2647.0,-29.931101175378792,5.171034535730086,35.02871740339529,24.272736149746947,5.06760269834642,-26.431221017954368,-40.00029939981175,1.567722540901955,-0.02886172084362215,-4.996880339968484,40.056889242284086,42553.15960227958,25808.554267887786,25808.554267887786,68361.71387016737,77748.05421413595,77748.05421413595,25808.554267887786,103556.60848202373,103556.60848202373,103556.60848202373,128482.85176688193,91916.60310590646,56721.708493968974,39105.43845770831,24926.2432848582,0.0,64031.68174256651,21187.306792129468,1541.719392568588,0.0,0.8867286290749518,2.8174952158717166,0.0014959135982669303,354699.1170373822,1556987.590458445,4.389600976351886,1556987.590458445,4.389600976351886,0.85,0.09603177326811382,4.027634451161993,1.2682533423928541,1.0,0.0,4.027634451160614,1.2844011185791941,1.2847031122332428,3.1358073368990573,19398.263071634974,1978.072335775721,4632.441516551485,4632.441516551485,5.5712639168082525,5.171034535730086,-2.3705904637748465,7.541624999504933,3.4051220396229755,3.4051220396229755,0.9728920113208501,0.0,0.0,0.00023511185750249873,7.885300556432778e-05,0.00015625885193817094,0.0006293535353651983,0.09603177326655245,0.07220326497498612,0.02382850829156633,0.09603167690458848,0.07220326497616007,0.02382850829195375,0.37939768266013907,0.37939768266013907,0.12520875378973692,0.0,4.984239572876675,4.367153481022967,6.86409479139428,4.968018619124848,4.35868724068996,6.824131723404378,24926.2432848582,21187.306792129468,0.85,1.0676232766306117,0.6645641414411173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073757576134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.310276034952,1541.719392568588,0.37939768266013907,0.12520875378973692,6.112874298809886,3.4051220396229755
2648.0,-29.932572748999327,5.170546209505767,35.028696715933364,24.272169568017148,5.067227162663949,-26.432583196700516,-40.001586720440514,1.5672376103450143,-0.03320306067354295,-4.997167472408355,40.05683224206971,42552.13049475686,25808.599146918157,25808.599146918157,68360.72964167502,77747.27567742464,77747.27567742464,25808.599146918157,103555.8748243428,103555.8748243428,103555.8748243428,128481.9362715069,91916.26648838301,56721.1213056338,39105.71686972135,24926.061447164102,0.0,64031.77831688545,21187.152230089487,1541.7156214929216,0.0,0.8867273737081287,2.817518749974547,0.0014959135982669303,354695.1474875129,1556985.1298435119,4.38964316504591,1556985.1298435119,4.38964316504591,0.85,0.09603202421229026,4.027634451161993,1.268252718183212,1.0,0.0,4.027634451161902,1.2844034600935812,1.2847054080733957,3.1358016202078285,19398.192031202085,1978.0650916676016,4632.441516551485,4632.441516551485,5.571273604794643,5.170546209505767,-2.3707847873590513,7.541330996864819,3.4052607115128057,3.4052607115128057,0.9729316318608017,0.0,0.0,0.00023507587007675157,7.884151906743115e-05,0.0001562343510093204,0.0006292548545800743,0.09603202421159782,0.07220284239109404,0.023829181820503777,0.09603210818948801,0.07220284239161465,0.02382918182067561,0.37939498599958904,0.37939498599958904,0.12521213575224605,0.0,4.980306212246546,4.365224703775539,6.853959537766741,4.963964411734821,4.356969103396807,6.812862256726419,24926.061447164102,21187.152230089487,0.85,1.0676062954766947,0.6645470673041682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510826043514584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.28302274151,1541.7156214929216,0.37939498599958904,0.12521213575224605,6.112874298809886,3.4052607115128057
2649.0,-29.93404050441264,5.170055548695619,35.02867543179529,24.27148218210789,5.066717948757463,-26.433955307587446,-40.00289436718447,1.56663275191236,-0.03683137712937423,-4.9975511072677055,40.05677348778332,42551.20225066698,25808.879297217747,25808.879297217747,68360.08154788474,77746.54914587646,77746.54914587646,25808.879297217747,103555.4284430942,103555.4284430942,103555.4284430942,128481.33386628292,91915.92621307955,56720.579317789656,39105.940994766555,24925.90542318871,0.0,64031.84641795527,21187.0196097104,1541.7155394351034,0.0,0.8867256333785052,2.817521642957945,0.0014959135982669303,354689.8438649601,1556982.5935109586,4.389701651857118,1556982.5935109586,4.389701651857118,0.85,0.09603236651274091,4.027634451161993,1.2682523187110202,1.0,0.0,4.027634451163948,1.284406362121943,1.2847082646855352,3.135794535078459,19398.120218824013,1978.0577688429805,4632.441516551485,4632.441516551485,5.5713340805283575,5.170055548695619,-2.371052264222157,7.541107812917776,3.4053984573280203,3.4053984573280203,0.9729709878080058,0.0,0.0,0.00023503998108061574,7.88298527885244e-05,0.00015621012829209136,0.0006291572943296619,0.09603236651090652,0.07220249545547625,0.023829871055430267,0.096032013205447,0.07220249545685546,0.02382987105588545,0.3793922897609833,0.3793922897609833,0.12521546918006085,0.0,4.976547082473189,4.363351051441157,6.844364500624977,4.960719730138351,4.3551342486271665,6.80523937443013,24925.90542318871,21187.0196097104,0.85,1.0675950385949793,0.6645318639247475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510914157675445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.255838844134,1541.7155394351034,0.3793922897609833,0.12521546918006085,6.112874298809886,3.4053984573280203
2650.0,-29.93550301301227,5.16956543663,35.02865359516621,24.270959745068126,5.066394604053372,-26.435304106936222,-40.00417204862458,1.5661956979571567,-0.041480511500367356,-4.99780029792368,40.05671482713028,42550.17259962435,25808.813447874298,25808.813447874298,68358.98604749865,77745.73806423185,77745.73806423185,25808.813447874298,103554.55151210615,103554.55151210615,103554.55151210615,128480.25872462372,91915.5745224532,56720.00905776401,39106.183849654655,24925.70721251758,0.0,64031.89106217223,21186.85113063994,1541.709997089679,0.0,0.8867245771609824,2.8175536576343454,0.0014959135982669303,354686.39892152004,1556980.0612235328,4.389737147964445,1556980.0612235328,4.389737147964445,0.85,0.09603255869097908,4.027634451161993,1.2682516840612514,1.0,0.0,4.027634451161777,1.2844084793341195,1.2847103364680748,3.1357893660512532,19398.04599733345,1978.0502003572526,4632.441516551485,4632.441516551485,5.571319865703794,5.16956543663,-2.371221478281045,7.540786914911045,3.405534684999468,3.405534684999468,0.973009909999848,0.0,0.0,0.00023500422539843316,7.881845538906178e-05,0.00015618577000937138,0.0006290591880710077,0.09603255869069317,0.07220203759606382,0.023830521094629353,0.0960326447689784,0.07220203759627877,0.023830521094700307,0.37938959591832633,0.37938959591832633,0.12521878979641796,0.0,4.9726086003678915,4.361459519313769,6.834096555869678,4.9563197864233075,4.353424357021993,6.792542814948263,24925.70721251758,21186.85113063994,0.85,1.0675771855796823,0.6645153203160898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511002044229178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.22868238572,1541.709997089679,0.37938959591832633,0.12521878979641796,6.112874298809886,3.405534684999468
2651.0,-29.936960282770656,5.169073852150947,35.02863156093625,24.270335118658863,5.06595251455515,-26.436660066579083,-40.00545832151545,1.5656522983438776,-0.045471149458194304,-4.998147556755174,40.05666539838412,42549.20116764961,25808.990137486366,25808.990137486366,68358.19130513597,77744.9939983064,77744.9939983064,25808.990137486366,103553.98413579277,103553.98413579277,103553.98413579277,128479.58272425216,91915.2396556215,56719.44682488498,39106.43647859613,24925.598588459397,0.0,64032.03506705553,21186.758800190488,1541.7118176579716,0.0,0.8867229882160238,2.8175655645914417,0.0014959135982669303,354681.5982755382,1556977.9274653096,4.38979054745252,1556977.9274653096,4.38979054745252,0.85,0.09603287997431206,4.027634451161993,1.2682511944742876,1.0,0.0,4.02763445116203,1.2844110934887853,1.2847129054806428,3.135782983796815,19397.975326370037,1978.0429939245346,4632.441516551485,4632.441516551485,5.571358007493915,5.169073852150947,-2.371464496430942,7.540538348581889,3.4056702604408327,3.4056702604408327,0.9730486458402379,0.0,0.0,0.00023496860278075744,7.880698288946925e-05,0.0001561616198912882,0.0006289619202234163,0.09603287997278577,0.0722016850036505,0.02383119496913527,0.09603299192087875,0.07220168500479804,0.02383119496951402,0.37938690165861927,0.37938690165861927,0.12522205294385555,0.0,4.9687661955885005,4.359604072974776,6.824109797038602,4.952676407296963,4.351528614003655,6.783489283274207,24925.598588459397,21186.758800190488,0.85,1.067562373014539,0.6644986548231882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511089617623996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.201582113294,1541.7118176579716,0.37938690165861927,0.12522205294385555,6.112874298809886,3.4056702604408327
2652.0,-29.938412060263683,5.168580525720136,35.02860874954201,24.269660340528958,5.065461347291836,-26.438015989800565,-40.00674829641355,1.565065276808807,-0.04917932548727322,-4.9985113050939445,40.05659869346401,42548.26898655696,25809.199171697266,25809.199171697266,68357.46815825423,77744.24559728672,77744.24559728672,25809.199171697266,103553.44476898399,103553.44476898399,103553.44476898399,128478.84295465669,91914.87837043365,56718.90175962336,39106.6406786781,24925.398185672704,0.0,64032.038864350805,21186.5884578218,1541.7087901923883,0.0,0.886721377865669,2.817571833626652,0.0014959135982669303,354676.5697266448,1556975.0479263868,4.389844666441806,1556975.0479263868,4.389844666441806,0.85,0.09603315319872284,4.027634451161993,1.268250776319765,1.0,0.0,4.027634451162544,1.284413911318095,1.2847156783943252,3.135776104315736,19397.8990800241,1978.0352189610217,4632.441516551485,4632.441516551485,5.571403131476624,5.168580525720136,-2.3717215178416056,7.540302043561741,3.4058045748507015,3.4058045748507015,0.9730870213859147,0.0,0.0,0.00023493311936689841,7.879547892149157e-05,0.00015613764044540684,0.0006288653397810648,0.09603315319730749,0.07220130142213806,0.023831851775169423,0.0960328426092495,0.0722013014232022,0.02383185177552063,0.3793842079934553,0.3793842079934553,0.1252252803294738,0.0,4.965029506981239,4.357772979083336,6.814478944639177,4.949331979606654,4.349763893990087,6.775249687258622,24925.398185672704,21186.5884578218,0.85,1.0675510161884219,0.6644840573746791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176878326462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.174538042034,1541.7087901923883,0.3793842079934553,0.1252252803294738,6.112874298809886,3.4058045748507015
2653.0,-29.939859855415204,5.168088238676928,35.02858555077808,24.269170069042616,5.065165904498342,-26.439348754739665,-40.0080084107816,1.5646548038029566,-0.05384763452724428,-4.998744674523904,40.05654178780748,42547.23006893866,25809.07444518497,25809.07444518497,68356.30451412364,77743.45166159666,77743.45166159666,25809.07444518497,103552.52610678163,103552.52610678163,103552.52610678163,128477.7393900204,91914.54918304786,56718.327590309666,39106.912880820215,24925.213283238765,0.0,64032.12616405898,21186.43129075295,1541.7036904679208,0.0,0.8867203958054686,2.817605953953309,0.0014959135982669303,354673.34359817323,1556972.5914083286,4.389877670570865,1556972.5914083286,4.389877670570865,0.85,0.09603331377685062,4.027634451161993,1.2682501174928622,1.0,0.0,4.0276344511612985,1.2844159035032043,1.284717625600994,3.1357712405901745,19397.82960766227,1978.02813475165,4632.441516551485,4632.441516551485,5.571376206903083,5.168088238676928,-2.37188298935546,7.539971228032388,3.405937544464325,3.405937544464325,0.9731250127040928,0.0,0.0,0.00023489773820329105,7.878424274809851e-05,0.00015611349545519254,0.0006287680925866547,0.09603331377667432,0.07220083513895037,0.023832478637723947,0.09603358152691288,0.07220083513908293,0.02383247863776769,0.37938151504434336,0.37938151504434336,0.12522849403945419,0.0,4.961103531017443,4.355944468304756,6.804072292589808,4.944897039996647,4.348191199714165,6.761994902590573,24925.213283238765,21186.43129075295,0.85,1.0675313879002788,0.6644669264913505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511263811150603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.147555423498,1541.7036904679208,0.37938151504434336,0.12522849403945419,6.112874298809886,3.405937544464325
2654.0,-29.941302083700347,5.16759255086547,35.02856184173328,24.26841688519346,5.064571172184398,-26.44070643997181,-40.00930987587196,1.5639755284358698,-0.05678846269802307,-4.9991921538451445,40.056480527352434,42546.38703121581,25809.482537374937,25809.482537374937,68355.86956859074,77742.80522749218,77742.80522749218,25809.482537374937,103552.28776486711,103552.28776486711,103552.28776486711,128477.36633165089,91914.24407991179,56717.82588355452,39107.131329285854,24925.078566783774,0.0,64032.20989606963,21186.316781766207,1541.7063540682918,0.0,0.886718339395746,2.817592357687419,0.0014959135982669303,354667.1576519375,1556969.9469044805,4.389946780559976,1556969.9469044805,4.389946780559976,0.85,0.09603368340383164,4.027634451161993,1.2682498872606085,1.0,0.0,4.027634451162406,1.2844191521816544,1.2847208297769954,3.135763309291084,19397.765218088487,1978.0215688424169,4632.441516551485,4632.441516551485,5.571464301310429,5.16759255086547,-2.3722046672723365,7.539797218137807,3.406070005415824,3.406070005415824,0.9731628586902354,0.0,0.0,0.0002348624979633243,7.877263941406327e-05,0.00015608985854926102,0.0006286728917700061,0.09603368340109461,0.07220053521533285,0.023833148185761766,0.09603306132376777,0.07220053521739063,0.02383314818644102,0.3793788216040526,0.3793788216040526,0.12523164332317727,0.0,4.957545220423356,4.354232121037569,6.794804603502939,4.942403691147149,4.346540392513134,6.756864595253887,24925.078566783774,21186.316781766207,0.85,1.06752319933263,0.664452891759829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511350506501348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.120604191954,1541.7063540682918,0.3793788216040526,0.12523164332317727,6.112874298809886,3.406070005415824
2655.0,-29.94274028316337,5.167098835458427,35.02853749269974,24.267956718709343,5.064316862654499,-26.442026453438267,-40.0105529121123,1.5636030329098818,-0.06172251714065169,-4.999386600293072,40.056414468345494,42545.31885562104,25809.24584884516,25809.24584884516,68354.5647044662,77741.96671276097,77741.96671276097,25809.24584884516,103551.21256160614,103551.21256160614,103551.21256160614,128476.04530326574,91913.88309531404,56717.23523809515,39107.386508020994,24924.832741659593,0.0,64032.21924968059,21186.107830410652,1541.6969139251084,0.0,0.8867175886350098,2.817634521507638,0.0014959135982669303,354664.46965406486,1556967.0952595663,4.389972011513338,1556967.0952595663,4.389972011513338,0.85,0.09603376013740943,4.027634451161993,1.268249154253863,1.0,0.0,4.027634451161489,1.2844209663149673,1.2847225992034212,3.1357588802971406,19397.689035179683,1978.013800347691,4632.441516551485,4632.441516551485,5.571413207620646,5.167098835458427,-2.37234011887821,7.539438954336637,3.406200619990496,3.406200619990496,0.9732001771401417,0.0,0.0,0.00023482736101628808,7.876155848303181e-05,0.00015606580253325626,0.0006285760029311876,0.09603376013772014,0.07220001382711888,0.023833746310601263,0.09603382906340759,0.07220001382688528,0.023833746310524154,0.3793761335990647,0.3793761335990647,0.12523480322521285,0.0,4.953654477048815,4.352461143606149,6.784366961576893,4.937664083152413,4.345011296058715,6.7422416669204495,24924.832741659593,21186.107830410652,0.85,1.0675026651494228,0.6644361128531909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143686948608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.093716223462,1541.6969139251084,0.3793761335990647,0.12523480322521285,6.112874298809886,3.406200619990496
2656.0,-29.944173967659257,5.166603007209976,35.028513081572676,24.2672772606835,5.0638199894876825,-26.44336666178426,-40.01182528501374,1.5630126835929243,-0.06547769485860044,-4.9997766475379155,40.05636396172214,42544.3921269572,25809.4993898142,25809.4993898142,68353.8915167714,77741.22256417268,77741.22256417268,25809.4993898142,103550.72195398688,103550.72195398688,103550.72195398688,128475.46814174784,91913.51644711869,56716.68600982324,39107.58937477272,24924.746187760953,0.0,64032.33556253367,21186.03425959681,1541.7010341800578,0.0,0.8867157856457493,2.817638342155399,0.0014959135982669303,354659.077748974,1556964.9149848924,4.3900326050216165,1556964.9149848924,4.3900326050216165,0.85,0.09603409334275903,4.027634451161993,1.2682487014820802,1.0,0.0,4.027634451162033,1.2844237987925988,1.284725387361029,3.1357519651598666,19397.611657013957,1978.0059099706789,4632.441516551485,4632.441516551485,5.571467939227755,5.166603007209976,-2.3726214235257883,7.539224430735764,3.4063310034274803,3.4063310034274803,0.9732374295507087,0.0,0.0,0.0002347923391955291,7.87502175255436e-05,0.0001560421216699855,0.000628480625070445,0.09603409334068361,0.07219969506125617,0.023834398279427425,0.09603402066896047,0.07219969506281651,0.023834398279942524,0.3793734452438575,0.3793734452438575,0.12523789446630015,0.0,4.9499429334370575,4.350703108473681,6.774618932661724,4.934298952679342,4.3429367946506545,6.7348701686213985,24924.746187760953,21186.03425959681,0.85,1.0674902128162624,0.6644204331014688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152299219563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.066860891427,1541.7010341800578,0.3793734452438575,0.12523789446630015,6.112874298809886,3.4063310034274803
2657.0,-29.945602542743675,5.166108022911188,35.02848818549581,24.26676523117351,5.06349354186335,-26.444685226536805,-40.013071813713736,1.5625762256370805,-0.06980067880914476,-5.000028408506459,40.05630101434313,42543.38009792044,25809.39811585458,25809.39811585458,68352.77821377502,77740.46632504204,77740.46632504204,25809.39811585458,103549.86444089662,103549.86444089662,103549.86444089662,128474.4070601241,91913.20464693813,56716.118419737926,39107.873585778005,24924.542619227475,0.0,64032.41620500548,21185.861226343353,1541.6953414732714,0.0,0.8867147317801098,2.817665781352201,0.0014959135982669303,354655.59750923084,1556962.1976697394,4.3900680226235975,1556962.1976697394,4.3900680226235975,0.85,0.09603422700943429,4.027634451161993,1.268248104196973,1.0,0.0,4.02763445116323,1.2844259114913406,1.284727455737034,3.135746807291926,19397.54585408256,1977.9991999390782,4632.441516551485,4632.441516551485,5.571446077330685,5.166108022911188,-2.3728014911361126,7.538909514047301,3.4064599266316287,3.4064599266316287,0.9732742647518939,0.0,0.0,0.00023475744697299208,7.87391083874941e-05,0.00015601833858549797,0.0006283848355000081,0.0960342270092052,0.07219922911782596,0.02383499789137924,0.09603448713840597,0.07219922911799821,0.023834997891436074,0.3793707562129895,0.3793707562129895,0.12524096565672352,0.0,4.9461068109663415,4.34896971288606,6.764290570364153,4.930227729697322,4.341562303315527,6.7224906652827485,24924.542619227475,21185.861226343353,0.85,1.067471481865334,0.6644037913814469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511608845509836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.040048069255,1541.6953414732714,0.3793707562129895,0.12524096565672352,6.112874298809886,3.4064599266316287
2658.0,-29.947026808797723,5.165610552512508,35.028462815188966,24.266046238504373,5.062946661823382,-26.446021957600582,-40.01435110168529,1.5619418106069156,-0.07308427179594901,-5.000440975049993,40.05623740932988,42542.523083037435,25809.696447841547,25809.696447841547,68352.21953087898,77739.76451607572,77739.76451607572,25809.696447841547,103549.46096391727,103549.46096391727,103549.46096391727,128473.85375045051,91912.8562929931,56715.614859876565,39108.04603679616,24924.392786533237,0.0,64032.438823329394,21185.733868553252,1541.6963932442677,0.0,0.8867128615290599,2.8176607730944774,0.0014959135982669303,354649.894417518,1556959.451969441,4.390130876893713,1556959.451969441,4.390130876893713,0.85,0.09603452493181253,4.027634451161993,1.268247777256183,1.0,0.0,4.027634451160854,1.28442894952691,1.2847304498082244,3.1357393903691446,19397.472336771876,1977.9917032597143,4632.441516551485,4632.441516551485,5.571510477925037,5.165610552512508,-2.3731020542767594,7.538712606789267,3.406588278046844,3.406588278046844,0.9733109365848126,0.0,0.0,0.00023472266475191834,7.872770880330309e-05,0.00015599495594861525,0.0006282906587861403,0.09603452492965622,0.07219889491041374,0.023835630019242486,0.0960341794033546,0.07219889491203488,0.023835630019777645,0.3793680669643684,0.3793680669643684,0.12524397910103793,0.0,4.942524597760098,4.347289284318208,6.754832414508655,4.92735670325402,4.339791021004885,6.716199218975191,24924.392786533237,21185.733868553252,0.85,1.0674623798020282,0.6643901726188448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169439382185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.013289816143,1541.6963932442677,0.3793680669643684,0.12524397910103793,6.112874298809886,3.406588278046844
2659.0,-29.94844575008293,5.1651136561150315,35.02843668298994,24.265498062036954,5.062581964859684,-26.447335675270793,-40.01559302033854,1.561471890028253,-0.07715958834296544,-5.0007108271453085,40.056164477125826,42541.53380776266,25809.62756769718,25809.62756769718,68351.16137545984,77739.01673538942,77739.01673538942,25809.62756769718,103548.6443030866,103548.6443030866,103548.6443030866,128472.78736065228,91912.53357953986,56715.05065183498,39108.31436411653,24924.143057565667,0.0,64032.45742168219,21185.521598930816,1541.6885061897408,0.0,0.8867117516871321,2.8176828455116003,0.0014959135982669303,354646.16417033545,1556956.30363761,4.390168175877433,1556956.30363761,4.390168175877433,0.85,0.09603463341253426,4.027634451161993,1.2682471805205573,1.0,0.0,4.02763445116394,1.2844312181934376,1.2847326745026875,3.1357338517720645,19397.404230681666,1977.9847583712753,4632.441516551485,4632.441516551485,5.571495608844852,5.1651136561150315,-2.3732982889524257,7.538411945067457,3.406715054514761,3.406715054514761,0.9733471584327889,0.0,0.0,0.00023468801728906123,7.871664367228817e-05,0.00015597137361677307,0.000628195677773974,0.09603463341232442,0.07219841841221243,0.02383621500011199,0.09603432019791597,0.07219841841237021,0.02383621500016406,0.37936537959928035,0.37936537959928035,0.12524699225541447,0.0,4.938843472483882,4.345635536117413,6.7448916371437235,4.923551238802361,4.338512665862822,6.704606616751164,24924.143057565667,21185.521598930816,0.85,1.0674455444578217,0.6643745300544652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177968505193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.986570268102,1541.6885061897408,0.37936537959928035,0.12524699225541447,6.112874298809886,3.406715054514761
2660.0,-29.949859938209833,5.164615997125808,35.02841028771134,24.264886846672766,5.062149910363248,-26.44865185140469,-40.016842797026015,1.560941823538927,-0.08100338672613816,-5.001045667179726,40.05610455006443,42540.59780923543,25809.71907870685,25809.71907870685,68350.31688794227,77738.28655086452,77738.28655086452,25809.71907870685,103548.00562957137,103548.00562957137,103548.00562957137,128471.99908958426,91912.19927060835,56714.51052890172,39108.5430463407,24923.99346001289,0.0,64032.536506353594,21185.394441010958,1541.687825414495,0.0,0.8867102638315587,2.8176942844231454,0.0014959135982669303,354641.5356180095,1556953.7167143878,4.390218179044345,1556953.7167143878,4.390218179044345,0.85,0.09603485205631906,4.027634451161993,1.2682466991757977,1.0,0.0,4.02763445116046,1.2844337678355842,1.2847351803936509,3.135727627239987,19397.333677458624,1977.977563944734,4632.441516551485,4632.441516551485,5.57151536322477,5.164615997125808,-2.37354360491597,7.5381596020417785,3.406841175022376,3.406841175022376,0.973383192863536,0.0,0.0,0.00023465349057614457,7.870550997994911e-05,0.00015594798059619547,0.0006281014592383789,0.09603485205513963,0.07219802994994312,0.023836822105196512,0.09603450651934087,0.07219802995082981,0.023836822105489257,0.37936269423934194,0.37936269423934194,0.12524996959336523,0.0,4.935221321072561,4.344009229076903,6.735107409370926,4.920042280453572,4.336873791568223,6.6953218788659115,24923.99346001289,21185.394441010958,0.85,1.067431037675046,0.6643590919596689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511864658363556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.959909917396,1541.687825414495,0.37936269423934194,0.12524996959336523,6.112874298809886,3.406841175022376
2661.0,-29.951269210363698,5.164119058745782,35.02838364805443,24.264360358379804,5.06181326185017,-26.449954061111587,-40.01807539081199,1.560498112578952,-0.08535624295467414,-5.001311369055686,40.05604464152314,42539.61170940837,25809.63260560316,25809.63260560316,68349.24431501153,77737.51298764939,77737.51298764939,25809.63260560316,103547.14559325256,103547.14559325256,103547.14559325256,128470.96803006178,91911.85822508452,56713.95694676628,39108.77919813138,24923.822436809216,0.0,64032.6016349406,21185.24907128783,1541.6843543258292,0.0,0.8867091279267819,2.8177204947068777,0.0014959135982669303,354637.86280826625,1556951.1305938854,4.390256354087171,1556951.1305938854,4.390256354087171,0.8499999999999999,0.09603498992799223,4.027634451161993,1.2682461255183446,1.0,0.0,4.02763445116158,1.2844359134663086,1.2847372823383698,3.135722389054516,19397.26170253171,1977.9702245447436,4632.441516551485,4632.441516551485,5.571496696372015,5.164119058745782,-2.373738578913775,7.537857637659557,3.406966237320819,3.406966237320819,0.9734189249488054,0.0,0.0,0.00023461908853963424,7.869453078824242e-05,0.00015592455775139183,0.0006280071205817036,0.09603498992757221,0.07219758455514753,0.023837405372424677,0.09603506058887055,0.07219758455546331,0.02383740537252892,0.37936001104578815,0.37936001104578815,0.1252529211483324,0.0,4.931479783091959,4.342367196020518,6.724887631532852,4.915955126101039,4.335299017113755,6.683495073079541,24923.822436809216,21185.24907128783,0.85,1.0674132015544324,0.6643430162643247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511949347977533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.93329749025,1541.6843543258292,0.37936001104578815,0.1252529211483324,6.112874298809886,3.406966237320819
2662.0,-29.952673438798723,5.163621425991644,35.02835685511463,24.263748165126913,5.061386446869941,-26.451260748232812,-40.01931231524793,1.5599737562847646,-0.08929675987866403,-5.0016456235347455,40.05598689755831,42538.665673698524,25809.71593049656,25809.71593049656,68348.38160419508,77736.75754914638,77736.75754914638,25809.71593049656,103546.47347964294,103546.47347964294,103546.47347964294,128470.1629021219,91911.49676324718,56713.40488772118,39108.99097280666,24923.689422478965,0.0,64032.68039528563,21185.13600910712,1541.6846246657174,0.0,0.8867076351134003,2.8177332768734926,0.0014959135982669303,354633.24243500776,1556948.6379164807,4.39030652407555,1556948.6379164807,4.39030652407555,0.85,0.09603520069823482,4.027634451161993,1.2682455980172382,1.0,0.0,4.027634451161398,1.2844384359067833,1.2847397613451788,3.13571623097574,19397.185418905312,1977.9624457796815,4632.441516551485,4632.441516551485,5.571514683624114,5.163621425991644,-2.373985212205766,7.53760663819741,3.4070906875713876,3.4070906875713876,0.9734544821632536,0.0,0.0,0.0002345848142481305,7.868351444516108e-05,0.00015590129980296943,0.0006279134460673741,0.09603520069702182,0.07219720161221176,0.023837999084810057,0.09603535139773225,0.07219720161312367,0.023837999085111146,0.3793573275470924,0.3793573275470924,0.12525581913072353,0.0,4.927791143562786,4.340718751048314,6.714903563104144,4.912348863656064,4.33349589242431,6.674320154830241,24923.689422478965,21185.13600910712,0.85,1.0673984156569398,0.664327424857111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512033744133932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.906736406827,1541.6846246657174,0.3793573275470924,0.12525581913072353,6.112874298809886,3.4070906875713876
