time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2663.0,-29.954073742142384,5.1631236349964205,35.02832962333064,24.263159126881533,5.060978878880254,-26.452561977031888,-40.020548401493556,1.559467113750904,-0.09316327630943988,-5.001956348450322,40.05592052948612,42537.73318810538,25809.73491942672,25809.73491942672,68347.4681075321,77736.01800751245,77736.01800751245,25809.73491942672,103545.75292693917,103545.75292693917,103545.75292693917,128469.25361203043,91911.15740782453,56712.872588341175,39109.20535498151,24923.500685091258,0.0,64032.706040072764,21184.97558232757,1541.681193499146,0.0,0.886706293327869,2.8177478354696945,0.0014959135982669303,354628.9473514142,1556945.7729594335,4.390351618466728,1556945.7729594335,4.390351618466728,0.8500000000000001,0.0960353486883174,4.027634451161993,1.268245096341707,1.0,0.0,4.027634451159841,1.2844408753265717,1.2847421574406153,3.135710275599847,19397.113800660718,1977.9551427511658,4632.441516551485,4632.441516551485,5.571518782743356,5.1631236349964205,-2.3742155293133598,7.53733916430978,3.4072141001217986,3.4072141001217986,0.9734897428919425,0.0,0.0,0.0002345506403534895,7.867250699148721e-05,0.0001558781333620023,0.0006278201401116241,0.09603534868754413,0.0721967764509699,0.023838572236574224,0.09603548853066465,0.07219677645155123,0.02383857223676617,0.37935464232060484,0.37935464232060484,0.12525868174157279,0.0,4.924119997113451,4.339091117938892,6.704927916199267,4.908793072140895,4.331995806826171,6.664424112762617,24923.500685091258,21184.97558232757,0.85,1.0673837220741396,0.6643125961517937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451211783917261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.880229390168,1541.681193499146,0.37935464232060484,0.12525868174157279,6.112874298809886,3.4072141001217986
2664.0,-29.95546940593885,5.1626256430296005,35.028302021072065,24.262570368032925,5.060568846242967,-26.4538592761462,-40.021780122164614,1.5589587164314997,-0.09696755104755539,-5.0022706919919,40.05585527514471,42536.802560453456,25809.759036018375,25809.759036018375,68346.56159647183,77735.28971415227,77735.28971415227,25809.759036018375,103545.04875017065,103545.04875017065,103545.04875017065,128468.37091897635,91910.82642998669,56712.3392762117,39109.430170861095,24923.322168805702,0.0,64032.7523396668,21184.823843484846,1541.6784416415317,0.0,0.8867049290675291,2.8177611541039727,0.0014959135982669303,354624.6022898719,1556942.9560834698,4.390397468280605,1556942.9560834698,4.390397468280605,0.85,0.0960354977246554,4.027634451161993,1.268244581478648,1.0,0.0,4.02763445116143,1.2844433227169616,1.284744561659659,3.13570430078799,19397.043950438314,1977.9480200107391,4632.441516551485,4632.441516551485,5.571523988765186,5.1626256430296005,-2.374449504378936,7.537075147408537,3.4073366355482255,3.4073366355482255,0.9735247530137787,0.0,0.0,0.00023451658424911476,7.866153982973018e-05,0.00015585504441938458,0.0006277271462908961,0.09603549772381938,0.07219635694480411,0.023839140779015267,0.09603562328183259,0.07219635694543261,0.023839140779222792,0.37935195587550685,0.37935195587550685,0.1252615099100487,0.0,4.920486331692587,4.337496683138227,6.695003907970772,4.905303140944341,4.330527360045039,6.654699650791656,24923.322168805702,21184.823843484846,0.85,1.0673687933000613,0.6642975821937752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512201700075924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.853754198555,1541.6784416415317,0.37935195587550685,0.1252615099100487,6.112874298809886,3.4073366355482255
2665.0,-29.95686079004638,5.1621275134575875,35.02827404552136,24.26198663832622,5.0601600750210105,-26.455152596625823,-40.02300744233651,1.558451881581601,-0.1006968819154963,-5.002583596952824,40.05578919778442,42535.872217705546,25809.77554864156,25809.77554864156,68345.6477663471,77734.57650465259,77734.57650465259,25809.77554864156,103544.35205329415,103544.35205329415,103544.35205329415,128467.49272786976,91910.5093200628,56711.80503303945,39109.67143002595,24923.140674575607,0.0,64032.81210460156,21184.669573389267,1541.67550007965,0.0,0.886703575097925,2.8177736563202327,0.0014959135982669303,354620.2771548222,1556940.1036836456,4.390442972339981,1556940.1036836456,4.390442972339981,0.8500000000000001,0.09603563640971519,4.027634451161993,1.2682440830999986,1.0,0.0,4.027634451161895,1.2844457625858772,1.2847469584952647,3.1356983443609656,19396.977026928107,1977.9411957119005,4632.441516551485,4632.441516551485,5.5715275533267965,5.1621275134575875,-2.3746833847425006,7.536810898200088,3.407458280696562,3.407458280696562,0.9735595087704463,0.0,0.0,0.00023448263710973275,7.865061325559819e-05,0.00015583202385413455,0.0006276344278692099,0.09603563640891122,0.07219593409895618,0.023839702309955045,0.09603571950253467,0.07219593409956057,0.023839702310154618,0.3793492693844625,0.3793492693844625,0.12526430700694102,0.0,4.91689544114314,4.335946586101159,6.685118900963573,4.901886715037335,4.32915732633063,6.6449735013611075,24923.140674575607,21184.669573389267,0.85,1.0673535257939362,0.6642824330160695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512285284048316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.82732527576,1541.67550007965,0.3793492693844625,0.12526430700694102,6.112874298809886,3.407458280696562
2666.0,-29.958247528856703,5.161629410846818,35.02824573232756,24.261411744542443,5.059761448609905,-26.456440721194774,-40.024230152461655,1.5579546409290999,-0.10447451087372883,-5.002890086393987,40.05572341218972,42534.94298800361,25809.77231329227,25809.77231329227,68344.71530129589,77733.8579707258,77733.8579707258,25809.77231329227,103543.63028401807,103543.63028401807,103543.63028401807,128466.59113761742,91910.18911779641,56711.27413499781,39109.90553644289,24922.960853599343,0.0,64032.86639004224,21184.516725559442,1541.6725181363317,0.0,0.8867022527243935,2.8177875444301455,0.0014959135982669303,354616.04073855525,1556937.263882561,4.390487414613122,1556937.263882561,4.390487414613122,0.8500000000000001,0.09603576377775412,4.027634451161993,1.2682436110964046,1.0,0.0,4.027634451162123,1.2844481573610724,1.2847493103777803,3.1356924980427845,19396.909450803778,1977.9343048649416,4632.441516551485,4632.441516551485,5.571526854915541,5.161629410846818,-2.3749134180271536,7.536542828873972,3.4075790543473876,3.4075790543473876,0.973594015527825,0.0,0.0,0.00023444880781139544,7.863972911903388e-05,0.00015580907869236157,0.0006275420131451654,0.09603576377701702,0.07219550698371549,0.023840256793301522,0.09603586386148631,0.0721955069842696,0.02384025679348452,0.37934658448352887,0.37934658448352887,0.12526707499663509,0.0,4.913325941231506,4.334428807295296,6.675222850157695,4.898415575520232,4.327780902072504,6.635045859883746,24922.960853599343,21184.516725559442,0.85,1.0673380586305314,0.6642673580925034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368612632298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.800935567277,1541.6725181363317,0.37934658448352887,0.12526707499663509,6.112874298809886,3.4075790543473876
2667.0,-29.95962901032043,5.161130193313364,35.02821687648301,24.260755895543866,5.059275721164265,-26.457732824008154,-40.025457193236775,1.5573795348330735,-0.10778493886277829,-5.003252964739071,40.05565098005729,42534.05443293694,25809.906104014557,25809.906104014557,68343.96053695149,77733.16445738882,77733.16445738882,25809.906104014557,103543.07056140338,103543.07056140338,103543.07056140338,128465.83443235076,91909.85655119923,56710.74652667062,39110.12224947624,24922.763870947376,0.0,64032.88612042362,21184.34929030527,1541.6698534018008,0.0,0.8867006672720185,2.817788701621814,0.0014959135982669303,354611.0249442739,1556934.137171443,4.390540698547404,1556934.137171443,4.390540698547404,0.85,0.09603592508771383,4.027634451161993,1.2682431825017555,1.0,0.0,4.027634451161318,1.2844509159467563,1.284752026326395,3.135685763588142,19396.839265286442,1977.9271479339473,4632.441516551485,4632.441516551485,5.571555736170016,5.161130193313364,-2.3751864139862127,7.536316607299577,3.4076990059155685,3.4076990059155685,0.9736282874044482,0.0,0.0,0.00023441511123624883,7.862880783244759e-05,0.00015578630340380126,0.0006274502826083248,0.09603592508642171,0.07219510985675753,0.023840815229664174,0.09603556559072536,0.0721951098577289,0.023840815229984928,0.3793439017819252,0.3793439017819252,0.12526981244057542,0.0,4.909902122464075,4.3329554383915365,6.665783187007889,4.895468025876312,4.326379039802475,6.627321668275897,24922.763870947376,21184.34929030527,0.85,1.0673259426167399,0.6642532768700313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512451663923198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.774592540107,1541.6698534018008,0.3793439017819252,0.12526981244057542,6.112874298809886,3.4076990059155685
2668.0,-29.961005992309936,5.160632508759495,35.02818767559298,24.26025556577372,5.058969430080572,-26.459002931670657,-40.026658250112064,1.556966369422785,-0.11217214063009351,-5.003491028865845,40.05558321827945,42533.077747027986,25809.722146464308,25809.722146464308,68342.7998934923,77732.37404060566,77732.37404060566,25809.722146464308,103542.09618706997,103542.09618706997,103542.09618706997,128464.64989648527,91909.49791167662,56710.20161802404,39110.329215169535,24922.5537094153,0.0,64032.88292458483,21184.170653003006,1541.6635966864565,0.0,0.8866997004573616,2.8178186032915327,0.0014959135982669303,354607.73439324845,1556931.2120719631,4.390573191348887,1556931.2120719631,4.390573191348887,0.85,0.09603596471346625,4.027634451161993,1.268242566534318,1.0,0.0,4.027634451161126,1.2844529171184746,1.2847539848300038,3.1356808782041905,19396.76357728697,1977.9194299059282,4632.441516551485,4632.441516551485,5.571516025458162,5.160632508759495,-2.37536769542193,7.536000204181425,3.407817790977721,3.407817790977721,0.9736622259936346,0.0,0.0,0.00023438152885074234,7.861811917376883e-05,0.0001557634096769735,0.0006273580750454378,0.09603596471345444,0.0721946218953617,0.023841342818092737,0.09603609022800036,0.07219462189537058,0.023841342818095662,0.3793412225221336,0.3793412225221336,0.12527254653806338,0.0,4.906285785318175,4.331440401157181,6.655690330713412,4.89131888823573,4.324932271322666,6.614859648447975,24922.5537094153,21184.170653003006,0.85,1.0673078701451486,0.6642380571420096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512534401255892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.74830861049,1541.6635966864565,0.3793412225221336,0.12527254653806338,6.112874298809886,3.407817790977721
2669.0,-29.962378031176538,5.160134260436977,35.02815844036705,24.259653814975195,5.058539404580377,-26.460280964805623,-40.02786803813649,1.5564423381908485,-0.11577624641961393,-5.003829341093675,40.05552381642109,42532.158468036665,25809.78979870205,25809.78979870205,68341.94826673872,77731.67406694763,77731.67406694763,25809.78979870205,103541.46386564968,103541.46386564968,103541.46386564968,128463.89170474246,91909.17762270378,56709.66202371745,39110.57288776259,24922.427839092783,0.0,64033.000726855375,21184.063663228866,1541.6644493609042,0.0,0.886698192869527,2.8178264954033434,0.0014959135982669303,354603.0582421208,1556928.64785185,4.390623858604143,1556928.64785185,4.390623858604143,0.85,0.0960361344494742,4.027634451161993,1.2682420346373693,1.0,0.0,4.027634451161573,1.284455436417601,1.284756461742833,3.1356747279572663,19396.695982863937,1977.9125371930209,4632.441516551485,4632.441516551485,5.57153062947151,5.160134260436977,-2.3756238431341745,7.535758103571151,3.4079362064594925,3.4079362064594925,0.9736960589884264,0.0,0.0,0.00023434807142862893,7.860735417128203e-05,0.0001557407172573469,0.0006272666782743695,0.09603613444824279,0.07219423865787793,0.023841895790364855,0.09603624903780567,0.07219423865880362,0.02384189579067059,0.379338542505667,0.379338542505667,0.12527523203822988,0.0,4.902777449228381,4.329965343266508,6.645914715878462,4.888053094674035,4.323428450469748,6.606157668397941,24922.427839092783,21184.063663228866,0.85,1.0672926067960482,0.6642224788037885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261687001006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.722068770954,1541.6644493609042,0.379338542505667,0.12527523203822988,6.112874298809886,3.4079362064594925
2670.0,-29.963745932334874,5.15963629548141,35.02812880802927,24.259083007369213,5.058145867942441,-26.461551623688585,-40.029072866868205,1.5559515592778483,-0.11951529620750989,-5.0041289265994235,40.05545377931413,42531.23680161061,25809.75579466805,25809.75579466805,68340.99259627867,77730.95167174508,77730.95167174508,25809.75579466805,103540.70746641312,103540.70746641312,103540.70746641312,128462.93635061943,91908.84801736563,56709.13314715708,39110.79430023172,24922.228884206317,0.0,64033.02318443803,21183.89455157537,1541.6602570974699,0.0,0.8866969209930227,2.817840687558132,0.0014959135982669303,354598.9174120889,1556925.6245404636,4.390666604125919,1556925.6245404636,4.390666604125919,0.85,0.09603621989195427,4.027634451161993,1.2682415466988464,1.0,0.0,4.027634451160589,1.2844578000292786,1.2847587830667966,3.1356689578047523,19396.6264222966,1977.9054439891909,4632.441516551485,4632.441516551485,5.5715232890584945,5.15963629548141,-2.3758522545373215,7.535488550018732,3.408053622396799,3.408053622396799,0.9737296063990855,0.0,0.0,0.0002343147192855069,7.85966346522264e-05,0.00015571808463328048,0.0006271755223379593,0.0960362198913764,0.07219379586320383,0.02384242402817257,0.09603633382223528,0.07219379586363822,0.02384242402831604,0.3793358632992492,0.3793358632992492,0.12527789117795024,0.0,4.899268070643757,4.328507175554705,6.636084161076212,4.884613630391925,4.322110740478536,6.596182858584825,24922.228884206317,21183.89455157537,0.85,1.0672773078264965,0.6642078522375153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269904360598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.69588205925,1541.6602570974699,0.3793358632992492,0.12527789117795024,6.112874298809886,3.408053622396799
2671.0,-29.965109093906253,5.159138814662881,35.02809897340046,24.258524702768796,5.057772621314685,-26.462815987231206,-40.03026920892296,1.5554795146213185,-0.12347263212024018,-5.004419729074729,40.055388622543425,42530.3003000236,25809.697698223536,25809.697698223536,68339.99799824713,77730.19764291517,77730.19764291517,25809.697698223536,103539.8953411387,103539.8953411387,103539.8953411387,128461.95269314243,91908.49307963891,56708.59573667302,39110.997047739875,24922.05735200372,0.0,64033.054399743596,21183.74874920316,1541.6574369359398,0.0,0.8866956761512969,2.817858778669901,0.0014959135982669303,354594.89801620116,1556922.8119039026,4.3907084411371535,1556922.8119039026,4.3907084411371535,0.85,0.09603630670630105,4.027634451161993,1.2682409840309994,1.0,0.0,4.027634451162345,1.2844600758047486,1.2847610166878445,3.1356634021019083,19396.551515531508,1977.8978056249084,4632.441516551485,4632.441516551485,5.5715107478436074,5.159138814662881,-2.3760748135194607,7.535213628182341,3.4081702934025984,3.4081702934025984,0.973762940972171,0.0,0.0,0.00023428148705327749,7.858599197744246e-05,0.00015569549507583503,0.0006270845398581557,0.09603630670572356,0.07219335855719969,0.02384294814852388,0.09603663988765024,0.0721933585576338,0.02384294814866725,0.3793331847821692,0.3793331847821692,0.12528051937921245,0.0,4.895723798548715,4.327034366308112,6.626157796235816,4.880947096954515,4.320595907332063,6.585890503283167,24922.05735200372,21183.74874920316,0.85,1.0672612549702263,0.6641929031608697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512780970272412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.669732505006,1541.6574369359398,0.3793331847821692,0.12528051937921245,6.112874298809886,3.4081702934025984
2672.0,-29.966468447236384,5.158640439210045,35.0280687189149,24.257887887675338,5.057297154389732,-26.46408714559974,-40.031481616292126,1.554915852735003,-0.12660680472498598,-5.0047776706390055,40.05531672415388,42529.44701774914,25809.80505434026,25809.80505434026,68339.2520720894,77729.53966102966,77729.53966102966,25809.80505434026,103539.34471536992,103539.34471536992,103539.34471536992,128461.21618194162,91908.19126707553,56708.09862372184,39111.21404817076,24921.871466571694,0.0,64033.08551474246,21183.590746585938,1541.6553454311215,0.0,0.8866941138185999,2.8178581987835396,0.0014959135982669303,354589.9506904448,1556919.7082548642,4.390760948592272,1556919.7082548642,4.390760948592272,0.8499999999999999,0.09603643708217331,4.027634451161993,1.2682405938999728,1.0,0.0,4.027634451161732,1.2844627797703334,1.2847636787239742,3.1356568011119395,19396.487820406743,1977.8913105297675,4632.441516551485,4632.441516551485,5.571533922689171,5.158640439210045,-2.3763481005851115,7.534988539795156,3.408286280514811,3.408286280514811,0.9737960801470888,0.0,0.0,0.00023424835198548993,7.8575207744682e-05,0.00015567314424080794,0.0006269945188649883,0.09603643708093418,0.07219295924427933,0.023843477836654837,0.09603632062168793,0.07219295924521082,0.023843477836962487,0.37933050495619464,0.37933050495619464,0.12528311046352927,0.0,4.892358491710354,4.325641588226063,6.61671391207841,4.878170865914001,4.31939689190358,6.5782455929590355,24921.871466571694,21183.590746585938,0.85,1.0672490872918425,0.6641792547691225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286261395292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.643632303781,1541.6553454311215,0.37933050495619464,0.12528311046352927,6.112874298809886,3.408286280514811
2673.0,-29.967822808284435,5.158142357432057,35.02803786383726,24.257303564250492,5.056887854930179,-26.465347192454487,-40.03267722493035,1.5544122390817339,-0.1301674349755899,-5.005080911058653,40.055238721798574,42528.54569207448,25809.769813358635,25809.769813358635,68338.31550543311,77728.82642439146,77728.82642439146,25809.769813358635,103538.5962377501,103538.5962377501,103538.5962377501,128460.23004431771,91907.85897544066,56707.578243048905,39111.42303599083,24921.633806567606,0.0,64033.056842558435,21183.388735582466,1541.649059455099,0.0,0.8866928521384954,2.817869620187026,0.0014959135982669303,354585.75946450885,1556916.3411202664,4.390803351695518,1556916.3411202664,4.390803351695518,0.8500000000000001,0.09603648521481871,4.027634451161993,1.2682400900265205,1.0,0.0,4.027634451160861,1.2844652027128383,1.2847660598328516,3.135650886186313,19396.417692918,1977.8841595160427,4632.441516551485,4632.441516551485,5.571526315257646,5.158142357432057,-2.376581910026373,7.53472426745843,3.4084011686109768,3.4084011686109768,0.973828905317422,0.0,0.0,0.00023421534290142968,7.856457427469751e-05,0.00015565076862673216,0.0006269043980708707,0.09603648521435815,0.07219249924789313,0.023843985966465014,0.09603618164577968,0.07219249924823935,0.02384398596657936,0.37932782795645553,0.37932782795645553,0.125285694507208,0.0,4.888993943293883,4.324270344930255,6.607207914394678,4.874913476083066,4.3182147448714545,6.568597700691782,24921.633806567606,21183.388735582466,0.85,1.067234938876341,0.6641654762264705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944030420256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.617562955606,1541.649059455099,0.37932782795645553,0.125285694507208,6.112874298809886,3.4084011686109768
2674.0,-29.969172630278432,5.157644606646532,35.02800670567415,24.256732721719914,5.056492551729314,-26.466601754257287,-40.033864381816215,1.5539216756899779,-0.1338372589786445,-5.005383240123821,40.05516818373048,42527.62916258699,25809.730094263134,25809.730094263134,68337.35925685012,77728.11109299677,77728.11109299677,25809.730094263134,103537.84118725991,103537.84118725991,103537.84118725991,128459.28232093649,91907.52842168695,56707.046491203524,39111.646589426025,24921.441133676573,0.0,64033.087723102595,21183.224963625085,1541.645329222257,0.0,0.8866915680479485,2.817882585806429,0.0014959135982669303,354581.58087352663,1556913.2962019574,4.390846508062928,1556913.2962019574,4.390846508062928,0.8499999999999999,0.09603655559113483,4.027634451161993,1.2682395570306104,1.0,0.0,4.0276344511610755,1.2844675644062977,1.284768379825762,3.135645120804302,19396.347932195156,1977.8770459020316,4632.441516551485,4632.441516551485,5.571517741140659,5.157644606646532,-2.3768157392769083,7.53446034592344,3.4085153146733007,3.4085153146733007,0.9738615184780859,0.0,0.0,0.0002341824487090735,7.855401728897134e-05,0.00015562843142010217,0.0006268144319679051,0.0960365555905363,0.072192058341348,0.0238444972491883,0.0960362520769203,0.07219205834179791,0.023844497249336922,0.3793251535956298,0.3793251535956298,0.1252882628542329,0.0,4.885628375984652,4.32291494252388,6.5976501193357535,4.871545981145175,4.316924428059622,6.558834607324968,24921.441133676573,21183.224963625085,0.85,1.0672194905290282,0.6641508425532849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302514874958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.5915483077,1541.645329222257,0.3793251535956298,0.1252882628542329,6.112874298809886,3.4085153146733007
2675.0,-29.97051733382546,5.157148013493194,35.02797547575855,24.256220063567184,5.056160855686523,-26.46784534765691,-40.035038616601355,1.5534888694997382,-0.13785400246626978,-5.005646516062823,40.05510377749337,42526.6809004257,25809.591178400493,25809.591178400493,68336.2720788262,77727.3737997673,77727.3737997673,25809.591178400493,103536.96497816779,103536.96497816779,103536.96497816779,128458.23719385159,91907.19959174581,56706.506692330346,39111.88099935052,24921.2722156838,0.0,64033.15321503432,21183.081383331228,1541.6420709946067,0.0,0.8866904606116103,2.8179046792902174,0.0014959135982669303,354577.9420803226,1556910.5159804614,4.390883727414082,1556910.5159804614,4.390883727414082,0.85,0.09603660020990659,4.027634451161993,1.2682389888679606,1.0,0.0,4.027634451160373,1.2844696557784454,1.2847704295995663,3.135640015350202,19396.278535269157,1977.8699693849744,4632.441516551485,4632.441516551485,5.571487753527831,5.157148013493194,-2.377021085867492,7.534169099360686,3.4086287304487204,3.4086287304487204,0.9738939229853487,0.0,0.0,0.0002341496834816337,7.854357650527812e-05,0.00015560610697635556,0.0006267245172691682,0.09603660020959559,0.07219160132666932,0.02384499888292627,0.09603668212769509,0.07219160132690311,0.023844998883003475,0.3793224813927865,0.3793224813927865,0.12529080916422883,0.0,4.882170299742597,4.321551558410192,6.587742299067884,4.867792513596555,4.315602624300709,6.547603006205065,24921.2722156838,21183.081383331228,0.85,1.0672014206350462,0.6641353543470491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513105996077498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.565579446811,1541.6420709946067,0.3793224813927865,0.12529080916422883,6.112874298809886,3.4086287304487204
2676.0,-29.971858374368264,5.15665141135499,35.027944181283004,24.255640629585855,5.055752641272154,-26.46909329641557,-40.03622476067392,1.5529875633012853,-0.1414053258905028,-5.005965695941306,40.055039437233454,42525.798068660195,25809.59225658446,25809.59225658446,68335.39032524466,77726.67586176888,77726.67586176888,25809.59225658446,103536.26811835333,103536.26811835333,103536.26811835333,128457.39221178519,91906.8776587944,56705.99986561209,39112.086436869235,24921.124093431856,0.0,64033.21053030109,21182.955479417076,1541.6412833430475,0.0,0.8866890682300963,2.8179141197942097,0.0014959135982669303,354573.5306660834,1556907.7386107438,4.390930523454522,1556907.7386107438,4.390930523454522,0.85,0.09603669822575614,4.027634451161993,1.2682385360961783,1.0,0.0,4.027634451161979,1.2844720672604537,1.2847727996780938,3.135634128465096,19396.210593897613,1977.8630412931648,4632.441516551485,4632.441516551485,5.571487986274207,5.15665141135499,-2.377268387314025,7.5339197986690145,3.408741665858541,3.408741665858541,0.9739261902452975,0.0,0.0,0.000234117011713711,7.853303113192316e-05,0.00015558398058178785,0.0006266354002401273,0.09603669822484658,0.07219119093705006,0.023845507287796507,0.09603680399337748,0.07219119093773381,0.023845507288022337,0.379319809528504,0.379319809528504,0.12529331023787557,0.0,4.8787784703058605,4.320211122191722,6.5780342441638595,4.86456037005081,4.314248776110503,6.538585201865374,24921.124093431856,21182.955479417076,0.85,1.0671866951432607,0.6641209727963993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513186537692162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.539668131409,1541.6412833430475,0.379319809528504,0.12529331023787557,6.112874298809886,3.408741665858541
2677.0,-29.973194302874884,5.156155987811898,35.02791273454573,24.2551231867634,5.055416987919912,-26.470329386776232,-40.03739400124175,1.552552071803275,-0.14534846590845518,-5.006228905358619,40.054972413369214,42524.867252689306,25809.45082517107,25809.45082517107,68334.31807786037,77725.93524850253,77725.93524850253,25809.45082517107,103535.3860736736,103535.3860736736,103535.3860736736,128456.3290684032,91906.54036512045,56705.472369234514,39112.2977732066,24920.94299472961,0.0,64033.24076793621,21182.801545520168,1541.637344242311,0.0,0.8866879705913145,2.8179352555045045,0.0014959135982669303,354569.89285710175,1556904.8454021236,4.3909674136647165,1556904.8454021236,4.3909674136647165,0.85,0.09603671950124273,4.027634451161993,1.2682379228761418,1.0,0.0,4.027634451163661,1.284474170744293,1.2847748618515402,3.135628993480006,19396.139410768574,1977.8557826340875,4632.441516551485,4632.441516551485,5.5714574556322365,5.156155987811898,-2.3774747640829688,7.533630751894867,3.408853770902671,3.408853770902671,0.973958220257906,0.0,0.0,0.00023408446866636444,7.85226373197048e-05,0.00015556183134665964,0.000626546191217658,0.09603671950098236,0.07219072728546294,0.023845992215519418,0.09603716004154145,0.07219072728565867,0.023845992215584064,0.3793171384183197,0.3793171384183197,0.12529578063632815,0.0,4.87530765163001,4.318856450764201,6.5680502704702235,4.86088043945017,4.312942506924742,6.527606695478539,24920.94299472961,21182.801545520168,0.85,1.0671694460305665,0.6641061227371623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513266860759622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.513785374742,1541.637344242311,0.3793171384183197,0.12529578063632815,6.112874298809886,3.408853770902671
2678.0,-29.974526436205988,5.155659915555104,35.0278810430577,24.254499258846067,5.054956457824962,-26.47157454956792,-40.03857584958894,1.5520045711687538,-0.14848804747521172,-5.006579860026133,40.05490239106543,42524.00529725635,25809.528670815344,25809.528670815344,68333.53396807169,77725.26922458601,77725.26922458601,25809.528670815344,103534.79789540135,103534.79789540135,103534.79789540135,128455.57405053417,91906.22557151354,56704.96164411047,39112.515474892294,24920.776155132808,0.0,64033.2916300251,21182.659731862885,1541.6362329944257,0.0,0.8866864369441654,2.8179355683927003,0.0014959135982669303,354565.0423693724,1556901.8227646733,4.39101895765221,1556901.8227646733,4.39101895765221,0.85,0.09603681799546664,4.027634451161993,1.2682375415368004,1.0,0.0,4.027634451161109,1.2844767977777487,1.284777447821097,3.135622580439082,19396.072976098516,1977.8490081830714,4632.441516551485,4632.441516551485,5.57147426008492,5.155659915555104,-2.3777468555327865,7.53340677108789,3.40896540381943,3.40896540381943,0.97399011537698,0.0,0.0,0.00023405202221885255,7.8512132724681e-05,0.00015553988949417155,0.0006264578174566546,0.09603681799428043,0.07219032845378168,0.02384648954049876,0.09603693536997214,0.07219032845467335,0.023846489540793287,0.3793144661541871,0.3793144661541871,0.12529820328351557,0.0,4.872006415834676,4.317556758051865,6.558587313623661,4.858091812550924,4.311697602486504,6.5200568579309675,24920.776155132808,21182.659731862885,0.85,1.06715635302481,0.6640921341816031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513346878480236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.487960327846,1541.6362329944257,0.3793144661541871,0.12529820328351557,6.112874298809886,3.40896540381943
2679.0,-29.975853222200733,5.15516458992551,35.02784886714293,24.253936553746485,5.054573741112888,-26.47280711652323,-40.03974449643863,1.5515276354174532,-0.15212427367777082,-5.006865761061736,40.05482489824093,42523.11160101577,25809.439075551236,25809.439075551236,68332.55067656701,77724.53586976264,77724.53586976264,25809.439075551236,103533.97494531388,103533.97494531388,103533.97494531388,128454.520829071,91905.87279449224,56704.44852567278,39112.69363202163,24920.545883757117,0.0,64033.23951577874,21182.464001193548,1541.630024336811,0.0,0.8866852616416541,2.817950017084361,0.0014959135982669303,354561.09101586253,1556898.4776540643,4.39105845820068,1556898.4776540643,4.39105845820068,0.85,0.09603681667746083,4.027634451161993,1.2682370112882926,1.0,0.0,4.02763445116214,1.2844790945893008,1.2847797036638915,3.135616973548167,19395.998525332998,1977.8414163178047,4632.441516551485,4632.441516551485,5.571454919254864,5.15516458992551,-2.3779716002036064,7.533136190129117,3.4090760153349837,3.4090760153349837,0.9740217186671382,0.0,0.0,0.00023401971013365945,7.850174674572775e-05,0.0001555179633879317,0.0006263695071157832,0.09603681667717769,0.0721898565609125,0.023846960116265192,0.09603691371984312,0.07218985656112534,0.0238469601163355,0.379311795399157,0.379311795399157,0.1253006126820638,0.0,4.868670598539836,4.316246758302839,6.549016314839378,4.85474148738399,4.310468807604593,6.51018032730758,24920.545883757117,21182.464001193548,0.85,1.0671418655888691,0.66407871790615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426669721214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.462166780018,1541.630024336811,0.379311795399157,0.1253006126820638,6.112874298809886,3.4090760153349837
2680.0,-29.97717583295354,5.154670159024401,35.02781657260127,24.253401264455192,5.054216469506875,-26.474033381013726,-40.040904621686764,1.5510740175491342,-0.1558703837899884,-5.007144730988782,40.054757091205815,42522.20064318292,25809.33170813311,25809.33170813311,68331.53235131604,77723.81060808475,77723.81060808475,25809.33170813311,103533.14231621785,103533.14231621785,103533.14231621785,128453.5135700286,91905.53672495617,56703.92675998186,39112.89996108256,24920.371253810747,0.0,64033.271214893306,21182.315565739133,1541.6268431663532,0.0,0.8866840865394325,2.81796672272814,0.0014959135982669303,354557.2354884617,1556895.550651612,4.391097952088692,1556895.550651612,4.391097952088692,0.8499999999999999,0.09603683658332217,4.027634451161993,1.26823642114643,1.0,0.0,4.0276344511619415,1.2844812821578162,1.2847818503738087,3.135611633355933,19395.927600548457,1977.8341840025348,4632.441516551485,4632.441516551485,5.571431741969682,5.154670159024401,-2.378191609801979,7.53286176882638,3.409186025295982,3.409186025295982,0.9740531500845663,0.0,0.0,0.00023398750382126531,7.849143775614453e-05,0.0001554960660651208,0.0006262813127040418,0.0960368365829194,0.0721894039634756,0.023847432619443786,0.096037157604905,0.07218940396377835,0.02384743261954382,0.37930912435965347,0.37930912435965347,0.12530299861851854,0.0,4.8653057856087685,4.314939787402864,6.539319304945707,4.851274347198796,4.309187003074328,6.499992920183672,24920.371253810747,21182.315565739133,0.85,1.0671254342449243,0.6640641628393461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506141503647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.436435952715,1541.6268431663532,0.37930912435965347,0.12530299861851854,6.112874298809886,3.409186025295982
2681.0,-29.978493834346796,5.154175138607223,35.0277839413291,24.25277269156652,5.053750770945488,-26.4752663397249,-40.04207697054369,1.5505232763057868,-0.15891323592410345,-5.007495304310813,40.05468269420557,42521.36059097376,25809.402450061403,25809.402450061403,68330.76304103516,77723.14658333108,77723.14658333108,25809.402450061403,103532.54903339248,103532.54903339248,103532.54903339248,128452.73329770709,91905.21613521535,56703.43014278599,39113.095547143734,24920.184264314605,0.0,64033.27981145834,21182.156624667412,1541.6246004064476,0.0,0.8866825706320298,2.8179658098174456,0.0014959135982669303,354552.39040695515,1556892.3391872346,4.391148900167431,1556892.3391872346,4.391148900167431,0.8499999999999999,0.0960369063928691,4.027634451161993,1.268236004090868,1.0,0.0,4.027634451162672,1.2844839236366392,1.2847844512494895,3.1356051851228535,19395.85994265075,1977.827284817012,4632.441516551485,4632.441516551485,5.571447012951094,5.154175138607223,-2.3784654366179447,7.532640575225168,3.409295479624023,3.409295479624023,0.9740844227497208,0.0,0.0,0.00023395541381152264,7.84810214177905e-05,0.00015547439239373215,0.0006261940190784738,0.09603690639177358,0.0721889935247304,0.023847912867043176,0.09603682258941809,0.07218899352555391,0.02384791286731519,0.37930645240298827,0.37930645240298827,0.1253053517599587,0.0,4.862102536223915,4.313686080843752,6.530115732516663,4.8485820683866905,4.3080116107574895,6.492623620865118,24920.184264314605,21182.156624667412,0.85,1.067113276755938,0.664050954693794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513585364024686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.41074454323,1541.6246004064476,0.37930645240298827,0.1253053517599587,6.112874298809886,3.409295479624023
2682.0,-29.979807852370424,5.153680747325965,35.027750771987314,24.252212116867327,5.053353110504791,-26.476488908168232,-40.043236467149086,1.5500341662846546,-0.1621598700393747,-5.007789261146745,40.054601759370726,42520.484288789885,25809.32695375098,25809.32695375098,68329.81124254086,77722.48246907031,77722.48246907031,25809.32695375098,103531.80942282129,103531.80942282129,103531.80942282129,128451.75131210269,91904.92139553864,56702.92321518551,39113.331311503476,24919.941889281392,0.0,64033.27320078487,21181.950605889182,1541.6179170797577,0.0,0.8866813667323054,2.817974193640281,0.0014959135982669303,354548.32783088356,1556888.8455125568,4.391189362075286,1556888.8455125568,4.391189362075286,0.85,0.09603689093984272,4.027634451161993,1.268235535933636,1.0,0.0,4.027634451162724,1.2844862767323295,1.284786763804172,3.13559944089718,19395.797740202084,1977.8209419324728,4632.441516551485,4632.441516551485,5.571430715646495,5.153680747325965,-2.3786981827645666,7.532378930090532,3.4094039320632152,3.4094039320632152,0.9741154091609187,0.0,0.0,0.00023392342482303434,7.847072052892544e-05,0.00015545270429410892,0.0006261066673412509,0.0960368909395429,0.0721885194685955,0.023848371470947403,0.09603656157242227,0.07218851946882089,0.023848371471021826,0.3793037820726498,0.3793037820726498,0.12530770213592007,0.0,4.858927875586687,4.312492629833002,6.520844529743556,4.845629391107366,4.307165723795606,6.483192052877428,24919.941889281392,21181.950605889182,0.85,1.067098522798977,0.6640373381423317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513664311273073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.385101387552,1541.6179170797577,0.3793037820726498,0.12530770213592007,6.112874298809886,3.4094039320632152
2683.0,-29.981117232831146,5.153187895682479,35.02771755581113,24.251706967502855,5.053036443298835,-26.477699202825043,-40.04437521854413,1.5496184132749742,-0.16620445839680542,-5.008039674975769,40.05453405658003,42519.5420320219,25809.14219721828,25809.14219721828,68328.68422924017,77721.71486286707,77721.71486286707,25809.14219721828,103530.85706008534,103530.85706008534,103530.85706008534,128450.6201343943,91904.55408056188,56702.3812496448,39113.525367685645,24919.763074308958,0.0,64033.288441994606,21181.798613162613,1541.6138669089087,0.0,0.8866803366488204,2.8179981669115723,0.0014959135982669303,354544.8670616993,1556885.92302365,4.391223982246271,1556885.92302365,4.391223982246271,0.85,0.0960368714561206,4.027634451161993,1.268234915570356,1.0,0.0,4.027634451161353,1.284488286579478,1.2847887331800487,3.135594534604409,19395.72022131748,1977.8130372061285,4632.441516551485,4632.441516551485,5.571390832459188,5.153187895682479,-2.378898922990537,7.532086818673016,3.409511749257714,3.409511749257714,0.9741462140736326,0.0,0.0,0.00023389155274162758,7.846060515571261e-05,0.00015543094758591497,0.0006260190392737852,0.0960368714559957,0.07218804435775815,0.02384882709823755,0.0960370147009887,0.07218804435785202,0.023848827098268577,0.37930111586307164,0.37930111586307164,0.12531004006087595,0.0,4.855612710714922,4.311242946300922,6.5111760626111845,4.841835216578943,4.3057730619701715,6.472019519281275,24919.763074308958,21181.798613162613,0.85,1.0670806683798006,0.6640224649798953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374302073712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.359494098668,1541.6138669089087,0.37930111586307164,0.12531004006087595,6.112874298809886,3.409511749257714
2684.0,-29.982421322031065,5.152694210979557,35.027684119500066,24.2510751815513,5.052556205153582,-26.47892109281343,-40.045542049314804,1.5490559759184075,-0.16899157862781067,-5.008403597948926,40.05446121237998,42518.73931006031,25809.24216435068,25809.24216435068,68327.98147441099,77721.09681405037,77721.09681405037,25809.24216435068,103530.33897840105,103530.33897840105,103530.33897840105,128449.93312622269,91904.26796465249,56701.910460591454,39113.730560067816,24919.59414782164,0.0,64033.32470788946,21181.655025648393,1541.612986096959,0.0,0.8866787470783809,2.817992331147205,0.0014959135982669303,354539.8376207063,1556882.7786029975,4.391277406373106,1556882.7786029975,4.391277406373106,0.85,0.09603695171219839,4.027634451161993,1.268234552363865,1.0,0.0,4.027634451162041,1.284490982053283,1.2847913885133573,3.135587954633783,19395.65983884585,1977.8068799075986,4632.441516551485,4632.441516551485,5.571412412252919,5.152694210979557,-2.379184399490055,7.531878610469612,3.4096192069241393,3.4096192069241393,0.9741769162640398,0.0,0.0,0.00023385981343323076,7.845024160769323e-05,0.00015540957182553754,0.0006259329455248692,0.09603695171090061,0.07218764993031848,0.02384930178058213,0.09603658878046281,0.07218764993129399,0.023849301780904397,0.37929844874302804,0.37929844874302804,0.12531233774352113,0.0,4.8525188775755055,4.310083666601088,6.502129952906671,4.8394120193211165,4.304761798993638,6.465241899627415,24919.59414782164,21181.655025648393,0.85,1.067069089198681,0.6640095529011573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382145322275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.333935915023,1541.612986096959,0.37929844874302804,0.12531233774352113,6.112874298809886,3.4096192069241393
2685.0,-29.98372210458946,5.152201927568385,35.02765023938851,24.250553582701855,5.052209732746957,-26.480126628231766,-40.04668003236873,1.5486142563715888,-0.17260218599147947,-5.008662260556388,40.054381413232164,42517.831083680925,25809.07400934071,25809.07400934071,68326.90509302163,77720.38328629044,77720.38328629044,25809.07400934071,103529.45729563115,103529.45729563115,103529.45729563115,128448.8080128251,91903.93919372257,56701.38699104134,39113.946891868036,24919.35071719396,0.0,64033.29760906199,21181.448109614867,1541.6054557278496,0.0,0.8866777187812114,2.818009631492884,0.0014959135982669303,354536.26291938464,1556879.3339679139,4.391311966646191,1556879.3339679139,4.391311966646191,0.85,0.09603689236751402,4.027634451161993,1.2682339935423803,1.0,0.0,4.027634451161974,1.2844931128860466,1.284793479181874,3.135582753038321,19395.59045437369,1977.7998046604796,4632.441516551485,4632.441516551485,5.571376112817866,5.152201927568385,-2.3793926140365826,7.531594541604967,3.409725591864895,3.409725591864895,0.9742073119613986,0.0,0.0,0.00023382815855587982,7.844013549808952e-05,0.0001553880230577903,0.0006258461549655104,0.0960368923675502,0.07218715088269477,0.02384974148485543,0.09603659788108197,0.07218715088266757,0.023849741484846452,0.37929578554598886,0.37929578554598886,0.1253146345430236,0.0,4.8493334409618,4.308920297131351,6.492725426313484,4.836060074564898,4.303780149437273,6.454608536778039,24919.35071719396,21181.448109614867,0.85,1.067052731067719,0.6639956502515623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513899569563973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.30844008696,1541.6054557278496,0.37929578554598886,0.1253146345430236,6.112874298809886,3.409725591864895
2686.0,-29.985017977735364,5.1517108907164,35.02761645447779,24.250045359972887,5.051877681583706,-26.481326302991953,-40.04781326567752,1.5481860068229774,-0.17636305944330388,-5.008927630100701,40.054316425943874,42516.924692695284,25808.924422238135,25808.924422238135,68325.84911493341,77719.66564467325,77719.66564467325,25808.924422238135,103528.59006691139,103528.59006691139,103528.59006691139,128447.78696692506,91903.61016304116,56700.86921099289,39114.156613386964,24919.19690001367,0.0,64033.35351340064,21181.31736501162,1541.6031989944174,0.0,0.8866766026573047,2.8180281272972625,0.0014959135982669303,354532.59555800277,1556876.5287104684,4.391349478769599,1556876.5287104684,4.391349478769599,0.85,0.09603688647828747,4.027634451161993,1.2682333984551954,1.0,0.0,4.027634451160867,1.2844951804848832,1.2847955067600556,3.1355777058202774,19395.521015083064,1977.7927238234327,4632.441516551485,4632.441516551485,5.571343821616338,5.1517108907164,-2.379605901730219,7.531316792446619,3.409831576720824,3.409831576720824,0.9742375933488069,0.0,0.0,0.00023379662707557482,7.843007276573004e-05,0.00015536655430984479,0.0006257596866966617,0.09603688647796713,0.07218669618825511,0.02385019028971202,0.09603696673426608,0.0721866961884959,0.023850190289791576,0.37929312446638747,0.37929312446638747,0.1253169028613142,0.0,4.846088420834292,4.307746202477176,6.483112970026127,4.832564570657382,4.302550541345624,6.444151566891492,24919.19690001367,21181.31736501162,0.85,1.0670353084136763,0.6639809155676583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451397748863369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.282967032304,1541.6031989944174,0.37929312446638747,0.1253169028613142,6.112874298809886,3.409831576720824
2687.0,-29.986309157966158,5.151220259886892,35.027582628357486,24.249478428997122,5.051484483164504,-26.4825278685526,-40.04895055023951,1.5477031937338857,-0.17980475375321703,-5.009233014915123,40.05424765580873,42516.05528082882,25808.875699540957,25808.875699540957,68324.93098036977,77718.95776063018,77718.95776063018,25808.875699540957,103527.83346017112,103527.83346017112,103527.83346017112,128446.86927653347,91903.26424022889,56700.36176035827,39114.336088745134,24919.035816362346,0.0,64033.37190510748,21181.180443907993,1541.6014453215726,0.0,0.8866752964227747,2.8180377482914127,0.0014959135982669303,354528.37522932456,1556873.5601658763,4.391393380455998,1556873.5601658763,4.391393380455998,0.85,0.09603690383504064,4.027634451161993,1.2682329165609554,1.0,0.0,4.027634451161322,1.2844975029876426,1.2847977894533085,3.135572036375333,19395.44801084348,1977.7852794627606,4632.441516551485,4632.441516551485,5.571333303901867,5.151220259886892,-2.3798492145971295,7.531069474484021,3.4099371171497563,3.4099371171497563,0.9742677477570733,0.0,0.0,0.00023376521368046894,7.841997525946076e-05,0.00015534523842100818,0.0006256738340884262,0.09603690383437416,0.07218626493961242,0.023850638894761748,0.096037043884163,0.07218626494011338,0.023850638894927268,0.37929046365449537,0.37929046365449537,0.12531912951054947,0.0,4.842880181225837,4.306561676374258,6.473682581992307,4.829428261161922,4.301249001827102,6.435371666813637,24919.035816362346,21181.180443907993,0.85,1.067020663563088,0.6639671473780006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514055114415656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.257548970128,1541.6014453215726,0.37929046365449537,0.12531912951054947,6.112874298809886,3.4099371171497563
2688.0,-29.987595799868462,5.150729468603244,35.02754836758314,24.24886777242648,5.051034830371761,-26.483730994259453,-40.050095588061936,1.5471700247456985,-0.1827339967608168,-5.009566428192564,40.054167343440504,42515.23766659448,25808.894954037783,25808.894954037783,68324.13262063227,77718.30150216189,77718.30150216189,25808.894954037783,103527.19645619967,103527.19645619967,103527.19645619967,128446.01538124816,91902.94525758545,56699.881421949125,39114.51537292925,24918.818925048487,0.0,64033.33429797774,21180.996086291212,1541.5971583810633,0.0,0.8866738892331689,2.818037350484582,0.0014959135982669303,354523.76760051807,1556870.0933924913,4.391440675274535,1556870.0933924913,4.391440675274535,0.85,0.09603690664054172,4.027634451161993,1.2682324852189049,1.0,0.0,4.02763445116381,1.284500060729726,1.2848003075875283,3.1355657927130727,19395.380692110808,1977.7784148624464,4632.441516551485,4632.441516551485,5.5713374603486905,5.150729468603244,-2.380114075334582,7.530843543937826,3.410041961667382,3.410041961667382,0.9742977033335377,0.0,0.0,0.0002337339145674451,7.840981012920381e-05,0.0001553241044382413,0.0006255887141313441,0.09603690663977749,0.07218582680138888,0.02385107983838861,0.0960366108496976,0.07218582680196332,0.023851079838578402,0.3792878016411998,0.3792878016411998,0.1253213274617103,0.0,4.839804955425166,4.305426143071202,6.464642706524728,4.82683243143174,4.300256701774856,6.427839191206317,24918.818925048487,21180.996086291212,0.85,1.067008822353173,0.6639547687576403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514132459869775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.232181726915,1541.5971583810633,0.3792878016411998,0.1253213274617103,6.112874298809886,3.410041961667382
