time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2689.0,-29.988879337126566,5.150240759760802,35.027513913393875,24.24840055117386,5.050741562477705,-26.484915686058688,-40.05121142892165,1.5467779113922677,-0.18647550359526122,-5.009793178150061,40.0540931883409,42514.3124192737,25808.64506109311,25808.64506109311,68322.95748036681,77717.59270196101,77717.59270196101,25808.64506109311,103526.23776305412,103526.23776305412,103526.23776305412,128444.84096094374,91902.63579248142,56699.355509723115,39114.75586973145,24918.603197889617,0.0,64033.35906762107,21180.812718206173,1541.5905133427696,0.0,0.8866730029856501,2.8180601069141633,0.0014959135982669303,354520.6340399931,1556866.8924096897,4.391470461586902,1556866.8924096897,4.391470461586902,0.8499999999999999,0.09603681210958903,4.027634451161993,1.2682318467227742,1.0,0.0,4.027634451161423,1.2845019587312145,1.28480216592876,3.135561159548832,19395.315381978617,1977.7717550823795,4632.441516551485,4632.441516551485,5.571283516236544,5.150240759760802,-2.3803002473513635,7.5305410071121655,3.410145940063293,3.410145940063293,0.9743274114466551,0.0,0.0,0.0002337026948255541,7.839990536842188e-05,0.00015530278945713222,0.0006255028651791033,0.09603681210980103,0.07218531635324216,0.02385149575655887,0.09603687641291028,0.07218531635308281,0.023851495756506226,0.3792851408493272,0.3792851408493272,0.12532351985858192,0.0,4.83660130649406,4.304298732854647,6.455057938251514,4.823317674554801,4.299362490684871,6.416282443641649,24918.603197889617,21180.812718206173,0.85,1.0669900576075635,0.6639400624661492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420953424781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.206862362205,1541.5905133427696,0.3792851408493272,0.12532351985858192,6.112874298809886,3.410145940063293
2690.0,-29.990157442512416,5.1497526924885975,35.02747961728513,24.247856076713674,5.05037098272635,-26.48610322053559,-40.052335197664775,1.5463167607318868,-0.1899702666157168,-5.010087665392759,40.054028884371085,42513.4435784827,25808.568072664577,25808.568072664577,68322.01165114727,77716.88427741517,77716.88427741517,25808.568072664577,103525.45235007975,103525.45235007975,103525.45235007975,128443.92116170828,91902.29320881946,56698.85250981553,39114.934110004375,24918.46881162853,0.0,64033.40292163291,21180.69848988425,1541.59005852978,0.0,0.8866717360362124,2.818071702694269,0.0014959135982669303,354516.56441964133,1556864.1166652818,4.391513043160436,1556864.1166652818,4.391513043160436,0.85,0.09603681816505902,4.027634451161993,1.268231331310235,1.0,0.0,4.027634451162915,1.284504179281929,1.2848043470690955,3.1355557390350763,19395.243082439967,1977.7643825812045,4632.441516551485,4632.441516551485,5.571266896830072,5.1497526924885975,-2.380536664486452,7.530289356975049,3.410249728676828,3.410249728676828,0.9743570653362366,0.0,0.0,0.00023367161102170924,7.838993140486942e-05,0.0001552816796168398,0.000625417842459083,0.09603681816442552,0.07218488776858334,0.02385193039584218,0.09603710602691647,0.07218488776905951,0.023851930395999497,0.37928248077037136,0.37928248077037136,0.12532566872860834,0.0,4.833423880709404,4.30315899636696,6.445618210563339,4.820117398777029,4.29804600171849,6.407291328456097,24918.46881162853,21180.69848988425,0.85,1.0669745559948292,0.6639260392035178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514286423425542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.181562305805,1541.59005852978,0.37928248077037136,0.12532566872860834,6.112874298809886,3.410249728676828
2691.0,-29.99143234622766,5.149264070770116,35.027444876448804,24.24722862141209,5.049893232290906,-26.4872985902795,-40.0534751714207,1.545759476325524,-0.19254031790615045,-5.010440194251644,40.053947338604566,42512.65597936869,25808.634606217824,25808.634606217824,68321.29058558651,77716.27387377707,77716.27387377707,25808.634606217824,103524.90847999489,103524.90847999489,103524.90847999489,128443.1638349104,91902.00396750201,56698.386073024005,39115.13099386445,24918.255354915505,0.0,64033.38634877995,21180.51705167818,1541.586428891443,0.0,0.8866702359097967,2.8180643455684633,0.0014959135982669303,354511.69275047176,1556860.5966670618,4.391563461809088,1556860.5966670618,4.391563461809088,0.85,0.09603682249065265,4.027634451161993,1.268230973598547,1.0,0.0,4.0276344511611155,1.2845068492030711,1.2848069777896156,3.135549221602674,19395.182040375992,1977.7581580229735,4632.441516551485,4632.441516551485,5.571281259354239,5.149264070770116,-2.380816897320803,7.530080968090918,3.410352896315981,3.410352896315981,0.974386541804566,0.0,0.0,0.0002336406088778741,7.837981481297763e-05,0.00015526079406489647,0.0006253337230905445,0.09603682248967652,0.07218446247580772,0.023852360013868805,0.09603646670600835,0.07218446247654142,0.023852360014111233,0.3792798197623483,0.3792798197623483,0.1253277851864419,0.0,4.83046034627273,4.3021064319527795,6.436780252958442,4.817899876345507,4.297232912928678,6.400747403781111,24918.255354915505,21180.51705167818,0.85,1.0669635713696446,0.6639139112182639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514362987984661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.15632828334,1541.586428891443,0.3792798197623483,0.1253277851864419,6.112874298809886,3.410352896315981
2692.0,-29.99270328459004,5.148777846888862,35.02740986970593,24.246763984579616,5.049615253705905,-26.488470411984956,-40.05457767108453,1.5453823810835279,-0.19646866996146173,-5.010652418443716,40.05387011192555,42511.72996648596,25808.346865750376,25808.346865750376,68320.07683223634,77715.51378593563,77715.51378593563,25808.346865750376,103523.860651686,103523.860651686,103523.860651686,128441.88165587382,91901.64432085311,56697.86050133349,39115.315355021805,24918.021004187813,0.0,64033.336359209614,21180.31785355964,1541.5784062589787,0.0,0.8866694347478852,2.818091262243005,0.0014959135982669303,354508.76000582805,1556857.263111781,4.391590388587821,1556857.263111781,4.391590388587821,0.8500000000000001,0.09603668837199636,4.027634451161993,1.2682303147716447,1.0,0.0,4.02763445116156,1.284508676341413,1.28480876565899,3.1355447614675955,19395.106139830583,1977.7504183213007,4632.441516551485,4632.441516551485,5.571219145139432,5.148777846888862,-2.380993548198731,7.529771395087593,3.41045508325172,3.41045508325172,0.97441573807192,0.0,0.0,0.00023360970693231983,7.837003192963282e-05,0.00015523967500268701,0.0006252486632280134,0.09603668837238927,0.07218393269072085,0.023852755681668423,0.09603679742866912,0.07218393269042551,0.023852755681570838,0.37927716253968635,0.37927716253968635,0.1253299059287544,0.0,4.827293041782241,4.300997336228988,6.427289360686245,4.8141837484822645,4.2961616963679035,6.38891765584475,24918.021004187813,21180.31785355964,0.85,1.0669454493043948,0.6638999681042186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514439361517009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.13111579749,1541.5784062589787,0.37927716253968635,0.1253299059287544,6.112874298809886,3.41045508325172
2693.0,-29.99396975881002,5.1482919022626445,35.027374992555785,24.246207845304184,5.049217678233671,-26.489650176516164,-40.05569260390473,1.5448980959224246,-0.19954733670431324,-5.0109645967730705,40.05380387309151,42510.87498975333,25808.313355146067,25808.313355146067,68319.18834489939,77714.86734502307,77714.86734502307,25808.313355146067,103523.18070016913,103523.18070016913,103523.18070016913,128441.06611445369,91901.34809710515,56697.35574176486,39115.547061489204,24917.88541428456,0.0,64033.43247577376,21180.202602141875,1541.5783127275133,0.0,0.8866680846611943,2.818095316384296,0.0014959135982669303,354504.44602083473,1556854.403860471,4.391635764615974,1556854.403860471,4.391635764615974,0.85,0.09603669424824393,4.027634451161993,1.2682298158435152,1.0,0.0,4.027634451160799,1.2845110044875172,1.284811054797287,3.13553907836617,19395.04362418056,1977.7440434991113,4632.441516551485,4632.441516551485,5.571211911242536,5.1482919022626445,-2.3812443104973022,7.529536212759947,3.4105571791654925,3.4105571791654925,0.9744449083329979,0.0,0.0,0.00023357891727488164,7.836013987037071e-05,0.00015521877740451093,0.0006251644953416529,0.09603669424745101,0.07218351409432462,0.023853180153126385,0.09603678353102708,0.07218351409492062,0.023853180153323307,0.3792745042140375,0.3792745042140375,0.12533198459530853,0.0,4.824243677439085,4.299940517780044,6.418117932327675,4.811417260068765,4.295125919592351,6.38082992700771,24917.88541428456,21180.202602141875,0.85,1.0669299724131935,0.6638856195290918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514515498267477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.10594025409,1541.5783127275133,0.3792745042140375,0.12533198459530853,6.112874298809886,3.4105571791654925
2694.0,-29.99523116100524,5.147806979308726,35.02733987748578,24.24566770149397,5.048851200688066,-26.490822265017403,-40.05680261235682,1.5444423046835387,-0.20289513529314718,-5.011241837547088,40.05372718891443,42510.02144058294,25808.190754470226,25808.190754470226,68318.21219505317,77714.15983655232,77714.15983655232,25808.190754470226,103522.35059102255,103522.35059102255,103522.35059102255,128440.02899261276,91901.00135084239,56696.86295480522,39115.709328930185,24917.6784015902,0.0,64033.387730520386,21180.02664135167,1541.5733469704535,0.0,0.8866669503566219,2.8181069964141563,0.0014959135982669303,354500.61487163726,1556851.0937326797,4.391673888341229,1556851.0937326797,4.391673888341229,0.85,0.09603662191605991,4.027634451161993,1.2682293020794164,1.0,0.0,4.027634451161639,1.284513199137641,1.2848132105714536,3.135533721152845,19394.97044615834,1977.736581417542,4632.441516551485,4632.441516551485,5.571185445570944,5.147806979308726,-2.381469677075736,7.529276656384462,3.4106585489480645,3.4106585489480645,0.9744738711280184,0.0,0.0,0.00023354825464133705,7.835029264847272e-05,0.0001551979619928643,0.0006250806584725899,0.09603662191584952,0.07218303973628241,0.023853582179567113,0.09603674935483639,0.07218303973644055,0.023853582179619366,0.37927184743809,0.37927184743809,0.12533404265480522,0.0,4.821176736976781,4.29886634157225,6.408929026174462,4.808346702253914,4.29404805610983,6.3716389875094706,24917.6784015902,21180.02664135167,0.85,1.0669154735739603,0.6638727536872344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459136834805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.080811777732,1541.5733469704535,0.37927184743809,0.12533404265480522,6.112874298809886,3.4106585489480645
2695.0,-29.996488467051357,5.147322074274563,35.027304440470985,24.24508079364898,5.0484142584450415,-26.49199771333588,-40.057920618541516,1.5439235047130326,-0.20556318740483448,-5.011567274484717,40.05364758153518,42509.21888355964,25808.188604099465,25808.188604099465,68317.4074876591,77713.54841816425,77713.54841816425,25808.188604099465,103521.73702226373,103521.73702226373,103521.73702226373,128439.20925602972,91900.7205134688,56696.39097879712,39115.921705190754,24917.472233765988,0.0,64033.39393895674,21179.85139870109,1541.5695436910046,0.0,0.8866655811414134,2.8181040972222062,0.0014959135982669303,354496.1177482476,1556847.6574283869,4.391719907449065,1556847.6574283869,4.391719907449065,0.85,0.09603658809904085,4.027634451161993,1.2682289092009889,1.0,0.0,4.027634451160182,1.2845156882213866,1.2848156609805137,3.1355276452394945,19394.911177679423,1977.7305377146554,4632.441516551485,4632.441516551485,5.5711849813728,5.147322074274563,-2.3817312877480217,7.5290533620225855,3.4107594170274034,3.4107594170274034,0.9745026905792581,0.0,0.0,0.00023351769526889113,7.834037563270701e-05,0.0001551773196361841,0.0006249975186056715,0.09603658809835838,0.07218259768574535,0.02385399041261303,0.096036265316798,0.07218259768625829,0.023853990412782567,0.3792691901443206,0.3792691901443206,0.12533607705405084,0.0,4.8182728566468995,4.2978790649427765,6.400136469420602,4.806004087079884,4.293317694018356,6.364338094510799,24917.472233765988,21179.85139870109,0.85,1.0669028031340386,0.6638601559068356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466693533406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.055742695127,1541.5695436910046,0.3792691901443206,0.12533607705405084,6.112874298809886,3.4107594170274034
2696.0,-29.99774168337321,5.1468393564426655,35.0272688461115,24.244612245261692,5.048125915082513,-26.493154619347955,-40.0590093928389,1.5435388510406,-0.20928922267921735,-5.011789331299511,40.053572124563075,42508.312850301714,25807.926139827698,25807.926139827698,68316.23899012941,77712.81446319056,77712.81446319056,25807.926139827698,103520.74060301826,103520.74060301826,103520.74060301826,128437.99692068025,91900.37565032557,56695.87403736929,39116.11290328475,24917.256317661995,0.0,64033.36922094675,21179.667870012694,1541.5628247253824,0.0,0.886664723451995,2.8181272063793377,0.0014959135982669303,354493.04923199327,1556844.4002844077,4.391748734304665,1556844.4002844077,4.391748734304665,0.85,0.09603645507842445,4.027634451161993,1.2682282844418662,1.0,0.0,4.027634451161493,1.2845175498086623,1.284817483878832,3.135523101075526,19394.838397074505,1977.7231161583727,4632.441516551485,4632.441516551485,5.57112832350225,5.1468393564426655,-2.3819165569987,7.5287559134413655,3.4108594823076124,3.4108594823076124,0.9745312806593178,0.0,0.0,0.00023348723896499986,7.833071902700714e-05,0.00015515651993799271,0.0006249137450246621,0.09603645507870151,0.07218208141311842,0.02385437366558309,0.09603654136032376,0.07218208141291017,0.023854373665514274,0.37926653699208396,0.37926653699208396,0.12533811044435503,0.0,4.815209706643145,4.296850182545143,6.390825925433148,4.802500108620279,4.292316905960433,6.353156608226186,24917.256317661995,21179.667870012694,0.85,1.0668849667179723,0.6638462627763196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514742257679236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.030713625303,1541.5628247253824,0.37926653699208396,0.12533811044435503,6.112874298809886,3.4108594823076124
2697.0,-29.998990946737102,5.14635619365472,35.02723316066743,24.244002147484593,5.04766868055675,-26.494324857659347,-40.060122788976855,1.5430025914621386,-0.21194240841697365,-5.0121364078751025,40.05349828284285,42507.52597948537,25807.979534553568,25807.979534553568,68315.50551403893,77712.19124187976,77712.19124187976,25807.979534553568,103520.17077643333,103520.17077643333,103520.17077643333,128437.26404707888,91900.07154780561,56695.40628534311,39116.294736069445,24917.093270645553,0.0,64033.388006715,21179.52928004872,1541.5619856386775,0.0,0.8866632230969276,2.8181215843282112,0.0014959135982669303,354488.25315832294,1556841.2128686998,4.391799161179474,1556841.2128686998,4.391799161179474,0.85,0.09603645839109765,4.027634451161993,1.2682279031025243,1.0,0.0,4.027634451161852,1.2845201201348366,1.2848200158094891,3.135516826890349,19394.774218672745,1977.7165717826929,4632.441516551485,4632.441516551485,5.571139849762362,5.14635619365472,-2.382194756644749,7.5285509502994685,3.410959399218781,3.410959399218781,0.9745598283482232,0.0,0.0,0.00023345688237026268,7.83208451822546e-05,0.0001551360371880081,0.0006248312479951695,0.09603645839003595,0.07218167306324813,0.02385478532678782,0.09603613499156695,0.0721816730640461,0.02385478532705155,0.3792638839708058,0.3792638839708058,0.12534010574124277,0.0,4.812345256572371,4.295880455857059,6.382141033975017,4.800193999458145,4.2913485820008646,6.346731427212944,24917.093270645553,21179.52928004872,0.85,1.0668731991328473,0.6638337795749262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817335761208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.005724576087,1541.5619856386775,0.3792638839708058,0.12534010574124277,6.112874298809886,3.410959399218781
2698.0,-30.000235870075162,5.145874714585558,35.027197113091525,24.243498255405598,5.047336952141485,-26.495478637414813,-40.06121103940529,1.5425797194639883,-0.21530743396641583,-5.012382741708298,40.05341636418375,42506.65365281188,25807.777488299373,25807.777488299373,68314.43114111126,77711.48992842065,77711.48992842065,25807.777488299373,103519.26741672002,103519.26741672002,103519.26741672002,128436.11771005542,91899.73841520293,56694.902139524784,39116.484750753494,24916.850293335403,0.0,64033.3350440889,21179.322749335093,1541.5542892977708,0.0,0.8866622651407998,2.8181371059692615,0.0014959135982669303,354484.84922797745,1556837.6768135563,4.391831358107827,1556837.6768135563,4.391831358107827,0.85,0.09603632347312187,4.027634451161993,1.26822730966378,1.0,0.0,4.027634451162436,1.2845221600206846,1.2848220173159592,3.1355118475317982,19394.703913704478,1977.7094026710934,4632.441516551485,4632.441516551485,5.571096234262097,5.145874714585558,-2.3823988428896317,7.52827355747519,3.4110583773718215,3.4110583773718215,0.9745881078205204,0.0,0.0,0.00023342663485367198,7.831119544724348e-05,0.0001551154394064285,0.000624748287660462,0.09603632347331675,0.07218116077957472,0.02385516269374203,0.09603608071220987,0.07218116077942822,0.02385516269369364,0.37926123395715255,0.37926123395715255,0.12534210231262144,0.0,4.8093917222552705,4.294896962602536,6.373137598310848,4.7970753077418635,4.290499571121586,6.336649504892705,24916.850293335403,21179.322749335093,0.85,1.0668573032167494,0.6638207056300404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514892177766283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.980772943918,1541.5542892977708,0.37926123395715255,0.12534210231262144,6.112874298809886,3.4110583773718215
2699.0,-30.001476169485244,5.145394400678107,35.02716112963352,24.242991220112913,5.046991164858943,-26.496629661531095,-40.062298835813976,1.5421446568879287,-0.21850181382455958,-5.012652883367365,40.05334613661028,42505.799501481066,25807.637668894084,25807.637668894084,68313.43717037515,77710.83296410006,77710.83296410006,25807.637668894084,103518.47063299414,103518.47063299414,103518.47063299414,128435.1549416229,91899.442071378,56694.40860869087,39116.70384743014,24916.684308628748,0.0,64033.388156058885,21179.181662334435,1541.551539483858,0.0,0.8866611435483854,2.8181476000622165,0.0014959135982669303,354481.1163419386,1556834.645414125,4.39186905491568,1556834.645414125,4.39186905491568,0.85,0.09603625073050132,4.027634451161993,1.2682267783163117,1.0,0.0,4.027634451160715,1.2845242566794324,1.284824075757388,3.135506729607158,19394.64137271317,1977.7030252648121,4632.441516551485,4632.441516551485,5.571066051602522,5.145394400678107,-2.3826205876795092,7.528014988357617,3.411157058175382,3.411157058175382,0.9746163023358234,0.0,0.0,0.00023339650327372274,7.830155083660516e-05,0.00015509495243711758,0.0006246657736370655,0.09603625073023497,0.07218069871601396,0.02385555201422102,0.09603614553725114,0.07218069871621413,0.023855552014287178,0.3792585848679431,0.3792585848679431,0.1253440747886501,0.0,4.806452983970871,4.293945577837803,6.36409687875755,4.7941510695428065,4.289631829728933,6.32741357289035,24916.684308628748,21179.181662334435,0.85,1.0668408956259687,0.6638068158737457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514966760498325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.95586661482,1541.551539483858,0.3792585848679431,0.1253440747886501,6.112874298809886,3.411157058175382
2700.0,-30.002712520418644,5.144915347586791,35.02712515713582,24.242483486328297,5.046649714060095,-26.49777669772461,-40.06338600357992,1.5417138913490878,-0.2217594161963916,-5.012917967010719,40.05327448892999,42504.95988135304,25807.486370958035,25807.486370958035,68312.44625231107,77710.15538903324,77710.15538903324,25807.486370958035,103517.64175999128,103517.64175999128,103517.64175999128,128434.15086441959,91899.12527906957,56693.929771320676,39116.883897498774,24916.509104428304,0.0,64033.39300192708,21179.032738764057,1541.548150473636,0.0,0.8866600528549099,2.8181595185060098,0.0014959135982669303,354477.4533788332,1556831.5527198506,4.391905713269868,1556831.5527198506,4.391905713269868,0.85,0.09603616265155261,4.027634451161993,1.2682262656511738,1.0,0.0,4.027634451158927,1.2845263330454162,1.2848261140289947,3.1355016612334334,19394.574516233162,1977.6962078011516,4632.441516551485,4632.441516551485,5.571033391085277,5.144915347586791,-2.382838733638677,7.527754081225467,3.4112552880042775,3.4112552880042775,0.9746443680012221,0.0,0.0,0.00023336647118359197,7.829191289682801e-05,0.00015507455828676396,0.0006245836334544991,0.09603616265136403,0.07218022916123892,0.023855933490125096,0.09603622242480836,0.07218022916138067,0.023855933490171937,0.37925593781054157,0.37925593781054157,0.12534601972421897,0.0,4.803501470342098,4.292994468806853,6.355004374401801,4.791158550814316,4.288691344811241,6.318123841237252,24916.509104428304,21179.032738764057,0.85,1.0668253398700147,0.6637936534157085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515041066941017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.93101142097,1541.548150473636,0.37925593781054157,0.12534601972421897,6.112874298809886,3.4112552880042775
2701.0,-30.00394492404777,5.144436293584619,35.02708893387773,24.24189078100028,5.046213546824119,-26.498929652876917,-40.06447781631721,1.541198275636714,-0.22443927171906353,-5.013243316920679,40.05319524006254,42504.15648502588,25807.486480260635,25807.486480260635,68311.64296528652,77709.51735804635,77709.51735804635,25807.486480260635,103517.00383830698,103517.00383830698,103517.00383830698,128433.31523877522,91898.8080919928,56693.44721890537,39117.067636763815,24916.31140046825,0.0,64033.379037232065,21178.86469039801,1541.5448590448068,0.0,0.8866586827038376,2.818156788671883,0.0014959135982669303,354472.9576885716,1556828.1319233892,4.391951764318134,1556828.1319233892,4.391951764318134,0.85,0.09603610913273766,4.027634451161993,1.2682258211215958,1.0,0.0,4.027634451161696,1.28452880599441,1.2848285491037519,3.1354956248287675,19394.507576440457,1977.68938184196,4632.441516551485,4632.441516551485,5.571033414680307,5.144436293584619,-2.383101985222713,7.527538278807332,3.4113530976561934,3.4113530976561934,0.9746723136160552,0.0,0.0,0.00023333653852030677,7.828223488233679e-05,0.00015505430363796997,0.0006245020551332202,0.09603610913204885,0.07217979009146154,0.023856319040587316,0.09603577594364097,0.07217979009197921,0.023856319040758446,0.37925329176105765,0.37925329176105765,0.12534793345866233,0.0,4.800692107049429,4.29207815332154,6.346382543275183,4.78880404520163,4.287800821207725,6.3112675835092205,24916.31140046825,21178.86469039801,0.85,1.0668130277111703,0.6637812516548898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515115137553176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.906193984954,1541.5448590448068,0.37925329176105765,0.12534793345866233,6.112874298809886,3.4113530976561934
2702.0,-30.005172554928638,5.143959598529601,35.027052559030594,24.24143588813024,5.045935560681664,-26.500062492523146,-40.065543924551434,1.5408254982596306,-0.22803175278750132,-5.013456115686596,40.053118378244484,42503.26726683841,25807.203406602097,25807.203406602097,68310.4706734405,77708.79695519205,77708.79695519205,25807.203406602097,103516.00036179415,103516.00036179415,103516.00036179415,128432.09090359637,91898.47064795988,56692.94095953927,39117.25520935623,24916.090541802216,0.0,64033.34575115845,21178.676960531884,1541.5376820324398,0.0,0.8866578772125107,2.818179227639821,0.0014959135982669303,354470.01725602354,1556824.8141699168,4.3919788370858655,1556824.8141699168,4.3919788370858655,0.85,0.09603593958377786,4.027634451161993,1.2682251397660003,1.0,0.0,4.027634451163394,1.2845306107540222,1.2848303159865073,3.135491219471806,19394.436361579363,1977.6821199471137,4632.441516551485,4632.441516551485,5.570972307884348,5.143959598529601,-2.3832820559744805,7.527241654504081,3.4114501086115165,3.4114501086115165,0.9747000310318619,0.0,0.0,0.00023330672529436305,7.827278578423515e-05,0.0001550339395101279,0.0006244200358703556,0.09603593958415889,0.07217926427654806,0.02385667530761083,0.09603600624327097,0.07217926427626167,0.023856675307516187,0.37925064799464364,0.37925064799464364,0.1253498447247116,0.0,4.797725962087441,4.291126854206709,6.337232703417328,4.785424362899107,4.286921346112251,6.3002243451329605,24916.090541802216,21178.676960531884,0.85,1.0667952747448728,0.6637677099055763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515188972398145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.881414414904,1541.5376820324398,0.37925064799464364,0.1253498447247116,6.112874298809886,3.4114501086115165
2703.0,-30.006396634678985,5.14348260696897,35.02701613474815,24.240839410945796,5.045489186209986,-26.50120897600482,-40.066634689550824,1.540301527519358,-0.23056571004622128,-5.013794777314,40.05304418866297,42502.49567472457,25807.238987275774,25807.238987275774,68309.73466200034,77708.1849541901,77708.1849541901,25807.238987275774,103515.42394146588,103515.42394146588,103515.42394146588,128431.35291175348,91898.1719980269,56692.482718494844,39117.43253281339,24915.928970287598,0.0,64033.36150310099,21178.53962474446,1541.5367704891153,0.0,0.8866564208963195,2.8181730224578203,0.0014959135982669303,354465.33770223043,1556821.611769057,4.3920277843270235,1556821.611769057,4.3920277843270235,0.85,0.0960359104210644,4.027634451161993,1.268224783153273,1.0,0.0,4.027634451162246,1.2845331223577865,1.2848327899934786,3.1354850887528602,19394.37333390242,1977.675692912709,4632.441516551485,4632.441516551485,5.570979988644817,5.14348260696897,-2.3835555715695427,7.527038178538513,3.411547032759227,3.411547032759227,0.9747277236454934,0.0,0.0,0.00023327700180248172,7.826311924037053e-05,0.0001550138825621112,0.0006243392538155384,0.09603591042011372,0.07217884961560377,0.023857060804509965,0.09603558026270806,0.07217884961631828,0.023857060804746113,0.37924800332146835,0.37924800332146835,0.12535171623562852,0.0,4.794961587985995,4.290237993550022,6.328710787423063,4.783229067267769,4.286045446036269,6.293969770560693,24915.928970287598,21178.53962474446,0.85,1.066783518130502,0.6637554967759465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515262522014944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.85668937879,1541.5367704891153,0.37924800332146835,0.12535171623562852,6.112874298809886,3.411547032759227
2704.0,-30.007615987044883,5.143008161547927,35.02697954253817,24.24039834821599,5.045222647759364,-26.50233321896375,-40.06769189201293,1.539939879661565,-0.23411597371199377,-5.013998035468808,40.05296644889401,42501.605411606666,25806.93345052521,25806.93345052521,68308.53886213189,77707.47415953151,77707.47415953151,25806.93345052521,103514.40761005672,103514.40761005672,103514.40761005672,128430.10935131037,91897.84545562285,56691.97670763058,39117.63194221364,24915.70174125365,0.0,64033.33368346729,21178.346480065604,1541.5290242182948,0.0,0.8866556671697587,2.818196022371838,0.0014959135982669303,354462.529147885,1556818.256129338,4.392053117354527,1556818.256129338,4.392053117354527,0.85,0.0960357200716444,4.027634451161993,1.2682241452066223,1.0,0.0,4.02763445116195,1.284534874654672,1.2848345046682241,3.135480811484205,19394.304419742803,1977.6686656241227,4632.441516551485,4632.441516551485,5.57091403276616,5.143008161547927,-2.3837290139333196,7.526737175481246,3.4116430729693197,3.4116430729693197,0.97475516370552,0.0,0.0,0.00023324739657108054,7.825375118665799e-05,0.00015499364538442255,0.0006242577458614853,0.09603572007211815,0.07217831389904428,0.023857406173073876,0.09603579981279245,0.07217831389868822,0.023857406172956196,0.3792453610766177,0.3792453610766177,0.12535358793659399,0.0,4.792029316014236,4.289320673593863,6.319595913126989,4.779882061756837,4.285269035575425,6.282745980345567,24915.70174125365,21178.346480065604,0.85,1.066765306954,0.6637418820282368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153358595857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.831994562624,1541.5290242182948,0.3792453610766177,0.12535358793659399,6.112874298809886,3.4116430729693197
2705.0,-30.00883119579593,5.142534297110538,35.0269431238886,24.239853943605,5.044844582468989,-26.503464886054957,-40.06876149270681,1.5394782727115939,-0.23715973699324877,-5.014293579462954,40.052898319759564,42500.784490613674,25806.863732486567,25806.863732486567,68307.64822310024,77706.79659327563,77706.79659327563,25806.863732486567,103513.6603257622,103513.6603257622,103513.6603257622,128429.22287700568,91897.50531481585,56691.49321208739,39117.79122525384,24915.56255124348,0.0,64033.353776497315,21178.228168556958,1541.5284121575498,0.0,0.8866544085108837,2.818201570027726,0.0014959135982669303,354458.4454493162,1556815.315337469,4.392095421408367,1556815.315337469,4.392095421408367,0.85,0.09603565673894537,4.027634451161993,1.268223637486808,1.0,0.0,4.027634451163102,1.284537094182327,1.2848366868162686,3.135475393745469,19394.232635749133,1977.661345693905,4632.441516551485,4632.441516551485,5.570898982810666,5.142534297110538,-2.383970727520537,7.526505024631075,3.41173908627892,3.41173908627892,0.9747825960796914,0.0,0.0,0.00023321789538838556,7.824427432508708e-05,0.00015497362106329848,0.0006241770952158649,0.09603565673837373,0.07217787956207887,0.023857777176294868,0.0960358144010726,0.07217787956250851,0.02385777717643687,0.37924271845532226,0.37924271845532226,0.12535541813551734,0.0,4.789168713143738,4.288396782388247,6.310792426771457,4.777133842469709,4.284145245494869,6.275009042745808,24915.56255124348,21178.228168556958,0.85,1.0667510632274857,0.6637288535434026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540891463104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.807353649074,1541.5284121575498,0.37924271845532226,0.12535541813551734,6.112874298809886,3.41173908627892
2706.0,-30.010042106713993,5.142060770739972,35.0269063360834,24.23928977167236,5.0444251660141735,-26.5045968193091,-40.069838672038145,1.5389798785929856,-0.23957419899232946,-5.01460123535193,40.05281473009411,42500.01354360752,25806.823164467933,25806.823164467933,68306.83670807545,77706.20627029637,77706.20627029637,25806.823164467933,103513.0294347643,103513.0294347643,103513.0294347643,128428.36809063905,91897.23394374053,56691.04121698597,39117.99191861618,24915.338655874744,0.0,64033.33057449092,21178.03785749353,1541.5232550087057,0.0,0.8866531441566228,2.8181974159014493,0.0014959135982669303,354454.19443306676,1556811.7071980215,4.392137916968568,1556811.7071980215,4.392137916968568,0.85,0.09603554933626518,4.027634451161993,1.2682232314208521,1.0,0.0,4.027634451164567,1.2845394855243166,1.2848390409570087,3.135469556638825,19394.175365056664,1977.655505708541,4632.441516551485,4632.441516551485,5.570890225437589,5.142060770739972,-2.384221975101545,7.526282745841517,3.411834484109554,3.411834484109554,0.9748098526027297,0.0,0.0,0.0002331885019621112,7.823473138773748e-05,0.00015495377057437372,0.0006240971447027991,0.09603554933586886,0.07217741495782745,0.023858134378041414,0.09603521461097972,0.07217741495812531,0.023858134378139873,0.37924007452266845,0.37924007452266845,0.12535722794709256,0.0,4.786463391421307,4.287561853128011,6.302347252092034,4.775027036359575,4.283643374953954,6.26797345667859,24915.338655874744,21178.03785749353,0.85,1.0667387764347678,0.6637170542638982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154817221187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.78275510086,1541.5232550087057,0.37924007452266845,0.12535722794709256,6.112874298809886,3.411834484109554
2707.0,-30.011249229069424,5.1415902864096,35.02686958408453,24.238883808162086,5.0442011649953935,-26.505705799678356,-40.07087841220198,1.5386577355877757,-0.2433710703018619,-5.014779238984568,40.05274219743407,42499.10378679215,25806.45811964467,25806.45811964467,68305.56190643682,77705.46542102363,77705.46542102363,25806.45811964467,103511.9235406683,103511.9235406683,103511.9235406683,128427.05956350759,91896.88963140127,56690.527997102676,39118.1795936651,24915.136022839284,0.0,64033.31561650439,21177.86561941339,1541.5163506096274,0.0,0.886652500191192,2.8182266175687958,0.0014959135982669303,354451.7348971347,1556808.5763382157,4.392159560990769,1556808.5763382157,4.392159560990769,0.85,0.09603533759034064,4.027634451161993,1.2682224951172247,1.0,0.0,4.027634451161955,1.2845410524652079,1.2848405706267834,3.13546573185218,19394.10270069451,1977.648096005722,4632.441516551485,4632.441516551485,5.570811423617431,5.1415902864096,-2.3843770826585353,7.525967369068136,3.411929194149618,3.411929194149618,0.9748369126141766,0.0,0.0,0.00023315920389576706,7.822552115170915e-05,0.0001549336827440579,0.00062401623826537,0.09603533759089483,0.07217687217251804,0.023858465418376787,0.0960357098204313,0.07217687217210153,0.02385846541823911,0.3792374343220252,0.3792374343220252,0.12535903731737336,0.0,4.7835261701748095,4.286665265888189,6.293151211392569,4.771408168682683,4.282744078133305,6.256025743173836,24915.136022839284,21177.86561941339,0.85,1.0667191172095307,0.6637030017517652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515554272801667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.758202145607,1541.5163506096274,0.3792374343220252,0.12535903731737336,6.112874298809886,3.411929194149618
2708.0,-30.012452506036862,5.141119571257393,35.026832989770256,24.238305491767846,5.043770390635273,-26.50683199780344,-40.07195084178818,1.5381498823858135,-0.24583898967375717,-5.01511185069988,40.052673286295864,42498.346449014316,25806.485818264857,25806.485818264857,68304.83226727917,77704.86399082089,77704.86399082089,25806.485818264857,103511.34980908575,103511.34980908575,103511.34980908575,128426.35729928371,91896.5994711087,56690.081929237356,39118.35282430149,24915.007490197964,0.0,64033.360314499456,21177.75636666827,1541.5172130499861,0.0,0.886651055502645,2.818220252425225,0.0014959135982669303,354447.13912533055,1556805.6018051838,4.3922081178223475,1556805.6018051838,4.3922081178223475,0.85,0.09603529890169396,4.027634451161993,1.2682221483951435,1.0,0.0,4.027634451159847,1.2845434876591695,1.284842968876193,3.1354597877426267,19394.0414646882,1977.6418516708768,4632.441516551485,4632.441516551485,5.570817402887776,5.141119571257393,-2.384646688228648,7.525766259486041,3.4120240326611886,3.4120240326611886,0.9748640093317682,0.0,0.0,0.0002331300025360321,7.821602239614119e-05,0.00015491398013989092,0.0006239368833780495,0.09603529890071369,0.07217646675856156,0.02385883214215214,0.09603539016935322,0.0721764667592983,0.023858832142395668,0.37923479280978684,0.37923479280978684,0.12536079515196363,0.0,4.7808077953700945,4.285833102799813,6.284646221560422,4.769272861026138,4.2818787510292395,6.249985015771699,24915.007490197964,21177.75636666827,0.85,1.0667069779221394,0.6636907112212126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626597185507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.733684724197,1541.5172130499861,0.37923479280978684,0.12536079515196363,6.112874298809886,3.4120240326611886
2709.0,-30.013652331310766,5.140650453478072,35.026796048341716,24.237806593906157,5.043435314229409,-26.507945517737856,-40.072998754307605,1.5377285006401757,-0.24880957635878076,-5.015357877544306,40.052589987298845,42497.502142164674,25806.294133518593,25806.294133518593,68303.79627568327,77704.19662096396,77704.19662096396,25806.294133518593,103510.49075448255,103510.49075448255,103510.49075448255,128425.25769701485,91896.280724867,56689.586246001774,39118.54942096136,24914.7669425323,0.0,64033.316363493665,21177.551901152456,1541.5097088290559,0.0,0.8866501040107253,2.8182306254915854,0.0014959135982669303,354443.7397464905,1556802.0062293527,4.392240098083908,1556802.0062293527,4.392240098083908,0.85,0.09603511444298847,4.027634451161993,1.2682215774850922,1.0,0.0,4.027634451161748,1.2845455183083403,1.2848449625982823,3.1354548311110966,19393.974195846222,1977.6349921579972,4632.441516551485,4632.441516551485,5.570776024114708,5.140650453478072,-2.3848526151483105,7.525503068626382,3.4121180174009558,3.4121180174009558,0.9748908621145588,0.0,0.0,0.00023310088829763974,7.820674182393887e-05,0.00015489414647370088,0.0006238570006208096,0.09603511444321419,0.07217595267541295,0.02385916176780124,0.09603517308076495,0.07217595267524331,0.02385916176774516,0.379232153558946,0.379232153558946,0.1253625475510603,0.0,4.778055320272983,4.28500309492091,6.2759970280953326,4.766548301185537,4.281220256255665,6.240926880531902,24914.7669425323,21177.551901152456,0.85,1.0666915311390035,0.6636779813327477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569869185903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.709204101313,1541.5097088290559,0.379232153558946,0.1253625475510603,6.112874298809886,3.4121180174009558
2710.0,-30.014847371288305,5.140182421596213,35.02675906247706,24.237289640028052,5.043080908093722,-26.509056663724845,-40.0740500195883,1.5372902005138753,-0.2517284380635374,-5.015627459767115,40.05251481017825,42496.69261253324,25806.16382582311,25806.16382582311,68302.85643835635,77703.53444364676,77703.53444364676,25806.16382582311,103509.69826946987,103509.69826946987,103509.69826946987,128424.28091911414,91895.95741244749,56689.115581267804,39118.7131457552,24914.58264964428,0.0,64033.29579539948,21177.395252197635,1541.5059580648722,0.0,0.8866490030855927,2.8182375655569403,0.0014959135982669303,354440.0149298815,1556798.7612372313,4.39227710095095,1556798.7612372313,4.39227710095095,0.85,0.09603498067312605,4.027634451161993,1.2682210516324264,1.0,0.0,4.0276344511619815,1.2845476278342458,1.2848470353688162,3.1354496819651647,19393.905963348978,1977.628034379628,4632.441516551485,4632.441516551485,5.570747894737356,5.140182421596213,-2.3850760361098238,7.5252584577060375,3.4122116994896223,3.4122116994896223,0.9749176284256064,0.0,0.0,0.00023307189350616224,7.819743258179606e-05,0.00015487446092436616,0.000623777714424119,0.09603498067296264,0.0721754794364203,0.023859501236542336,0.0960350566584037,0.07217547943654311,0.023859501236582932,0.37922951569319724,0.37922951569319724,0.1253642811834151,0.0,4.775332340427212,4.284179776684539,6.2674475614670655,4.763899021703594,4.280379386737081,6.232730690807557,24914.58264964428,21177.395252197635,0.85,1.0666771964479083,0.6636655521889668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770580404341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.684752518126,1541.5059580648722,0.37922951569319724,0.1253642811834151,6.112874298809886,3.4122116994896223
2711.0,-30.016038342773466,5.139715661090328,35.02672198293547,24.236786795686953,5.0427366528422315,-26.51016313233023,-40.075096814520634,1.5368614423826394,-0.2545914186240452,-5.015887735718924,40.05243810993428,42495.882024902254,25806.011260706207,25806.011260706207,68301.89328560846,77702.88824317172,77702.88824317172,25806.011260706207,103508.89950387792,103508.89950387792,103508.89950387792,128423.28654992857,91895.65254446678,56688.646326131166,39118.89579815068,24914.387046050637,0.0,64033.28284420132,21177.22898914304,1541.5013553545766,0.0,0.8866479550778353,2.8182448578283688,0.0014959135982669303,354436.4187271325,1556795.45050533,4.392312325285764,1556795.45050533,4.392312325285764,0.85,0.09603482875869207,4.027634451161993,1.268220553253777,1.0,0.0,4.027634451162085,1.2845496925339348,1.2848490634336183,3.1354446422520104,19393.841623402852,1977.6214735310073,4632.441516551485,4632.441516551485,5.570714960675187,5.139715661090328,-2.385292710696956,7.525008371787284,3.412304927294392,3.412304927294392,0.9749442649412549,0.0,0.0,0.00023304300073277942,7.818816394376067e-05,0.00015485483678901875,0.0006236986755805196,0.0960348287586503,0.07217499471321885,0.02385983404543144,0.09603490489242632,0.07217499471325024,0.02385983404544183,0.37922687878802186,0.37922687878802186,0.12536600008634224,0.0,4.772629826480966,4.28337853932652,6.258914234338931,4.761296317094889,4.279683982282222,6.224279991535354,24914.387046050637,21177.22898914304,0.85,1.066662370751677,0.6636530275715915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515842182910517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.660356806196,1541.5013553545766,0.37922687878802186,0.12536600008634224,6.112874298809886,3.412304927294392
2712.0,-30.01722551367388,5.13925045554155,35.02668490848379,24.236295895557873,5.0424160452767985,-26.511263814871306,-40.076135157700605,1.536454346457981,-0.2577309522416158,-5.016133698559031,40.05236409911022,42495.052875743255,25805.824665853394,25805.824665853394,68300.87754159665,77702.19472106012,77702.19472106012,25805.824665853394,103508.01938691351,103508.01938691351,103508.01938691351,128422.22232443828,91895.3083950973,56688.16654971449,39119.04649486978,24914.20293752477,0.0,64033.24943239454,21177.072496896053,1541.4970821784823,0.0,0.8866469702317465,2.818257465839961,0.0014959135982669303,354433.02031330974,1556792.2558660882,4.392345426760531,1556792.2558660882,4.392345426760531,0.85,0.09603466747464726,4.027634451161993,1.2682199746510014,1.0,0.0,4.027634451161462,1.284551655741159,1.2848509901048484,3.1354398502862337,19393.768993434165,1977.6140673353455,4632.441516551485,4632.441516551485,5.570674680651759,5.13925045554155,-2.3854987956017153,7.524749251143265,3.4123977585777774,3.4123977585777774,0.9749707881650792,0.0,0.0,0.00023301420344504104,7.81789711434995e-05,0.00015483523230154153,0.0006236197158713589,0.09603466747468643,0.07217450538250446,0.02386016209218197,0.09603496163531659,0.07217450538247501,0.02386016209217224,0.3792242434419996,0.3792242434419996,0.12536770248521248,0.0,4.769883607175586,4.2825470962928875,6.250296655309569,4.758402746317415,4.278758648795815,6.215353236816725,24914.20293752477,21177.072496896053,0.85,1.0666470645646027,0.6636404251295879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515913542318386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.636002765068,1541.4970821784823,0.3792242434419996,0.12536770248521248,6.112874298809886,3.4123977585777774
2713.0,-30.01840875070976,5.138784687520352,35.0266474808897,24.23567703170704,5.041940297687709,-26.512376471341312,-40.077190299611516,1.5359080183037048,-0.2597749372985163,-5.016480711425623,40.05227966426832,42494.31061088823,25805.892162543707,25805.892162543707,68300.20277343193,77701.61129665833,77701.61129665833,25805.892162543707,103507.50345920204,103507.50345920204,103507.50345920204,128421.49703250779,91895.00994679521,56687.70926096217,39119.22298425894,24913.993573305757,0.0,64033.216557564694,21176.894537309894,1541.4936836637041,0.0,0.886645508359079,2.818243836613065,0.0014959135982669303,354428.22575724765,1556788.6112855165,4.392394561576991,1556788.6112855165,4.392394561576991,0.85,0.09603457698479756,4.027634451161993,1.2682196213351564,1.0,0.0,4.0276344511612425,1.2845542698623627,1.284853567968381,3.1354334695361263,19393.706008309808,1977.607644640097,4632.441516551485,4632.441516551485,5.5706892510872565,5.138784687520352,-2.3857802269266486,7.524564914447001,3.4124902810057125,3.4124902810057125,0.9749972231444893,0.0,0.0,0.00023298550484354694,7.816963064206337e-05,0.00015481587420148357,0.0006235417485206564,0.0960345769839504,0.07217407263618147,0.023860504347768926,0.09603412714192447,0.07217407263681815,0.023860504347979417,0.379221606976664,0.379221606976664,0.12536938088067046,0.0,4.767385462619927,4.281793411397359,6.242447332402492,4.756705774127113,4.278125899434144,6.210380841320614,24913.993573305757,21176.894537309894,0.85,1.0666370744007727,0.6636291739723338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598467467354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.611685163272,1541.4936836637041,0.379221606976664,0.12536938088067046,6.112874298809886,3.4124902810057125
2714.0,-30.019586878290568,5.138322192427695,35.026609864361156,24.235290695820026,5.041722146962895,-26.51345876685319,-40.07820695461703,1.5355940355097513,-0.26319517167485174,-5.01664482705317,40.052199306031014,42493.4306996787,25805.499411118883,25805.499411118883,68298.93011079758,77700.9262024741,77700.9262024741,25805.499411118883,103506.42561359299,103506.42561359299,103506.42561359299,128420.17229285574,91894.71205716139,56687.216554302024,39119.43944762152,24913.74667926276,0.0,64033.18612688428,21176.684677373345,1541.4839738262933,0.0,0.886644963457005,2.818269707666498,0.0014959135982669303,354425.9582464417,1556785.1426751853,4.392412876239476,1556785.1426751853,4.392412876239476,0.85,0.09603430345225059,4.027634451161993,1.2682189350342377,1.0,0.0,4.027634451160475,1.284555797177063,1.2848550589354226,3.135429741559778,19393.643141087916,1977.6012339675544,4632.441516551485,4632.441516551485,5.570604468273826,5.138322192427695,-2.3859262819689575,7.524248474396652,3.412581858411887,3.412581858411887,0.9750233881176821,0.0,0.0,0.00023295693340377898,7.816063181673539e-05,0.0001547963015870436,0.0006234629171844387,0.09603430345305272,0.0721734993838184,0.023860804069234333,0.09603434477869252,0.07217349938321554,0.023860804069035037,0.3792189737789094,0.3792189737789094,0.125371080935884,0.0,4.7646664230748,4.2810329397219675,6.2337242224357965,4.75344965537829,4.27768234792137,6.198517291109567,24913.74667926276,21176.684677373345,0.85,1.0666177062540751,0.6636157478635577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605557198369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.58740679753,1541.4839738262933,0.3792189737789094,0.125371080935884,6.112874298809886,3.412581858411887
