time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2715.0,-30.020761590914464,5.137860601404081,35.02657264855067,24.234782193694286,5.041378383250157,-26.514550551460644,-40.079240094032116,1.5351673437808315,-0.2661845573531423,-5.016919581802852,40.052135744652695,42492.633939058316,25805.39092283361,25805.39092283361,68298.02486189193,77700.25530387473,77700.25530387473,25805.39092283361,103505.64622670834,103505.64622670834,103505.64622670834,128419.28148138174,91894.37612612332,56686.75476124408,39119.57929431026,24913.6352546734,0.0,64033.214548983655,21176.58996647239,1541.4845193855147,0.0,0.8866437940427991,2.81827697574071,0.0014959135982669303,354422.1621108083,1556782.3990943346,4.392452181383664,1556782.3990943346,4.392452181383664,0.85,0.09603420246205127,4.027634451161993,1.268218403137289,1.0,0.0,4.0276344511624265,1.284557851397746,1.2848570770416166,3.1354247274885014,19393.57224553227,1977.5940046328021,4632.441516551485,4632.441516551485,5.5705810490282985,5.137860601404081,-2.3861538665207616,7.524014467924843,3.4126736468714696,3.4126736468714696,0.9750496133918485,0.0,0.0,0.00023292844799611205,7.815148806238596e-05,0.0001547769599337261,0.0006233850160751946,0.09603420246160983,0.07217306173418164,0.023861140727428194,0.09603449976932811,0.0721730617345134,0.023861140727537866,0.3792163422810316,0.3792163422810316,0.1253727400762718,0.0,4.761990071306968,4.280252243691052,6.225236592286876,4.750735024449682,4.276612628380633,6.190757318432702,24913.6352546734,21176.58996647239,0.85,1.0666030956425874,0.6636030103806926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612616380212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.563191349971,1541.4845193855147,0.3792163422810316,0.1253727400762718,6.112874298809886,3.4126736468714696
2716.0,-30.02193273199391,5.137398661844527,35.02653500935474,24.234182258974784,5.040914663137327,-26.515651116891576,-40.08028580630196,1.5346330480195467,-0.26809220374076403,-5.017254626475637,40.05204898110904,42491.90488785088,25805.432747146464,25805.432747146464,68297.33763499734,77699.69980006076,77699.69980006076,25805.432747146464,103505.13254720722,103505.13254720722,103505.13254720722,128418.54271143538,91894.10558636455,56686.31067409219,39119.77212474706,24913.410164228153,0.0,64033.182288975215,21176.39863959393,1541.479964033283,0.0,0.8866424015409013,2.8182629502862273,0.0014959135982669303,354417.5330255641,1556778.6540147238,4.392498984813016,1556778.6540147238,4.392498984813016,0.85,0.09603408331958846,4.027634451161993,1.2682180789439008,1.0,0.0,4.027634451160213,1.2845604086485811,1.284859598410367,3.135418485611943,19393.515150282503,1977.5881825376152,4632.441516551485,4632.441516551485,5.570590077596215,5.137398661844527,-2.3864267354047612,7.523825397249288,3.4127649372333924,3.4127649372333924,0.9750756963523978,0.0,0.0,0.00023290005238865718,7.814223403962801e-05,0.00015475781834902916,0.0006233079207692195,0.09603408331893715,0.07217261389519604,0.02386146942374111,0.09603358722237515,0.07217261389568552,0.023861469423902933,0.37921371040913004,0.37921371040913004,0.12537437495516796,0.0,4.759557244692644,4.279569417492553,6.217437372402287,4.749162422734855,4.276207863048853,6.18559465348369,24913.410164228153,21176.39863959393,0.85,1.0665929006429578,0.6635919591828069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196551653773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.539005044462,1541.479964033283,0.37921371040913004,0.12537437495516796,6.112874298809886,3.4127649372333924
2717.0,-30.023099278359183,5.1369405229453236,35.026497329451125,24.233820440154545,5.040739541056868,-26.516718684660006,-40.08128506885839,1.5343589473420864,-0.2719429595805991,-5.017391325281068,40.05197251705639,42491.00301975879,25804.976667904415,25804.976667904415,68295.9796876632,77698.93980908216,77698.93980908216,25804.976667904415,103503.91647698657,103503.91647698657,103503.91647698657,128417.09505702552,91893.74554547167,56685.8087560849,39119.9297659853,24913.178580038948,0.0,64033.108346024244,21176.201793033106,1541.4705073761338,0.0,0.8866419821894296,2.8182976990904267,0.0014959135982669303,354415.6443644137,1556775.3535101283,4.392513079669351,1556775.3535101283,4.392513079669351,0.85,0.09603378495474577,4.027634451161993,1.268217287692241,1.0,0.0,4.027634451162148,1.2845617488690289,1.2848609026123439,3.135415214339098,19393.439166535056,1977.5804343516957,4632.441516551485,4632.441516551485,5.570491624277286,5.1369405229453236,-2.386552576701933,7.523493099647256,3.412855353135267,3.412855353135267,0.9751015294672191,0.0,0.0,0.0002328717713556132,7.813339201982954e-05,0.00015473837933578367,0.0006232296275297753,0.09603378495563233,0.07217202922041316,0.02386175573521918,0.09603413672951423,0.07217202921974687,0.023861755734998893,0.37921108365498185,0.37921108365498185,0.12537602653000676,0.0,4.75679300711937,4.278791241355293,6.208587085735417,4.745448365700497,4.275421414349751,6.172924703266403,24913.178580038948,21176.201793033106,0.85,1.0665729253467302,0.6635786410702491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266726150242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.514851131808,1541.4705073761338,0.37921108365498185,0.12537602653000676,6.112874298809886,3.412855353135267
2718.0,-30.024262392950337,5.1364811685162675,35.02645976074071,24.233188409730815,5.040245222853944,-26.51781508576527,-40.082330082636304,1.5337979156535908,-0.27382512819815474,-5.017765524723716,40.051900395962576,42490.30589049116,25805.12253148675,25805.12253148675,68295.42842197791,77698.37826818676,77698.37826818676,25805.12253148675,103503.50079967351,103503.50079967351,103503.50079967351,128416.55421700815,91893.45333873275,56685.38096097502,39120.08041973082,24913.053417334646,0.0,64033.13383706546,21176.09540473445,1541.4725557242612,0.0,0.886640337129924,2.818278763008484,0.0014959135982669303,354410.4743819531,1556772.2404704306,4.3925683719851785,1556772.2404704306,4.3925683719851785,0.85,0.09603375265776415,4.027634451161993,1.2682169904233884,1.0,0.0,4.027634451162501,1.2845644307512538,1.2848635488993607,3.1354086682958404,19393.377498642625,1977.5741459767225,4632.441516551485,4632.441516551485,5.570523111686639,5.1364811685162675,-2.3868543139006375,7.523335482416905,3.412946145670415,3.412946145670415,0.9751274701915472,0.0,0.0,0.00023284357667038985,7.812414615776113e-05,0.00015471943051262871,0.0006231533085968274,0.09603375265631447,0.0721716523520223,0.02386210030429218,0.09603344091109071,0.07217165235311176,0.02386210030465238,0.37920845475525594,0.37920845475525594,0.12537762249740161,0.0,4.754369879381102,4.278097521808775,6.200861593495574,4.743940396525545,4.2746187485973905,6.169238131048644,24913.053417334646,21176.09540473445,0.85,1.066563891683921,0.6635674898968591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633662597668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.490750228555,1541.4725557242612,0.37920845475525594,0.12537762249740161,6.112874298809886,3.412946145670415
2719.0,-30.025421143277292,5.1360250015939615,35.026421872321414,24.232787335664057,5.040018078739634,-26.51888083831604,-40.083325224090345,1.5334777737630918,-0.27718145387120785,-5.017930410988632,40.05181594641265,42489.42070164077,25804.740030676694,25804.740030676694,68294.16073231745,77697.67017947626,77697.67017947626,25804.740030676694,103502.41021015296,103502.41021015296,103502.41021015296,128415.19653673936,91893.12099313337,56684.871515235856,39120.277197663905,24912.786326586396,0.0,64033.063524250305,21175.868377598435,1541.4617263790008,0.0,0.8866398031012604,2.8183037067728334,0.0014959135982669303,354408.1963131716,1556768.5952904162,4.392586321324191,1556768.5952904162,4.392586321324191,0.85,0.09603345082086456,4.027634451161993,1.2682162684062495,1.0,0.0,4.027634451161197,1.2845659858898004,1.2848650683201333,3.1354048724652386,19393.307359765106,1977.5669938016658,4632.441516551485,4632.441516551485,5.570440541662022,5.1360250015939615,-2.38700132576742,7.523026327361381,3.413035807955892,3.413035807955892,0.9751530879873976,0.0,0.0,0.0002328154909052437,7.811534248624273e-05,0.00015470014841900096,0.0006230756473722418,0.09603345082174558,0.07217107050455931,0.02386238031718627,0.09603355836141383,0.0721710705038972,0.023862380316967358,0.3792058287439836,0.3792058287439836,0.12537923631617875,0.0,4.751713783076809,4.277358762865958,6.192330279063071,4.740748957117432,4.274093581473153,6.157889084706824,24912.786326586396,21175.868377598435,0.85,1.0665452654229701,0.663554394606614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406320810187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.4666791903,1541.4617263790008,0.3792058287439836,0.12537923631617875,6.112874298809886,3.413035807955892
2720.0,-30.026575838090615,5.135570185744989,35.02638441205987,24.23231532974171,5.039707464483554,-26.519951288952598,-40.08433611653743,1.5330829153302115,-0.28013737914551484,-5.018180364473461,40.05175264049291,42488.61849774489,25804.577901876703,25804.577901876703,68293.19639962159,77697.01273998528,77697.01273998528,25804.577901876703,103501.59064186199,103501.59064186199,103501.59064186199,128414.2621250725,91892.80386237407,56684.40962007167,39120.43804700267,24912.671483210517,0.0,64033.10953021319,21175.770760728938,1541.4615335208148,0.0,0.8866387590646589,2.8183134358996336,0.0014959135982669303,354404.7429775191,1556765.8627581936,4.392621412679411,1556765.8627581936,4.392621412679411,0.8499999999999999,0.0960333080161859,4.027634451161993,1.2682157156290481,1.0,0.0,4.02763445116175,1.2845678902378213,1.2848669371618535,3.1354002242857932,19393.24043185775,1977.5601690544427,4632.441516551485,4632.441516551485,5.570405543098219,5.135570185744989,-2.3872108156831104,7.522781001428099,3.4131256662151896,3.4131256662151896,0.9751787617757685,0.0,0.0,0.00023278750654234405,7.810640041022965e-05,0.0001546811061321144,0.0006229989520015486,0.09603330801598009,0.07217061381511437,0.02386269420086571,0.0960337647838905,0.07217061381526903,0.023862694200916867,0.37920320184860445,0.37920320184860445,0.12538081037918722,0.0,4.749079828510787,4.2766201832398565,6.183888934371339,4.7380429853279225,4.27319570172034,6.149643047845075,24912.671483210517,21175.770760728938,0.85,1.066529439233282,0.663541389907001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475754768754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.44265681232,1541.4615335208148,0.37920320184860445,0.12538081037918722,6.112874298809886,3.4131256662151896
2721.0,-30.0277276210287,5.135115425936101,35.02634672437461,24.231750913336896,5.039282817657822,-26.521030521784322,-40.08535961676387,1.5325857183977913,-0.2821690535901098,-5.018491974258139,40.05167109580045,42487.88117495941,25804.571177066493,25804.571177066493,68292.4523520259,77696.44294990724,77696.44294990724,25804.571177066493,103501.01412697374,103501.01412697374,103501.01412697374,128413.48627310658,91892.52704208273,56683.965267071595,39120.62419445682,24912.472146132848,0.0,64033.09634058966,21175.60132421292,1541.457932831568,0.0,0.886637466986274,2.8183037845748404,0.0014959135982669303,354400.43784075923,1556762.3429742227,4.392664841101901,1556762.3429742227,4.392664841101901,0.85,0.09603316404299703,4.027634451161993,1.2682152903312813,1.0,0.0,4.027634451163414,1.2845702730314552,1.2848692846550718,3.135394408323949,19393.182011151875,1977.5542118003473,4632.441516551485,4632.441516551485,5.570404091420913,5.135115425936101,-2.3874663433876555,7.522581769323757,3.4132151717700734,3.4132151717700734,0.9752043347914495,0.0,0.0,0.00023275959583691496,7.809734777341497e-05,0.0001546622480635,0.0006229229985947148,0.09603316404251422,0.07217016077328255,0.02386300326923168,0.09603307164507145,0.07217016077364535,0.02386300326935167,0.3792005737643124,0.3792005737643124,0.12538235240820209,0.0,4.746651924170635,4.275961994827412,6.176037520484726,4.736322920668044,4.272743094471707,6.144031757057917,24912.472146132848,21175.60132421292,0.85,1.0665180391836884,0.6635300118702357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544946346237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.418677054784,1541.457932831568,0.3792005737643124,0.12538235240820209,6.112874298809886,3.4132151717700734
2722.0,-30.028874833868528,5.134662928162317,35.0263087961853,24.231305729504697,5.039001218383187,-26.522091335011215,-40.08635769188402,1.5322177195102809,-0.2850993151054695,-5.018698333100344,40.05158871531142,42487.05818956134,25804.299732854102,25804.299732854102,68291.35792241545,77695.77663330967,77695.77663330967,25804.299732854102,103500.07636616376,103500.07636616376,103500.07636616376,128412.30966782564,91892.20976487733,56683.49132106595,39120.798270901534,24912.233301661883,0.0,64033.031572563414,21175.3983064126,1541.4496764735738,0.0,0.8866367141529601,2.8183182714282187,0.0014959135982669303,354397.5868519843,1556758.7871201518,4.392690144841023,1556758.7871201518,4.392690144841023,0.85,0.09603290256059988,4.027634451161993,1.268214708431624,1.0,0.0,4.027634451163648,1.2845720513940846,1.28487102772268,3.1353900676812905,19393.115052338242,1977.547383901561,4632.441516551485,4632.441516551485,5.570345495060567,5.134662928162317,-2.3876440834857755,7.522307011648093,3.413303936203967,3.413303936203967,0.9752296960582764,0.0,0.0,0.00023273179894168052,7.80885209503102e-05,0.0001546432779913703,0.0006228465940786642,0.09603290256114323,0.07216961893655466,0.02386328362458857,0.09603296936579749,0.07216961893614633,0.023863283624453543,0.3791979491135705,0.3791979491135705,0.12538389897159444,0.0,4.744124923369782,4.275294099218229,6.167814819386194,4.733599017994891,4.27223435930614,6.134527768585485,24912.233301661883,21175.3983064126,0.85,1.0665020263022598,0.6635178305030619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613964065999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.394717141988,1541.4496764735738,0.3791979491135705,0.12538389897159444,6.112874298809886,3.413303936203967
2723.0,-30.030017763882157,5.134211876953036,35.026271064036365,24.230828694440447,5.038687671461877,-26.523151488636454,-40.08735566223038,1.5318213962006957,-0.28797150187944,-5.0189418786955615,40.05151856899227,42486.25318319953,25804.126145113707,25804.126145113707,68290.37932831324,77695.11086424536,77695.11086424536,25804.126145113707,103499.23700935907,103499.23700935907,103499.23700935907,128411.31571383646,91891.87837015715,56683.0206890486,39120.952979009504,24912.07870447739,0.0,64033.03168348689,21175.26689880578,1541.447079440007,0.0,0.8866357275229255,2.818327648181693,0.0014959135982669303,354394.22212589753,1556755.7593440493,4.392723306846172,1556755.7593440493,4.392723306846172,0.85,0.09603272002434227,4.027634451161993,1.2682141375215727,1.0,0.0,4.0276344511621325,1.2845739620026164,1.284872903204085,3.1353854042650986,19393.045114136163,1977.5402521897042,4632.441516551485,4632.441516551485,5.570308022868034,5.134211876953036,-2.3878490835644155,7.522060960517452,3.413392625085436,3.413392625085436,0.975255035738696,0.0,0.0,0.00023270410886035077,7.807969597600138e-05,0.0001546244128843494,0.000622770612323702,0.09603272002432708,0.07216913996030243,0.02386358006402466,0.09603302021418847,0.07216913996031384,0.023863580064028424,0.3791953261819733,0.3791953261819733,0.12538542140345532,0.0,4.741591602518781,4.274607847373943,6.15962316638246,4.730970376816117,4.271404735560452,6.126388426030303,24912.07870447739,21175.26689880578,0.85,1.0664867418096065,0.6635052576177813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516682708557076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.37081039073,1541.447079440007,0.3791953261819733,0.12538542140345532,6.112874298809886,3.413392625085436
2724.0,-30.031156533287703,5.133761760987134,35.02623326828098,24.230321833770745,5.038329743306633,-26.52421233532707,-40.08836121121419,1.5313855453306089,-0.29036893805363206,-5.019209140265697,40.05144125202518,42485.49781572724,25804.013915908163,25804.013915908163,68289.5117316354,77694.50398043415,77694.50398043415,25804.013915908163,103498.51789634231,103498.51789634231,103498.51789634231,128410.40879071454,91891.58621436752,56682.58004959849,39121.11796085448,24911.890894372234,0.0,64033.00885522671,21175.1072602164,1541.4431348234796,0.0,0.8866346460390641,2.8183279994096693,0.0014959135982669303,354390.5297784758,1556752.4220612622,4.392759657077645,1556752.4220612622,4.392759657077645,0.85,0.09603253454034553,4.027634451161993,1.2682137072784823,1.0,0.0,4.02763445116161,1.2845760572570373,1.2848749635076087,3.13538029018089,19392.98345699617,1977.5339649111747,4632.441516551485,4632.441516551485,5.570283796074209,5.133761760987134,-2.388071747365063,7.521833508352197,3.41348099618424,3.41348099618424,0.9752802846240686,0.0,0.0,0.00023267652259796628,7.80708049169761e-05,0.00015460571768099017,0.0006226953148785809,0.09603253454024804,0.07216866203612005,0.023863872504127994,0.09603266929316905,0.0721686620361933,0.023863872504152225,0.37919270306681646,0.37919270306681646,0.12538692093187473,0.0,4.73914782393723,4.273963585299612,6.151666657584656,4.728840202212041,4.270883821441828,6.119326533082699,24911.890894372234,21175.1072602164,0.85,1.066473572810428,0.663493697629974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516751197026494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.346951198326,1541.4431348234796,0.37919270306681646,0.12538692093187473,6.112874298809886,3.41348099618424
2725.0,-30.03229132779314,5.133313139787239,35.026195335258755,24.22984637031334,5.038005362507696,-26.525266248894003,-40.08935436196623,1.5309802835930666,-0.2928922239423173,-5.019449235456207,40.05136166236352,42484.70825332907,25803.834543987487,25803.834543987487,68288.54279731655,77693.88848487055,77693.88848487055,25803.834543987487,103497.72302885803,103497.72302885803,103497.72302885803,128409.4044032703,91891.29742511132,56682.11719350701,39121.311368449235,24911.68137441226,0.0,64032.99274286149,21174.92916825042,1541.4373354180045,0.0,0.8866337111906809,2.818333183946482,0.0014959135982669303,354387.21277342644,1556748.9866863205,4.392791078727806,1556748.9866863205,4.392791078727806,0.85,0.09603230980098433,4.027634451161993,1.268213146259077,1.0,0.0,4.027634451161725,1.2845780092594152,1.2848768806531938,3.135375525760405,19392.922510336106,1977.5277500814352,4632.441516551485,4632.441516551485,5.570245075257111,5.133313139787239,-2.388274391455675,7.521587531242914,3.413568897662781,3.413568897662781,0.9753053993322232,0.0,0.0,0.00023264903562323402,7.806202440183758e-05,0.00015458701122139645,0.0006226199720974619,0.09603230980118853,0.07216815606495783,0.023864153736230697,0.09603238339177814,0.07216815606480435,0.023864153736179977,0.37919008189469006,0.37919008189469006,0.1253884109418541,0.0,4.736725826130737,4.273353613779989,6.143694278827468,4.726557011513876,4.270462113864767,6.11134326129644,24911.68137441226,21174.92916825042,0.85,1.0664587093647826,0.663481534026306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516819436791175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.323137259107,1541.4373354180045,0.37919008189469006,0.1253884109418541,6.112874298809886,3.413568897662781
2726.0,-30.03342236444597,5.132865028324817,35.02615719791376,24.229302699118875,5.0376136089758825,-26.52632351759561,-40.09035554537547,1.5305147621103865,-0.2951607290304423,-5.019735808116205,40.05127984504344,42483.96821942759,25803.77337549068,25803.77337549068,68287.74159491828,77693.26943353872,77693.26943353872,25803.77337549068,103497.0428090294,103497.0428090294,103497.0428090294,128408.51831121887,91890.97628717999,56681.67507300754,39121.445793524945,24911.475502189467,0.0,64032.92129571441,21174.754176861046,1541.43280582216,0.0,0.8866325476070436,2.8183295805584123,0.0014959135982669303,354383.25369661115,1556745.4551636311,4.392830188574223,1556745.4551636311,4.392830188574223,0.85,0.09603212663307896,4.027634451161993,1.2682127017294986,1.0,0.0,4.027634451160638,1.2845802428861952,1.2848790796093452,3.1353700739727266,19392.854736747184,1977.5208390986918,4632.441516551485,4632.441516551485,5.570231870881709,5.132865028324817,-2.3885116522250356,7.521376680549853,3.413656499869125,3.413656499869125,0.9753304285340356,0.0,0.0,0.0002326216426479536,7.805317379351881e-05,0.00015456846885443477,0.000622545290221481,0.09603212663287525,0.07216768347113937,0.023864443161735874,0.09603185238473698,0.07216768347129246,0.023864443161786503,0.37918746392777364,0.37918746392777364,0.12538988706996473,0.0,4.734409395619878,4.272759714869096,6.136100803105194,4.724575079085753,4.2698450807261,6.105175355957215,24911.475502189467,21174.754176861046,0.85,1.0664473869551323,0.6634707172460512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887438972952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.299364991404,1541.43280582216,0.37918746392777364,0.12538988706996473,6.112874298809886,3.413656499869125
2727.0,-30.034549475793604,5.1324188041142165,35.02611886627223,24.228849762026243,5.037312225126375,-26.527368215314446,-40.0913397205062,1.5301309646320453,-0.29774700277880584,-5.0199563963500875,40.051197911115246,42483.174672922934,25803.546905271967,25803.546905271967,68286.7215781949,77692.65198774746,77692.65198774746,25803.546905271967,103496.19889301943,103496.19889301943,103496.19889301943,128407.44604526472,91890.6917574298,56681.21444254395,39121.641460984276,24911.247152245287,0.0,64032.88861322956,21174.560079408493,1541.4254942606597,0.0,0.8866317206241937,2.8183378756501636,0.0014959135982669303,354380.2062356726,1556741.9186137954,4.392857984789702,1556741.9186137954,4.392857984789702,0.85,0.09603187209821284,4.027634451161993,1.2682121522491796,1.0,0.0,4.027634451160698,1.2845820941237058,1.2848808962130858,3.135365555526831,19392.79468902175,1977.514715934774,4632.441516551485,4632.441516551485,5.570182983007377,5.1324188041142165,-2.388700163601962,7.521118967716179,3.4137435081442726,3.4137435081442726,0.9753552880412207,0.0,0.0,0.00023259434769714528,7.804447444510977e-05,0.0001545498732520355,0.0006224703939326175,0.09603187209863256,0.07216715645518115,0.023864715643451412,0.0960315899465584,0.07216715645486575,0.023864715643347096,0.3791848490934491,0.3791848490934491,0.12539136976444532,0.0,4.732058107076796,4.272195018221112,6.128277496039857,4.7222093935712905,4.2695213125359714,6.096560469208441,24911.247152245287,21174.560079408493,0.85,1.0664320016961797,0.6634586630868573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516955216572116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.275630179533,1541.4254942606597,0.3791848490934491,0.12539136976444532,6.112874298809886,3.4137435081442726
2728.0,-30.035672352602635,5.131974152953213,35.02608065984428,24.228386976197385,5.037006199578972,-26.528409565880985,-40.092323371767975,1.5297434128421183,-0.30044748889594075,-5.020190534859573,40.05112489492474,42482.39726507888,25803.358139320386,25803.358139320386,68285.75540439927,77692.01344848523,77692.01344848523,25803.358139320386,103495.37158780562,103495.37158780562,103495.37158780562,128406.44713398271,91890.3825445618,56680.76636109377,39121.795759408924,24911.075546177093,0.0,64032.87130558601,21174.41421425053,1541.421730512263,0.0,0.8866307922806062,2.818346092547743,0.0014959135982669303,354376.9715980581,1556738.7669892716,4.392889187943504,1556738.7669892716,4.392889187943504,0.85,0.09603166137917624,4.027634451161993,1.2682116165058686,1.0,0.0,4.027634451162173,1.2845839627062545,1.2848827303013033,3.1353609947588854,19392.729432121952,1977.5080615829008,4632.441516551485,4632.441516551485,5.570142234311272,5.131974152953213,-2.388898495793577,7.52087264874679,3.4138303388879496,3.4138303388879496,0.9753800968251285,0.0,0.0,0.0002325671582270964,7.80357806229813e-05,0.0001545313776041151,0.0006223959002238568,0.0960316613793012,0.07216666451640241,0.023864996862898797,0.0960315348942093,0.0721666645163085,0.02386499686286774,0.3791822381408694,0.3791822381408694,0.1253928387066032,0.0,4.729688882662401,4.2716248444641565,6.120398813254667,4.719743045963639,4.268903744314628,6.088434179520675,24911.075546177093,21174.41421425053,0.85,1.0664172012296167,0.6634467016532625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022759547884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.251936303388,1541.421730512263,0.3791822381408694,0.1253928387066032,6.112874298809886,3.4138303388879496
2729.0,-30.03679178128434,5.131530402671799,35.02604240506437,24.22787438789385,5.036649161782078,-26.529452914109207,-40.093307302426524,1.5293102945921575,-0.3028905930200949,-5.020455939523764,40.0510470737197,42481.635870679034,25803.250033769644,25803.250033769644,68284.88590444867,77691.37978701916,77691.37978701916,25803.250033769644,103494.6298207888,103494.6298207888,103494.6298207888,128405.51680558227,91890.05616566699,56680.31224926704,39121.937684888835,24910.886984793462,0.0,64032.8246696823,21174.25393707444,1541.4177130902735,0.0,0.8866297220388615,2.8183472647773247,0.0014959135982669303,354373.305044651,1556735.4079694594,4.392925160582598,1556735.4079694594,4.392925160582598,0.85,0.09603146532247023,4.027634451161993,1.2682110999943688,1.0,0.0,4.027634451161619,1.2845860442151962,1.284884777476333,3.1353559143036094,19392.660552469653,1977.5010378130814,4632.441516551485,4632.441516551485,5.570118897686221,5.131530402671799,-2.3891200419899854,7.520650444661785,3.413916900461237,3.413916900461237,0.9754048287032105,0.0,0.0,0.00023254005516520752,7.802708522719694e-05,0.0001545129699380106,0.0006223217608736888,0.09603146532240098,0.0721661865094884,0.023865278812912578,0.0960312086301347,0.07216618650954042,0.023865278812929807,0.37917962958494317,0.37917962958494317,0.12539428807190459,0.0,4.727369740597965,4.27104713260735,6.112746421092254,4.717565346503648,4.268237070501982,6.081626430953179,24910.886984793462,21174.25393707444,0.85,1.0664043989422758,0.6634352941608223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090049362718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.228289688786,1541.4177130902735,0.37917962958494317,0.12539428807190459,6.112874298809886,3.413916900461237
2730.0,-30.037907291520725,5.131088311488798,35.026004042050246,24.227412056084745,5.036339361934469,-26.530488010885687,-40.09428239716215,1.5289200812842625,-0.30542713844414493,-5.020684633303695,40.05096741163834,42480.85491924658,25803.05094196003,25803.05094196003,68283.90586120661,77690.75845516425,77690.75845516425,25803.05094196003,103493.80939712428,103493.80939712428,103493.80939712428,128404.48524683899,91889.75966013075,56679.85612415151,39122.115039976925,24910.675849714706,0.0,64032.790889691634,21174.0744722575,1541.4115758365713,0.0,0.8866288455040744,2.818353959045344,0.0014959135982669303,354370.1456743246,1556731.9694970276,4.392954622446398,1556731.9694970276,4.392954622446398,0.85,0.09603122124912329,4.027634451161993,1.2682105191936714,1.0,0.0,4.02763445116296,1.2845879248757444,1.2848866238817502,3.135351324084397,19392.59797735047,1977.4946569267254,4632.441516551485,4632.441516551485,5.570075919958623,5.131088311488798,-2.3893144558720483,7.520402767360847,3.4140029927145994,3.4140029927145994,0.9754294264898855,0.0,0.0,0.00023251304986957906,7.801846880181505e-05,0.00015449458106776403,0.0006222476972263659,0.0960312212494285,0.0721656734980141,0.02386554775141441,0.09603095943486949,0.07216567349778474,0.023865547751338544,0.3791770221089125,0.3791770221089125,0.12539573025156334,0.0,4.725038912261539,4.270487584175726,6.104991806158353,4.715257494859543,4.267819230293583,6.073533979587296,24910.675849714706,21174.0744722575,0.85,1.066389656181601,0.6634234480334886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157133137197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.204674722443,1541.4115758365713,0.3791770221089125,0.12539573025156334,6.112874298809886,3.4140029927145994
2731.0,-30.039019331570785,5.130647589290189,35.02596570765265,24.226935754437022,5.036017878356377,-26.53152115264424,-40.09526094943283,1.528519699415041,-0.3079648571626308,-5.020926039629883,40.05089151912713,42480.10335622763,25802.88666383316,25802.88666383316,68282.9900200608,77690.12782678098,77690.12782678098,25802.88666383316,103493.01449061415,103493.01449061415,103493.01449061415,128403.50598738274,91889.44772649374,56679.42325588032,39122.24941179269,24910.49149676859,0.0,64032.74090856128,21173.917772253302,1541.40725925643,0.0,0.8866278905300127,2.8183591835932806,0.0014959135982669303,354366.8107060572,1556728.6937367427,4.392986720836082,1556728.6937367427,4.392986720836082,0.85,0.0960310012523496,4.027634451161993,1.2682100554322822,1.0,0.0,4.02763445116134,1.2845898529175905,1.2848885177909977,3.1353466182333105,19392.53214625416,1977.487944023103,4632.441516551485,4632.441516551485,5.570040457422015,5.130647589290189,-2.3895181862308785,7.520165775521067,3.4140888458788474,3.4140888458788474,0.975453955965385,0.0,0.0,0.00023248613145935546,7.800982270829258e-05,0.00015447630875106287,0.0006221741030141177,0.09603100125246747,0.07216518109281843,0.023865820159649033,0.09603076509344868,0.07216518109272985,0.023865820159619758,0.37917441621357156,0.37917441621357156,0.1253971553795984,0.0,4.722719741893513,4.269929858652802,6.097279371962884,4.712961182467268,4.267244886041112,6.065965727720879,24910.49149676859,21173.917772253302,0.85,1.066376185857308,0.6634122287048307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223982680845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.181100941332,1541.40725925643,0.37917441621357156,0.1253971553795984,6.112874298809886,3.4140888458788474
2732.0,-30.040127545028607,5.1302082716538076,35.02592735212249,24.22645924324172,5.035697222595992,-26.532550767127777,-40.09622762734068,1.5281204446804613,-0.31049195925442064,-5.021164879106466,40.05081423480443,42479.31902977258,25802.71811636572,25802.71811636572,68282.0371461383,77689.4930557266,77689.4930557266,25802.71811636572,103492.21117209233,103492.21117209233,103492.21117209233,128402.50985767813,91889.13044094542,56678.95641493167,39122.41558445972,24910.298685585807,0.0,64032.71427004553,21173.753882747937,1541.4024038862747,0.0,0.8866269536703048,2.8183645687659893,0.0014959135982669303,354363.5112224168,1556725.3579068372,4.393018210415451,1556725.3579068372,4.393018210415451,0.85,0.09603077072114397,4.027634451161993,1.2682094856211914,1.0,0.0,4.027634451163276,1.2845917754966298,1.2848904063587292,3.135341925729587,19392.46518567982,1977.4811159447743,4632.441516551485,4632.441516551485,5.570004073267603,5.1302082716538076,-2.3897199929735318,7.519928264627339,3.4141743752014144,3.4141743752014144,0.9754783929146899,0.0,0.0,0.0002324593085332758,7.800128240164904e-05,0.00015445802613162676,0.0006221004673062193,0.09603077072131266,0.07216468314321671,0.023866087578095947,0.09603054461915697,0.07216468314308995,0.02386608757805402,0.37917181132033984,0.37917181132033984,0.12539856425555604,0.0,4.72040572288563,4.269369034701981,6.089597766050076,4.7106729198520725,4.266676498808295,6.05841242349004,24910.298685585807,21173.753882747937,0.85,1.0663617484364645,0.6634002558539734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290624850785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.157559495945,1541.4024038862747,0.37917181132033984,0.12539856425555604,6.112874298809886,3.4141743752014144
2733.0,-30.041231657747296,5.1297714186969365,35.02588919784507,24.22606445560234,5.035457649925005,-26.533568581668145,-40.09718498038126,1.5277945738311935,-0.3133178318678915,-5.021351702569373,40.050743385608854,42478.51377232941,25802.422354824528,25802.422354824528,68280.93612715394,77688.86086202554,77688.86086202554,25802.422354824528,103491.28321685008,103491.28321685008,103491.28321685008,128401.40911585842,91888.84690389932,56678.49981414405,39122.607877505856,24910.125899008344,0.0,64032.7337765142,21173.607014157093,1541.3975103719915,0.0,0.8866262585156922,2.818379970608759,0.0014959135982669303,354360.93033857644,1556722.299841625,4.393041575870806,1556722.299841625,4.393041575870806,0.85,0.09603050192990778,4.027634451161993,1.268208856466226,1.0,0.0,4.0276344511608455,1.2845933546739134,1.2848919515759292,3.135338071388657,19392.40534745664,1977.475014144141,4632.441516551485,4632.441516551485,5.5699402275525225,5.1297714186969365,-2.3898829572480644,7.5196543759450005,3.41425959369659,3.41425959369659,0.9755027410561686,0.0,0.0,0.00023243258769585693,7.799282532932129e-05,0.00015443976236653565,0.0006220269075367305,0.09603050193036622,0.07216415878133638,0.02386634314902985,0.09603068924469098,0.07216415878099187,0.023866343148915906,0.3791692066690072,0.3791692066690072,0.12539995685847807,0.0,4.71800693670815,4.268818149983929,6.0815433351788215,4.708033870701456,4.266263213631703,6.048967464920906,24910.125899008344,21173.607014157093,0.85,1.0663442289605616,0.663387478045012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735703828264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.134057641953,1541.3975103719915,0.3791692066690072,0.12539995685847807,6.112874298809886,3.41425959369659
2734.0,-30.042332069501004,5.129335243558707,35.025851193528936,24.225556721817725,5.035100800315797,-26.534594793407727,-40.09815106457097,1.5273635242074561,-0.3156016125712995,-5.021622197842101,40.050671444945614,42477.76085896183,25802.341016587554,25802.341016587554,68280.10187554939,77688.2463202633,77688.2463202633,25802.341016587554,103490.58733685085,103490.58733685085,103490.58733685085,128400.56288592747,91888.53204448978,56678.04658312733,39122.761623736056,24909.975549076622,0.0,64032.737172812675,21173.479216715128,1541.3958069429134,0.0,0.8866251409833696,2.8183784509099965,0.0014959135982669303,354357.19359168236,1556719.1946700213,4.3930791382883365,1556719.1946700213,4.3930791382883365,0.85,0.09603031401746415,4.027634451161993,1.2682083487464113,1.0,0.0,4.027634451162397,1.2845954255581125,1.2848939887329232,3.135333016939652,19392.338898899463,1977.468238277033,4632.441516551485,4632.441516551485,5.5699226691577355,5.129335243558707,-2.390107720731662,7.519442964290368,3.4143448235073572,3.4143448235073572,0.9755270924306735,0.0,0.0,0.0002324059592418197,7.798429198706647e-05,0.0001544216672547532,0.0006219540270411178,0.09603031401722797,0.07216370104595214,0.023866612971275833,0.09603041029863234,0.07216370104612962,0.023866612971334526,0.3791666024402914,0.3791666024402914,0.12540130870385355,0.0,4.715716833069678,4.26827540073748,6.073904771498178,4.706020585270778,4.265595623309764,6.042830531864297,24909.975549076622,21173.479216715128,0.85,1.0663311438846328,0.6633756846021138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742320654101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.110600998989,1541.3958069429134,0.3791666024402914,0.12540130870385355,6.112874298809886,3.4143448235073572
2735.0,-30.043428484911292,5.128899984940851,35.025812879257096,24.225049826223426,5.034738447153474,-26.535617957682685,-40.09912043167276,1.526927919910142,-0.31765465171275764,-5.0218813373535935,40.05058640826232,42477.03892447804,25802.231034142605,25802.231034142605,68279.26995862064,77687.65732662748,77687.65732662748,25802.231034142605,103489.88836077008,103489.88836077008,103489.88836077008,128399.63441259283,91888.23889446637,56677.620492257214,39122.90933578795,24909.74605182274,0.0,64032.65538761069,21173.28414404933,1541.389333136393,0.0,0.8866241287603934,2.8183752181689874,0.0014959135982669303,354353.613747533,1556715.5242415287,4.3931131611109935,1556715.5242415287,4.3931131611109935,0.8499999999999999,0.09603006608882711,4.027634451161993,1.2682078728964554,1.0,0.0,4.027634451162021,1.2845975175444826,1.2848960471247077,3.135327911002697,19392.277031934394,1977.4619296023,4632.441516551485,4632.441516551485,5.569898927369619,5.128899984940851,-2.390324383919399,7.51922436886025,3.414429529705153,3.414429529705153,0.9755512942014722,0.0,0.0,0.00023237943028915555,7.797573051470694e-05,0.00015440369977444862,0.0006218816605984425,0.09603006608896564,0.0721632000559481,0.023866866033017537,0.09602978719256439,0.072163200055844,0.0238668660329831,0.3791639986759644,0.3791639986759644,0.12540264780284743,0.0,4.71352162426723,4.267775067315711,6.0665214805185315,4.704226685640833,4.265286312488115,6.036490153580246,24909.74605182274,21173.28414404933,0.85,1.0663195137747108,0.6633652574198363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489153577832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.08718169493,1541.389333136393,0.3791639986759644,0.12540264780284743,6.112874298809886,3.414429529705153
2736.0,-30.044521411307645,5.128466576434113,35.02577443738734,24.224600206967466,5.034445596149999,-26.536631030730454,-40.10007320959119,1.5265552155583495,-0.3201854304136873,-5.022095268621909,40.05050606320982,42476.26311226533,25802.009020808582,25802.009020808582,68278.27213307392,77687.01882661997,77687.01882661997,25802.009020808582,103489.02784742854,103489.02784742854,103489.02784742854,128398.55717380528,91887.92296790723,56677.16725349392,39123.061904903676,24909.529326376745,0.0,64032.59123128042,21173.099927420233,1541.382558664823,0.0,0.8866233298775665,2.8183835648945847,0.0014959135982669303,354350.658447306,1556712.0563233593,4.3931400131851355,1556712.0563233593,4.3931400131851355,0.85,0.09602978498255291,4.027634451161993,1.2682072789082302,1.0,0.0,4.027634451161986,1.2845993151887571,1.2848978112179101,3.1353235234834127,19392.210358163844,1977.4551307698189,4632.441516551485,4632.441516551485,5.569851001598027,5.128466576434113,-2.3905075528522333,7.518974129286347,3.4145137854280305,3.4145137854280305,0.9755753672651516,0.0,0.0,0.00023235298853363767,7.796731640519331e-05,0.00015438567212844437,0.0006218090518303224,0.09602978498299435,0.0721626742282183,0.023867110754776044,0.09602956300574642,0.07216267422788657,0.023867110754666333,0.37916139749454236,0.37916139749454236,0.1254039870989041,0.0,4.711284943548662,4.267268932707964,6.058988377444507,4.701909838208223,4.264842009997153,6.028445245342482,24909.529326376745,21173.099927420233,0.85,1.0663049990661544,0.6633538061710572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755486168525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.06380577056,1541.382558664823,0.37916139749454236,0.1254039870989041,6.112874298809886,3.4145137854280305
2737.0,-30.045610569551325,5.1280344296235505,35.02573603818934,24.22412362592297,5.03412320243056,-26.537643666748682,-40.101029619667656,1.5261562996132754,-0.32258148181307433,-5.022335987891881,40.05043042237314,42475.5188856873,25801.857617267506,25801.857617267506,68277.37650295481,77686.39091787749,77686.39091787749,25801.857617267506,103488.248535145,103488.248535145,103488.248535145,128397.59794974187,91887.60414975048,56676.7321175008,39123.19114694409,24909.34941459687,0.0,64032.540561540955,21172.947002407338,1541.3784992016062,0.0,0.8866223774463138,2.818387005898373,0.0014959135982669303,354347.33311402885,1556708.7914576977,4.393172026376587,1556708.7914576977,4.393172026376587,0.85,0.0960295472742406,4.027634451161993,1.2682067915191872,1.0,0.0,4.0276344511627835,1.2846012352299598,1.2848996978570426,3.135318837242902,19392.14307414477,1977.4482697093065,4632.441516551485,4632.441516551485,5.569818318283944,5.1280344296235505,-2.3907104167755713,7.518744846399121,3.4145978738367324,3.4145978738367324,0.9755993925247807,0.0,0.0,0.00023232664070074507,7.795887106382573e-05,0.00015436776963691933,0.0006217369471386945,0.09602954727435961,0.07216218305861488,0.023867364215744737,0.09602932418391835,0.07216218305852544,0.023867364215715153,0.3791587976939501,0.3791587976939501,0.1254053125418166,0.0,4.7090746266995325,4.266760755615508,6.05156867185525,4.699754506078818,4.264275277778381,6.021427379009367,24909.34941459687,21172.947002407338,0.85,1.06629185573754,0.663342708460311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620361261674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.04046319559,1541.3784992016062,0.3791587976939501,0.1254053125418166,6.112874298809886,3.4145978738367324
2738.0,-30.04669544290605,5.127604551528595,35.02569776307632,24.223714623972796,5.033871755956497,-26.538645350524277,-40.10196930086238,1.5258216635604207,-0.32528535919726664,-5.022527444816619,40.050357238182,42474.72366928476,25801.585371394685,25801.585371394685,68276.30904067945,77685.74925122767,77685.74925122767,25801.585371394685,103487.33462262235,103487.33462262235,103487.33462262235,128396.50181450005,91887.29856772709,56676.27298572608,39123.361757778905,24909.167191877696,0.0,64032.5289496566,21172.792113096042,1541.3731863867022,0.0,0.8866216671161599,2.818400261550066,0.0014959135982669303,354344.68831590377,1556705.6326325103,4.393195902077931,1556705.6326325103,4.393195902077931,0.8500000000000001,0.09602926204861445,4.027634451161993,1.268206168957986,1.0,0.0,4.027634451161298,1.2846028544330477,1.2849012837247495,3.1353148852682313,19392.078583505652,1977.4416934942772,4632.441516551485,4632.441516551485,5.569759548870049,5.127604551528595,-2.390876562733574,7.518481114262169,3.414681620509603,3.414681620509603,0.9756233201456009,0.0,0.0,0.0002323003992600609,7.795057426637837e-05,0.00015434982499368252,0.0006216646726753802,0.09602926204908553,0.0721616575321642,0.023867604516921326,0.09602936790606514,0.07216165753181021,0.02386760451680424,0.3791561985366878,0.3791561985366878,0.12540662875959252,0.0,4.70678519077228,4.266243694109448,6.043856313288245,4.697242085619337,4.263815340554174,6.012639750326628,24909.167191877696,21172.792113096042,0.85,1.0662753784777013,0.6633304098090373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517685635572588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.017159678398,1541.3731863867022,0.3791561985366878,0.12540662875959252,6.112874298809886,3.414681620509603
2739.0,-30.047776923175228,5.127175818715267,35.02565966313134,24.2232481710613,5.033551071823047,-26.53965090436286,-40.1029170845635,1.5254250529964168,-0.3275235694001708,-5.022770856010195,40.05028579004605,42473.97672692886,25801.44793759934,25801.44793759934,68275.4246645282,77685.15538388873,77685.15538388873,25801.44793759934,103486.60332148807,103486.60332148807,103486.60332148807,128395.6161868743,91887.01138399479,56675.83272697706,39123.53184113081,24909.012865386216,0.0,64032.54470651703,21172.660935578282,1541.370655584619,0.0,0.8866206857601268,2.8184013088178776,0.0014959135982669303,354341.3258405747,1556702.5487447737,4.393228887575946,1556702.5487447737,4.393228887575946,0.85,0.09602903433365068,4.027634451161993,1.2682056447537615,1.0,0.0,4.027634451164709,1.2846047633079622,1.2849031594404143,3.1353102263068875,19392.017975678547,1977.435513215884,4632.441516551485,4632.441516551485,5.569729881189443,5.127175818715267,-2.3910809380228706,7.518256756738138,3.414765331333664,3.414765331333664,0.975647237523904,0.0,0.0,0.00023227424261095523,7.794220675580165e-05,0.00015433203585515356,0.0006215930245281844,0.0960290343336623,0.0721611795067671,0.023867854826895206,0.0960291396270247,0.07216117950675836,0.02386785482689232,0.379153599016317,0.379153599016317,0.12540791489650807,0.0,4.704574274605989,4.265759554258807,6.036362039735934,4.6952472866100265,4.263365164555353,6.005917424263146,24909.012865386216,21172.660935578282,0.85,1.0662613047389844,0.6633185815369601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750653643278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.99390569654,1541.370655584619,0.379153599016317,0.12540791489650807,6.112874298809886,3.414765331333664
2740.0,-30.048853916961253,5.12674888954207,35.02562157120882,24.22281262641775,5.033266987348035,-26.54064875939468,-40.103856137115486,1.5250618297673184,-0.32993122622229976,-5.0229819755284755,40.05020982381465,42473.212995720845,25801.231500783593,25801.231500783593,68274.44449650444,77684.5385509166,77684.5385509166,25801.231500783593,103485.77005170018,103485.77005170018,103485.77005170018,128394.59171108087,91886.71424188795,56675.3886866349,39123.69506139228,24908.82165938068,0.0,64032.51672077296,21172.498410473578,1541.3652840130194,0.0,0.8866198853111825,2.8184083637215522,0.0014959135982669303,354338.409461811,1556699.269849332,4.393255792432251,1556699.269849332,4.393255792432251,0.85,0.09602875263347112,4.027634451161993,1.2682050793385136,1.0,0.0,4.027634451161152,1.2846065158121274,1.2849048788917752,3.135305949009394,19391.95526621624,1977.4291186303417,4632.441516551485,4632.441516551485,5.5696831592146525,5.12674888954207,-2.3912613173438997,7.51801020688597,3.4148486711875243,3.4148486711875243,0.9756710489107212,0.0,0.0,0.00023224819716840669,7.793391714716696e-05,0.00015431428002123972,0.0006215215105198039,0.09602875263384733,0.07216066326397573,0.023868089369871594,0.09602895865142505,0.07216066326369303,0.023868089369778096,0.37915100085799885,0.37915100085799885,0.12540918505765386,0.0,4.702353951348243,4.265284885874337,6.028801359571446,4.693050749306167,4.2629891214980375,5.998153538229815,24908.82165938068,21172.498410473578,0.85,1.0662464634059174,0.6633069442035846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517815468914945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.970683527052,1541.3652840130194,0.37915100085799885,0.12540918505765386,6.112874298809886,3.4148486711875243
