time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-30.049928348138966,5.126322610639648,35.025583391765025,24.222305451426678,5.032904024030267,-26.54165219601737,-40.10480350172145,1.5246278718944137,-0.3318944961905572,-5.0232471664384155,40.05013109074772,42472.495018094596,25801.15346829063,25801.15346829063,68273.64848638522,77683.95093030293,77683.95093030293,25801.15346829063,103485.10439859357,103485.10439859357,103485.10439859357,128393.73771922564,91886.41334386053,56674.95743159465,39123.83990251765,24908.633320632074,0.0,64032.47322314972,21172.338322537264,1541.361313297874,0.0,0.8866188193618826,2.8184032427825443,0.0014959135982669303,354334.74617426057,1556695.8715357475,4.393291621392868,1556695.8715357475,4.393291621392868,0.85,0.09602851715505109,4.027634451161993,1.2682046183245257,1.0,0.0,4.027634451161497,1.2846085990017904,1.2849069291883983,3.1353008646304255,19391.891764096967,1977.4226432162836,4632.441516551485,4632.441516551485,5.569666314427151,5.126322610639648,-2.3914817612012746,7.517804371840922,3.4149318405848024,3.4149318405848024,0.9756948115956579,0.0,0.0,0.00023222221637976504,7.792555498875726e-05,0.00015429666139100777,0.0006214505491176995,0.09602851715500196,0.07216018493589861,0.02386833221910335,0.09602842133906798,0.07216018493593553,0.02386833221911556,0.3791484040411652,0.3791484040411652,0.1254104334133337,0.0,4.700258488787256,4.264841789381649,6.021650267321377,4.691352670247852,4.26257060816954,5.9925362265436775,24908.633320632074,21172.338322537264,0.85,1.0662347563626855,0.6632961820806178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880015852058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.947515187432,1541.361313297874,0.3791484040411652,0.1254104334133337,6.112874298809886,3.4149318405848024
2742.0,-30.050998519222194,5.125898552753366,35.02554512287129,24.22188698491084,5.032644027055468,-26.542641500508495,-40.105733648501314,1.5242870083272042,-0.33445305215280996,-5.0234368058622865,40.050052126468444,42471.72401287343,25800.886946353876,25800.886946353876,68272.6109592273,77683.30579863419,77683.30579863419,25800.886946353876,103484.19274498806,103484.19274498806,103484.19274498806,128392.61123162894,91886.09490223628,56674.51311641639,39123.97976202209,24908.418486640876,0.0,64032.39824866297,21172.155713644745,1541.3541067705032,0.0,0.8866181392179397,2.8184147978236984,0.0014959135982669303,354332.1265561629,1556692.4632481027,4.393314482595643,1556692.4632481027,4.393314482595643,0.85,0.0960281984831097,4.027634451161993,1.2682040496123954,1.0,0.0,4.027634451161442,1.2846102465916671,1.2849085439197354,3.135296843418561,19391.824559542056,1977.4157902588609,4632.441516551485,4632.441516551485,5.569608780632973,5.125898552753366,-2.3916462088681247,7.51754476162149,3.415014494598475,3.415014494598475,0.9757184270281357,0.0,0.0,0.00023219634126615078,7.79173456149871e-05,0.00015427899565116366,0.000621379397975298,0.09602819848370957,0.07215964388175798,0.023868554601951586,0.09602829240014336,0.07215964388130722,0.02386855460180248,0.3791458098964349,0.3791458098964349,0.12541168413252074,0.0,4.698079709433387,4.264378794918912,6.014222991735153,4.688983753709465,4.262170130395418,5.984150239537826,24908.418486640876,21172.155713644745,0.85,1.0662198016400686,0.6632849178620334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944409751886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.924362285607,1541.3541067705032,0.3791458098964349,0.12541168413252074,6.112874298809886,3.415014494598475
2743.0,-30.052065014573692,5.125475761362289,35.02550699767583,24.221434397064172,5.03233392412753,-26.543632507656987,-40.10666781160978,1.5239014171968148,-0.33659085916042386,-5.02367030918056,40.049979774168186,42470.98549494118,25800.734966929158,25800.734966929158,68271.72046187034,77682.7251496881,77682.7251496881,25800.734966929158,103483.46011661727,103483.46011661727,103483.46011661727,128391.71726132116,91885.8191725151,56674.07951771149,39124.15517200401,24908.25714470389,0.0,64032.412316707894,21172.018572998306,1541.350961119746,0.0,0.8866172115950673,2.818415681419987,0.0014959135982669303,354328.90103719366,1556689.3403542761,4.393345662172987,1556689.3403542761,4.393345662172987,0.85,0.09602794738149081,4.027634451161993,1.2682035292545333,1.0,0.0,4.027634451161841,1.284612103181318,1.2849103678168565,3.1352923121210137,19391.766368992285,1977.4098564741564,4632.441516551485,4632.441516551485,5.569575973003524,5.125475761362289,-2.391842864842215,7.517318626204505,3.415097108153846,3.415097108153846,0.9757420309010989,0.0,0.0,0.0002321705576687557,7.790910159830367e-05,0.00015426145607045204,0.000621308754955765,0.09602794738160818,0.07215915643982236,0.02386879094178582,0.09602802605847906,0.07215915643973415,0.023868790941756653,0.3791432163868462,0.3791432163868462,0.12541291521999637,0.0,4.695972375078497,4.263958766951873,6.006954425193328,4.687079450020121,4.261839463514264,5.9774318081773,24908.25714470389,21172.018572998306,0.85,1.0662056604113959,0.6632732386354165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800854887378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.9012589133,1541.350961119746,0.3791432163868462,0.12541291521999637,6.112874298809886,3.415097108153846
2744.0,-30.053128093388853,5.125054405781579,35.02546882953044,24.220975872036092,5.032027522662168,-26.544620068970673,-40.10759760914368,1.523519498229592,-0.33884670736654243,-5.023894902013671,40.04990227277112,42470.24386538491,25800.562669685347,25800.562669685347,68270.80653507025,77682.10561430526,77682.10561430526,25800.562669685347,103482.6682839906,103482.6682839906,103482.6682839906,128390.73137327783,91885.50467718033,56673.64292820152,39124.290832198676,24908.063089287232,0.0,64032.353921485905,21171.853625894146,1541.345742319101,0.0,0.8866163480301629,2.8184191625643753,0.0014959135982669303,354325.79862574814,1556685.9952186884,4.393374688651777,1556685.9952186884,4.393374688651777,0.85,0.09602766713259864,4.027634451161993,1.2682029490033164,1.0,0.0,4.027634451162803,1.2846139424259733,1.2849121744743441,3.1352878231695573,19391.699997270174,1977.4030884420445,4632.441516551485,4632.441516551485,5.569538779389056,5.125054405781579,-2.3920328909761466,7.517087296757725,3.4151793970054602,3.4151793970054602,0.9757655420015601,0.0,0.0,0.00023214485929470906,7.790089690872428e-05,0.0001542439623859848,0.000621238296789527,0.09602766713289497,0.07215864880601051,0.023869018326884456,0.09602772599770311,0.07215864880578783,0.023869018326810813,0.3791406256833419,0.3791406256833419,0.1254141352789345,0.0,4.693876839173299,4.263531948378045,5.9997547173013,4.685048194647152,4.26140224376195,5.9705247300682345,24908.063089287232,21171.853625894146,0.85,1.0661923598620375,0.6632622614102294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518072468234644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.878193505785,1541.345742319101,0.3791406256833419,0.1254141352789345,6.112874298809886,3.4151793970054602
2745.0,-30.05418651824485,5.124634618853523,35.02543065973557,24.22052597338336,5.0317325631588075,-26.5456022968782,-40.108519059699006,1.5231483417781804,-0.341182021725956,-5.024112089987529,40.04982588843902,42469.4876001432,25800.37443136672,25800.37443136672,68269.86203150993,77681.47466821325,77681.47466821325,25800.37443136672,103481.84909957997,103481.84909957997,103481.84909957997,128389.72246890972,91885.18152471629,56673.194456589496,39124.43007569644,24907.873369329747,0.0,64032.303445026184,21171.692363930284,1541.3406034877448,0.0,0.886615518142978,2.8184245569587674,0.0014959135982669303,354322.7985215474,1556682.6983034674,4.393402583178121,1556682.6983034674,4.393402583178121,0.85,0.0960273810534459,4.027634451161993,1.2682023764448243,1.0,0.0,4.027634451161946,1.2846157311029966,1.284913930700242,3.135283457648293,19391.631798530252,1977.3961341059642,4632.441516551485,4632.441516551485,5.569498144592491,5.124634618853523,-2.392217312823093,7.516851931676616,3.4152614143408826,3.4152614143408826,0.9757889755259664,0.0,0.0,0.00023211927602682022,7.789276666239594e-05,0.00015422650936442427,0.000621168002398613,0.09602738105378128,0.0721581382219884,0.02386924283179288,0.09602749975326444,0.07215813822173639,0.023869242831709506,0.37913803653272293,0.37913803653272293,0.12541534584675634,0.0,4.691773941715098,4.263091115644045,5.992568326672313,4.682930068261555,4.260919284061117,5.9634059295082125,24907.873369329747,21171.692363930284,0.85,1.066178449915078,0.6632509735746839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136183363746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.855160993036,1541.3406034877448,0.37913803653272293,0.12541534584675634,6.112874298809886,3.4152614143408826
2746.0,-30.055241266070002,5.124216293442022,35.02539250965541,24.22007677322256,5.031432794519034,-26.5465816958945,-40.10944009115917,1.522773224329558,-0.3433943794400989,-5.024333241346415,40.04975012307731,42468.74539456442,25800.199049379997,25800.199049379997,68268.94444394442,77680.86603376515,77680.86603376515,25800.199049379997,103481.06508314515,103481.06508314515,103481.06508314515,128388.75394755806,91884.87725277201,56672.756613514655,39124.57848806373,24907.688864412903,0.0,64032.26735247663,21171.53553475097,1541.3358567883124,0.0,0.8866146658102406,2.8184278679580754,0.0014959135982669303,354319.7436900099,1556679.428109578,4.393431232190939,1556679.428109578,4.393431232190939,0.8500000000000001,0.09602709929508763,4.027634451161993,1.268201821469702,1.0,0.0,4.027634451161565,1.2846175381212095,1.2849157053889944,3.1352790473750853,19391.56758437284,1977.3895860842224,4632.441516551485,4632.441516551485,5.569460285077999,5.124216293442022,-2.3924045341168356,7.516620827558858,3.4153432026272217,3.4153432026272217,0.9758123436077776,0.0,0.0,0.00023209378422076062,7.788464089782704e-05,0.00015420914332293359,0.0006210980583316247,0.09602709929537795,0.07215763254668993,0.023869466748688024,0.09602722452339905,0.07215763254647176,0.023869466748615863,0.37913544748967415,0.37913544748967415,0.12541654482979386,0.0,4.689694841184178,4.262662319279343,5.985441975452602,4.680938861906327,4.260531179137388,5.956512095865548,24907.688864412903,21171.53553475097,0.85,1.0661647207984417,0.6632397563057999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518199620090662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.832186278642,1541.3358567883124,0.37913544748967415,0.12541654482979386,6.112874298809886,3.4153432026272217
2747.0,-30.05629231138717,5.12379945489502,35.02535435912082,24.219637701194756,5.03113484993845,-26.547557579663117,-40.1103604939766,1.5224001182003144,-0.34545439764514185,-5.024552123578333,40.04967380967949,42468.01694077719,25800.02062564018,25800.02062564018,68268.03756641736,77680.29117304985,77680.29117304985,25800.02062564018,103480.31179869003,103480.31179869003,103480.31179869003,128387.81243725121,91884.60599887105,56672.33176654154,39124.74914703279,24907.500638561178,0.0,64032.249785593965,21171.375542777,1541.3308511081702,0.0,0.8866138270201565,2.8184294366515075,0.0014959135982669303,354316.7202229715,1556676.1342665332,4.393459426038142,1556676.1342665332,4.393459426038142,0.85,0.09602681126002811,4.027634451161993,1.268201322541572,1.0,0.0,4.027634451161848,1.2846193355475364,1.2849174706017983,3.135274660524486,19391.510338409083,1977.3837486204854,4632.441516551485,4632.441516551485,5.569421768943651,5.12379945489502,-2.39258996289728,7.5163894177923005,3.4154247321595084,3.4154247321595084,0.9758356377598595,0.0,0.0,0.00023206838446497013,7.787652146233625e-05,0.00015419186300263387,0.0006210284595182585,0.09602681126034787,0.07215712366945581,0.023869687590892065,0.09602687526291766,0.07215712366921555,0.02386968759081257,0.3791328589689994,0.3791328589689994,0.12541773339646767,0.0,4.6876624359766765,4.262280520593833,5.978361805962152,4.679097725933218,4.260341638226691,5.949621044558398,24907.500638561178,21171.375542777,0.85,1.0661508504699826,0.6632285619039999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262836961373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.809249946602,1541.3308511081702,0.3791328589689994,0.12541773339646767,6.112874298809886,3.4154247321595084
2748.0,-30.05734027615719,5.123384145170118,35.025316221016936,24.219192622136347,5.03084137869191,-26.548530243182153,-40.111276670917846,1.5220313457025492,-0.34768949313360054,-5.024767894903549,40.04959787067823,42467.284071704285,25799.83716698823,25799.83716698823,68267.12123869252,77679.67382742075,77679.67382742075,25799.83716698823,103479.51099440898,103479.51099440898,103479.51099440898,128386.82481149444,91884.2928276057,56671.90307183137,39124.87750641593,24907.31381708546,0.0,64032.19132350139,21171.21674452264,1541.3258521804887,0.0,0.8866130027194443,2.8184336769184752,0.0014959135982669303,354313.73974737,1556672.856588444,4.393487132896316,1556672.856588444,4.393487132896316,0.8499999999999999,0.09602651969343037,4.027634451161993,1.2682007999857885,1.0,0.0,4.0276344511635696,1.284621112551698,1.284919215486521,3.135270323528881,19391.444246121227,1977.3770090827377,4632.441516551485,4632.441516551485,5.569382165928418,5.123384145170118,-2.3927729543300367,7.516157099500155,3.415506013020233,3.415506013020233,0.9758588608629237,0.0,0.0,0.0002320430617039918,7.786844008306623e-05,0.00015417462162092556,0.0006209590175353044,0.09602651969376835,0.07215661375029037,0.02386990594347799,0.09602661901552678,0.0721566137500364,0.02386990594339397,0.3791302734315522,0.3791302734315522,0.12541891168084127,0.0,4.685631427880196,4.261891248693416,5.9713104659896885,4.677078401769961,4.2599283259642675,5.942691046914206,24907.31381708546,21171.21674452264,0.85,1.0661375134546864,0.6632177221165589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325832443393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.786352629879,1541.3258521804887,0.3791302734315522,0.12541891168084127,6.112874298809886,3.415506013020233
2749.0,-30.058384514431566,5.122970633253412,35.02527816678544,24.218775517679774,5.03057015812946,-26.549497327097953,-40.11218820288775,1.5216829707816784,-0.34990600022462104,-5.024969546782994,40.049524037410315,42466.54812266422,25799.621430004758,25799.621430004758,68266.16955266899,77679.07959113174,77679.07959113174,25799.621430004758,103478.7010211365,103478.7010211365,103478.7010211365,128385.83557547115,91884.01026996803,56671.4788014431,39125.03496502769,24907.13455433465,0.0,64032.169519362345,21171.064371184453,1541.3209669703365,0.0,0.886612242731037,2.818439322890622,0.0014959135982669303,354310.95432317955,1556669.6698029889,4.393512678084165,1556669.6698029889,4.393512678084165,0.85,0.09602621799675323,4.027634451161993,1.2682002180861311,1.0,0.0,4.027634451160802,1.2846227939712505,1.2849208648833004,3.135266219830232,19391.38461459435,1977.3709283592614,4632.441516551485,4632.441516551485,5.569335595025644,5.122970633253412,-2.3929452696167424,7.515915902870154,3.4155870603447127,3.4155870603447127,0.9758820172413465,0.0,0.0,0.00023201783152133724,7.786040044542667e-05,0.00015415743107591057,0.0006208897803039678,0.09602621799716077,0.0721560979000666,0.023870120097094178,0.096026424711213,0.07215609789976035,0.023870120096992884,0.37912768957277954,0.37912768957277954,0.12542007876825245,0.0,4.683598263064368,4.2615231444546,5.964186365600256,4.675063546558363,4.259671449512439,5.935303218800868,24907.13455433465,21171.064371184453,0.85,1.0661230138708067,0.6632064545278759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388643809523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.76348199194,1541.3209669703365,0.37912768957277954,0.12542007876825245,6.112874298809886,3.4155870603447127
2750.0,-30.059425275324603,5.122557777304355,35.025240041046466,24.218276480119698,5.030218243130552,-26.550469350892385,-40.11310417028142,1.5212623186843022,-0.3518021367380584,-5.02522468110094,40.049445846152686,42465.84577481869,25799.54271388684,25799.54271388684,68265.38848870553,77678.48044071843,77678.48044071843,25799.54271388684,103478.02315460527,103478.02315460527,103478.02315460527,128384.97162890759,91883.68872509294,56671.05405913635,39125.149628840656,24906.948474302324,0.0,64032.098103142984,21170.906203156974,1541.3169115163116,0.0,0.8866112259938704,2.8184344952363993,0.0014959135982669303,354307.430168893,1556666.2949237146,4.39354685331232,1556666.2949237146,4.39354685331232,0.85,0.09602595728806804,4.027634451161993,1.2681997235538436,1.0,0.0,4.027634451162383,1.2846248132533342,1.2849228523320801,3.1352612915532436,19391.3167551232,1977.3640086189678,4632.441516551485,4632.441516551485,5.569318602664783,5.122557777304355,-2.393157185906724,7.515714963211079,3.4156679578251232,3.4156679578251232,0.9759051308071781,0.0,0.0,0.00023199268787168364,7.78523224607423e-05,0.00015414036541094134,0.0006208210460438058,0.09602595728810523,0.07215561554540159,0.023870341742703645,0.09602589744991416,0.07215561554537366,0.02387034174269438,0.3791251080816034,0.3791251080816034,0.12542122778306844,0.0,4.681663723829445,4.2611565719440705,5.957457022277993,4.673422544362893,4.259210410450692,5.930049579443903,24906.948474302324,21170.906203156974,0.85,1.0661120049313948,0.6631962255307433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451232338816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.74065107597,1541.3169115163116,0.3791251080816034,0.12542122778306844,6.112874298809886,3.4156679578251232
2751.0,-30.060461803565364,5.122146467668774,35.025201690024126,24.217837617639475,5.029917574039342,-26.551432439456608,-40.11401130175216,1.5208882099167076,-0.3537010349967886,-5.025437022797749,40.049363032878595,42465.12479743925,25799.35715626972,25799.35715626972,68264.48195370898,77677.917377938,77677.917377938,25799.35715626972,103477.27453420773,103477.27453420773,103477.27453420773,128383.99598473015,91883.42230789257,56670.629727337684,39125.32508950543,24906.721450522426,0.0,64032.046540027855,21170.71323294406,1541.3095500814954,0.0,0.8866104440653478,2.8184347059485533,0.0014959135982669303,354304.49712736614,1556662.7205556906,4.393573136036425,1556662.7205556906,4.393573136036425,0.85,0.0960256346713515,4.027634451161993,1.268199199349619,1.0,0.0,4.027634451160101,1.2846266146436807,1.2849246219730481,3.135256895077754,19391.260529906376,1977.3582752424504,4632.441516551485,4632.441516551485,5.569278546548271,5.122146467668774,-2.393337522920242,7.515483990589016,3.41574836400258,3.41574836400258,0.9759281040007372,0.0,0.0,0.00023196764897343394,7.784432316438185e-05,0.0001541233258090521,0.0006207524167562026,0.09602563467185599,0.0721550860770499,0.023870548594806085,0.09602536131507118,0.07215508607667082,0.023870548594680685,0.3791225283320265,0.3791225283320265,0.1254223815390034,0.0,4.679762574376582,4.260842820182518,5.950702139422901,4.6717359878009574,4.259188428127004,5.9232751081669335,24906.721450522426,21170.71323294406,0.85,1.0660987059196263,0.6631854999495191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513612957116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.7178550156,1541.3095500814954,0.3791225283320265,0.1254223815390034,6.112874298809886,3.41574836400258
2752.0,-30.06149532335515,5.121736776828912,35.025163353230305,24.217401339579396,5.0296334846149335,-26.552391162119832,-40.11491012116892,1.5205293233657222,-0.3559278599777258,-5.025644680372967,40.049286745280384,42464.38271897263,25799.162900783478,25799.162900783478,68263.5456197561,77677.29762305699,77677.29762305699,25799.162900783478,103476.46052384048,103476.46052384048,103476.46052384048,128382.99161832954,91883.10469586682,56670.18979172642,39125.46100460044,24906.53109448906,0.0,64031.9920990895,21170.5514303157,1541.3041716676335,0.0,0.8866096623503619,2.818439786998768,0.0014959135982669303,354301.6288052821,1556659.4278529189,4.393599411614422,1556659.4278529189,4.393599411614422,0.85,0.09602532978338404,4.027634451161993,1.2681986053613947,1.0,0.0,4.027634451163506,1.2846283446897746,1.2849263203496728,3.1352526727367422,19391.19350043159,1977.3514401382317,4632.441516551485,4632.441516551485,5.569236612832421,5.121736776828912,-2.393514205934206,7.515250982763117,3.41582854855802,3.41582854855802,0.9759510138737201,0.0,0.0,0.0002319426852278371,7.783639791513067e-05,0.00015410628731270644,0.0006206837919213249,0.09602532978379381,0.07215457045687064,0.023870759326923174,0.09602511468239733,0.07215457045656273,0.02387075932682132,0.379119952935806,0.379119952935806,0.12542353305220635,0.0,4.67783602261278,4.260510513873442,5.94390133008784,4.6697168203952515,4.258790715093824,5.916299688795959,24906.53109448906,21170.5514303157,0.85,1.0660849894240096,0.6631744746166729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857574038968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.695109057333,1541.3041716676335,0.379119952935806,0.12542353305220635,6.112874298809886,3.41582854855802
2753.0,-30.062525350211203,5.121329146214063,35.02512519075241,24.217001033853762,5.0293873293010725,-26.55334294724365,-40.11580419084055,1.5202049263193673,-0.3583367146558203,-5.025829760579437,40.04921514896999,42463.63573436096,25798.915673781794,25798.915673781794,68262.55140814275,77676.6700002401,77676.6700002401,25798.915673781794,103475.5856740219,103475.5856740219,103475.5856740219,128381.94593256203,91882.7931628601,56669.75889692366,39125.59362881827,24906.360258540128,0.0,64031.953887358395,21170.40621975911,1541.2993933094604,0.0,0.8866089786803412,2.818449906887043,0.0014959135982669303,354299.07235409814,1556656.3376389157,4.393622391658825,1556656.3376389157,4.393622391658825,0.85,0.09602501483972255,4.027634451161993,1.2681980404956263,1.0,0.0,4.027634451163109,1.2846299132540075,1.2849278573184497,3.1352488445173052,19391.127753885095,1977.344735856291,4632.441516551485,4632.441516551485,5.569183244214426,5.121329146214063,-2.39367384330964,7.515002989523703,3.41590853593411,3.41590853593411,0.9759738674097457,0.0,0.0,0.0002319178083135674,7.782851528634281e-05,0.00015408929302722458,0.0006206153451516451,0.09602501484020834,0.07215404868174806,0.023870966158460287,0.09602508772597712,0.07215404868138302,0.023870966158339526,0.3791173796874604,0.3791173796874604,0.125424675481762,0.0,4.675841440832187,4.260154973307692,5.93689650055876,4.667493045923607,4.258384704265609,5.908522460206655,24906.360258540128,21170.40621975911,0.85,1.0660700988170158,0.6631632045628458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637688007376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.672388817426,1541.2993933094604,0.3791173796874604,0.125424675481762,6.112874298809886,3.41590853593411
2754.0,-30.063551672568604,5.120922065096308,35.025087031185194,24.216512159351282,5.029036033422394,-26.554301912446117,-40.116710553970165,1.5197862732861194,-0.3600351810026723,-5.026085698950606,40.04913890878244,42462.95604445297,25798.84973413064,25798.84973413064,68261.80577858361,77676.10954870858,77676.10954870858,25798.84973413064,103474.95928283922,103474.95928283922,103474.95928283922,128381.14592718713,91882.5047398012,56669.35123548965,39125.726115901714,24906.186644347912,0.0,64031.91276024963,21170.258647695726,1541.2960776145285,0.0,0.8866079507453362,2.8184423806791097,0.0014959135982669303,354295.53718655964,1556653.0469926642,4.393656943448839,1556653.0469926642,4.393656943448839,0.85,0.09602475746856154,4.027634451161993,1.2681975607993077,1.0,0.0,4.027634451162996,1.2846319224677256,1.2849298351569056,3.1352439408675687,19391.066884508033,1977.3385289072246,4632.441516551485,4632.441516551485,5.569169009895241,5.120922065096308,-2.393885883907002,7.51480794900331,3.4159884619933454,3.4159884619933454,0.9759967034266701,0.0,0.0,0.00023189302331429133,7.782052502474266e-05,0.00015407249828954867,0.0006205477020875834,0.09602475746855164,0.0721535736285532,0.023871183839998446,0.09602451340389258,0.07215357362856063,0.02387118384000091,0.37911480652633217,0.37911480652633217,0.12542579373330182,0.0,4.6739840296315265,4.259839067034818,5.930326304594871,4.6660505179479514,4.258094059249856,5.903553997704307,24906.186644347912,21170.258647695726,0.85,1.0660591388886302,0.6631530156446231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869942676628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.649704101963,1541.2960776145285,0.37911480652633217,0.12542579373330182,6.112874298809886,3.4159884619933454
2755.0,-30.064574150768912,5.120517625378979,35.02504886838094,24.216148733999603,5.028821993100418,-26.555243690681902,-40.11759170154107,1.519491532999865,-0.362410800503028,-5.026241076359935,40.04906249536331,42462.18832719095,25798.5327660795,25798.5327660795,68260.72109327045,77675.50108232177,77675.50108232177,25798.5327660795,103474.03384840128,103474.03384840128,103474.03384840128,128380.01200496874,91882.22231967769,56668.90956449209,39125.90306131733,24905.97815656747,0.0,64031.8812178848,21170.08143308235,1541.288478231253,0.0,0.886607435889491,2.81845553509615,0.0014959135982669303,354293.39103819226,1556649.7488747435,4.393674249223969,1556649.7488747435,4.393674249223969,0.85,0.096024389441444,4.027634451161993,1.2681969223031775,1.0,0.0,4.027634451160531,1.2846333519488378,1.2849312332506087,3.135240452111817,19391.00728200242,1977.332451143094,4632.441516551485,4632.441516551485,5.569100586354434,5.120517625378979,-2.3940233030722498,7.514540928451229,3.4160678744331796,3.4160678744331796,0.9760193926951942,0.0,0.0,0.0002318683335755223,7.781275778400668e-05,0.00015405557579151562,0.0006204795444515059,0.09602438944222108,0.07215301519798842,0.023871374244232656,0.09602443236152171,0.07215301519740451,0.023871374244039484,0.37911223560243124,0.37911223560243124,0.12542691434031222,0.0,4.672015971860617,4.259525879501666,5.923300614477114,4.663830275856924,4.257980889158603,5.894900460595295,24905.97815656747,21170.08143308235,0.85,1.06604272426412,0.6631413527068262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760943980151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.62705926573,1541.288478231253,0.37911223560243124,0.12542691434031222,6.112874298809886,3.4160678744331796
2756.0,-30.065593285213964,5.120113520475573,35.025010790789494,24.215645191166573,5.0284630109605555,-26.55619695447627,-40.118489612918324,1.5190666802091524,-0.3641729725719074,-5.026504805601936,40.048988651737744,42461.504653035256,25798.492588408822,25798.492588408822,68259.99724144407,77674.91232931362,77674.91232931362,25798.492588408822,103473.40491772245,103473.40491772245,103473.40491772245,128379.2266331093,91881.89958201011,56668.4919056764,39126.008529259685,24905.82171538685,0.0,64031.83024464654,21169.948458078823,1541.2863215057296,0.0,0.8866063595518975,2.8184479384959356,0.0014959135982669303,354289.7483049553,1556646.5616779889,4.393710428048015,1556646.5616779889,4.393710428048015,0.85,0.09602414439499019,4.027634451161993,1.2681964492006226,1.0,0.0,4.027634451161887,1.284635389801098,1.2849332399632687,3.1352354785941228,19390.939170801972,1977.3255057335557,4632.441516551485,4632.441516551485,5.569091913245333,5.120113520475573,-2.394240760530169,7.514354281005742,3.4161474052269454,3.4161474052269454,0.9760421157791273,0.0,0.0,0.00023184372698832286,7.780484350906953e-05,0.00015403888347925333,0.0006204123139195687,0.09602414439485785,0.07215255356556477,0.023871590829293077,0.09602392260686056,0.07215255356566422,0.02387159082932596,0.3791096664226448,0.3791096664226448,0.12542800481825647,0.0,4.670182774406385,4.259213509448159,5.916818419289143,4.662331833030009,4.257467994123033,5.8903831451769975,24905.82171538685,21169.948458078823,0.85,1.0660322683365908,0.6631312035092938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822231272468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.60445723003,1541.2863215057296,0.3791096664226448,0.12542800481825647,6.112874298809886,3.4161474052269454
2757.0,-30.066608739302602,5.119712375836362,35.02497273318652,24.215298739168816,5.028273453810491,-26.557129961567515,-40.11936185471711,1.5187946760615971,-0.36672402042358954,-5.026642568973125,40.04891307875151,42460.730385475305,25798.137356705356,25798.137356705356,68258.86774218066,77674.27369408436,77674.27369408436,25798.137356705356,103472.41105078971,103472.41105078971,103472.41105078971,128378.02367968591,91881.5940700362,56668.05076137134,39126.15923184984,24905.612628896197,0.0,64031.771860746034,21169.770734561767,1541.2782873336819,0.0,0.8866059314049288,2.81846546524849,0.0014959135982669303,354287.8454741388,1556643.2998446538,4.3937248193242935,1556643.2998446538,4.3937248193242935,0.85,0.09602375546357261,4.027634451161993,1.2681957596028224,1.0,0.0,4.027634451161803,1.2846367125917615,1.2849345315656915,3.1352322502415637,19390.874694946237,1977.3189310260118,4632.441516551485,4632.441516551485,5.5690152297724405,5.119712375836362,-2.394364762897267,7.514077138733629,3.4162263629567162,3.4162263629567162,0.9760646751304903,0.0,0.0,0.00023181921165469922,7.779715620079853e-05,0.0001540220554539007,0.0006203445367849134,0.09602375546443481,0.07215198327960375,0.02387177218483107,0.09602397282774854,0.07215198327895589,0.023871772184616724,0.37910709847895213,0.37910709847895213,0.1254290994811801,0.0,4.668185868405942,4.258873488575546,5.909758599502993,4.659918548549513,4.25725429620104,5.8812559468214545,24905.612628896197,21169.770734561767,0.85,1.0660156006712975,0.6631197162217743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883318632076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.58188809829,1541.2782873336819,0.37910709847895213,0.1254290994811801,6.112874298809886,3.4162263629567162
2758.0,-30.06762122783296,5.119312551020823,35.02493505990936,24.214876780193322,5.027996088919412,-26.55806908115408,-40.120246285200096,1.518443942226894,-0.3687888370180872,-5.0268560995136085,40.04884815775474,42460.01959674566,25797.978977864652,25797.978977864652,68257.9985746103,77673.68483998816,77673.68483998816,25797.978977864652,103471.66381785281,103471.66381785281,103471.66381785281,128377.15499040575,91881.30159069129,56667.63634739358,39126.294714775235,24905.49117255293,0.0,64031.785887328166,21169.66749666999,1541.276988037415,0.0,0.886605078532291,2.8184677264768645,0.0014959135982669303,354284.8961393065,1556640.4977698606,4.39375348690502,1556640.4977698606,4.39375348690502,0.85,0.09602347980355863,4.027634451161993,1.2681952156173066,1.0,0.0,4.027634451161361,1.2846384034549934,1.2849361914209734,3.1352281235947803,19390.8129695225,1977.312636784478,4632.441516551485,4632.441516551485,5.568981040708176,5.119312551020823,-2.3945443103617134,7.513856861382536,3.4163055401913467,3.4163055401913467,0.9760872971975276,0.0,0.0,0.0002317947702941671,7.778936218727468e-05,0.00015400540810689244,0.0006202774873565825,0.09602347980369944,0.07215150321254798,0.023871976591151443,0.09602387654820871,0.0721515032124422,0.02387197659111643,0.37910452963840463,0.37910452963840463,0.12543015812806488,0.0,4.666246677401716,4.258547395673986,5.902890417394985,4.6580672624955355,4.2568414079555055,5.875008237722625,24905.49117255293,21169.66749666999,0.85,1.0660017931518992,0.6631084704002994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944185877893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.559358725208,1541.276988037415,0.37910452963840463,0.12543015812806488,6.112874298809886,3.4163055401913467
2759.0,-30.06862945060865,5.118913595148683,35.02489728201514,24.21441542627292,5.027668162097511,-26.559009417005573,-40.12113089030606,1.5180481284808252,-0.3703662633808449,-5.0270904717528095,40.048769764008796,42459.327843977924,25797.874704656697,25797.874704656697,68257.20254863462,77673.14127738292,77673.14127738292,25797.874704656697,103471.01598203962,103471.01598203962,103471.01598203962,128376.31468930273,91881.03221288283,56667.21877942283,39126.459370511104,24905.2987072631,0.0,64031.758077774204,21169.503901173633,1541.272114794865,0.0,0.8866041682717825,2.818461126566731,0.0014959135982669303,354281.6589561351,1556637.1141987455,4.3937840835036805,1556637.1141987455,4.3937840835036805,0.85,0.09602317650554229,4.027634451161993,1.2681947254808623,1.0,0.0,4.0276344511629665,1.2846403049466983,1.2849380620887891,3.135223482910343,19390.75611949304,1977.3068396948029,4632.441516551485,4632.441516551485,5.568958531366703,5.118913595148683,-2.394739352154489,7.513652947303172,3.4163844469983866,3.4163844469983866,0.976109841999539,0.0,0.0,0.00023177043426768023,7.77815673570121e-05,0.00015398886691066812,0.000620210865464806,0.09602317650577248,0.07215100550524982,0.02387217100052266,0.09602324949738457,0.07215100550507686,0.023872171000465434,0.3791019606986563,0.3791019606986563,0.12543119488159113,0.0,4.6644345464646335,4.2582778889252495,5.896364286819278,4.656724208371941,4.25675904404909,5.869810001782639,24905.2987072631,21169.503901173633,0.85,1.0659898243888308,0.6630979551179277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900487585079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.536854913673,1541.272114794865,0.3791019606986563,0.12543119488159113,6.112874298809886,3.4163844469983866
2760.0,-30.069633901479488,5.118515718554875,35.02485923065321,24.213947855774336,5.027346107981581,-26.55994576995486,-40.122014831844695,1.5176579764433877,-0.37212400861835704,-5.027314478642752,40.04868624296627,42458.6498535119,25797.74519125711,25797.74519125711,68256.39504476901,77672.548618422,77672.548618422,25797.74519125711,103470.29380967912,103470.29380967912,103470.29380967912,128375.36751196631,91880.71459532362,56666.81583035851,39126.55418329457,24905.073702287187,0.0,64031.62788558175,21169.31264694411,1541.2651462024553,0.0,0.8866033294112452,2.8184581155784003,0.0014959135982669303,354278.5649623571,1556633.509333277,4.393812280171883,1556633.509333277,4.393812280171883,0.85,0.0960228444403742,4.027634451161993,1.2681942314980552,1.0,0.0,4.027634451162464,1.284642179770814,1.2849399062027156,3.1352189073229257,19390.68908885046,1977.3000044715027,4632.441516551485,4632.441516551485,5.568930573453121,5.118515718554875,-2.394926862037657,7.513442580592532,3.4164629495619923,3.4164629495619923,0.9761322713034264,0.0,0.0,0.00023174619162655668,7.777377909519049e-05,0.00015397241253136619,0.0006201445932398571,0.09602284444079759,0.07215048652313233,0.023872357917665257,0.0960226219110895,0.0721504865228142,0.023872357917560004,0.3790993948950454,0.3790993948950454,0.1254322302927688,0.0,4.662674152221939,4.258010716834633,5.89004054021575,4.655190470024422,4.256520706395861,5.864315689373768,24905.073702287187,21169.31264694411,0.85,1.0659793807950113,0.6630887149922434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065310610002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.514402809804,1541.2651462024553,0.3790993948950454,0.1254322302927688,6.112874298809886,3.4164629495619923
2761.0,-30.070634904747365,5.118120382520868,35.02482124972181,24.213593860063725,5.0271363206577675,-26.560867792549722,-40.122877748776204,1.5173692084467365,-0.37432423507090107,-5.027467521031827,40.04861219168085,42457.899551011666,25797.440324080875,25797.440324080875,68255.33987509254,77671.96132661954,77671.96132661954,25797.440324080875,103469.40165070041,103469.40165070041,103469.40165070041,128374.28146895062,91880.44640346304,56666.38462780098,39126.73530629117,24904.879818250207,0.0,64031.61512454138,21169.147845512674,1541.2583409507029,0.0,0.886602817871846,2.818469233148224,0.0014959135982669303,354276.45114582096,1556630.3131988312,4.3938294745933275,1556630.3131988312,4.3938294745933275,0.85,0.09602246851303702,4.027634451161993,1.2681936314655466,1.0,0.0,4.027634451163127,1.2846435802413538,1.2849412759629364,3.1352154894241537,19390.632489105807,1977.2942329037753,4632.441516551485,4632.441516551485,5.568864762114729,5.118120382520868,-2.3950615176770906,7.513181900197958,3.4165411127814416,3.4165411127814416,0.9761546036518405,0.0,0.0,0.00023172203451829975,7.776617677315242e-05,0.00015395585774514731,0.0006200779166125503,0.09602246851378084,0.07214993372077938,0.023872534793001454,0.09602252129931528,0.07214993372022048,0.023872534792816532,0.3790968315623091,0.3790968315623091,0.12543327255727485,0.0,4.660829537009647,4.257764638130993,5.883312247818083,4.653143285960937,4.256492475039636,5.856106178150924,24904.879818250207,21169.147845512674,0.85,1.0659631143511845,0.6630771294528668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125519752079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.491992662339,1541.2583409507029,0.3790968315623091,0.12543327255727485,6.112874298809886,3.4165411127814416
2762.0,-30.071632722649607,5.11772614529721,35.024783503990946,24.213148012664192,5.026842076685722,-26.56179539438198,-40.123749047610886,1.5170047484047486,-0.3763488627670881,-5.0276873524691865,40.04854308047083,42457.19766407438,25797.30846683888,25797.30846683888,68254.50613091326,77671.3442080749,77671.3442080749,25797.30846683888,103468.65267491377,103468.65267491377,103468.65267491377,128373.38986204483,91880.11290543604,56665.96636138144,39126.82949339399,24904.737187131053,0.0,64031.566680525044,21169.026609061395,1541.2559797512297,0.0,0.8866019480522928,2.8184702292251833,0.0014959135982669303,354273.4148584262,1556627.3302879168,4.393858711949843,1556627.3302879168,4.393858711949843,0.85,0.09602217944177249,4.027634451161993,1.2681930391257632,1.0,0.0,4.027634451163007,1.2846453345705993,1.2849429997655124,3.1352112079309853,19390.562107017664,1977.287055928137,4632.441516551485,4632.441516551485,5.568836298238493,5.11772614529721,-2.395245245165222,7.5129713904624325,3.4166193792754407,3.4166193792754407,0.9761769655072687,0.0,0.0,0.00023169795659109754,7.775850130339807e-05,0.00015393945528769949,0.0006200118535098497,0.09602217944194268,0.07214944965458135,0.023872729787361324,0.0960223139239392,0.07214944965445348,0.023872729787319014,0.37909427130782325,0.37909427130782325,0.12543429154616773,0.0,4.65901809939794,4.257483460331628,5.876825435666547,4.651338489702084,4.255945281625202,5.850456533609645,24904.737187131053,21169.026609061395,0.85,1.0659508999905918,0.6630666695367236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519185522711293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.469618100156,1541.2559797512297,0.37909427130782325,0.12543429154616773,6.112874298809886,3.4166193792754407
2763.0,-30.07262642217318,5.117333536363615,35.0247457344142,24.212740372773283,5.026571863379125,-26.562716885460336,-40.12461182484401,1.5166623266529577,-0.3781591715510899,-5.027881088473796,40.0484668944388,42456.47837112439,25797.113072031356,25797.113072031356,68253.59144315575,77670.78440377762,77670.78440377762,25797.113072031356,103467.89747580898,103467.89747580898,103467.89747580898,128372.44201911252,91879.84478997647,56665.538757269496,39127.00670300775,24904.544543303553,0.0,64031.5512463113,21168.86286180802,1541.2501748982781,0.0,0.886601236858203,2.818471450330028,0.0014959135982669303,354270.73901517864,1556624.0420254106,4.3938826174371615,1556624.0420254106,4.3938826174371615,0.85,0.09602183562087488,4.027634451161993,1.268192496239208,1.0,0.0,4.027634451160968,1.2846469856190008,1.284944620393848,3.1352071785084967,19390.505523396834,1977.2812860045822,4632.441516551485,4632.441516551485,5.568794118578626,5.117333536363615,-2.395409570273081,7.512743106636696,3.4166973183505056,3.4166973183505056,0.9761992338144302,0.0,0.0,0.0002316739803335975,7.775090159252326e-05,0.00015392307874107425,0.0006199458947664708,0.09602183562138852,0.07214892566851944,0.023872909952869087,0.09602191685068898,0.0721489256681335,0.023872909952741377,0.37909171122254015,0.37909171122254015,0.12543530207884337,0.0,4.657235728317971,4.2572422495297815,5.870334856401996,4.649721916922715,4.255913019579964,5.844001185403215,24904.544543303553,21168.86286180802,0.85,1.0659368719743092,0.6630555959484146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245335202189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.44727398469,1541.2501748982781,0.37909171122254015,0.12543530207884337,6.112874298809886,3.4166973183505056
2764.0,-30.073617277740876,5.116942058683824,35.024707935386935,24.21230088165032,5.026269952790138,-26.563638986632192,-40.12548221563918,1.5162916616678717,-0.3798402218013166,-5.0280974170574195,40.048390497485094,42455.80301271974,25796.97732157497,25796.97732157497,68252.78033429472,77670.22407028283,77670.22407028283,25796.97732157497,103467.2013918578,103467.2013918578,103467.2013918578,128371.56003541625,91879.56216423628,56665.14110661833,39127.13450846439,24904.35864355844,0.0,64031.49315202283,21168.704847024674,1541.2452712245429,0.0,0.8866004112853969,2.818468326687944,0.0014959135982669303,354267.75114645704,1556620.7446645964,4.393910367588263,1556620.7446645964,4.393910367588263,0.85,0.09602151429045254,4.027634451161993,1.2681920044543218,1.0,0.0,4.027634451161778,1.2846487686222783,1.2849463730986301,3.13520282705866,19390.445877497466,1977.27520381552,4632.441516551485,4632.441516551485,5.568764814278526,5.116942058683824,-2.3955905087051845,7.512532567389009,3.416775091564366,3.416775091564366,0.9762214547326761,0.0,0.0,0.00023165007497193775,7.774323551395753e-05,0.00015390683945798022,0.0006198804888704191,0.09602151429079535,0.07214842031195752,0.02387309397883783,0.09602141551503299,0.07214842031169993,0.0238730939787526,0.3790891535098319,0.3790891535098319,0.12543630129346564,0.0,4.655525400299609,4.257031170126652,5.86404423378076,4.648257195256122,4.255779971665959,5.83846680498408,24904.35864355844,21168.704847024674,0.85,1.0659251717315066,0.6630456502384173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304901291734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.424979113479,1541.2452712245429,0.3790891535098319,0.12543630129346564,6.112874298809886,3.416775091564366
2765.0,-30.074604634513943,5.116551927759454,35.02467001725981,24.21187019152569,5.0259786333908165,-26.564556878946945,-40.12634436422957,1.5159308778102478,-0.3815638806713082,-5.0283027267945,40.048311430425144,42455.10874787909,25796.815710924377,25796.815710924377,68251.92445880346,77669.65639581048,77669.65639581048,25796.815710924377,103466.47210673486,103466.47210673486,103466.47210673486,128370.62585356641,91879.27507429596,56664.72742630967,39127.275164429215,24904.153746831555,0.0,64031.428911260766,21168.53068480682,1541.23903256827,0.0,0.8865996515402016,2.818467052989669,0.0014959135982669303,354264.9154851935,1556617.3320651657,4.393935905093104,1556617.3320651657,4.393935905093104,0.85,0.09602117204182006,4.027634451161993,1.2681914879428224,1.0,0.0,4.027634451162569,1.2846505052360129,1.2849480795143884,3.1351985888349034,19390.385289464408,1977.2690255555576,4632.441516551485,4632.441516551485,5.568729927567056,5.116551927759454,-2.39576326754968,7.512315195309134,3.4168525516915684,3.4168525516915684,0.976243586197591,0.0,0.0,0.00023162625628272995,7.773564271859188e-05,0.0001538906135641381,0.0006198151369013797,0.09602117204230398,0.07214789958591418,0.023873272456389795,0.09602090116405718,0.0721478995855506,0.023873272456269475,0.3790865993623479,0.3790865993623479,0.12543729925729535,0.0,4.653849279691599,4.256839416789887,5.857833374157906,4.646738846123185,4.255686246834273,5.832596209488258,24904.153746831555,21168.53068480682,0.85,1.0659128746508493,0.6630354728881085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936429736873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.402708092868,1541.23903256827,0.3790865993623479,0.12543729925729535,6.112874298809886,3.4168525516915684
2766.0,-30.075588165723612,5.116163483463312,35.02463210018643,24.211455915961437,5.025716043742134,-26.565468454748604,-40.12719806106759,1.5155963327538866,-0.3836085819978621,-5.0284907042198155,40.04823562487078,42454.39569688339,25796.61331553709,25796.61331553709,68251.00901242049,77669.03884736897,77669.03884736897,25796.61331553709,103465.65216290606,103465.65216290606,103465.65216290606,128369.61427796153,91878.94819688093,56664.30504634173,39127.38127837688,24903.962115055474,0.0,64031.343393432355,21168.367797797153,1541.2331528219395,0.0,0.8865989683002375,2.8184720382344617,0.0014959135982669303,354262.31922695483,1556614.0602403113,4.393958871033871,1556614.0602403113,4.393958871033871,0.85,0.09602082258853897,4.027634451161993,1.2681908637331798,1.0,0.0,4.0276344511637205,1.2846521189363174,1.2849496631096096,3.135194650592913,19390.316304603406,1977.2619910574363,4632.441516551485,4632.441516551485,5.568686236699818,5.116163483463312,-2.3959230141784666,7.5120864976417785,3.41692976562719,3.41692976562719,0.9762656473220543,0.0,0.0,0.00023160253212354322,7.77281250319066e-05,0.00015387440709163663,0.000619749863154401,0.09602082258908726,0.07214737368130257,0.023873448907784693,0.09602063069202608,0.0721473736808906,0.02387344890764838,0.3790840490987717,0.3790840490987717,0.12543829686569785,0.0,4.652130460463297,4.25661259573485,5.851556864250995,4.644882122221929,4.255351755303025,5.826090540808025,24903.962115055474,21168.367797797153,0.85,1.0659000013955813,0.6630252224450113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519423484174916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.380474136255,1541.2331528219395,0.3790840490987717,0.12543829686569785,6.112874298809886,3.41692976562719
