time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-30.076568028875997,5.115777397730884,35.02459444568775,24.211105971504026,5.0255113461737455,-26.56637093940588,-40.12804281720889,1.5153142566904707,-0.38578689166774893,-5.028644843840356,40.04816743870513,42453.66149985798,25796.330287891302,25796.330287891302,68249.99178774928,77668.44753651312,77668.44753651312,25796.330287891302,103464.77782440442,103464.77782440442,103464.77782440442,128368.58086017065,91878.66951352736,56663.88347681905,39127.54004078701,24903.80303576623,0.0,64031.34307655324,21168.232580401294,1541.2283639123796,0.0,0.8865984298899653,2.818482740759632,0.0014959135982669303,354260.19033214345,1556611.1172784588,4.393976968789601,1556611.1172784588,4.393976968789601,0.85,0.09602046063682304,4.027634451161993,1.26819024391938,1.0,0.0,4.027634451164003,1.2846534870473747,1.2849510011751615,3.135191311720204,19390.257490713167,1977.2559937096937,4632.441516551485,4632.441516551485,5.568625139836582,5.115777397730884,-2.396057243534075,7.51183464126496,3.41700683814412,3.41700683814412,0.9762876680411772,0.0,0.0,0.00023157889866932672,7.77206867389716e-05,0.00015385821193035512,0.0006196846349648815,0.09602046063744579,0.07214683962866866,0.02387362100877713,0.09602063864229486,0.07214683962820075,0.02387362100862229,0.3790814996870446,0.3790814996870446,0.12543928606640162,0.0,4.6503377332506375,4.256389016621824,5.84497203364333,4.642857952172619,4.2552047880766395,5.818337776698115,24903.80303576623,21168.232580401294,0.85,1.0658841203151463,0.6630137595130893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482442117118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.358283906537,1541.2283639123796,0.3790814996870446,0.12543928606640162,6.112874298809886,3.41700683814412
2768.0,-30.077544960201777,5.115391826567397,35.02455689352748,24.210634000506275,5.025180848912936,-26.56728336586853,-40.12890028590334,1.5149192545665389,-0.3873896442115097,-5.028885394591544,40.04809511049069,42452.99295961485,25796.26853961841,25796.26853961841,68249.26149923325,77667.87133024087,77667.87133024087,25796.26853961841,103464.13986985928,103464.13986985928,103464.13986985928,128367.78909293962,91878.35382072542,56663.47545004625,39127.64263408796,24903.649223080338,0.0,64031.2918571683,21168.101839618288,1541.2258451976825,0.0,0.8865974661024816,2.8184757543235244,0.0014959135982669303,354256.8679926173,1556607.9955475223,4.394009364922071,1556607.9955475223,4.394009364922071,0.8500000000000001,0.09602017422046681,4.027634451161993,1.2681897400459277,1.0,0.0,4.02763445116193,1.2846553831851923,1.284952867483371,3.135186684210843,19390.190866275203,1977.2491999077365,4632.441516551485,4632.441516551485,5.568611810305564,5.115391826567397,-2.396255263402346,7.511647089969744,3.4170839747539428,3.4170839747539428,0.976309707072555,0.0,0.0,0.0002315553381401849,7.771313718179847e-05,0.00015384220095838644,0.0006196201486225838,0.09602017422052114,0.07214636660005325,0.023873807620467893,0.09602013932803215,0.07214636660001242,0.023873807620454397,0.3790789510022605,0.3790789510022605,0.12544024565181724,0.0,4.6486637402814495,4.25616523545699,5.838868356830403,4.641495750380045,4.254817672016827,5.813992128763516,24903.649223080338,21168.101839618288,0.85,1.0658735677467477,0.6630038490292031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519541180631843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.336134375862,1541.2258451976825,0.3790789510022605,0.12544024565181724,6.112874298809886,3.4170839747539428
2769.0,-30.078517899972365,5.1150084969121625,35.02451926874197,24.210266104806237,5.024955897273022,-26.568181643705962,-40.129744343552716,1.5146196409935226,-0.3893497493178302,-5.029042982295643,40.048017890816844,42452.28590801646,25795.999558628202,25795.999558628202,68248.28546664467,77667.28940368698,77667.28940368698,25795.999558628202,103463.28896231519,103463.28896231519,103463.28896231519,128366.72802445639,91878.0735287558,56663.07003303235,39127.781661914945,24903.439062141206,0.0,64031.220724056155,21167.923202820024,1541.218221051453,0.0,0.8865969428546288,2.8184831774529537,0.0014959135982669303,354254.6915011005,1556604.6627033628,4.394026953058791,1556604.6627033628,4.394026953058791,0.85,0.0960197797264997,4.027634451161993,1.2681891801254825,1.0,0.0,4.027634451163949,1.284656832975258,1.2849542874668827,3.1351831460188593,19390.131712899423,1977.243167942103,4632.441516551485,4632.441516551485,5.56855374567825,5.1150084969121625,-2.396391780480133,7.511400277392296,3.4171606231158425,3.4171606231158425,0.9763316066045264,0.0,0.0,0.000231531876069801,7.770570636394335e-05,0.00015382616970585766,0.0006195555805976036,0.09601977972727892,0.07214581222814992,0.023873967499129,0.09601986055712654,0.07214581222756444,0.023873967498935247,0.37907640273772036,0.37907640273772036,0.1254412063451122,0.0,4.646932636322845,4.255956173151333,5.832489258684461,4.639693232977834,4.254823526197072,5.8066712332098405,24903.439062141206,21167.923202820024,0.85,1.065859508766232,0.6629935432742327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959974384833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.314010917338,1541.218221051453,0.37907640273772036,0.1254412063451122,6.112874298809886,3.4171606231158425
2770.0,-30.07948740899252,5.114626427591787,35.02448181034096,24.20985378501939,5.024679522139756,-26.569081976377117,-40.13058868059886,1.5142740895112363,-0.3910326650360503,-5.029245565717668,40.04794748751203,42451.59482129252,25795.848318445052,25795.848318445052,68247.44313973757,77666.73557566428,77666.73557566428,25795.848318445052,103462.58389410932,103462.58389410932,103462.58389410932,128365.86783766937,91877.79913040751,56662.65837598258,39127.934171583256,24903.283943560047,0.0,64031.2181151433,21167.79135202604,1541.214768740806,0.0,0.8865961655776602,2.818481686449785,0.0014959135982669303,354251.89357551077,1556601.6240621915,4.394053080002502,1556601.6240621915,4.394053080002502,0.85,0.09601945477666275,4.027634451161993,1.2681885993247852,1.0,0.0,4.027634451160882,1.2846584974537152,1.2849559222975084,3.135179083892764,19390.07380332524,1977.2372628089347,4632.441516551485,4632.441516551485,5.5685210976280555,5.114626427591787,-2.396561258059874,7.511187685651661,3.417237305047459,3.417237305047459,0.9763535157278455,0.0,0.0,0.00023150849890932862,7.769827374359859e-05,0.00015381022516573002,0.0006194913618184776,0.09601945477699565,0.07214531300423618,0.023874141772759472,0.09601951049840708,0.07214531300398606,0.02387414177267669,0.379073855553132,0.379073855553132,0.12544214714669852,0.0,4.645268661373677,4.255780145690608,5.826281452681599,4.638212900681594,4.254695006946406,5.801061923279519,24903.283943560047,21167.79135202604,0.85,1.0658463972528602,0.6629827773220633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658068235188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.291934858595,1541.214768740806,0.379073855553132,0.12544214714669852,6.112874298809886,3.417237305047459
2771.0,-30.08045357958083,5.114245632343845,35.02444429362318,24.209426901675783,5.024394858089472,-26.56998013274398,-40.13143266839904,1.5139214112399382,-0.3927289803407348,-5.029446639144931,40.04787087211434,42450.91673432025,25795.695429753017,25795.695429753017,68246.61216407327,77666.15653434675,77666.15653434675,25795.695429753017,103461.85196409977,103461.85196409977,103461.85196409977,128364.94432208277,91877.49481630763,56662.255016229814,39128.04422230869,24903.092357982998,0.0,64031.136580291684,21167.62850428555,1541.2091980737287,0.0,0.8865954185075843,2.8184805488311975,0.0014959135982669303,354249.1165219494,1556598.3173091372,4.39407819161827,1556598.3173091372,4.39407819161827,0.85,0.0960191054073006,4.027634451161993,1.2681880866596473,1.0,0.0,4.027634451161313,1.2846601950991583,1.284957590408917,3.1351749408341516,19390.009580271228,1977.2307138799924,4632.441516551485,4632.441516551485,5.568488093716082,5.114245632343845,-2.396729559670163,7.510975192014008,3.4173137282973327,3.4173137282973327,0.976375350942095,0.0,0.0,0.00023148520440978543,7.769084485451288e-05,0.00015379435955527256,0.0006194274609392104,0.09601910540776805,0.07214479695988377,0.023874308447884282,0.09601904377486403,0.07214479695953255,0.023874308447768063,0.3790713110972441,0.3790713110972441,0.1254430781739092,0.0,4.64363782837529,4.255602857946883,5.820211792461805,4.636717658804173,4.254515517938671,5.795547713473468,24903.092357982998,21167.62850428555,0.85,1.0658347767807559,0.6629730315826743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971618740563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.26989509789,1541.2091980737287,0.3790713110972441,0.1254430781739092,6.112874298809886,3.4173137282973327
2772.0,-30.081415886620764,5.113866781061826,35.02440682535242,24.209044651966565,5.024160055969283,-26.57086982483934,-40.1322677853517,1.5136139941748379,-0.394698532879147,-5.029614560651056,40.04779724979281,42450.21871882863,25795.46215384234,25795.46215384234,68245.68087267097,77665.55622556349,77665.55622556349,25795.46215384234,103461.01837940582,103461.01837940582,103461.01837940582,128363.92547032672,91877.18786218858,56661.85035540092,39128.152785319624,24902.907090920893,0.0,64031.05987624051,21167.471027282758,1541.2032325912928,0.0,0.886594829544042,2.818486889440055,0.0014959135982669303,354246.7973473542,1556595.1397435195,4.394097988745432,1556595.1397435195,4.394097988745432,0.85,0.09601872948684856,4.027634451161993,1.2681874712416903,1.0,0.0,4.0276344511612026,1.2846616808556195,1.284959046704649,3.135171314893957,19389.94480006231,1977.224108137061,4632.441516551485,4632.441516551485,5.568437736704594,5.113866781061826,-2.3968730756689767,7.510739856730803,3.41738989911019,3.41738989911019,0.9763971140314828,0.0,0.0,0.000231462005207472,7.768349469414037e-05,0.00015377851051333162,0.0006193636267918712,0.09601872948749084,0.07214426157212231,0.023874467915368524,0.09601882434241933,0.07214426157163974,0.02387446791520883,0.3790687686305078,0.3790687686305078,0.1254440056239262,0.0,4.641960269231845,4.2554102133826746,5.814000254810537,4.634916027771908,4.25432380035835,5.788832573626223,24902.907090920893,21167.471027282758,0.85,1.0658215091953263,0.6629629245693666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977410688922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.24788990014,1541.2032325912928,0.3790687686305078,0.1254440056239262,6.112874298809886,3.41738989911019
2773.0,-30.082374868977244,5.113488945707105,35.02436941532994,24.208619025908433,5.02386666161756,-26.571762384080596,-40.13310332139952,1.5132541767081662,-0.3961874060458399,-5.0298253409734395,40.047724009839115,42449.536706404884,25795.340242566483,25795.340242566483,68244.87694897136,77665.0176527099,77665.0176527099,25795.340242566483,103460.35789527638,103460.35789527638,103460.35789527638,128363.09652214957,91876.91757995098,56661.43663359455,39128.312162618255,24902.7386268732,0.0,64031.050789491455,21167.32783284222,1541.1992094078116,0.0,0.8865940207581878,2.818481882331856,0.0014959135982669303,354243.88626378874,1556591.9786859,4.3941251748993615,1556591.9786859,4.3941251748993615,0.85,0.09601839930510603,4.027634451161993,1.2681869393447416,1.0,0.0,4.02763445116147,1.2846634115342361,1.2849607480848653,3.135167091239803,19389.887759160323,1977.2182915838052,4632.441516551485,4632.441516551485,5.5684114198530095,5.113488945707105,-2.397048117002611,7.510537062709716,3.41746602169402,3.41746602169402,0.9764188633411486,0.0,0.0,0.0002314388882873031,7.767614148855264e-05,0.00015376274679875047,0.0006193001363119458,0.09601839930543048,0.07214376279458053,0.023874636510849954,0.09601831552229757,0.07214376279433676,0.02387463651076926,0.37906622670525386,0.37906622670525386,0.12544491755851728,0.0,4.640378778672073,4.255262131324571,5.808041846855133,4.633637934927606,4.254273355891485,5.783804106989862,24902.7386268732,21167.32783284222,0.85,1.0658091052313554,0.6629523673750416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983179520163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.225929896455,1541.1992094078116,0.37906622670525386,0.12544491755851728,6.112874298809886,3.41746602169402
2774.0,-30.083330747650475,5.11311252810964,35.02433189600304,24.20820080386477,5.023592519980911,-26.572650223839503,-40.13393808910621,1.5129119961567832,-0.3978991873466384,-5.030016258287027,40.04764600609359,42448.86514297431,25795.170111695843,25795.170111695843,68244.03525467016,77664.4311325672,77664.4311325672,25795.170111695843,103459.60124426305,103459.60124426305,103459.60124426305,128362.13720709816,91876.60589361514,56661.03990396897,39128.406655162406,24902.53596283511,0.0,64030.94261799751,21167.155568409842,1541.1927773363243,0.0,0.8865933304678033,2.818482136463418,0.0014959135982669303,354241.2495241145,1556588.6120269806,4.394148378027946,1556588.6120269806,4.394148378027946,0.8499999999999999,0.09601803113981766,4.027634451161993,1.2681863920623435,1.0,0.0,4.027634451160853,1.2846650595664042,1.2849623668982648,3.1351630692916848,19389.821980254943,1977.2115840021766,4632.441516551485,4632.441516551485,5.568374693891111,5.11311252810964,-2.3972084244703082,7.5103209525799475,3.417541819330449,3.417541819330449,0.9764405198086997,0.0,0.0,0.00023141584830035025,7.766879568743e-05,0.00015374705261292024,0.0006192369258684131,0.09601803114038858,0.07214323579209515,0.023874795348293426,0.09601784869682295,0.07214323579166619,0.023874795348151474,0.37906368778821475,0.37906368778821475,0.12544582829627737,0.0,4.6388018808372635,4.255103463534738,5.802134454182692,4.63211707094041,4.2541097045362335,5.7781390027120665,24902.53596283511,21167.155568409842,0.85,1.065797760651558,0.662942999234295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988928464179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.204004420359,1541.1927773363243,0.37906368778821475,0.12544582829627737,6.112874298809886,3.417541819330449
2775.0,-30.0842825794607,5.112738006742527,35.02429445297999,24.207828612439357,5.0233594168988605,-26.573530316913615,-40.13476416058836,1.5126071543390105,-0.3997012317720987,-5.030183025937178,40.04757318993986,42448.174871799274,25794.942564053534,25794.942564053534,68243.11743585281,77663.86472478668,77663.86472478668,25794.942564053534,103458.80728884021,103458.80728884021,103458.80728884021,128361.16258637134,91876.32930010372,56660.63944706479,39128.544281154376,24902.355297531132,0.0,64030.89957868551,21167.002002901463,1541.1870544530766,0.0,0.886592744451724,2.8184864039873165,0.0014959135982669303,354238.9463255988,1556585.469270635,4.394168076143438,1556585.469270635,4.394168076143438,0.85,0.0960176541873162,4.027634451161993,1.2681858282955365,1.0,0.0,4.0276344511621645,1.2846665327542073,1.2849638109547785,3.1351594740520827,19389.763607409157,1977.205631628452,4632.441516551485,4632.441516551485,5.568325573434543,5.112738006742527,-2.397350572609596,7.510088579352123,3.4176174149313923,3.4176174149313923,0.9764621185518264,0.0,0.0,0.0002313929079566261,7.766152704373622e-05,0.00015373138091288988,0.0006191738059894626,0.09601765418794965,0.07214270252871259,0.023874951659237063,0.09601757407235158,0.07214270252823664,0.023874951659079557,0.3790611505368251,0.3790611505368251,0.1254467371992279,0.0,4.637204152186484,4.254963400428494,5.796086522743678,4.630481794165064,4.254089481775793,5.7715754825189265,24902.355297531132,21167.002002901463,0.85,1.0657841430447348,0.6629326645588679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519946588453936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.182109155305,1541.1870544530766,0.3790611505368251,0.1254467371992279,6.112874298809886,3.4176174149313923
2776.0,-30.085231568812183,5.112364805809746,35.02425713288268,24.20741964541378,5.0230925850526225,-26.574411224579062,-40.13558653006328,1.512272240806754,-0.40142175259086343,-5.030375736709814,40.0475018843328,42447.481610700714,25794.78411193366,25794.78411193366,68242.26572263437,77663.2860272289,77663.2860272289,25794.78411193366,103458.07013916256,103458.07013916256,103458.07013916256,128360.26228621638,91876.02561393211,56660.22119735238,39128.67157397748,24902.19214705382,0.0,64030.8637210313,21166.863324995746,1541.1829213113274,0.0,0.8865920207338573,2.818486564169509,0.0014959135982669303,354236.2848458436,1556582.3917143648,4.394192402937372,1556582.3917143648,4.394192402937372,0.85,0.096017308850744,4.027634451161993,1.268185251890682,1.0,0.0,4.027634451161937,1.2846681464528775,1.2849653956452962,3.135155535912347,19389.699516874378,1977.1990962127106,4632.441516551485,4632.441516551485,5.568291368551589,5.112364805809746,-2.397511648605282,7.5098764544150285,3.4176929551991626,3.4176929551991626,0.976483701485475,0.0,0.0,0.00023137003820554466,7.765429159887023e-05,0.00015371574660667445,0.0006191108367191293,0.09601730885116891,0.07214219512366937,0.02387511372749954,0.09601724365210164,0.07214219512335011,0.023875113727393885,0.37905861564086063,0.37905861564086063,0.12544763217005045,0.0,4.635630182344812,4.254816804047721,5.790154856403092,4.628953984118937,4.253867956687827,5.766058933889383,24902.19214705382,21166.863324995746,0.85,1.065771438285625,0.6629222088215967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003650090707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.160263099786,1541.1829213113274,0.37905861564086063,0.12544763217005045,6.112874298809886,3.4176929551991626
2777.0,-30.086176812110224,5.111993544146987,35.0242199162166,24.207051400467776,5.022866872998006,-26.57528464794004,-40.13640401009468,1.5119747088150834,-0.40327541099281916,-5.030537669460623,40.04743025675975,42446.784191841274,25794.551399531123,25794.551399531123,68241.3355913724,77662.70579074879,77662.70579074879,25794.551399531123,103457.25719027991,103457.25719027991,103457.25719027991,128359.2737924857,91875.73552468272,56659.813925723785,39128.80177662104,24902.016602205797,0.0,64030.818378826836,21166.714111874928,1541.1773797230453,0.0,0.8865914550444819,2.818492077987341,0.0014959135982669303,354234.0484456994,1556579.3002666426,4.3942114178367895,1556579.3002666426,4.3942114178367895,0.85,0.09601692717781893,4.027634451161993,1.2681846584519372,1.0,0.0,4.027634451161565,1.2846695851210406,1.2849668053833792,3.135152024932942,19389.638295861158,1977.1928534067351,4632.441516551485,4632.441516551485,5.568241133183973,5.111993544146987,-2.397649671388286,7.509643215535274,3.4177682695956784,3.4177682695956784,0.9765052198844796,0.0,0.0,0.00023134726080103397,7.764709979042845e-05,0.0001537001610106055,0.00061904806363546,0.09601692717846036,0.07214166164577243,0.023875265532687928,0.09601702498024325,0.0721416616452905,0.023875265532528434,0.37905608213950887,0.37905608213950887,0.12544851901663234,0.0,4.634020987389988,4.254669240364137,5.784084074895361,4.627262258467795,4.2537744128646295,5.759491001054357,24902.016602205797,21166.714111874928,0.85,1.0657576666853574,0.6629117863325203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060541750626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.13844226046,1541.1773797230453,0.37905608213950887,0.12544851901663234,6.112874298809886,3.4177682695956784
2778.0,-30.087118745250113,5.111623259188635,35.02418276589881,24.206630035210424,5.022578164912506,-26.576161391778896,-40.13722948785869,1.5116208114285807,-0.4047103861718142,-5.030744109049418,40.04735775594004,42446.134347676314,25794.434195002257,25794.434195002257,68240.56854267858,77662.16536890084,77662.16536890084,25794.434195002257,103456.59956390309,103456.59956390309,103456.59956390309,128358.45071499152,91875.45840960742,56659.427388331584,39128.92335697316,24901.851151088435,0.0,64030.77450806159,21166.57347842517,1541.1734327681936,0.0,0.8865906656786129,2.8184868684245377,0.0014959135982669303,354231.197392271,1556576.1711342991,4.394237951352904,1556576.1711342991,4.394237951352904,0.85,0.0960165881680608,4.027634451161993,1.268184165568091,1.0,0.0,4.027634451160811,1.2846712872604695,1.2849684787587297,3.135147870978596,19389.579812943488,1977.186889808802,4632.441516551485,4632.441516551485,5.56821583237263,5.111623259188635,-2.3978204364185682,7.509443695607203,3.4178435470037623,3.4178435470037623,0.9765267277153606,0.0,0.0,0.00023132456521607328,7.763983824652175e-05,0.00015368472696955152,0.0006189859009599904,0.09601658816840485,0.07214116296947257,0.02387542519893228,0.09601651612074544,0.07214116296921406,0.02387542519884674,0.37905354959743337,0.37905354959743337,0.125449386969724,0.0,4.632504715992468,4.25455560672566,5.778286043067567,4.626033722877594,4.253712787067855,5.754698246075577,24901.851151088435,21166.57347842517,0.85,1.065746417515018,0.662902091592415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117209259007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.116664834097,1541.1734327681936,0.37905354959743337,0.125449386969724,6.112874298809886,3.4178435470037623
2779.0,-30.08805769852893,5.111255073589134,35.024145647811835,24.20627059126275,5.022362436673011,-26.577028154701537,-40.13804214829577,1.5113328928328644,-0.4065696173774995,-5.030895992540394,40.047284394083974,42445.44418688717,25794.182271940113,25794.182271940113,68239.62645882729,77661.58045148877,77661.58045148877,25794.182271940113,103455.76272342888,103455.76272342888,103455.76272342888,128357.42498965758,91875.1651430284,56659.02887837513,39129.04029405918,24901.662266228694,0.0,64030.70256028787,21166.41292629439,1541.166901814754,0.0,0.8865901574871321,2.8184936309300213,0.0014959135982669303,354229.09980247944,1556573.0048445032,4.394255033571378,1556573.0048445032,4.394255033571378,0.85,0.0960161860421031,4.027634451161993,1.2681835517985744,1.0,0.0,4.027634451159593,1.2846726806493352,1.284969843406887,3.135144470516983,19389.51792138029,1977.1805786257582,4632.441516551485,4632.441516551485,5.568161450021286,5.111255073589134,-2.3979506037233054,7.509205677312439,3.4179185002815706,3.4179185002815706,0.9765481429375916,0.0,0.0,0.00023130194347153695,7.763269006708937e-05,0.0001536692534044476,0.0006189235790960955,0.0960161860428404,0.07214061737523077,0.02387556866760964,0.09601628457524389,0.07214061737467681,0.023875568667426295,0.3790510197828258,0.3790510197828258,0.1254502523076497,0.0,4.630929569563591,4.254432876831288,5.7722779981206145,4.624326375162923,4.253656284762144,5.747955218344373,24901.662266228694,21166.41292629439,0.85,1.0657329020336224,0.6628920578674398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017367874312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.094922213124,1541.166901814754,0.3790510197828258,0.1254502523076497,6.112874298809886,3.4179185002815706
2780.0,-30.088993079600595,5.110888094855463,35.02410867812024,24.205871926993154,5.022095489349438,-26.57789682460615,-40.138855018280424,1.5109992343424785,-0.40804746233811784,-5.031088762392311,40.047214480202996,42444.77050541737,25794.037448040435,25794.037448040435,68238.80795345781,77661.04395486535,77661.04395486535,25794.037448040435,103455.08140290578,103455.08140290578,103455.08140290578,128356.5886671649,91874.89811831024,56658.62466881153,39129.19272166524,24901.50726425913,0.0,64030.699985924366,21166.28117462026,1541.1632421155462,0.0,0.8865894284066324,2.818490584945901,0.0014959135982669303,354226.4375648739,1556569.9873734696,4.3942795407200395,1556569.9873734696,4.3942795407200395,0.85,0.0960158376301058,4.027634451161993,1.2681830023182554,1.0,0.0,4.027634451164119,1.284674287798809,1.2849714219782034,3.135140548397708,19389.4615679517,1977.1748321752793,4632.441516551485,4632.441516551485,5.568130187047071,5.110888094855463,-2.398110717126624,7.508998811982087,3.4179934697243692,3.4179934697243692,0.9765695627783912,0.0,0.0,0.00023127940981703188,7.7625540653165e-05,0.00015365386916386687,0.0006188616169987277,0.09601583763050278,0.07214011488537153,0.023875722745131257,0.09601587384839723,0.07214011488507326,0.02387572274503254,0.3790484915225973,0.3790484915225973,0.12545109894729217,0.0,4.62942785880017,4.254346119476395,5.766457718279298,4.623041300054183,4.2536365146717685,5.742807295805221,24901.50726425913,21166.28117462026,0.85,1.0657201618670185,0.662881563293043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229970000296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.07320789093,1541.1632421155462,0.3790484915225973,0.12545109894729217,6.112874298809886,3.4179934697243692
2781.0,-30.089925340564985,5.110522778142829,35.02407172797909,24.20549023607748,5.021853690590692,-26.57876017078162,-40.13966334806753,1.510688520794879,-0.40971040841998274,-5.0312587924130625,40.047141110254294,42444.09129549269,25793.83800551608,25793.83800551608,68237.92930100877,77660.4744325312,77660.4744325312,25793.83800551608,103454.31243804729,103454.31243804729,103454.31243804729,128355.63690321296,91874.60699073832,56658.22385364931,39129.314596765566,24901.32446516567,0.0,64030.63906193124,21166.12579539082,1541.1574743313474,0.0,0.8865888277494136,2.8184926382593183,0.0014959135982669303,354224.0893875086,1556566.8207439024,4.39429973109783,1556566.8207439024,4.39429973109783,0.85,0.09601545142164417,4.027634451161993,1.268182398439385,1.0,0.0,4.027634451160927,1.284675787471999,1.28497289314746,3.135136888574527,19389.40012780882,1977.168567024297,4632.441516551485,4632.441516551485,5.568087133611073,5.110522778142829,-2.3982538259557806,7.5087766040986095,3.4180681895956937,3.4180681895956937,0.9765909113130553,0.0,0.0,0.00023125695333944222,7.761843177515563e-05,0.0001536385215642866,0.0006187998024779155,0.09601545142226742,0.07213958523947694,0.02387586618279047,0.09601551940916825,0.07213958523900868,0.023875866182635486,0.3790459666063862,0.3790459666063862,0.12545193801402788,0.0,4.627919276131536,4.254256649217098,5.760618218301488,4.6215483839930585,4.25357896303899,5.736934684918879,24901.32446516567,21166.12579539082,0.85,1.0657074535053164,0.662871586435991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520286047514386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.051533833512,1541.1574743313474,0.3790459666063862,0.12545193801402788,6.112874298809886,3.4180681895956937
2782.0,-30.09085368876009,5.110158902845242,35.02403485427872,24.20509433085101,5.021601643002568,-26.579621019948185,-40.14047122383488,1.5103689741783695,-0.4113951256808832,-5.031437969631287,40.047069436452574,42443.42734941186,25793.665035710354,25793.665035710354,68237.09238512222,77659.88885207866,77659.88885207866,25793.665035710354,103453.553887789,103453.553887789,103453.553887789,128354.70859515261,91874.29407618067,56657.83257346428,39129.40166968488,24901.1547073636,0.0,64030.55637704847,21165.98150125906,1541.1526587566846,0.0,0.8865881743189762,2.8184939096078634,0.0014959135982669303,354221.6148971882,1556563.7273243389,4.394321695405648,1556563.7273243389,4.394321695405648,0.85,0.09601507950059847,4.027634451161993,1.2681818434642627,1.0,0.0,4.027634451159443,1.284677328265033,1.284974405569656,3.1351331284108093,19389.334089697066,1977.1618330109739,4632.441516551485,4632.441516551485,5.568049794811412,5.110158902845242,-2.398403451514583,7.508562354359825,3.4181427992121414,3.4181427992121414,0.9766122283463261,0.0,0.0,0.00023123459310966693,7.76113274914258e-05,0.00015362326561824114,0.0006187383571040377,0.09601507950112684,0.07213906803218437,0.023876011468942478,0.09601519193961121,0.07213906803178739,0.02387601146881108,0.37904344414296787,0.37904344414296787,0.12545276597622995,0.0,4.626414728266184,4.254146751123699,5.754857471972173,4.620042843950387,4.253370148686031,5.731471351746563,24901.1547073636,21165.98150125906,0.85,1.0656957591201186,0.6628620732183043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034193838503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.029891102871,1541.1526587566846,0.37904344414296787,0.12545276597622995,6.112874298809886,3.4181427992121414
2783.0,-30.091778711138623,5.10979652549883,35.02399802015006,24.20470837913456,5.021352883366813,-26.580478546447353,-40.14127483880145,1.5100527186629389,-0.41295907100771956,-5.0316132609499205,40.04699684164811,42442.75997106051,25793.48528156951,25793.48528156951,68236.24525263002,77659.33020335555,77659.33020335555,25793.48528156951,103452.81548492506,103452.81548492506,103452.81548492506,128353.79376726624,91874.00808274267,56657.43785039666,39129.52248038446,24900.978282341177,0.0,64030.50076272564,21165.83153999,1541.147377218271,0.0,0.8865875440290275,2.8184940427555807,0.0014959135982669303,354219.1940854164,1556560.5941593114,4.394342881893527,1556560.5941593114,4.394342881893527,0.8499999999999999,0.09601469872313392,4.027634451161993,1.268181282444857,1.0,0.0,4.027634451161982,1.284678853498557,1.284975902534136,3.1351294062275286,19389.27373307204,1977.155678348064,4632.441516551485,4632.441516551485,5.56801099148487,5.10979652549883,-2.3985499958694727,7.508346521368303,3.418217234794274,3.418217234794274,0.9766334956555068,0.0,0.0,0.00023121231496687984,7.760426127267928e-05,0.00015360805369420057,0.0006186770890347034,0.09601469872370702,0.07213854534633408,0.02387615337737294,0.09601479917231638,0.0721385453459035,0.023876153377230425,0.3790409223428484,0.3790409223428484,0.12545358593952652,0.0,4.624931862709161,4.254050299978985,5.749143736299629,4.6186541899422195,4.253334793612169,5.725953134975157,24900.978282341177,21165.83153999,0.85,1.0656834546006344,0.6628522261342036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039759508595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.008295682675,1541.147377218271,0.3790409223428484,0.12545358593952652,6.112874298809886,3.418217234794274
2784.0,-30.092700401330887,5.1094356533586955,35.023961237488265,24.204321938473754,5.02110660689471,-26.581332825347232,-40.14207035126162,1.5097390308986653,-0.4145667046440735,-5.03178695384632,40.04692467245792,42442.07355359428,25793.304656816134,25793.304656816134,68235.37821041042,77658.75967958575,77658.75967958575,25793.304656816134,103452.06433640189,103452.06433640189,103452.06433640189,128352.86817550246,91873.70987396529,56657.023747923784,39129.65125115722,24900.803839100572,0.0,64030.45509025779,21165.683263235485,1541.1421719180337,0.0,0.886586920339655,2.8184949390772704,0.0014959135982669303,354216.7953610153,1556557.4793683623,4.3943638465305686,1556557.4793683623,4.3943638465305686,0.85,0.0960143164858665,4.027634451161993,1.2681806802144275,1.0,0.0,4.027634451162152,1.284680366555553,1.2849773874248356,3.1351257137686064,19389.210798497457,1977.149260807458,4632.441516551485,4632.441516551485,5.567972000220172,5.1094356533586955,-2.398695130514235,7.5081307838729305,3.418291515799515,3.418291515799515,0.9766547187998614,0.0,0.0,0.00023119011904297162,7.759726688543698e-05,0.00015359285215753464,0.0006186158628019171,0.09601431648644168,0.07213802268056743,0.023876293805874246,0.09601443786814604,0.07213802268013529,0.023876293805731214,0.37903840181588416,0.37903840181588416,0.12545439851518095,0.0,4.623458151554587,4.253952647731353,5.743470924448673,4.617220249202262,4.253235342953076,5.720447098554132,24900.803839100572,21165.683263235485,0.85,1.06567067365405,0.6628419787703778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453052801598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.986735944734,1541.1421719180337,0.37903840181588416,0.12545439851518095,6.112874298809886,3.418291515799515
2785.0,-30.093619170280743,5.109075563831292,35.02392435974031,24.2038965568878,5.020807305336073,-26.582189777365002,-40.142877598386235,1.5093779124077127,-0.4157107653476828,-5.031994197950352,40.04684833756736,42441.44832932257,25793.210743288408,25793.210743288408,68234.65907261099,77658.24609343153,77658.24609343153,25793.210743288408,103451.45683671994,103451.45683671994,103451.45683671994,128352.07352219413,91873.4459572269,56656.64819306694,39129.77529351106,24900.616685474186,0.0,64030.39197898525,21165.52418265306,1541.1370112162372,0.0,0.8865861407391552,2.8184858000726853,0.0014959135982669303,354213.93330619077,1556554.1847927207,4.394390051977992,1556554.1847927207,4.394390051977992,0.85,0.09601395568243586,4.027634451161993,1.2681802159035582,1.0,0.0,4.027634451163336,1.2846821013174894,1.2849790941645525,3.1351214802724376,19389.15510098311,1977.1435812416178,4632.441516551485,4632.441516551485,5.56795172721135,5.109075563831292,-2.398865061217473,7.507940625048764,3.4183656469130725,3.4183656469130725,0.9766758991180208,0.0,0.0,0.0002311679954215502,7.75901699192446e-05,0.0001535778255023056,0.000618555340927631,0.09601395568284941,0.07213751719517096,0.023876438487678456,0.09601372059757501,0.07213751719486025,0.023876438487575608,0.3790358821702764,0.3790358821702764,0.12545520385427641,0.0,4.6221044880433055,4.253910277371233,5.738115356624803,4.616283432602643,4.253350992772425,5.716295882456507,24900.616685474186,21165.52418265306,0.85,1.065660492832928,0.6628328676053059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508311145737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.965212127512,1541.1370112162372,0.3790358821702764,0.12545520385427641,6.112874298809886,3.4183656469130725
2786.0,-30.094534493500348,5.108717702504408,35.02388747199236,24.203555308654927,5.020607186891702,-26.583033708744615,-40.14366399552671,1.5091064021235576,-0.41747420831563886,-5.032131589359792,40.0467742908086,42440.75157888715,25792.943359226017,25792.943359226017,68233.69493811317,77657.67150854037,77657.67150854037,25792.943359226017,103450.61486776639,103450.61486776639,103450.61486776639,128351.03404478678,91873.15980573467,56656.23987603128,39129.911033003766,24900.41917702039,0.0,64030.330210024156,21165.35630046733,1541.129662999522,0.0,0.8865857088743305,2.8184929950649726,0.0014959135982669303,354212.03593171557,1556550.9889767338,4.394404568671414,1556550.9889767338,4.394404568671414,0.85,0.09601352833143774,4.027634451161993,1.2681795603735369,1.0,0.0,4.027634451162168,1.2846834167774122,1.2849803816143441,3.1351182700444498,19389.094711002006,1977.1374231773345,4632.441516551485,4632.441516551485,5.567894007311071,5.108717702504408,-2.398983081332673,7.50770078383708,3.418439412661237,3.418439412661237,0.9766969750460677,0.0,0.0,0.0002311459567116623,7.75832568341124e-05,0.0001535626998775499,0.0006184944204402695,0.0960135283322713,0.07213696051739395,0.023876567814877347,0.09601346113168517,0.07213696051676768,0.02387656781467006,0.3790333665184201,0.3790333665184201,0.12545601886838775,0.0,4.620669925960385,4.253861193847058,5.73245345146978,4.61465738104414,4.253406441254015,5.709543080844185,24900.41917702039,21165.35630046733,0.85,1.065646463391672,0.6628226254601279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563394751707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.943716109505,1541.129662999522,0.3790333665184201,0.12545601886838775,6.112874298809886,3.418439412661237
2787.0,-30.095446527032433,5.108361055072177,35.02385077893756,24.20316485166552,5.020352164568979,-26.583880170034597,-40.144458285626,1.5087858075588083,-0.4189670914429371,-5.032315516335747,40.046706186118655,42440.10183335644,25792.79769186762,25792.79769186762,68232.89952522406,77657.12006812936,77657.12006812936,25792.79769186762,103449.91775999698,103449.91775999698,103449.91775999698,128350.18953502526,91872.87324155596,56655.855006733116,39130.02026091427,24900.27177502827,0.0,64030.29203594255,21165.23100877403,1541.126237636612,0.0,0.8865850182784124,2.8184911822419147,0.0014959135982669303,354209.49591385387,1556548.0496214367,4.394427782365269,1556548.0496214367,4.394427782365269,0.85,0.09601317056201913,4.027634451161993,1.268178981221281,1.0,0.0,4.027634451161655,1.2846849616584644,1.2849818986424704,3.1351144999490907,19389.034233926726,1977.131256231917,4632.441516551485,4632.441516551485,5.56786256226036,5.108361055072177,-2.399135167747148,7.507496222819325,3.4185132504340126,3.4185132504340126,0.9767180715525751,0.0,0.0,0.00023112399913466461,7.75762749413665e-05,0.00015354772419329813,0.0006184341038584474,0.09601317056244474,0.07213645830919344,0.0238767122532513,0.09601311118613913,0.07213645830887368,0.023876712253145454,0.3790308536260529,0.3790308536260529,0.1254568194676685,0.0,4.619278049116076,4.253818896665962,5.726943721307862,4.61334842489282,4.253303760298309,5.704552550587039,24900.27177502827,21165.23100877403,0.85,1.0656346762704507,0.6628128731559315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618272170376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.922258495331,1541.126237636612,0.3790308536260529,0.1254568194676685,6.112874298809886,3.4185132504340126
2788.0,-30.096355309374825,5.108006741938845,35.02381427561149,24.20283603658902,5.020172035460902,-26.58471621490353,-40.14523591669274,1.5085329409773887,-0.4209297545583013,-5.0324446168597134,40.04663832620475,42439.396988994115,25792.517575999926,25792.517575999926,68231.91456499405,77656.51513763437,77656.51513763437,25792.517575999926,103449.0327136343,103449.0327136343,103449.0327136343,128349.13960609346,91872.56219613939,56655.44404744953,39130.13127632207,24900.10689245917,0.0,64030.238168781245,21165.090858590294,1541.1205594469404,0.0,0.886584606240851,2.818501974280587,0.0014959135982669303,354207.7130537555,1556545.120834692,4.394441632609131,1556545.120834692,4.394441632609131,0.85,0.09601275250931587,4.027634451161993,1.2681783405272293,1.0,0.0,4.02763445116314,1.2846861895870128,1.284983098747791,3.1351115033444503,19388.968590282224,1977.124562443059,4632.441516551485,4632.441516551485,5.567802093959424,5.108006741938845,-2.3992463013050376,7.507253043243883,3.418586857962797,3.418586857962797,0.9767391022750849,0.0,0.0,0.00023110212174287794,7.7569440046009e-05,0.00015353268169686894,0.0006183735181815976,0.09601275251007281,0.0721359118009201,0.02387684070915271,0.09601308044371348,0.07213591180035141,0.023876840708964467,0.37902834332025936,0.37902834332025936,0.12545761399243094,0.0,4.617777070791362,4.253732580516839,5.721127289042045,4.611514862301419,4.25314449118946,5.697614862608077,24900.10689245917,21165.090858590294,0.85,1.0656201900286135,0.6628024227729014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672952752787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.900836273786,1541.1205594469404,0.37902834332025936,0.12545761399243094,6.112874298809886,3.418586857962797
2789.0,-30.097260659329475,5.107653280660739,35.023777954178925,24.202432901971065,5.019896839250995,-26.585558677566656,-40.14602577136827,1.5081948574761908,-0.4221778881469618,-5.032642640816146,40.04657061753294,42438.75780086259,25792.415353372693,25792.415353372693,68231.1731542353,77655.9940120075,77655.9940120075,25792.415353372693,103448.4093653802,103448.4093653802,103448.4093653802,128348.3755011217,91872.29508164071,56655.05887044738,39130.26245688148,24899.966135741503,0.0,64030.22859262298,21164.971215380276,1541.1178369571644,0.0,0.8865838423499767,2.8184952860725283,0.0014959135982669303,354204.97838442377,1556542.1985796015,4.394467310084681,1556542.1985796015,4.394467310084681,0.85,0.09601240570123994,4.027634451161993,1.2681778157735244,1.0,0.0,4.0276344511623385,1.2846878159372792,1.2849846974754435,3.1351075344507118,19388.912217906174,1977.1188140604768,4632.441516551485,4632.441516551485,5.567780027274531,5.107653280660739,-2.3994081295030223,7.507061410163761,3.4186605752593624,3.4186605752593624,0.9767601643598178,0.0,0.0,0.00023108032887713618,7.756249828264965e-05,0.00015351783059448651,0.0006183137033700045,0.09601240570155481,0.07213542267038595,0.023876983031168864,0.09601260026946397,0.07213542267014937,0.02387698303109056,0.37902583238504256,0.37902583238504256,0.12545838137783097,0.0,4.6163922792148355,4.253687911001634,5.71565410319414,4.610464752669202,4.253136769132766,5.693382056583573,24899.966135741503,21164.971215380276,0.85,1.0656087703253383,0.6627925392999773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520727438802827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.879448783293,1541.1178369571644,0.37902583238504256,0.12545838137783097,6.112874298809886,3.4186605752593624
2790.0,-30.098162579228184,5.1073009566699294,35.02374146239504,24.202023934945487,5.019624791757789,-26.586397737391575,-40.14681506725026,1.5078599499088412,-0.42350462202870176,-5.032826589470334,40.04649301285226,42438.1312567499,25792.278878897152,25792.278878897152,68230.41013564705,77655.43659206084,77655.43659206084,25792.278878897152,103447.71547095799,103447.71547095799,103447.71547095799,128347.478843238,91871.99156484164,56654.68622948077,39130.33926151207,24899.763372280013,0.0,64030.10263379208,21164.79886643801,1541.1112506286015,0.0,0.8865831860687965,2.8184912799720387,0.0014959135982669303,354202.43810691044,1556538.8492253467,4.39448937038522,1556538.8492253467,4.39448937038522,0.85,0.09601200873076458,4.027634451161993,1.268177286074497,1.0,0.0,4.027634451161706,1.284689427262013,1.284986281282516,3.135103602234717,19388.848163116112,1977.1122822896823,4632.441516551485,4632.441516551485,5.567750566681223,5.1073009566699294,-2.399559592054607,7.506860548724537,3.418733959010365,3.418733959010365,0.9767811311458185,0.0,0.0,0.00023105862045963308,7.755556200407411e-05,0.00015350305845555895,0.0006182542065943425,0.09601200873137701,0.0721348966273414,0.02387711210403561,0.09601198239750441,0.07213489662688129,0.023877112103883297,0.3790233234153056,0.3790233234153056,0.12545914399773558,0.0,4.615050545365989,4.253643922566027,5.710353049571154,4.609321967441645,4.253121978434876,5.688796529622664,24899.763372280013,21164.79886643801,0.85,1.0655989500107133,0.6627840579838935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781719452471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.858099762223,1541.1112506286015,0.3790233234153056,0.12545914399773558,6.112874298809886,3.418733959010365
2791.0,-30.099061274826504,5.106951088070782,35.023705098486055,24.201709299255185,5.019453786586456,-26.58722379024756,-40.1475835829973,1.5076163019955535,-0.42535321834776596,-5.032946289922824,40.04642375389361,42437.432245836244,25791.9842318976,25791.9842318976,68229.41647773384,77654.85204779226,77654.85204779226,25791.9842318976,103446.83627968986,103446.83627968986,103446.83627968986,128346.42368044569,91871.7005286217,56654.280726617355,39130.4664466715,24899.587400755827,0.0,64030.05384742732,21164.649290642454,1541.1047297937084,0.0,0.8865828270083561,2.818501667236594,0.0014959135982669303,354200.78508608986,1556535.8600702002,4.394501439887769,1556535.8600702002,4.394501439887769,0.8500000000000001,0.09601157054190568,4.027634451161993,1.268176631643437,1.0,0.0,4.027634451160679,1.2846906115661776,1.2849874380723922,3.135100712109874,19388.78674225234,1977.1060191046222,4632.441516551485,4632.441516551485,5.567686961561008,5.106951088070782,-2.399663112786131,7.506614200856913,3.418807096740905,3.418807096740905,0.9768020276402586,0.0,0.0,0.00023103699151706802,7.754880889095663e-05,0.0001534881826261114,0.00061819429219117,0.09601157054273735,0.07213433926546027,0.023877231277277075,0.09601189110305534,0.07213433926483544,0.023877231277070247,0.37902081602949156,0.37902081602949156,0.1254599095991416,0.0,4.613607069823388,4.253585881769936,5.704683851208415,4.6075930715750815,4.253128572843536,5.68177840875893,24899.587400755827,21164.649290642454,0.85,1.0655842433041347,0.6627736460593551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835794837113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.836789278273,1541.1047297937084,0.37902081602949156,0.1254599095991416,6.112874298809886,3.418807096740905
2792.0,-30.099956797867662,5.106602141267743,35.02366895835938,24.201314791012578,5.019189267669493,-26.58805633953004,-40.14836432235313,1.5072888093198065,-0.4266324205250953,-5.033137186367697,40.04635754415051,42436.79782491309,25791.873616364715,25791.873616364715,68228.67144127781,77654.3227480363,77654.3227480363,25791.873616364715,103446.19636440101,103446.19636440101,103446.19636440101,128345.64942503069,91871.42559634484,56653.90067317262,39130.58324796913,24899.45306062968,0.0,64030.03630859881,21164.535101535228,1541.1022126505409,0.0,0.8865820940013124,2.8184962223441796,0.0014959135982669303,354198.1488863773,1556533.002520542,4.394526079298793,1556533.002520542,4.394526079298793,0.85,0.09601121697857533,4.027634451161993,1.2681761173298582,1.0,0.0,4.02763445116124,1.284692187889438,1.2849889870723608,3.1350968653267905,19388.72871999681,1977.1001024811542,4632.441516551485,4632.441516551485,5.567663083108901,5.106602141267743,-2.399818945426733,7.506421086694476,3.4188803879746126,3.4188803879746126,0.9768229679927465,0.0,0.0,0.00023101544078407512,7.754194892305203e-05,0.0001534734918610231,0.0006181351231595864,0.09601121697891402,0.07213384885924458,0.023877368119669437,0.09601146942382639,0.07213384885899013,0.023877368119585195,0.3790183090289804,0.3790183090289804,0.1254606517175988,0.0,4.612261505579909,4.253557257739146,5.6993211833417945,4.606504765842601,4.253083701652088,5.677504939768255,24899.45306062968,21164.535101535228,0.85,1.065572899450553,0.6627639194265788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889677288755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.815513323812,1541.1022126505409,0.3790183090289804,0.1254606517175988,6.112874298809886,3.4188803879746126
