time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-30.100849365170212,5.106254502636823,35.02363271664488,24.20092897899451,5.018936053002027,-26.588885097377744,-40.14914073105899,1.5069717851978794,-0.42792081030239615,-5.033309030319675,40.046282304946025,42436.158099981585,25791.716635710465,25791.716635710465,68227.87473569205,77653.78279902089,77653.78279902089,25791.716635710465,103445.49943473135,103445.49943473135,103445.49943473135,128344.75923753307,91871.14339982515,56653.51870073844,39130.69411009634,24899.25980280172,0.0,64029.953912898054,21164.37083238146,1541.0958961755668,0.0,0.8865814908339589,2.818493125978728,0.0014959135982669303,354195.7758067569,1556529.7552727165,4.394546354279313,1556529.7552727165,4.394546354279313,0.85,0.0960108109200673,4.027634451161993,1.2681755689484997,1.0,0.0,4.0276344511603455,1.2846937150996651,1.2849904870416353,3.1350931384057823,19388.66916468099,1977.094029529043,4632.441516551485,4632.441516551485,5.567629195869594,5.106254502636823,-2.3999606541461835,7.506215156783006,3.418953374169147,3.418953374169147,0.9768438211911848,0.0,0.0,0.00023099396302375788,7.7535127562794e-05,0.0001534588354609639,0.000618076092537778,0.09601081092071555,0.07213331967870096,0.023877491242014586,0.09601090510852667,0.07213331967821393,0.023877491241853364,0.37901580408263486,0.37901580408263486,0.12546138986641478,0.0,4.610954521071449,4.253546495137641,5.694060304276832,4.605388220017289,4.253180219897388,5.672687801829284,24899.25980280172,21164.37083238146,0.85,1.0655618279610908,0.662754781265481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943369905654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.794270969727,1541.0958961755668,0.37901580408263486,0.12546138986641478,6.112874298809886,3.418953374169147
2794.0,-30.101738752516113,5.105908094781757,35.023596408092196,24.20054351622241,5.018680157311269,-26.589711260990367,-40.149916720669694,1.5066526657736228,-0.42914829719637737,-5.033483593775615,40.046207874734755,42435.530437898386,25791.5689426079,25791.5689426079,68227.09938050629,77653.25521168137,77653.25521168137,25791.5689426079,103444.82415428928,103444.82415428928,103444.82415428928,128343.89650682898,91870.87119586884,56653.14642203766,39130.805304256864,24899.072352539708,0.0,64029.87765679657,21164.21149965875,1541.0899756006463,0.0,0.8865808708689574,2.818488908566048,0.0014959135982669303,354193.3651849135,1556526.5429452555,4.394567193918612,1556526.5429452555,4.394567193918612,0.85,0.09601041105457275,4.027634451161993,1.2681750540854408,1.0,0.0,4.027634451160361,1.2846952519523338,1.2849919967561727,3.135089387962828,19388.61171821566,1977.0881716198355,4632.441516551485,4632.441516551485,5.567597313523741,5.105908094781757,-2.400104254213893,7.50601234899565,3.419026173417599,3.419026173417599,0.9768646209764569,0.0,0.0,0.00023097256361234467,7.75283104389611e-05,0.00015344425317338357,0.0006180173604139426,0.09601041105518678,0.07213279536152159,0.02387761569366519,0.09601032545251947,0.07213279536106026,0.023877615693512495,0.37901330184413234,0.37901330184413234,0.12546212743959317,0.0,4.609699365166875,4.253566466310815,5.68891557031543,4.604335296579222,4.2533180099093215,5.668002396041686,24899.072352539708,21164.21149965875,0.85,1.0655509877155638,0.6627457679265765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099688568366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.773057978171,1541.0899756006463,0.37901330184413234,0.12546212743959317,6.112874298809886,3.419026173417599
2795.0,-30.10262429529578,5.105563650644777,35.02356017928995,24.200206947885476,5.018480195305541,-26.590528370286325,-40.15067619094623,1.5063842702842103,-0.4307148490009922,-5.03362194910716,40.04613758051595,42434.851045859556,25791.333296437595,25791.333296437595,68226.18434229714,77652.69916487215,77652.69916487215,25791.333296437595,103444.03246130975,103444.03246130975,103444.03246130975,128342.92898165942,91870.59162534955,56652.743506288985,39130.94235451174,24898.896520349674,0.0,64029.83887486141,21164.06204229722,1541.0838909190852,0.0,0.8865804204663918,2.8184933959740173,0.0014959135982669303,354191.4545857792,1556523.509127359,4.39458233386146,1556523.509127359,4.39458233386146,0.8499999999999999,0.09600998686714847,4.027634451161993,1.2681743952585385,1.0,0.0,4.027634451159638,1.2846965513541793,1.2849932690861552,3.1350862169876024,19388.552717096198,1977.0821551800257,4632.441516551485,4632.441516551485,5.567546444846941,5.105563650644777,-2.4002207599936987,7.505784410638476,3.419098764552382,3.419098764552382,0.9768853613006805,0.0,0.0,0.00023095125851912366,7.752163897523686e-05,0.0001534296195438868,0.0006179584215036359,0.09600998686790302,0.07213225252200292,0.023877734345900105,0.09601005046052172,0.07213225252143603,0.023877734345712442,0.37901080362924494,0.37901080362924494,0.1254628680911451,0.0,4.608395898698291,4.2535853757135555,5.683579078423065,4.602907100106165,4.253400776312674,5.661968538714291,24898.896520349674,21164.06204229722,0.85,1.0655373422950039,0.6627355587883541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050211175401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.751878939504,1541.0838909190852,0.37901080362924494,0.1254628680911451,6.112874298809886,3.419098764552382
2796.0,-30.103506805821674,5.105220737171104,35.02352417141076,24.199852428305917,5.018260485139441,-26.59134472531008,-40.15143936323,1.5060984046158534,-0.43219027892263284,-5.033779186860539,40.04607155770866,42434.19988022049,25791.149616840772,25791.149616840772,68225.34949706127,77652.15039224253,77652.15039224253,25791.149616840772,103443.30000908331,103443.30000908331,103443.30000908331,128342.05157367694,91870.31010908465,56652.35959701405,39131.05612452288,24898.751564593636,0.0,64029.80768911652,21163.93882990459,1541.079999148924,0.0,0.8865798583307161,2.818494474372679,0.0014959135982669303,354189.28324222786,1556520.6596627566,4.394601229643252,1556520.6596627566,4.394601229643252,0.85,0.09600959642781431,4.027634451161993,1.26817379467655,1.0,0.0,4.027634451161685,1.2846979323205898,1.2849946230955251,3.1350828469745817,19388.493305342705,1977.076096867198,4632.441516551485,4632.441516551485,5.567506794136584,5.105220737171104,-2.4003508347418827,7.505571571912986,3.419171370729029,3.419171370729029,0.9769061059225798,0.0,0.0,0.00023093002817960151,7.751493552639159e-05,0.00015341509265320993,0.0006178999124982774,0.09600959642837595,0.07213173698910441,0.02387785943927153,0.0960097838617648,0.07213173698868246,0.023877859439131864,0.3790083085821497,0.3790083085821497,0.12546359614225872,0.0,4.6070965941855775,4.25360371354833,5.678261442743917,4.6015889079379235,4.253381310527516,5.656690069042554,24898.751564593636,21163.93882990459,0.85,1.0655248228811702,0.6627257118473785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211033065281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.730747274067,1541.079999148924,0.3790083085821497,0.12546359614225872,6.112874298809886,3.419171370729029
2797.0,-30.104385998198122,5.1048782382728275,35.02348805370018,24.19942229697483,5.017953749322107,-26.592166796312977,-40.152210847567744,1.5057345474252553,-0.43308634923272393,-5.0339888427334785,40.045996342889296,42433.59777385401,25791.099867793157,25791.099867793157,68224.69764164716,77651.64770829373,77651.64770829373,25791.099867793157,103442.7475760869,103442.7475760869,103442.7475760869,128341.31851904481,91870.03811108784,56651.98817660096,39131.16659387431,24898.570942957907,0.0,64029.73753683222,21163.78530151422,1541.0752686278665,0.0,0.8865790623268452,2.8184817837929224,0.0014959135982669303,354186.3880573081,1556517.4134868202,4.394627986762078,1556517.4134868202,4.394627986762078,0.85,0.09600923021130696,4.027634451161993,1.2681733281677592,1.0,0.0,4.027634451161629,1.2846996779258872,1.2849963419327781,3.1350785871329085,19388.43590234348,1977.0702433902995,4632.441516551485,4632.441516551485,5.567496054864984,5.1048782382728275,-2.4005197252732153,7.505397963546043,3.4192438645822127,3.4192438645822127,0.9769268184520608,0.0,0.0,0.00023090887945195271,7.750815961196578e-05,0.00015340071983998692,0.0006178420240605804,0.09600923021167912,0.07213124156030577,0.02387798865137334,0.09600897065509069,0.07213124156002618,0.02387798865128078,0.3790058160472193,0.3790058160472193,0.125464311699304,0.0,4.605939661063644,4.253661977344223,5.673397842775671,4.600902493500769,4.253500681492596,5.653541754697301,24898.570942957907,21163.78530151422,0.85,1.0655158097813824,0.6627170344005342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521156220442044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.709646836687,1541.0752686278665,0.3790058160472193,0.125464311699304,6.112874298809886,3.4192438645822127
2798.0,-30.105262355286147,5.104538108214645,35.0234518756987,24.199097568076127,5.017777541586985,-26.592973261443348,-40.15296113267539,1.505488447732216,-0.43487574490188763,-5.034104644210217,40.04592235138863,42432.91995554901,25790.81560698193,25790.81560698193,68223.73556253094,77651.04347476958,77651.04347476958,25790.81560698193,103441.85908175152,103441.85908175152,103441.85908175152,128340.22483947221,91869.71626403483,56651.5927447657,39131.24835474347,24898.365757720698,0.0,64029.614112464165,21163.610894062593,1541.0669889172448,0.0,0.8865787402819179,2.8184918474409977,0.0014959135982669303,354184.7889367344,1556514.2201127573,4.39463881208853,1556514.2201127573,4.39463881208853,0.85,0.09600876822795561,4.027634451161993,1.2681726665934545,1.0,0.0,4.027634451163293,1.2847008725804634,1.284997509781927,3.135075671795914,19388.3679791001,1977.0633171470483,4632.441516551485,4632.441516551485,5.567434691799695,5.104538108214645,-2.4006189910866116,7.505157099301257,3.4193159119765175,3.4193159119765175,0.9769474034218621,0.0,0.0,0.0002308878007022122,7.75015704147374e-05,0.00015338623028747478,0.0006177836654397005,0.09600876822889867,0.07213067239123233,0.023878095837666334,0.09600876276156148,0.07213067239052383,0.02387809583743178,0.37900332795642094,0.37900332795642094,0.12546504126083732,0.0,4.604643910239986,4.253664888454921,5.668141825635473,4.599228899308343,4.253458716139562,5.646896522796908,24898.365757720698,21163.610894062593,0.85,1.0655028381507978,0.6627077258503876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208935771421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.688583455885,1541.0669889172448,0.37900332795642094,0.12546504126083732,6.112874298809886,3.4193159119765175
2799.0,-30.106135149705235,5.104198743011134,35.023415851860435,24.198708682693564,5.017508205122534,-26.593785833505276,-40.153723606467224,1.5051588889109988,-0.4358749738512415,-5.034295128446671,40.0458544856848,42432.308160395165,25790.723824421337,25790.723824421337,68223.03198481651,77650.55652521669,77650.55652521669,25790.723824421337,103441.28034963802,103441.28034963802,103441.28034963802,128339.50167932744,91869.47255813674,56651.22419326851,39131.38707207581,24898.221329689422,0.0,64029.60840176523,21163.488130236008,1541.063891172637,0.0,0.8865780153519951,2.8184827587986394,0.0014959135982669303,354182.1585226609,1556511.291124233,4.394663180146173,1556511.291124233,4.394663180146173,0.85,0.09600840673849761,4.027634451161993,1.2681721857981758,1.0,0.0,4.02763445116161,1.284702457437454,1.2849990680358874,3.135071804249335,19388.316546921764,1977.0580725244365,4632.441516551485,4632.441516551485,5.56741487880038,5.104198743011134,-2.400773196860829,7.504971939871963,3.4193881031394207,3.4193881031394207,0.9769680294684059,0.0,0.0,0.0002308668094062981,7.749487470392965e-05,0.00015337193470236845,0.0006177260880486267,0.09600840673887133,0.07213018099877815,0.023878225740093184,0.09600818167451607,0.0721301809984974,0.02387822574000022,0.37900084010170787,0.37900084010170787,0.12546575497691934,0.0,4.603473768930144,4.253732496470377,5.6631968499474965,4.598420154595431,4.25364463607491,5.643052168845031,24898.221329689422,21163.488130236008,0.85,1.0654919448630529,0.6626982300773426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521261481464167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.667547568948,1541.063891172637,0.37900084010170787,0.12546575497691934,6.112874298809886,3.4193881031394207
2800.0,-30.107004970343656,5.103861106048825,35.02337978469046,24.198358388990187,5.017293712993337,-26.5945902436579,-40.1544735423289,1.5048789862957028,-0.4372953563897113,-5.0344389707570905,40.045781175880755,42431.65712525846,25790.516435477,25790.516435477,68222.17356073546,77650.00370440558,77650.00370440558,25790.516435477,103440.52013988257,103440.52013988257,103440.52013988257,128338.54948509029,91869.18398580459,56650.837406609244,39131.49619910593,24898.029345207717,0.0,64029.52554431365,21163.32494342656,1541.0570084263084,0.0,0.8865775479003586,2.8184846776329575,0.0014959135982669303,354180.172201328,1556508.127180664,4.394678893249542,1556508.127180664,4.394678893249542,0.85,0.09600797634988421,4.027634451161993,1.2681715775234625,1.0,0.0,4.027634451162787,1.2847038098789971,1.285000393914815,3.1350685038766604,19388.25564604178,1977.051862362966,4632.441516551485,4632.441516551485,5.567370109979534,5.103861106048825,-2.4008927798010986,7.504753885849924,3.4194599581500524,3.4194599581500524,0.9769885594714436,0.0,0.0,0.000230845891381157,7.748828961743488e-05,0.0001533576017637221,0.0006176683602111484,0.09600797635066706,0.07212963765432871,0.023878338696338347,0.09600776762183444,0.07212963765374057,0.023878338696143645,0.3789983563627493,0.3789983563627493,0.12546647138247696,0.0,4.6022647007584965,4.253789015832581,5.658128510259644,4.597143614367383,4.2537445312489695,5.637580018938706,24898.029345207717,21163.32494342656,0.85,1.0654799169723685,0.66268891990918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521313813903136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.646553842242,1541.0570084263084,0.3789983563627493,0.12546647138247696,6.112874298809886,3.4194599581500524
2801.0,-30.107871220583764,5.103525435555212,35.02334395763749,24.198034742753975,5.0171096519133975,-26.59538839691181,-40.15521872844545,1.5046268282299755,-0.4389258879321005,-5.034569685290551,40.045716035405924,42431.001921375515,25790.280459233545,25790.280459233545,68221.28238060906,77649.43562720326,77649.43562720326,25790.280459233545,103439.7160864368,103439.7160864368,103439.7160864368,128337.59628900597,91868.8910350236,56650.45732914937,39131.59300652691,24897.880202569162,0.0,64029.473209096075,21163.198172183787,1541.0522717884724,0.0,0.8865771177484796,2.818490903139865,0.0014959135982669303,354178.36716931104,1556505.3158174362,4.394693352554099,1556505.3158174362,4.394693352554099,0.85,0.09600755850518135,4.027634451161993,1.268170925839804,1.0,0.0,4.027634451164312,1.2847050323664675,1.2850015899221594,3.1350655206378093,19388.193821125227,1977.0455579759887,4632.441516551485,4632.441516551485,5.56731917005021,5.103525435555212,-2.4010021841491915,7.504527619704403,3.4195317689047746,3.4195317689047746,0.9770090768299357,0.0,0.0,0.00023082506095481315,7.7481746750254e-05,0.00015334331420455914,0.0006176108151456406,0.09600755850587728,0.07212910509395531,0.023878453411921956,0.09600763801090856,0.07212910509343248,0.023878453411748865,0.3789958752887548,0.3789958752887548,0.12546717915888195,0.0,4.60099249092093,4.253822195297914,5.652876333886979,4.595643797358434,4.253709043266269,5.631617804759344,24897.880202569162,21163.198172183787,0.85,1.065466869574643,0.6626792287172485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365968393813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.62559059713,1541.0522717884724,0.3789958752887548,0.12546717915888195,6.112874298809886,3.4195317689047746
2802.0,-30.10873483862605,5.103190938587488,35.02330831937196,24.197666707355552,5.016873587850295,-26.596189381552524,-40.15596433365715,1.5043281307652985,-0.4402079754343049,-5.034736590100672,40.045649880077185,42430.359727025505,25790.139636126798,25790.139636126798,68220.49936315231,77648.89842125935,77648.89842125935,25790.139636126798,103439.03805738615,103439.03805738615,103439.03805738615,128336.77524106888,91868.60683916371,56650.06814488348,39131.70966031137,24897.73718368274,0.0,64029.44684399411,21163.07660613033,1541.0487114901446,0.0,0.8865765067999338,2.8184883021309863,0.0014959135982669303,354176.06239763467,1556502.4606585938,4.394713889249531,1556502.4606585938,4.394713889249531,0.85,0.0960071731328345,4.027634451161993,1.2681703510833904,1.0,0.0,4.027634451161894,1.2847064724117694,1.2850030036210358,3.1350620064993886,19388.13384386467,1977.0394419974887,4632.441516551485,4632.441516551485,5.567288770722716,5.103190938587488,-2.4011380449077624,7.504328983495251,3.4196036101492826,3.4196036101492826,0.977029602899795,0.0,0.0,0.00023080429554793512,7.747520071454642e-05,0.0001533290948333887,0.0006175535447164408,0.09600717313333766,0.07212860003029047,0.023878573103047196,0.09600726144535479,0.07212860002991245,0.023878573102922046,0.37899339496845724,0.37899339496845724,0.12546786550031286,0.0,4.599765326419174,4.253859639680456,5.647793492439575,4.5945286146663875,4.253695473621008,5.627142759874289,24897.73718368274,21163.07660613033,0.85,1.0654550792757835,0.6626694719135376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417909158942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.604669884977,1541.0487114901446,0.37899339496845724,0.12546786550031286,6.112874298809886,3.4196036101492826
2803.0,-30.10959464842953,5.102857317863761,35.02327257631791,24.19727212926375,5.016605624449709,-26.596990128036303,-40.15671737780792,1.5040011040447767,-0.4412141754982599,-5.034916969135573,40.045575551370455,42429.76507476783,25790.034486847213,25790.034486847213,68219.79956161504,77648.38285951028,77648.38285951028,25790.034486847213,103438.4173463575,103438.4173463575,103438.4173463575,128335.96874273208,91868.32983730453,56649.71205251466,39131.7975386554,24897.551396374576,0.0,64029.34893502998,21162.91868691839,1541.0430186138094,0.0,0.8865758567944396,2.818480487072806,0.0014959135982669303,354173.5715749832,1556499.2527544703,4.394735738843628,1556499.2527544703,4.394735738843628,0.85,0.09600677264324944,4.027634451161993,1.2681698757829145,1.0,0.0,4.027634451162589,1.284708044779121,1.285004549792282,3.1350581694648465,19388.07538484036,1977.033480836,4632.441516551485,4632.441516551485,5.567266072264634,5.102857317863761,-2.401283868613396,7.504141186477158,3.4196752459566118,3.4196752459566118,0.9770500702733177,0.0,0.0,0.00023078362341866156,7.7468589887714e-05,0.00015331503353094755,0.0006174969109303005,0.09600677264382165,0.07212808513519207,0.02387868750862957,0.09600657018449163,0.07212808513476218,0.023878687508487255,0.3789909155319753,0.3789909155319753,0.125468541465299,0.0,4.59862349989578,4.253924844023516,5.6429712151053195,4.593702793637306,4.253846371905013,5.623336781191938,24897.551396374576,21162.91868691839,0.85,1.0654457791041585,0.6626611980362465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521469692449647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.583773029508,1541.0430186138094,0.3789909155319753,0.125468541465299,6.112874298809886,3.4196752459566118
2804.0,-30.11045199905246,5.102525475546658,35.02323678759545,24.196935980021976,5.016399941528664,-26.59778243238867,-40.15745407724751,1.5037303748533988,-0.442513567894423,-5.035053478783185,40.045502735089954,42429.113128250145,25789.82107805236,25789.82107805236,68218.93420630251,77647.85173973914,77647.85173973914,25789.82107805236,103437.67281779149,103437.67281779149,103437.67281779149,128335.0325380418,91868.06149956159,56649.322888026014,39131.93179059508,24897.35972025031,0.0,64029.29151084539,21162.755762212764,1541.0359902165526,0.0,0.886575424921614,2.818481667802275,0.0014959135982669303,354171.68654619216,1556496.1101290067,4.394750256034381,1556496.1101290067,4.394750256034381,0.85,0.09600633023695337,4.027634451161993,1.2681692543206742,1.0,0.0,4.027634451159623,1.2847093536894922,1.2850058325238287,3.135054975349274,19388.018754308403,1977.0277061288416,4632.441516551485,4632.441516551485,5.5672200039453505,5.102525475546658,-2.4013970653881196,7.503922540934777,3.4197465886026,3.4197465886026,0.9770704538864571,0.0,0.0,0.00023076301211322819,7.746212305256367e-05,0.0001533008890606645,0.0006174399421744951,0.09600633023776745,0.07212753827493275,0.023878791962834694,0.09600612576953747,0.07212753827432115,0.023878791962632217,0.378988438511613,0.378988438511613,0.12546922154812462,0.0,4.5974608687554905,4.254007480360144,5.638012082267835,4.592539910888775,4.254081252810408,5.617914526947686,24897.35972025031,21162.755762212764,0.85,1.0654332196499077,0.6626516103346768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521247745544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.562923678492,1541.0359902165526,0.378988438511613,0.12546922154812462,6.112874298809886,3.4197465886026
2805.0,-30.11130614210374,5.102196003248003,35.023201343511765,24.196642997581534,5.016253077148173,-26.59856596770718,-40.15818190583957,1.503512902740275,-0.444339936880624,-5.035159749948443,40.0454411959054,42428.438253493136,25789.536675838666,25789.536675838666,68217.9749293318,77647.25737918993,77647.25737918993,25789.536675838666,103436.7940550286,103436.7940550286,103436.7940550286,128334.01709608207,91867.75243735421,56648.933311611516,39132.021250825215,24897.223041053465,0.0,64029.244291878684,21162.639584895445,1541.0314073311615,0.0,0.8865751063036035,2.8184933346815484,0.0014959135982669303,354170.2190787601,1556493.4542073526,4.394760966226865,1556493.4542073526,4.394760966226865,0.85,0.09600589236513546,4.027634451161993,1.268168581756763,1.0,0.0,4.027634451161353,1.2847104133260976,1.2850068660252731,3.135052389537735,19387.953529204322,1977.0210550192292,4632.441516551485,4632.441516551485,5.567158610355668,5.102196003248003,-2.4014872880258133,7.503683291273816,3.4198179117000467,3.4198179117000467,0.977090831914299,0.0,0.0,0.0002307424796065436,7.745573457688582e-05,0.00015328674502965777,0.0006173829751879341,0.09600589236588108,0.07212699614089374,0.023878896224987345,0.09600620316272791,0.07212699614033356,0.023878896224801893,0.3789859645251569,0.3789859645251569,0.12546989340780304,0.0,4.5961752823868665,4.254036966536603,5.632718142644364,4.59081981306781,4.2539550159266355,5.61133957287467,24897.223041053465,21162.639584895445,0.85,1.065419023506801,0.6626415589114591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521572655934072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.54209493273,1541.0314073311615,0.3789859645251569,0.12546989340780304,6.112874298809886,3.4198179117000467
2806.0,-30.112156884383086,5.101866996252805,35.023166072878276,24.19623916447165,5.015976242830215,-26.5993594396162,-40.1589262188412,1.5031787980518934,-0.44531979688269985,-5.035355154379019,40.04537535978338,42427.84671122009,25789.48083942378,25789.48083942378,68217.32755064387,77646.74023639351,77646.74023639351,25789.48083942378,103436.22107581729,103436.22107581729,103436.22107581729,128333.3124025633,91867.46660192929,56648.57307670975,39132.1039169106,24897.091326746013,0.0,64029.19524365661,21162.52762773411,1541.0291445508637,0.0,0.886574348911883,2.8184834158979872,0.0014959135982669303,354167.5208085953,1556490.6128413223,4.394786425609324,1556490.6128413223,4.394786425609324,0.85,0.09600553207820042,4.027634451161993,1.2681680394196886,1.0,0.0,4.027634451161442,1.2847120183500114,1.2850084451470027,3.1350484728357935,19387.893205926695,1977.0149037568076,4632.441516551485,4632.441516551485,5.567146557010864,5.101866996252805,-2.4016432019113365,7.503510198164141,3.41988939668253,3.41988939668253,0.9771112561950085,0.0,0.0,0.0002307220305232346,7.744920191399374e-05,0.00015327282860924085,0.000617326924933626,0.09600553207849896,0.07212651657684067,0.023879015501658295,0.09600564231236859,0.07212651657661637,0.02387901550158405,0.37898348979647367,0.37898348979647367,0.12547053507126346,0.0,4.595023569679881,4.254086206845443,5.627905247189915,4.590035357496333,4.253915612576975,5.60827956910822,24897.091326746013,21162.52762773411,0.85,1.0654097289689453,0.6626328278805507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521623872137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.52130186697,1541.0291445508637,0.37898348979647367,0.12547053507126346,6.112874298809886,3.41988939668253
2807.0,-30.113004337683677,5.101539199901048,35.02313057368319,24.195867217518412,5.015730016413629,-26.600146889555436,-40.15966211501507,1.5028725682738466,-0.44630279958676056,-5.035514835697881,40.045298161215136,42427.234257210104,25789.335562210774,25789.335562210774,68216.56981942088,77646.22831789945,77646.22831789945,25789.335562210774,103435.56388011023,103435.56388011023,103435.56388011023,128332.4455981234,91867.19705677827,56648.20299604221,39132.215623040065,24896.881718013174,0.0,64029.09734105324,21162.349460311198,1541.0216214543298,0.0,0.8865738148029405,2.8184777148075164,0.0014959135982669303,354165.3158381319,1556487.2810979856,4.394804379459236,1556487.2810979856,4.394804379459236,0.85,0.09600509364781354,4.027634451161993,1.2681675399420786,1.0,0.0,4.027634451160363,1.2847134928237525,1.2850098937920769,3.1350448747209794,19387.83632058093,1977.0091030658716,4632.441516551485,4632.441516551485,5.5671151961804055,5.101539199901048,-2.4017727867189005,7.5033119866199485,3.419960472911059,3.419960472911059,0.977131563688874,0.0,0.0,0.00023070166215633469,7.744274362443797e-05,0.00015325891853189673,0.0006172709002268964,0.09600509364857912,0.07212597812200594,0.023879115526573184,0.09600492159383556,0.07212597812143078,0.02387911552638276,0.3789810156920835,0.3789810156920835,0.12547117823180268,0.0,4.593924021278269,4.254170586162047,5.623196393189119,4.589212036111121,4.254207741932362,5.604055429460232,24896.881718013174,21162.349460311198,0.85,1.0653995238455873,0.6626242758229114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521674884765632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.500548458569,1541.0216214543298,0.3789810156920835,0.12547117823180268,6.112874298809886,3.419960472911059
2808.0,-30.11384856217877,5.101213305175189,35.023095131005896,24.195543641131394,5.015543008355028,-26.600925511073733,-40.16038914034141,1.5026199572386083,-0.447726208900292,-5.035640315560906,40.045228809027314,42426.59892943488,25789.107367103206,25789.107367103206,68215.70629653809,77645.67257251419,77645.67257251419,25789.107367103206,103434.7799396174,103434.7799396174,103434.7799396174,128331.48622018802,91866.90635551434,56647.83271238876,39132.30404791731,24896.706280570626,0.0,64029.01032848793,21162.200338485032,1541.0152679568694,0.0,0.8865734265877808,2.8184818213226346,0.0014959135982669303,354163.58314838057,1556484.2879940958,4.394817429159537,1556484.2879940958,4.394817429159537,0.85,0.09600464587286228,4.027634451161993,1.2681668954016638,1.0,0.0,4.027634451160598,1.2847147163301347,1.285011091513656,3.135041889040685,19387.77497040694,1977.002847089163,4632.441516551485,4632.441516551485,5.567065935956232,5.101213305175189,-2.4018767557570717,7.50309006093226,3.4200313660053667,3.4200313660053667,0.9771518188586762,0.0,0.0,0.00023068137304035717,7.743636367515787e-05,0.0001532450093651993,0.000617214879187919,0.09600464587366651,0.07212543215811831,0.023879213715548204,0.0960046236135301,0.07212543215751413,0.02387921371534816,0.3789785442517211,0.3789785442517211,0.12547182569325613,0.0,4.5927718598261436,4.254244887740526,5.618305824887557,4.587914106660605,4.254306064882371,5.598503740599938,24896.706280570626,21162.200338485032,0.85,1.0653874852441285,0.6626152538009531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172570051933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.4798325813,1541.0152679568694,0.3789785442517211,0.12547182569325613,6.112874298809886,3.4200313660053667
2809.0,-30.114690123752055,5.100888910864738,35.02305990779439,24.195212171785556,5.015339245702655,-26.601703411373002,-40.16111221918834,1.5023525333123953,-0.44895803511701615,-5.0357831836020885,40.04516431602701,42425.95890552397,25788.927317254165,25788.927317254165,68214.88622277814,77645.15266439543,77645.15266439543,25788.927317254165,103434.07998164959,103434.07998164959,103434.07998164959,128330.64459571328,91866.64363270212,56647.44987378524,39132.43750990764,24896.5646140637,0.0,64029.00212397134,21162.079921954144,1541.0112416363822,0.0,0.8865729321196134,2.8184813681084258,0.0014959135982669303,354161.61036192323,1556481.5046070768,4.394834050524234,1556481.5046070768,4.394834050524234,0.85,0.09600423227539953,4.027634451161993,1.2681662673456593,1.0,0.0,4.027634451161606,1.2847160089921363,1.2850123584910822,3.1350387346085027,19387.719524861153,1976.9971932169656,4632.441516551485,4632.441516551485,5.567027068795493,5.100888910864738,-2.40199318072947,7.502882091594207,3.420102286429567,3.420102286429567,0.9771720818370192,0.0,0.0,0.0002306611495581694,7.743001883986474e-05,0.00015323113071830465,0.0006171589810715505,0.0960042322760165,0.07212491347864315,0.02387931879737334,0.09600430379335721,0.07212491347817965,0.023879318797219887,0.3789760743874511,0.3789760743874511,0.12547246243220403,0.0,4.591638886510623,4.254341013909141,5.613426688861296,4.5868251484850475,4.2544567811510206,5.593636975607353,24896.5646140637,21162.079921954144,0.85,1.0653748139117052,0.6626053428629092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521776323002344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.459153139327,1541.0112416363822,0.3789760743874511,0.12547246243220403,6.112874298809886,3.420102286429567
2810.0,-30.115528097557323,5.100565845687921,35.023024786703495,24.19486722154545,5.015120648068987,-26.60247956574006,-40.161838790494926,1.502072116240549,-0.4500748685599092,-5.035932949481188,40.04509684404742,42425.34888318114,25788.767821217967,25788.767821217967,68214.11670439912,77644.63823485615,77644.63823485615,25788.767821217967,103433.4060560741,103433.4060560741,103433.4060560741,128329.8137342305,91866.37893452878,56647.08958280844,39132.54372413371,24896.407678156385,0.0,64028.9514022901,21161.946526432926,1541.0064998515543,0.0,0.886572413286758,2.8184785917515756,0.0014959135982669303,354159.5423362615,1556478.5926573826,4.39485149091243,1556478.5926573826,4.39485149091243,0.85,0.09600381439770511,4.027634451161993,1.2681657557794828,1.0,0.0,4.02763445116333,1.2847173622522419,1.2850136861933932,3.1350354323079554,19387.663662431216,1976.991496834415,4632.441516551485,4632.441516551485,5.566992638563481,5.100565845687921,-2.402114463474334,7.502680309162255,3.4201731163212066,3.4201731163212066,0.9771923189489161,0.0,0.0,0.00023064101391634625,7.742364384324664e-05,0.0001532173700730996,0.0006171035582228525,0.09600381439833956,0.07212439330217482,0.02387942109616474,0.09600385763054224,0.07212439330169819,0.02387942109600692,0.3789736071576145,0.3789736071576145,0.1254730880263267,0.0,4.59054167440712,4.254457807028075,5.608629431911879,4.585858080921298,4.2546432660765845,5.589153982814025,24896.407678156385,21161.946526432926,0.85,1.065363639579444,0.6625963404683172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826786143401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.438498903735,1541.0064998515543,0.3789736071576145,0.1254730880263267,6.112874298809886,3.4201731163212066
2811.0,-30.116363217965617,5.100244262382728,35.02298973207832,24.194525938387983,5.014911811373033,-26.603252175355784,-40.16255725929511,1.5018007687521713,-0.45130695231711115,-5.036074254062536,40.04502853780003,42424.71758692678,25788.589996623185,25788.589996623185,68213.30758354996,77644.09911205756,77644.09911205756,25788.589996623185,103432.68910868074,103432.68910868074,103432.68910868074,128328.93202991504,91866.09234370725,56646.71081853174,39132.646139083896,24896.242921234294,0.0,64028.88906031819,21161.80648304915,1541.0011160902231,0.0,0.8865719406075785,2.818478324914061,0.0014959135982669303,354157.591156188,1556475.644706628,4.394867379872715,1556475.644706628,4.394867379872715,0.85,0.09600338359726546,4.027634451161993,1.2681651442078872,1.0,0.0,4.027634451161965,1.2847186729460798,1.285014971409725,3.1350322338866126,19387.60317973318,1976.9853293156361,4632.441516551485,4632.441516551485,5.566954251765906,5.100244262382728,-2.402229246963447,7.502473509346175,3.420243806510975,3.420243806510975,0.9772125161459929,0.0,0.0,0.00023062094844991684,7.741734041586651e-05,0.00015320360803405033,0.0006170481297602594,0.0960033835979647,0.07212386460941116,0.023879518988553547,0.09600346195149591,0.07212386460888584,0.023879518988379624,0.3789711433532037,0.3789711433532037,0.12547370641916247,0.0,4.589442527002291,4.254567489678777,5.6038461918493,4.584767301745444,4.25474042166735,5.584443059976536,24896.242921234294,21161.80648304915,0.85,1.0653520400656937,0.6625871260543147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187703448157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.417888491045,1541.0011160902231,0.3789711433532037,0.12547370641916247,6.112874298809886,3.420243806510975
2812.0,-30.117194998444486,5.099924027288745,35.0229547532401,24.194175120815657,5.014696169035671,-26.60402245922761,-40.16327534392474,1.5015236298077816,-0.4525459693383027,-5.0362206640761,40.044960635984665,42424.09919911031,25788.428211277926,25788.428211277926,68212.52741038823,77643.5491079815,77643.5491079815,25788.428211277926,103431.97731925943,103431.97731925943,103431.97731925943,128328.0594906911,91865.79076805574,56646.3408591398,39132.722121017716,24896.082171431673,0.0,64028.80429244939,21161.669845716922,1540.9960763582453,0.0,0.8865714404349054,2.818477552791667,0.0014959135982669303,354155.5694875288,1556472.7142144735,4.394884193030552,1556472.7142144735,4.394884193030552,0.85,0.09600295873095871,4.027634451161993,1.2681645375816153,1.0,0.0,4.0276344511611475,1.284720010563831,1.285016283661283,3.1350289697709046,19387.539534606767,1976.9788393189078,4632.441516551485,4632.441516551485,5.566919327343291,5.099924027288745,-2.4023475573712614,7.502271584660006,3.420314405290055,3.420314405290055,0.9772326872257301,0.0,0.0,0.0002306009648308029,7.741104083306498e-05,0.00015318992399773791,0.0006169930154641765,0.09600295873162112,0.07212334164735844,0.023879617084262693,0.09600306751750971,0.07212334164686078,0.023879617084097925,0.3789686819356272,0.3789686819356272,0.12547431670315523,0.0,4.588346594726488,4.254658827844537,5.599131895288281,4.583674694737795,4.2547487772331465,5.579994731510794,24896.082171431673,21161.669845716922,0.85,1.0653412657657921,0.6625783452919044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927112048925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.397307308947,1540.9960763582453,0.3789686819356272,0.12547431670315523,6.112874298809886,3.420314405290055
2813.0,-30.1180235875033,5.099604614608233,35.02291970582382,24.193804326374106,5.014440471805805,-26.604793876034098,-40.16399734010918,1.501210760325734,-0.45327144072308556,-5.036391259541809,40.04488868083703,42423.5108624498,25788.329521661468,25788.329521661468,68211.84038411127,77643.08033997337,77643.08033997337,25788.329521661468,103431.40986163483,103431.40986163483,103431.40986163483,128327.31589102242,91865.55292439403,56645.9834468265,39132.854975075024,24895.90602938759,0.0,64028.76100446261,21161.520124979448,1540.9907164800923,0.0,0.8865708316669048,2.8184671790843305,0.0014959135982669303,354153.2138710966,1556469.608794013,4.394904656605859,1556469.608794013,4.394904656605859,0.85,0.0960025456826572,4.027634451161993,1.2681640573358166,1.0,0.0,4.0276344511624735,1.2847215151575195,1.2850177630277766,3.1350252982010387,19387.489339606476,1976.9737208533472,4632.441516551485,4632.441516551485,5.566898023325505,5.099604614608233,-2.4024836924080577,7.50208830701629,3.420384874807341,3.420384874807341,0.977252821373526,0.0,0.0,0.00023058105947214668,7.74047074129472e-05,0.0001531763520591995,0.0006169383526569501,0.0960025456832487,0.07212282839056004,0.023879717292688663,0.09600231433179648,0.07212282839011566,0.02387971729254154,0.3789662213877412,0.3789662213877412,0.1254749214938193,0.0,4.58736800217423,4.254819759654595,5.594680174234838,4.583119818818716,4.255142588748015,5.576546824529487,24895.90602938759,21161.520124979448,0.85,1.0653312560484673,0.6625696046108562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521976989667127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.376765199422,1540.9907164800923,0.3789662213877412,0.1254749214938193,6.112874298809886,3.420384874807341
2814.0,-30.11884960884102,5.09928749261684,35.02288473442681,24.193506454490148,5.014288443387114,-26.60555261396697,-40.16470236293969,1.5009914485020095,-0.45490202708202787,-5.036490765018054,40.04482080021472,42422.86312338092,25788.054638967187,25788.054638967187,68210.91776234811,77642.48700791363,77642.48700791363,25788.054638967187,103430.54164688083,103430.54164688083,103430.54164688083,128326.27104938171,91865.23145091815,56645.60756634078,39132.91542730818,24895.72940250089,0.0,64028.64482980907,21161.369992125754,1540.9836975846324,0.0,0.8865705705128436,2.81847705583326,0.0014959135982669303,354151.83988518536,1556466.6792250865,4.3949134352363854,1556466.6792250865,4.3949134352363854,0.85,0.09600207083946519,4.027634451161993,1.268163367738016,1.0,0.0,4.027634451159922,1.2847225819934156,1.285018804616759,3.1350226948705067,19387.42149520356,1976.966802649586,4632.441516551485,4632.441516551485,5.566838684703896,5.09928749261684,-2.402566915452699,7.501854408069539,3.420455058694201,3.420455058694201,0.9772728739126288,0.0,0.0,0.00023056121737407794,7.739852334703874e-05,0.00015316269402703922,0.0006168833430960864,0.09600207084036154,0.07212226774625802,0.023879803094103518,0.09600218520117074,0.07212226774558463,0.023879803093880558,0.3789637658185141,0.3789637658185141,0.12547553467653685,0.0,4.5862520333475345,4.2549160501417305,5.589870233673366,4.581588737936045,4.255114036696966,5.570440555072764,24895.72940250089,21161.369992125754,0.85,1.0653187794877699,0.6625606903932254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522026676237674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.356259298662,1540.9836975846324,0.3789637658185141,0.12547553467653685,6.112874298809886,3.420455058694201
2815.0,-30.119672401603463,5.098971367253065,35.02285000003771,24.19315727837386,5.0140615551511845,-26.606315932529185,-40.1654155581258,1.5007050860656848,-0.45588349657657545,-5.0366500673269465,40.044757760722284,42422.26336680653,25787.935043652968,25787.935043652968,68210.1984104595,77641.9891512471,77641.9891512471,25787.935043652968,103429.92419490006,103429.92419490006,103429.92419490006,128325.5249956983,91864.97384119766,56645.24805671177,39133.028649428765,24895.60080079824,0.0,64028.629450227,21161.2606806785,1540.9807916575262,0.0,0.8865699869864996,2.8184713794165215,0.0014959135982669303,354149.6402247288,1556463.958591738,4.394933050345808,1556463.958591738,4.394933050345808,0.85,0.09600167521789585,4.027634451161993,1.2681628638645637,1.0,0.0,4.027634451162675,1.2847239623078677,1.2850201598581794,3.1350193265849757,19387.36712873484,1976.9612588126263,4632.441516551485,4632.441516551485,5.5668128677963775,5.098971367253065,-2.402693976313896,7.501665343566961,3.420525401251145,3.420525401251145,0.9772929717860414,0.0,0.0,0.0002305414543944974,7.73922680625542e-05,0.0001531491863319432,0.0006168289390379618,0.09600167521838726,0.07212176919716139,0.02387990602122588,0.09600174762898195,0.07212176919679221,0.023879906021103632,0.3789613104179284,0.3789613104179284,0.12547612987309964,0.0,4.5852173969631735,4.255048241001589,5.585279926695591,4.58076657075037,4.255277346681453,5.56661399466492,24895.60080079824,21161.2606806785,0.85,1.0653078005282475,0.6625514825330394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076209157457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.33577721828,1540.9807916575262,0.3789613104179284,0.12547612987309964,6.112874298809886,3.420525401251145
2816.0,-30.120492009095756,5.098657206836302,35.02281537983062,24.192851269058906,5.013893753906738,-26.60707047455519,-40.166116145532555,1.5004722193551108,-0.4573031444313642,-5.036762096777407,40.04469161769814,42421.624901817406,25787.699250011523,25787.699250011523,68209.32415182893,77641.42679646799,77641.42679646799,25787.699250011523,103429.1260464795,103429.1260464795,103429.1260464795,128324.56390984355,91864.67437030512,56644.87247560967,39133.113216328275,24895.437863364048,0.0,64028.55107969232,21161.12218385944,1540.9748409181227,0.0,0.8865696556882947,2.8184770097945613,0.0014959135982669303,354148.09331852925,1556461.1040212666,4.394944186869724,1556461.1040212666,4.394944186869724,0.85,0.09600121642041612,4.027634451161993,1.2681621704204007,1.0,0.0,4.027634451162469,1.2847250922284557,1.2850212647482477,3.1350165693235956,19387.303927800953,1976.9548141109303,4632.441516551485,4632.441516551485,5.566761967285145,5.098657206836302,-2.4027857785703937,7.501442985406696,3.4205955159207675,3.4205955159207675,0.9773130045487907,0.0,0.0,0.00023052176947487905,7.738612381332257e-05,0.0001531356456615565,0.0006167744021674205,0.09600121642122364,0.07212122391086347,0.023879992510360177,0.09600153280792331,0.07212122391025681,0.02387999251015931,0.37895885739440544,0.37895885739440544,0.12547672079854902,0.0,4.584110273354781,4.255147929576253,5.580495875278189,4.5794589523460445,4.255335948507138,5.561145744129362,24895.437863364048,21161.12218385944,0.85,1.065295450258324,0.6625423219247594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522125548794529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.315332282977,1540.9748409181227,0.37895885739440544,0.12547672079854902,6.112874298809886,3.4205955159207675
2817.0,-30.121308936710896,5.098343721451828,35.02278084446434,24.192479636427038,5.01364215350237,-26.607830984876106,-40.166825079917885,1.5001642016566357,-0.45809381825375795,-5.036934192278469,40.04462484842745,42421.03291095641,25787.618246136928,25787.618246136928,68208.65115709334,77640.93801861914,77640.93801861914,25787.618246136928,103428.55626475607,103428.55626475607,103428.55626475607,128323.84784078089,91864.4134680014,56644.50836029438,39133.22789745224,24895.291576024807,0.0,64028.51947347705,21160.997839621086,1540.971216369213,0.0,0.8865690204631913,2.8184673210137614,0.0014959135982669303,354145.7170287305,1556458.2224275446,4.394965539852272,1556458.2224275446,4.394965539852272,0.85,0.0960008182240864,4.027634451161993,1.2681616583047437,1.0,0.0,4.027634451161872,1.2847265735473243,1.2850227212022287,3.135012954578409,19387.248866458904,1976.9491994166106,4632.441516551485,4632.441516551485,5.566744481068793,5.098343721451828,-2.4029217966600886,7.501265518111916,3.420665696473799,3.420665696473799,0.9773330561353711,0.0,0.0,0.00023050215046021335,7.7379906819009e-05,0.00015312224364120435,0.0006167204237285351,0.09600081822456684,0.07212072675859434,0.023880091465972506,0.09600090820331493,0.07212072675823342,0.023880091465852994,0.3789564043888546,0.3789564043888546,0.12547729349307365,0.0,4.583123532840659,4.25529088405932,5.57606673696921,4.578840374024708,4.255538976818286,5.558020918256432,24895.291576024807,21160.997839621086,0.85,1.0652854652581472,0.6625334032364867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217469774198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.294923732828,1540.971216369213,0.3789564043888546,0.12547729349307365,6.112874298809886,3.420665696473799
2818.0,-30.122122710798855,5.098031359271812,35.02274612976953,24.19212619950997,5.013408056057883,-26.60858690584519,-40.16753331581128,1.499872251093204,-0.458881372939004,-5.0370845326624085,40.04455055440413,42420.451654470635,25787.483461601885,25787.483461601885,68207.93511607252,77640.45208000827,77640.45208000827,25787.483461601885,103427.93554161015,103427.93554161015,103427.93554161015,128323.02982317901,91864.16121954595,56644.16079396389,39133.33380620228,24895.09428156886,0.0,64028.42808777114,21160.83013933353,1540.9641839427054,0.0,0.8865685234147668,2.818460134437675,0.0014959135982669303,354143.6411432127,1556455.0160891698,4.394982248064007,1556455.0160891698,4.394982248064007,0.85,0.09600037134146824,4.027634451161993,1.2681611099233852,1.0,0.0,4.027634451161485,1.2847279795528364,1.285024102424703,3.1350095236221565,19387.19563144224,1976.9437709556514,4632.441516551485,4632.441516551485,5.56671538528106,5.098031359271812,-2.403041756718642,7.5010731159904545,3.4207355570608766,3.4207355570608766,0.9773530163031076,0.0,0.0,0.00023048260870890642,7.737369641120382e-05,0.0001531089122977026,0.0006166667299501671,0.09600037134223263,0.07212019262231568,0.023880178719916947,0.09600017148497862,0.07212019262174144,0.023880178719726808,0.37895395408893895,0.37895395408893895,0.12547786994488613,0.0,4.582198470018852,4.25547875324213,5.57175030761141,4.578203159723387,4.255947427011222,5.554197028855924,24895.09428156886,21160.83013933353,0.85,1.065275802532151,0.6625252707487999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223686303026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.274541549301,1540.9641839427054,0.37895395408893895,0.12547786994488613,6.112874298809886,3.4207355570608766
