time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-30.122933078724493,5.097721088269696,35.022711523111525,24.191828711796575,5.013251627761572,-26.609331993581968,-40.16822485774753,1.4996505426079767,-0.4603581737298441,-5.037187422684346,40.04448427180371,42419.815707934235,25787.23252025389,25787.23252025389,68207.04822818813,77639.8783272975,77639.8783272975,25787.23252025389,103427.11084755139,103427.11084755139,103427.11084755139,128322.03825326038,91863.85122588172,56643.788606473594,39133.40291045347,24894.927405708993,0.0,64028.330316162464,21160.688294852644,1540.9577996129387,0.0,0.8865682392079137,2.818467587520808,0.0014959135982669303,354142.2204532197,1556452.1555073538,4.39499180164245,1556452.1555073538,4.39499180164245,0.85,0.09599990201223478,4.027634451161993,1.268160459338688,1.0,0.0,4.027634451162484,1.284729056817758,1.2850251549378042,3.135006894868824,19387.130209761654,1976.9370998008142,4632.441516551485,4632.441516551485,5.566661214851258,5.097721088269696,-2.4031262490844294,7.500847337354125,3.420805234005658,3.420805234005658,0.9773729240016166,0.0,0.0,0.0002304631502691091,7.736763283471675e-05,0.00015309551743439233,0.00061661278033723,0.0959999020130858,0.07211964087409899,0.023880261138986805,0.09599999683441247,0.07211964087345966,0.023880261138775113,0.3789515087736596,0.3789515087736596,0.1254784532874464,0.0,4.581165696617404,4.255617213945186,5.567149197327012,4.576829248954482,4.255977510958758,5.5485483261686,24894.927405708993,21160.688294852644,0.85,1.0652635777224202,0.6625163501604904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522272486070997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.254195310516,1540.9577996129387,0.3789515087736596,0.1254784532874464,6.112874298809886,3.420805234005658
2820.0,-30.123741020633116,5.097411290165356,35.02267700595172,24.19145320253449,5.012990277299786,-26.610085390563942,-40.168928902689345,1.4993346472198485,-0.46099445214480284,-5.037365996126343,40.044417665286716,42419.2422477145,25787.17577252083,25787.17577252083,68206.41802023533,77639.41338905196,77639.41338905196,25787.17577252083,103426.58916157279,103426.58916157279,103426.58916157279,128321.37313474601,91863.60658909743,56643.43544771636,39133.52349042341,24894.78397317323,0.0,64028.30746359664,21160.566377197247,1540.9544872872555,0.0,0.8865675703617102,2.8184551048051434,0.0014959135982669303,354139.75474852964,1556449.2809501563,4.395014284841791,1556449.2809501563,4.395014284841791,0.85,0.09599951243557134,4.027634451161993,1.2681599395303058,1.0,0.0,4.027634451160462,1.2847305745401076,1.2850266480865764,3.1350031913140675,19387.078581127233,1976.9318351452569,4632.441516551485,4632.441516551485,5.566648964781211,5.097411290165356,-2.403266520858712,7.500677811024068,3.420875021185473,3.420875021185473,0.9773928631958494,0.0,0.0,0.0002304437515892561,7.736146008072247e-05,0.00015308229150853364,0.0006165595111425931,0.09599951243600514,0.072119151184998,0.023880361251007145,0.09599929288250132,0.0721191511846721,0.02388036125089923,0.37894906457388755,0.37894906457388755,0.1254790219943424,0.0,4.580276520357415,4.255814790091051,5.56294852353119,4.5763715439815655,4.256269179636092,5.545804116067359,24894.78397317323,21160.566377197247,0.85,1.0652541152835278,0.6625076302670034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321081892282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.233890182712,1540.9544872872555,0.37894906457388755,0.1254790219943424,6.112874298809886,3.420875021185473
2821.0,-30.124545328394515,5.097103793791911,35.02264251771602,24.191169370338343,5.012846691363279,-26.61082373892302,-40.169611818250246,1.4991251018811234,-0.4624704762059082,-5.037456607353702,40.04434947343139,42418.59683553352,25786.89956481342,25786.89956481342,68205.49640034694,77638.84285143958,77638.84285143958,25786.89956481342,103425.742416253,103425.742416253,103425.742416253,128320.34372574609,91863.30256403642,56643.056548087196,39133.606684388025,24894.601309493093,0.0,64028.20799388112,21160.411113069127,1540.946919997073,0.0,0.8865673556679494,2.8184639833497624,0.0014959135982669303,354138.5036128314,1556446.3379782015,4.395021501756318,1556446.3379782015,4.395021501756318,0.8499999999999999,0.09599902309877259,4.027634451161993,1.2681592741096397,1.0,0.0,4.0276344511616315,1.2847315946067874,1.285027643578968,3.135000702146439,19387.01441907256,1976.925292436516,4632.441516551485,4632.441516551485,5.5665893401304904,5.097103793791911,-2.4033414861296842,7.500445279921595,3.420944433904446,3.420944433904446,0.9774126954012703,0.0,0.0,0.00023042444165952125,7.735547301481381e-05,0.00015306896864470743,0.0006165058515172586,0.09599902309971105,0.07211858540833987,0.023880437691371176,0.09599910061385065,0.07211858540763486,0.023880437691137728,0.3789466249451654,0.3789466249451654,0.12547960021844717,0.0,4.579254844593436,4.255963651535922,5.558360974562902,4.574986131147796,4.256388647643519,5.539837914182783,24894.601309493093,21160.411113069127,0.85,1.0652413762206967,0.6624985793696939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522369532540493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.213606643852,1540.946919997073,0.3789466249451654,0.12547960021844717,6.112874298809886,3.420944433904446
2822.0,-30.12534726608071,5.096796728494475,35.02260815903079,24.19079871559518,5.01258730852897,-26.61157153454573,-40.170314990077145,1.4988115769832713,-0.4630520714710542,-5.037634738811255,40.0442842703624,42418.04571807594,25786.847835692366,25786.847835692366,68204.89355376831,77638.38956620469,77638.38956620469,25786.847835692366,103425.23740189706,103425.23740189706,103425.23740189706,128319.70287503963,91863.06795320916,56642.724105037036,39133.71538685791,24894.465473142576,0.0,64028.18086000049,21160.29565217119,1540.9440313799157,0.0,0.8865666839814375,2.818450830985003,0.0014959135982669303,354136.0440312126,1556443.5239979324,4.395044080462908,1556443.5239979324,4.395044080462908,0.85,0.0959986371600284,4.027634451161993,1.2681588043039667,1.0,0.0,4.027634451162298,1.2847331009426295,1.2850291255275408,3.1349970263915923,19386.964906336092,1976.9202435425036,4632.441516551485,4632.441516551485,5.56657817342264,5.096796728494475,-2.4034809305616047,7.50027765905608,3.421014024648733,3.421014024648733,0.9774325784710666,0.0,0.0,0.0002304051901150841,7.734930881147893e-05,0.00015305588130360516,0.0006164531404913609,0.09599863716043802,0.07211810001517759,0.023880537145260443,0.09599839994655583,0.07211810001486986,0.02388053714515855,0.37894418614964204,0.37894418614964204,0.1254801597854426,0.0,4.578389863236509,4.256182085352407,5.554194990222356,4.5745826673402235,4.2567207340020445,5.5371902178342225,24894.465473142576,21160.29565217119,0.85,1.065232412317013,0.6624902527033253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522417765563025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.193368977678,1540.9440313799157,0.37894418614964204,0.1254801597854426,6.112874298809886,3.421014024648733
2823.0,-30.12614575926042,5.096491988575554,35.022573835198244,24.190524557512276,5.012448383170486,-26.612304182877853,-40.17099322574211,1.4986068067771396,-0.46444028667622206,-5.037721811023122,40.04421656813517,42417.40609755732,25786.568790270478,25786.568790270478,68203.9748878278,77637.83935205685,77637.83935205685,25786.568790270478,103424.40814232733,103424.40814232733,103424.40814232733,128318.69216079207,91862.78379158175,56642.35053703874,39133.81472727001,24894.28401846474,0.0,64028.09874573475,21160.141415695027,1540.9364532462164,0.0,0.8865664855517261,2.8184589651070087,0.0014959135982669303,354134.8417711192,1556440.6021651262,4.395050750671602,1556440.6021651262,4.395050750671602,0.85,0.09599814461170697,4.027634451161993,1.268158150422387,1.0,0.0,4.027634451162115,1.2847340983820201,1.285030098570487,3.134994592448625,19386.904936300027,1976.9141283006968,4632.441516551485,4632.441516551485,5.566517936197649,5.096491988575554,-2.4035527797598912,7.500044768335446,3.421083232940326,3.421083232940326,0.9774523522686646,0.0,0.0,0.00023038602273283353,7.734336363587153e-05,0.000153042659096962,0.0006163998862763646,0.09599814461264958,0.07211753368447765,0.023880610928171918,0.09599818340705696,0.07211753368376954,0.023880610927937435,0.3789417523406426,0.3789417523406426,0.12548072694330534,0.0,4.577403224409466,4.256368897469315,5.549634018879658,4.573281524346896,4.256952352378562,5.531224065829065,24894.28401846474,21160.141415695027,0.85,1.0652194305921232,0.6624811126440479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465856760793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.173151981751,1540.9364532462164,0.3789417523406426,0.12548072694330534,6.112874298809886,3.421083232940326
2824.0,-30.126941260786783,5.096188447520264,35.02253981553707,24.190196580626093,5.012250544315834,-26.613040030446847,-40.171675687283255,1.4983493139650192,-0.4655607373961743,-5.037860521985076,40.04415678003932,42416.79692542715,25786.424926634816,25786.424926634816,68203.22185206196,77637.3098216634,77637.3098216634,25786.424926634816,103423.73474829821,103423.73474829821,103423.73474829821,128317.90052049505,91862.49525328666,56641.98235700636,39133.90321808922,24894.16577219683,0.0,64028.06899028605,21160.040906367303,1540.9336625392484,0.0,0.8865659951863749,2.8184575300331103,0.0014959135982669303,354132.9265093557,1556438.0218868414,4.395067234296618,1556438.0218868414,4.395067234296618,0.85,0.09599773275468124,4.027634451161993,1.2681574965408076,1.0,0.0,4.027634451162151,1.2847353422945327,1.2850313182374415,3.1349915570693745,19386.84404260329,1976.9079188717137,4632.441516551485,4632.441516551485,5.566486880514559,5.096188447520264,-2.4036623405651816,7.499850788085446,3.4211526309456093,3.4211526309456093,0.9774721802701741,0.0,0.0,0.00023036692862441504,7.733738184415059e-05,0.00015302954678026446,0.000616347074657899,0.09599773275523227,0.07211703103163408,0.023880701723598192,0.09599790757358316,0.07211703103122012,0.02388070172346112,0.3789393207481017,0.3789393207481017,0.1254812734339942,0.0,4.576437046113028,4.2565403480764985,5.54520260428211,4.572299784588893,4.256965215830519,5.527211832529872,24894.16577219683,21160.040906367303,0.85,1.0652081646005809,0.662471906373787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522513741698186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.152977259515,1540.9336625392484,0.3789393207481017,0.1254812734339942,6.112874298809886,3.4211526309456093
2825.0,-30.12773357730564,5.095885984528872,35.02250581065991,24.189850652497284,5.012032989127246,-26.613774982394883,-40.17235797420142,1.4980743942058958,-0.46650770998070357,-5.038004086095458,40.04408917131112,42416.2008645769,25786.295558967126,25786.295558967126,68202.49642354403,77636.78740615872,77636.78740615872,25786.295558967126,103423.08296512585,103423.08296512585,103423.08296512585,128317.08652332534,91862.20456388067,56641.61802225592,39133.98504624973,24894.003558199485,0.0,64027.988604449216,21159.90302446956,1540.9284713282434,0.0,0.8865655084311178,2.81845323908897,0.0014959135982669303,354130.9442459508,1556435.1040969733,4.395083596580589,1556435.1040969733,4.395083596580589,0.8499999999999999,0.095997297253185,4.027634451161993,1.2681569426646462,1.0,0.0,4.027634451161411,1.2847366675675285,1.2850326193836572,3.1349883231617905,19386.782694931826,1976.9016631501918,4632.441516551485,4632.441516551485,5.566458954059963,5.095885984528872,-2.403775367747941,7.499661352276813,3.4212218827082226,3.4212218827082226,0.9774919664880636,0.0,0.0,0.0002303479124137493,7.733140201056959e-05,0.00015301651040317972,0.0006162945688964342,0.09599729725385778,0.07211651233739626,0.023880784916461513,0.09599738531189192,0.07211651233689084,0.023880784916294154,0.37893689012133747,0.37893689012133747,0.1254818082100723,0.0,4.575505230585577,4.256705668893119,5.540928749296484,4.571496376114737,4.25709688661567,5.523558868951341,24894.003558199485,21159.90302446956,0.85,1.0651981720819625,0.6624634287141961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522561447528777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.132835853628,1540.9284713282434,0.37893689012133747,0.1254818082100723,6.112874298809886,3.4212218827082226
2826.0,-30.108509988428757,5.062417101119483,35.02240351577443,24.179662414267682,4.9982509286928085,-26.59784922880779,-40.15756925856692,1.4875901690716475,-0.6450194873973487,-5.053671564950769,40.042032109795564,42437.99112762153,25741.27255954699,25741.27255954699,68179.26368716851,77651.40253133561,77651.40253133561,25741.27255954699,103392.6750908826,103392.6750908826,103392.6750908826,128280.41904357942,91863.48134008859,56650.069936373824,39126.01267079418,24887.743952696805,0.0,64013.75662349099,21154.582359792283,1540.9224431182838,0.0,0.8864930748571254,2.8189779631468275,0.0014959135982669303,353914.6676427066,1556346.3294699453,4.397518587845445,1556346.3294699453,4.397518587845445,0.85,0.09600711630765109,4.027634451161993,1.2681719160033391,1.0,0.0,4.027634451162693,1.2847847584966525,1.2850813147218947,3.1348709770458307,19387.05214832684,1976.9291397497452,4632.441516551485,4632.441516551485,5.556739889230052,5.062417101119483,-2.423998662081303,7.486415763200787,3.42129095378502,3.42129095378502,0.9775117010814343,0.0,0.0,0.00023080970182997172,7.746111202238372e-05,0.000153348589807588,0.0006176320633461503,0.09600711630574618,0.07212369762054735,0.023883418685198835,0.0960070374143413,0.07212369762197837,0.023883418685672717,0.378934460009621,0.378934460009621,0.12548234021880184,0.0,4.548049949414121,4.270786249687433,5.387377641051785,4.408652077553427,4.297632135749666,4.744241720224011,24887.743952696805,21154.582359792283,0.85,1.0650720608099558,0.6629511118559811,42257.704602238395,25750.0,0.0,4024.9934495795806,-4024.9934495795806,0.07107630077931514,0.35538150389657575,3185.0890399020614,839.9044096775193,4024.9934495795806,0.03684555541765644,0.5384568240857208,1.4522108018755282,1.4522608962653714,1.2658921814812651,0.0002303479124137493,0.003524233283452114,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46282.69805181798,21725.006550420418,,,,,,,,,,,,,,,,,,3.0,15444.11273173734,1540.9224431182838,0.378934460009621,0.12548234021880184,6.112874298809886,3.42129095378502
2827.0,-30.056488795742982,4.975018755308406,35.022055483505916,24.15366950389,4.960833585245571,-26.554764528270564,-40.11850267471743,1.4591093177745613,-1.1961113010305553,-5.097080164088912,40.03467036287475,42500.9521551342,25590.05754409996,25590.05754409996,68091.00969923416,77697.83187331635,77697.83187331635,25590.05754409996,103287.8894174163,103287.8894174163,103287.8894174163,128148.91539250872,91873.7663038774,56676.88658570098,39107.644131307134,24861.02597509242,0.0,63968.67010639956,21131.872078828557,1540.3707720183934,0.0,0.8862982041576096,2.821196335969717,0.0014959135982669303,353315.98922565195,1556028.6569856335,4.404070872637033,1556028.6569856335,4.404070872637033,0.85,0.09602762743101509,4.027634451161993,1.2682341600349174,1.0,0.0,4.027634451161148,1.2849154192385557,1.2852136169069714,3.134552197644869,19389.222707578552,1977.1504751957655,4632.441516551485,4632.441516551485,5.52409727196079,4.975018755308406,-2.489097093377869,7.4641158486862755,3.411354317264069,3.411354317264069,0.9746726620754483,0.0,0.0,0.00023206363647177252,7.780472838664145e-05,0.00015425890808513107,0.0006212984926023052,0.09602762738942275,0.07214025096418204,0.023887376425240713,0.09602707703166365,0.07214025099542809,0.023887376435587002,0.3789328746125953,0.3789328746125953,0.12547381101105148,0.0,4.434881444799885,4.324633886831236,4.768154808594488,3.900968863058381,4.458335299180533,2.226184482194583,24861.02597509242,21131.872078828557,0.85,1.0644431029436423,0.664402622165539,42257.704602238395,25750.0,0.0,10647.74395322937,-10647.74395322937,0.18832913253619296,0.9416456626809651,8427.883116490664,2219.860836738706,10647.74395322937,0.20406878498569828,0.7133679262734584,1.451983783009731,1.452145621020182,1.2660507646196268,0.00023080970182997172,0.003515975385235584,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52905.44855546777,15102.25604677063,,,,,,,,,,,,,,,,,,3.0,15444.493586515264,1540.3707720183934,0.3789328746125953,0.12547381101105148,6.112874298809886,3.411354317264069
2828.0,-29.99991114395715,4.881114038007878,35.02137640861729,24.123958346340828,4.9156916478857,-26.508350853460957,-40.07803666228426,1.4241313573897059,-1.8931302598254547,-5.150386537615011,40.0243334114231,42577.88418060565,25382.85290215467,25382.85290215467,67960.73708276032,77760.49710065688,77760.49710065688,25382.85290215467,103143.35000281155,103143.35000281155,103143.35000281155,127965.76334587383,91895.320839515,56712.70791946446,39091.792133389485,24822.41334306227,0.0,63914.20547645175,21099.05134160293,1539.3707720183934,0.0,0.8860631894351557,2.824230618554051,0.0014959135982669303,352581.8913107473,1555582.6818472336,4.411975544360059,1555582.6818472336,4.411975544360059,0.8500000000000001,0.09604251620417158,4.027634451161993,1.268338985494338,1.0,0.0,4.027634451161431,1.2850762729333467,1.2853762697191042,3.134159844044444,19393.771619728876,1977.6143351428752,4632.441516551485,4632.441516551485,5.479368236266555,4.881114038007878,-2.5800011286874356,7.461115166695313,3.3850931781129265,3.3850931781129265,0.9671694794608362,0.0,0.0,0.0002334345242754617,7.81621390763841e-05,0.00015527238519907758,0.0006253804079419003,0.09604251620386368,0.07215782091450987,0.023884695289353813,0.09604247599387178,0.07215782091474118,0.02388469528943039,0.3789343869091279,0.3789343869091279,0.1254296797114428,0.0,4.218958260773547,4.419761655426441,3.6133978988139006,3.2572562777895655,4.699947545054101,3.410605131648481e-13,24822.41334306227,21099.05134160293,0.85,1.063311928485123,0.6661724707865272,42257.704602238395,25750.0,0.0,11635.713173908734,-11635.713173908734,0.20668298093848264,1.0334149046924135,9215.58261039236,2420.1305635163744,11635.713173908734,0.40260158200608515,0.7828900793124345,1.4517153105205587,1.451833760899326,1.2664649965838177,0.00023206363647177252,0.0034944924403598754,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53893.41777614713,14114.286826091266,,,,,,,,,,,,,,,,,,4.0,15445.53212740912,1539.3707720183934,0.3789343869091279,0.1254296797114428,6.112874298809886,3.3850931781129265
2829.0,-29.942214849871565,4.786490625319334,35.020367930595384,24.094427504483633,4.870217258597034,-26.460963473138264,-40.03683342654256,1.3889658818642217,-2.564357315943596,-5.204264367734782,40.013383043093846,42656.66908840338,25166.706618774155,25166.706618774155,67823.37570717753,77825.24362486861,77825.24362486861,25166.706618774155,102991.95024364277,102991.95024364277,102991.95024364277,127775.24998462472,91918.3706238344,56749.79608737111,39076.19392940366,24783.299740981955,0.0,63859.49367038561,21065.80477983466,1538.3707720183934,0.0,0.8858270216322836,2.826898094827847,0.0014959135982669303,351841.1407060004,1555110.3469670797,4.419921854069178,1555110.3469670797,4.419921854069178,0.85,0.09604509231939722,4.027634451161993,1.2684487238572908,1.0,0.0,4.027634451160101,1.2852379736124662,1.2855398148652732,3.133765523470623,19398.636092140427,1978.1103732814395,4632.441516551485,4632.441516551485,5.432708978376685,4.786490625319334,-2.6736109381655555,7.460101563484889,3.3567236196527808,3.3567236196527808,0.959063891329366,0.0,0.0,0.00023484019742367162,7.852762031699931e-05,0.00015631257710667232,0.000629569920704749,0.0960450923155579,0.07217516476745961,0.023869927548098285,0.09604513180638093,0.07217516477034477,0.023869927549052438,0.3789409175869066,0.3789409175869066,0.12532416485576825,0.0,3.9226327737568454,4.546792470430091,2.0459936654524995,2.6399070517911696,4.9535137905238,3.410605131648481e-13,24783.299740981955,21065.80477983466,0.85,1.0620719302481747,0.6679769386925959,42257.704602238395,25750.0,0.0,11938.102903851128,-11938.102903851128,0.2130348734687649,1.0651743673438248,9461.322750656938,2476.7801531941896,11938.102903851128,0.6128500149918972,0.8069502782907764,1.4514321981111549,1.45149473062491,1.2669102581031408,0.0002334345242754617,0.0034715404981021758,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54195.80750608952,13811.897096148872,,,,,,,,,,,,,,,,,,3.0,15446.663683406707,1538.3707720183934,0.3789409175869066,0.12532416485576825,6.112874298809886,3.3567236196527808
2830.0,-29.88465121737969,4.69326378937243,35.01903970071511,24.066496069449954,4.8265089414065265,-26.413518917244016,-39.995523321535416,1.3553766412708332,-3.1770301538510353,-5.256266093678497,40.00205579625789,42734.507842836465,24947.630564614483,24947.630564614483,67682.13840745096,77889.31634748717,77889.31634748717,24947.630564614483,102836.94691210164,102836.94691210164,102836.94691210164,127581.5694700332,91941.51502593365,56786.70652128284,39060.898338500905,24744.622557931554,0.0,63805.520896432456,21032.92917424182,1537.3707720183934,0.0,0.8856014047099389,2.8290379318348724,0.0014959135982669303,351127.34313971025,1554621.869812026,4.427515829188661,1554621.869812026,4.427515829188661,0.85,0.09603109586551324,4.027634451161993,1.2685571868764236,1.0,0.0,4.027634451161622,1.285392325481501,1.2856960157500417,3.133389216131552,19403.520532876773,1978.6084476224576,4632.441516551485,4632.441516551485,5.385417274125929,4.69326378937243,-2.7657676436747103,7.45903143304714,3.327980746888417,3.327980746888417,0.9508516419681191,0.0,0.0,0.00023625040613414915,7.889563504646653e-05,0.00015735477108768262,0.0006337674970874597,0.0960310958519219,0.07219106975662162,0.023840026095300275,0.09603088850179682,0.07219106976683891,0.02384002609867433,0.3789534618396768,0.3789534618396768,0.12514373937967055,0.0,3.5727639664899016,4.699112488177036,0.19720259948240937,2.07923593982747,5.210523520173865,3.979039320256561e-13,24744.622557931554,21032.92917424182,0.85,1.0607567724007916,0.6697619146813653,42257.704602238395,25750.0,0.0,11989.58974901411,-11989.58974901411,0.21495782867257343,1.0747891433628673,9508.40388991571,2481.185859098401,11989.58974901411,0.826971221752475,0.8142341995173237,1.4511451117313028,1.4511491527921958,1.2673591293410256,0.00023484019742367162,0.0034485487405429803,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54247.29435125251,13760.41025098589,,,,,,,,,,,,,,,,,,3.0,15447.819535460088,1537.3707720183934,0.3789534618396768,0.12514373937967055,6.112874298809886,3.327980746888417
2831.0,-29.82763867702526,4.602157618115019,35.017404386047026,24.04077249756085,4.785418066062095,-26.36630865896408,-39.954289282299555,1.3240880480009196,-3.721798134363496,-5.305462431084498,39.990458700312985,42810.34643971675,24727.682122536702,24727.682122536702,67538.02856225346,77951.73037726837,77951.73037726837,24727.682122536702,102679.41249980507,102679.41249980507,102679.41249980507,127386.16805742294,91964.28285448457,56822.898916932965,39045.98215283512,24706.755557617875,0.0,63752.73771045299,21000.742223975194,1536.3707720183934,0.0,0.8853907871833677,2.8306212193757845,0.0014959135982669303,350453.1003866194,1554121.8758108818,4.434607295801854,1554121.8758108818,4.434607295801854,0.85,0.09599936896907488,4.027634451161993,1.268662111242302,1.0,0.0,4.027634451161831,1.285535951678028,1.2858414813730292,3.1330391389713106,19408.32550078112,1979.0984179899478,4632.441516551485,4632.441516551485,5.337937248465181,4.602157618115019,-2.854926144058843,7.457083762173862,3.2995014690866324,3.2995014690866324,0.9427147054533236,0.0,0.0,0.00023765480011729613,7.926456160924166e-05,0.00015839023850805446,0.0006379379813428051,0.09599936896640027,0.07220513708280128,0.023794231883598985,0.09599929702832041,0.07220513708481298,0.0237942318842619,0.3789724358512832,0.3789724358512832,0.12488526966990052,0.0,3.1932731554651923,4.871356790420975,3.979039320256561e-13,1.5836642967209968,5.467744060539758,3.979039320256561e-13,24706.755557617875,21000.742223975194,0.85,1.0593745615912558,0.6715060086383946,42257.704602238395,25750.0,0.0,11955.058428352637,-11955.058428352637,0.21533724491951403,1.0766862245975704,9487.139865604124,2467.9185627485126,11955.058428352637,1.0421480076155702,0.8156713822708865,1.4508578455615342,1.4508045260692755,1.2678015744818454,0.00023625040613414915,0.0034260290028453517,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54212.76303059103,13794.941571647363,,,,,,,,,,,,,,,,,,3.0,15448.974653069346,1536.3707720183934,0.3789724358512832,0.12488526966990052,6.112874298809886,3.2995014690866324
2832.0,-29.771315230530362,4.513354356727867,35.0154880302437,24.01531560989099,4.744744178877139,-26.319676998773133,-39.91356863463295,1.2931059471199837,-4.2772913667647,-5.3541593570404515,39.979006394774885,42885.399875917596,24513.984561578436,24513.984561578436,67399.38443749603,78013.53506094987,78013.53506094987,24513.984561578436,102527.51962252831,102527.51962252831,102527.51962252831,127196.63426199592,91986.888209734,56858.75302470229,39031.26131670189,24669.1146394676,0.0,63700.37595616949,20968.747443547458,1535.3707720183934,0.0,0.8851818430955873,2.832437494336083,0.0014959135982669303,349786.703477619,1553628.2435418996,4.441644659718485,1553628.2435418996,4.441644659718485,0.8499999999999999,0.09597570114495071,4.027634451161993,1.2687661608355123,1.0,0.0,4.027634451163725,1.285678194294252,1.2859855513688252,3.1326925112647532,19413.096179996177,1979.584891884199,4632.441516551485,4632.441516551485,5.291806593562201,4.513354356727867,-2.9425452688453824,7.45589962557325,3.2715065470729345,3.2715065470729345,0.9347161563065527,0.0,0.0,0.0002390497680099641,7.96304594004227e-05,0.0001594193086095414,0.0006420826995362146,0.09597570114481174,0.0722203462897393,0.023755354855072443,0.09597571592398492,0.07222034628984388,0.023755354855106832,0.37899786395656326,0.37899786395656326,0.12466332841278224,0.0,2.7882529766841913,5.058499426134915,3.410605131648481e-13,1.0768679902757299,5.715316031530165,3.410605131648481e-13,24669.1146394676,20968.747443547458,0.85,1.0580688642068883,0.673236213008003,42257.704602238395,25750.0,0.0,11892.406804879702,-11892.406804879702,0.2151914796795118,1.0759573983975592,9443.327009109576,2449.079795770126,11892.406804879702,1.2574087817103536,0.815119241210272,1.4505716823151482,1.4504633526291066,1.2682341465958746,0.00023765480011729613,0.003404148115886189,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54150.11140711809,13857.593195120298,,,,,,,,,,,,,,,,,,3.0,15450.120649253868,1535.3707720183934,0.37899786395656326,0.12466332841278224,6.112874298809886,3.2715065470729345
2833.0,-29.71571800360952,4.426867951913191,35.01331606270786,23.99004780398684,4.704417549388383,-26.273664311188348,-39.87340541845185,1.2623638569671751,-4.846060403573119,-5.402419868509882,39.9677329025857,42959.68818721944,24306.939872304698,24306.939872304698,67266.62805952414,78074.69806035589,78074.69806035589,24306.939872304698,102381.63793266058,102381.63793266058,102381.63793266058,127013.33037494187,92009.28557671611,56894.27570357945,39016.67763681851,24631.692442281288,0.0,63648.3700790998,20936.938575939093,1534.3707720183934,0.0,0.8849741325970528,2.8345172776907996,0.0014959135982669303,349127.26057934016,1553142.4344695953,4.448642686601779,1553142.4344695953,4.448642686601779,0.85,0.09596109441174322,4.027634451161993,1.2688692823564631,1.0,0.0,4.027634451160674,1.2858193663086765,1.286128537282034,3.132348568309797,19417.82296495287,1980.0668898097588,4632.441516551485,4632.441516551485,5.247112086673345,4.426867951913191,-3.0286201967827293,7.45548814869592,3.244054492584669,3.244054492584669,0.9268727121670483,0.0,0.0,0.0002404341438132469,7.999287733109547e-05,0.00016044126648215144,0.0006461987722715751,0.0959610944116099,0.07223678721028443,0.023724307201325467,0.09596110979824427,0.07223678721038479,0.023724307201358423,0.37902947399854753,0.37902947399854753,0.12448244207375428,0.0,2.3598912900007463,5.255538440321914,3.979039320256561e-13,0.5563594649367474,5.95258444041508,3.979039320256561e-13,24631.692442281288,20936.938575939093,0.85,1.0568476141011578,0.6749534690963925,42257.704602238395,25750.0,0.0,11821.428705456496,-11821.428705456496,0.2148710739701372,1.0743553698506862,9392.64376631243,2428.7849391440645,11821.428705456496,1.4724255603973615,0.8139055832202168,1.45028703353523,1.450126453165273,1.2686559672277467,0.0002390497680099641,0.0033829401434547213,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54079.133307694894,13928.571294543504,,,,,,,,,,,,,,,,,,3.0,15451.254741009414,1534.3707720183934,0.37902947399854753,0.12448244207375428,6.112874298809886,3.244054492584669
2834.0,-29.66085098405523,4.342660732948268,35.01091161214104,23.965081257652514,4.664593216477136,-26.228258682152806,-39.833767782524205,1.2320009145749655,-5.422424925747691,-5.450075014958708,39.956621951481985,43033.059427708875,24106.04661883758,24106.04661883758,67139.10604654645,78135.04583458789,78135.04583458789,24106.04661883758,102241.09245342546,102241.09245342546,102241.09245342546,126835.6303981064,92031.3657872536,56929.37938037539,39002.20711875357,24594.53794468094,0.0,63596.74506343451,20905.357252978796,1533.3707720183934,0.0,0.8847685969967721,2.836805835089357,0.0014959135982669303,348477.0476765653,1552663.7421370347,4.4555696063464145,1552663.7421370347,4.4555696063464145,0.85,0.09595365239728898,4.027634451161993,1.2689711197419093,1.0,0.0,4.027634451162668,1.2859588156199206,1.2862697863907242,3.132008896583827,19422.482816581523,1980.5420624353399,4632.441516551485,4632.441516551485,5.203745483393123,4.342660732948268,-3.1130348529461425,7.455695585894411,3.217153351060121,3.217153351060121,0.9191866717314632,0.0,0.0,0.00024180757455970152,8.035204711132987e-05,0.00016145552744837165,0.0006502838446815924,0.09595365239464276,0.07225418396424671,0.02369946843039606,0.09595370574330128,0.07225418396623931,0.023699468431049666,0.3790667547319464,0.3790667547319464,0.12433439966919858,0.0,1.9110729688093784,5.458484281494691,3.979039320256561e-13,0.027650089211022078,6.180066843304928,3.979039320256561e-13,24594.53794468094,20905.357252978796,0.85,1.0557003503808036,0.6766550612737428,42257.704602238395,25750.0,0.0,11748.819656953108,-11748.819656953108,0.21449577575973228,1.0724788787986617,9340.405979315588,2408.4136776375194,11748.819656953108,1.6870910895403877,0.8124839990898951,1.4500040139213586,1.4497940439822663,1.2690669566242938,0.0002404341438132469,0.003362398634284541,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54006.5242591915,14001.180343046892,,,,,,,,,,,,,,,,,,3.0,15452.376161614378,1533.3707720183934,0.3790667547319464,0.12433439966919858,6.112874298809886,3.217153351060121
2835.0,-29.606647160402282,4.261074019159943,35.00811854579822,23.956476360932015,4.643782155395529,-26.181548670168684,-39.79176484337074,1.2186836651614983,-5.477330103068709,-5.477330103069061,39.94050243646711,43093.79626440438,23863.58614138633,23863.58614138633,66957.3824057907,78184.6580042369,78184.6580042369,23863.58614138633,102048.24414562323,102048.24414562323,102048.24414562323,126569.89170295994,92050.67541398895,56959.81367415471,38989.846377593596,24521.647557336702,0.0,63511.4939349303,20843.400423736195,1532.3707720183934,0.0,0.8846867246071659,2.8377107784467803,0.0014959135982669303,348105.6033788277,1551969.4644412717,4.458329453411105,1551969.4644412717,4.458329453411105,0.8499999999999999,0.09591278602937231,4.027634451161993,1.2690460040187461,1.0,0.0,4.027634451162912,1.286018414080874,1.2863311533851693,3.131863748654463,19426.557958683934,1980.9576112825414,4632.441516551485,4632.441516551485,5.151405809684356,4.261074019159943,-3.1806003030516363,7.441674322211579,3.1907956199255585,3.1907956199255585,0.9116558914073024,0.0,0.0,0.00024317149753823168,8.073427617086206e-05,0.00016243722136736962,0.0006542377489302449,0.09591278602506215,0.07224287516501612,0.02366991086004603,0.09591284196346718,0.0722428751682626,0.023669910861109714,0.37910906172532355,0.37910906172532355,0.12421263241222069,0.0,1.4216960609646776,5.676702505738035,3.410605131648481e-13,3.410605131648481e-13,6.498785058875399,3.410605131648481e-13,24521.647557336702,20843.400423736195,0.85,1.0542561394381753,0.6785196441537881,42257.704602238395,25750.0,0.0,11676.81951321269,-11676.81951321269,0.2141063853741146,1.0705319268705733,9288.401166938087,2388.418346274603,11676.81951321269,1.901373432610766,0.8110090355080101,1.4497226378767474,1.4494661430794948,1.2694672806395653,0.00024180757455970152,0.0033425052320184075,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53934.52411545109,14073.18048678731,,,,,,,,,,,,,,,,,,3.0,15453.484806972663,1532.3707720183934,0.37910906172532355,0.12421263241222069,6.112874298809886,3.1907956199255585
2836.0,-29.553090760714927,4.182063505376676,35.0049581565303,23.94947869414466,4.624943565418021,-26.135224182394282,-39.74999006660653,1.2070769870974345,-5.502388124786819,-5.502388124787232,39.9242266358643,43152.73292488142,23624.925845081114,23624.925845081114,66777.65876996254,78232.79046741078,78232.79046741078,23624.925845081114,101857.7163124919,101857.7163124919,101857.7163124919,126305.74409152378,92069.565208193,56989.50766566399,38977.84171392113,24448.027779031887,0.0,63425.86949295302,20780.823612177104,1531.3707720183934,0.0,0.8846167382185405,2.8386345517338576,0.0014959135982669303,347764.3760143916,1551268.693515003,4.46068890463584,1551268.693515003,4.46068890463584,0.85,0.09587397619217532,4.027634451161993,1.2691176375700164,1.0,0.0,4.027634451161852,1.2860700191478085,1.2863845131887786,3.1317380789506575,19430.54449849238,1981.364125210177,4632.441516551485,4632.441516551485,5.0998864768546825,4.182063505376676,-3.245024915696242,7.427088421072918,3.1650880624876607,3.1650880624876607,0.9043108749964744,0.0,0.0,0.00024452608664977114,8.111609547030182e-05,0.00016340999117946933,0.0006581557101385081,0.09587397619247283,0.07223032714226578,0.02364364905020705,0.09587386834516667,0.07223032714204164,0.023643649050133678,0.37915645154848365,0.37915645154848365,0.12411188527330504,0.0,0.9066929133401231,5.913834641503058,3.979039320256561e-13,3.979039320256561e-13,6.815979904968344,3.979039320256561e-13,24448.027779031887,20780.823612177104,0.85,1.0528457757663365,0.6803648616859078,42257.704602238395,25750.0,0.0,11606.335808910892,-11606.335808910892,0.21371741444119133,1.068587072205957,9237.324191860827,2369.011617050064,11606.335808910892,2.1152666582128523,0.8095356607620886,1.4494428834907012,1.449142344460633,1.2698553028807378,0.00024317149753823168,0.0033233309264499413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53864.04041114928,14143.664191089108,,,,,,,,,,,,,,,,,,3.0,15454.581995207041,1531.3707720183934,0.37915645154848365,0.12411188527330504,6.112874298809886,3.1650880624876607
2837.0,-29.500166798142654,4.1055636967939,35.00146178093182,23.943326796311908,4.607208222705276,-26.089358638020595,-39.708578715193994,1.1964000625835547,-5.526273071105038,-5.526273071105352,39.90812918314949,43210.49426965901,23392.378607922066,23392.378607922066,66602.87287758107,78279.87918878275,78279.87918878275,23392.378607922066,101672.25779670483,101672.25779670483,101672.25779670483,126048.03915016286,92088.11324729562,57018.72832817338,38965.983243469156,24375.781353458042,0.0,63341.7645969272,20719.414150439334,1530.3707720183934,0.0,0.884552125086861,2.8396594883739117,0.0014959135982669303,347439.36751883104,1550575.8368034917,4.462867428859947,1550575.8368034917,4.462867428859947,0.85,0.09583873409451617,4.027634451161993,1.2691873836563903,1.0,0.0,4.027634451161787,1.2861172889143537,1.2864335249702255,3.1316229755078,19434.458913623246,1981.7632844675038,4632.441516551485,4632.441516551485,5.049686763306617,4.1055636967939,-3.307123532951834,7.412687229745734,3.1400216808616417,3.1400216808616417,0.8971490516747548,0.0,0.0,0.0002458715047847624,8.149623999836907e-05,0.0001643752647863933,0.0006620434793725525,0.09583873409484785,0.07221829587284359,0.023620438222004256,0.09583885538116813,0.07221829587259365,0.023620438221922512,0.37920920055825197,0.37920920055825197,0.1240279542288392,0.0,0.37284298515720593,6.164830161307975,3.410605131648481e-13,3.410605131648481e-13,7.12478261262379,3.410605131648481e-13,24375.781353458042,20719.414150439334,0.85,1.0514843295163279,0.6821801467740483,42257.704602238395,25750.0,0.0,11537.598422011059,-11537.598422011059,0.2133337574286162,1.0666687871430813,9187.3683193398,2350.2301026712603,11537.598422011059,2.3287739354342327,0.8080824145023343,1.4491647175040463,1.448822548783909,1.2702312198076255,0.00024452608664977114,0.0033048554790203735,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53795.30302424946,14212.401577988941,,,,,,,,,,,,,,,,,,3.0,15455.668020175432,1530.3707720183934,0.37920920055825197,0.1240279542288392,6.112874298809886,3.1400216808616417
2838.0,-29.447860944257872,4.031507770112024,34.99765779792321,23.937828477378957,4.590326779254333,-26.043964081238837,-39.6675513946451,1.1864299162355112,-5.549132505751288,-5.549132505751664,39.89218642847477,43267.225863078456,23166.065255459376,23166.065255459376,66433.29111853783,78326.15611395749,78326.15611395749,23166.065255459376,101492.22136941686,101492.22136941686,101492.22136941686,125797.31421448424,92106.4447210015,57047.51447012339,38954.36694542013,24305.092845067375,0.0,63259.459790487505,20659.328918307267,1529.3707720183934,0.0,0.8844922168194338,2.840747350598654,0.0014959135982669303,347128.5368201397,1549889.8690693316,4.4648875118912725,1549889.8690693316,4.4648875118912725,0.85,0.09580648275007406,4.027634451161993,1.269255524161272,1.0,0.0,4.027634451161486,1.2861612674403902,1.2864792332274624,3.131515893941863,19438.327624361264,1982.1577831737918,4632.441516551485,4632.441516551485,5.000832751517352,4.031507770112024,-3.3670516373399293,7.398559407451954,3.115581011114799,3.115581011114799,0.8901660031756569,0.0,0.0,0.0002472079064715395,8.18744826201519e-05,0.00016533342385138757,0.0006659025938324165,0.09580648275040167,0.0722068273556791,0.023599655394722568,0.09580643313049074,0.07220682735543218,0.023599655394641875,0.3792672360506958,0.3792672360506958,0.12395747605993318,0.0,3.979039320256561e-13,6.425502135677391,3.979039320256561e-13,3.979039320256561e-13,7.426160570421985,3.979039320256561e-13,24305.092845067375,20659.328918307267,0.85,1.050171647664427,0.6839645170284029,42257.704602238395,25750.0,0.0,11470.645946365694,-11470.645946365694,0.2129569833875216,1.0647849169376082,9138.576311946625,2332.0696344190683,11470.645946365694,2.5419014573822127,0.8066552401042486,1.448888103527302,1.4485066616196258,1.2705953294595496,0.0002458715047847624,0.0032870543171684423,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53728.35054860409,14279.354053634306,,,,,,,,,,,,,,,,,,3.0,15456.743160533606,1529.3707720183934,0.3792672360506958,0.12395747605993318,6.112874298809886,3.115581011114799
2839.0,-29.396159486846898,3.9598318750885744,34.99357412331418,23.933059418946527,4.574417705172893,-25.999016321516113,-39.626877930108435,1.1772745398421156,-5.570925175868695,-5.570925175869079,39.87644143106941,43322.86036555169,22945.6525967902,22945.6525967902,66268.51296234189,78371.4477364542,78371.4477364542,22945.6525967902,101317.1003332444,101317.1003332444,101317.1003332444,125553.07521040626,92124.42855276768,57075.8411818653,38942.87485655821,24235.97487716186,0.0,63178.84973372007,20600.578645587582,1528.3707720183934,0.0,0.8844370770976154,2.841902002106717,0.0014959135982669303,346832.4147741014,1549212.6353681625,4.466746963017267,1549212.6353681625,4.466746963017267,0.85,0.09577675381032744,4.027634451161993,1.2693218788551173,1.0,0.0,4.027634451162698,1.2862014473967538,1.286521130679601,3.1314180677636814,19442.12296805161,1982.5448005232788,4632.441516551485,4632.441516551485,4.953252515937119,3.9598318750885744,-3.4248190620470624,7.384650937135637,3.0917500793937562,3.0917500793937562,0.8833571655410732,0.0,0.0,0.0002485354384577508,8.225106418318739e-05,0.00016628437427456343,0.0006697326745181468,0.09577675381065837,0.07219594170359016,0.0235808121070682,0.09577673370369619,0.0721959417033407,0.02358081210698673,0.37933025509787016,0.37933025509787016,0.12389776019147504,0.0,3.979039320256561e-13,6.692214678606888,3.979039320256561e-13,3.979039320256561e-13,7.719056802167984,3.979039320256561e-13,24235.97487716186,20600.578645587582,0.85,1.048903442238088,0.6857177765683385,42257.704602238395,25750.0,0.0,11405.4548060238,-11405.4548060238,0.2125875196763162,1.0629375983815812,9090.941174755186,2314.5136312686136,11405.4548060238,2.754656344336391,0.8052557563496826,1.448613004808729,1.448194592679684,1.2709479370377152,0.0002472079064715395,0.003269903212070069,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53663.159408262196,14344.5451939762,,,,,,,,,,,,,,,,,,3.0,15457.807682246492,1528.3707720183934,0.37933025509787016,0.12389776019147504,6.112874298809886,3.0917500793937562
2840.0,-29.345048086235412,3.8904732137188924,34.98923687132658,23.92897418411451,4.55940125566718,-25.954510425280223,-39.586557588167466,1.1688635947116193,-5.591710000652881,-5.591710000653303,39.86089741119713,43377.45475263141,22731.05679910338,22731.05679910338,66108.51155173479,78415.89295592076,78415.89295592076,22731.05679910338,101146.94975502414,101146.94975502414,101146.94975502414,125315.46845885848,92142.16557290666,57103.72736961582,38931.59800365648,24168.518703834347,0.0,63100.11670749083,20543.240898259195,1527.3707720183934,0.0,0.8843863958793158,2.8431050871458514,0.0014959135982669303,346550.17232344067,1548544.2656663915,4.468456198662949,1548544.2656663915,4.468456198662949,0.85,0.09574912442684302,4.027634451161993,1.2693865570845082,1.0,0.0,4.027634451163755,1.2862381574990627,1.286559546327725,3.1313286949854215,19445.866224124362,1982.92650641395,4632.441516551485,4632.441516551485,4.906927959670174,3.8904732137188924,-3.4805113068489795,7.3709845205678715,3.068513697345202,3.068513697345202,0.8767181992414862,0.0,0.0,0.00024985427140950493,8.262595602791931e-05,0.00016722831538158563,0.0006735345242406573,0.0957491244271739,0.0721856085806294,0.023563515846544487,0.09574910014109758,0.07218560858037996,0.023563515846463063,0.3793978012313045,0.3793978012313045,0.12384665416337519,0.0,3.979039320256561e-13,6.9622800283030415,3.979039320256561e-13,3.979039320256561e-13,8.004397842909157,3.979039320256561e-13,24168.518703834347,20543.240898259195,0.85,1.0476765337565028,0.6874385819873123,42257.704602238395,25750.0,0.0,11341.982565258426,-11341.982565258426,0.21222540666671072,1.0611270333335538,9044.440214865444,2297.5423503929806,11341.982565258426,2.96704592652639,0.8038841161617831,1.4483393851407096,1.4478862555529943,1.2712893343957126,0.0002485354384577508,0.0032533792420591542,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53599.68716749682,14408.017434741574,,,,,,,,,,,,,,,,,,3.0,15458.861839411817,1527.3707720183934,0.3793978012313045,0.12384665416337519,6.112874298809886,3.068513697345202
2841.0,-29.29451181922008,3.8233702230635993,34.984670356940654,23.925514972675614,4.545209439932513,-25.910439229538884,-39.54659295324234,1.161136850962,-5.611537994867831,-5.611537994868158,39.84555377086659,43431.08293441718,22522.178215964977,22522.178215964977,65953.26115038215,78459.53328669666,78459.53328669666,22522.178215964977,100981.71150266164,100981.71150266164,100981.71150266164,125084.47975361338,92159.66588691268,57131.21553751022,38920.50038822496,24102.768250951747,0.0,63023.268639176706,20487.353013308984,1526.3707720183934,0.0,0.8843399170979943,2.8443428618250217,0.0014959135982669303,346281.09104225563,1547884.7257618967,4.470023821118818,1547884.7257618967,4.470023821118818,0.85,0.09572321731052541,4.027634451161993,1.269449716550298,1.0,0.0,4.02763445116277,1.286271679152209,1.28659476188196,3.1312470891193342,19449.559525263154,1983.3031183190137,4632.441516551485,4632.441516551485,4.861837572151606,3.8233702230635993,-3.534207104069938,7.357577327133537,3.045856887623829,3.045856887623829,0.8702448250353797,0.0,0.0,0.00025116459908445485,8.299909862974614e-05,0.00016816550045470872,0.0006773091631282827,0.09572321943318665,0.07217576838980395,0.023547451043382704,0.09572303838048474,0.07217576678930851,0.023547450521216904,0.37946935024571926,0.37946935024571926,0.12380243600756198,0.0,3.410605131648481e-13,7.233656694969852,3.410605131648481e-13,3.410605131648481e-13,8.282755852444382,3.410605131648481e-13,24102.768250951747,20487.353013308984,0.85,1.046490646621018,0.6891277439618456,42257.704602238395,25750.0,0.0,11280.18066267139,-11280.18066267139,0.21187055141899314,1.059352757094966,8999.045308593306,2281.1353540780838,11280.18066267139,3.179077499777947,0.8025399674961862,1.4480672091674962,1.4475815602809496,1.2716198091401576,0.00024985427140950493,0.0032374603058745984,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53537.88526490978,14469.81933732861,,,,,,,,,,,,,,,,,,2.0,15459.905899154504,1526.3707720183934,0.37946935024571926,0.12380243600756198,6.112874298809886,3.045856887623829
2842.0,-29.24453823279352,3.7584638788493407,34.979898377957966,23.92273371750491,4.53191068134909,-25.866785739726318,-39.506954968068726,1.154158188984097,-5.630392085945402,-5.6303920859457754,39.83044462702468,43483.67669902826,22318.76206599022,22318.76206599022,65802.43876501848,78502.30159531508,78502.30159531508,22318.76206599022,100821.06366130529,100821.06366130529,100821.06366130529,124859.77024317719,92176.88076212007,57158.255868676104,38909.58321493774,24038.706581871895,0.0,62948.28979680964,20432.90059459111,1525.3707720183934,0.0,0.8842976096491715,2.84561748922278,0.0014959135982669303,346025.37858349533,1547235.4730912398,4.471450849718223,1547235.4730912398,4.471450849718223,0.8499999999999999,0.09569876903828976,4.027634451161993,1.2695112682366747,1.0,0.0,4.027634451161521,1.286301711995605,1.2866264770692153,3.1311739801025427,19453.19258682912,1983.6735874971698,4632.441516551485,4632.441516551485,4.817926354007144,3.7584638788493407,-3.585930901678214,7.344394780527555,3.0237649407990137,3.0237649407990137,0.8639328402282896,0.0,0.0,0.00025246655886318605,8.337072940482375e-05,0.0001690958294583623,0.0006810561882743131,0.0956987715291277,0.07216639246487211,0.02353237906425559,0.09569861503050553,0.07216639058653215,0.023532378451757614,0.3795443611617144,0.3795443611617144,0.12376372814957808,0.0,3.979039320256561e-13,7.504643255317262,3.979039320256561e-13,3.979039320256561e-13,8.553932595653578,3.979039320256561e-13,24038.706581871895,20432.90059459111,0.85,1.0453411677651885,0.6907840838788303,42257.704602238395,25750.0,0.0,11219.999239718996,-11219.999239718996,0.21152281522709027,1.0576140761354516,8954.726755433723,2265.272484285273,11219.999239718996,3.390758241407603,0.8012227849510997,1.447796442480622,1.4472804136222432,1.271939643723631,0.00025116459908445485,0.0032221251298292976,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53477.703841957395,14530.000760281004,,,,,,,,,,,,,,,,,,2.0,15460.940140767505,1525.3707720183934,0.3795443611617144,0.12376372814957808,6.112874298809886,3.0237649407990137
