time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2843.0,-29.195119326580055,3.6956964921625794,34.97494319153985,23.92060066284614,4.519459360067374,-25.8235473153151,-39.46765459896994,1.1478873488023444,-5.648311893884852,-5.648311893885192,39.81557250434738,43535.31442553473,22120.695937133714,22120.695937133714,65656.01036266844,78544.26228775075,78544.26228775075,22120.695937133714,100664.95822488447,100664.95822488447,100664.95822488447,124641.3078371655,92193.85291152378,57184.90504930729,38898.83095801832,23976.34961228103,0.0,62875.180570299344,20379.897170438875,1524.3707720183934,0.0,0.8842592636997426,2.8469191066537483,0.0014959135982669303,345782.4749976306,1546596.6064625033,4.47274433579406,1546596.6064625033,4.47274433579406,0.8500000000000001,0.09567552028172058,4.027634451161993,1.2695712808286772,1.0,0.0,4.027634451161461,1.286328444260798,1.286654880189645,3.131108908562241,19456.774423057825,1984.038833144634,4632.441516551485,4632.441516551485,4.775170038973522,3.6956964921625794,-3.635749832830851,7.331446324993431,3.002223810666152,3.002223810666152,0.8577782316189005,0.0,0.0,0.0002537601781243926,8.37407127592352e-05,0.00017001946536515737,0.0006847762560728511,0.09567552028051243,0.07215741791853528,0.02351810236197716,0.09567547304718373,0.07215741791944644,0.023518102362274137,0.3796222988503016,0.3796222988503016,0.12372942852985762,0.0,3.410605131648481e-13,7.774041168577185,3.410605131648481e-13,3.410605131648481e-13,8.818640036607007,3.410605131648481e-13,23976.34961228103,20379.897170438875,0.85,1.0442277822050932,0.692408578880483,42257.704602238395,25750.0,0.0,11161.390465277625,-11161.390465277625,0.21118204978839908,1.0559102489419956,8911.455963464066,2249.934501813558,11161.390465277625,3.6020951847717546,0.799932006774239,1.4475270516002576,1.446982737241766,1.2722491091923822,0.00025246655886318605,0.0032073535303585206,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53419.09506751602,14588.609534722375,,,,,,,,,,,,,,,,,,3.0,15461.964794554942,1524.3707720183934,0.3796222988503016,0.12372942852985762,6.112874298809886,3.002223810666152
2844.0,-29.173897282259265,3.6806785708610685,34.969983234592775,23.925482213404052,4.518224791494269,-25.804567636854014,-39.451396570634074,1.148895146390866,-5.652803342424079,-5.652803342424439,39.80552342775012,43560.07782739084,22005.991398130263,22005.991398130263,65566.0692255211,78569.10397782805,78569.10397782805,22005.991398130263,100575.09537595832,100575.09537595832,100575.09537595832,124511.8544928933,92209.63059676939,57200.60444755426,38898.91794357237,23936.75911693497,0.0,62835.67706050734,20346.245249394724,1523.3707720183934,0.0,0.8842729279617596,2.8481511860797424,0.0014959135982669303,345721.6142568607,1546165.0378952532,4.472283404145219,1546165.0378952532,4.472283404145219,0.85,0.09565540357078256,4.027634451161993,1.2696200730325655,1.0,0.0,4.0276344511626085,1.2863225658366413,1.2866497172977207,3.1311232175596375,19460.10417719053,1984.378373572069,4632.441516551485,4632.441516551485,4.750408897663131,3.6806785708610685,-3.6641368569880437,7.344815427849112,2.981219755480394,2.981219755480394,0.8517770729943983,0.0,0.0,0.00025431757073500835,8.38942131448503e-05,0.00017042335759015806,0.0006864029863128204,0.09565540700234769,0.07215041243708228,0.023504994565265405,0.0956555661813827,0.07215040984874102,0.023504993722041546,0.379702662236746,0.379702662236746,0.12369865550074792,0.0,3.410605131648481e-13,8.016612189626528,3.410605131648481e-13,3.410605131648481e-13,8.980171051892285,3.410605131648481e-13,23936.75911693497,20346.245249394724,0.85,1.0434528963917193,0.6932379798413704,42257.704602238395,25750.0,0.0,5546.159158051778,-5546.159158051778,0.10531021325467704,0.5265510662733853,4429.814426840873,1116.3447312109047,5546.159158051778,3.7075221580448887,0.7978046458687655,1.4473925247569608,1.4466884794795543,1.2725484708818402,0.0002537601781243926,0.0031931261042834032,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47803.86376029017,20203.840841948222,,,,,,,,,,,,,,,,,,2.0,15462.980002034992,1523.3707720183934,0.379702662236746,0.12369865550074792,6.112874298809886,2.981219755480394
2845.0,-29.180361032300976,3.7118000072314725,34.965262416901645,23.93913004724311,4.532649904744758,-25.808943625466625,-39.455849456693954,1.1612324979103703,-5.637923268457428,-5.637923268457793,39.80255901149096,43550.46038502535,22015.427635551525,22015.427635551525,65565.88802057688,78565.93259026318,78565.93259026318,22015.427635551525,100581.36022581471,100581.36022581471,100581.36022581471,124511.207392596,92214.90709507928,57199.434889841345,38906.08022804215,23929.847166781277,0.0,62835.927394823426,20340.370091764085,1522.3707720183934,0.0,0.8843611336627195,2.849248704432889,0.0014959135982669303,345923.2768389502,1546037.7451906682,4.469308221517714,1546037.7451906682,4.469308221517714,0.85,0.09563924475213707,4.027634451161993,1.2696237193839628,1.0,0.0,4.0276344511613935,1.2862650637315438,1.286591982035216,3.131263193511256,19461.21773990775,1984.4919253677606,4632.441516551485,4632.441516551485,4.752445887744397,3.7118000072314725,-3.652726441152275,7.364526448383748,2.974515510041376,2.974515510041376,0.8498615742975361,0.0,0.0,0.0002541476823660156,8.385214532286812e-05,0.0001702955370431475,0.0006858881718741142,0.09563924475083121,0.07214600110239623,0.023493243648434983,0.09563914924810046,0.0721460011033813,0.02349324364875577,0.3797835182819575,0.3797835182819575,0.12367070374412682,0.0,3.410605131648481e-13,8.202198729354336,3.410605131648481e-13,3.410605131648481e-13,8.975787682800103,3.410605131648481e-13,23929.847166781277,20340.370091764085,0.85,1.0434458555628536,0.6930821616012807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465621508164124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.431979678666,1522.3707720183934,0.3797835182819575,0.12367070374412682,6.112874298809886,2.974515510041376
2846.0,-29.18673536807664,3.742482245804785,34.96085134735439,23.955078748427354,4.552215039844136,-25.812724868511026,-39.45823124432934,1.178204540278639,-5.616469893115152,-5.61646989311551,39.8021271907167,43532.624120135486,22068.131371202497,22068.131371202497,65600.75549133799,78551.2673079411,78551.2673079411,22068.131371202497,100619.3986791436,100619.3986791436,100619.3986791436,124553.25306677271,92210.7355559113,57192.09236810602,38909.60354200587,23933.854387629104,0.0,62843.45792963497,20343.776229484738,1521.3707720183934,0.0,0.8844740749738156,2.850320427557463,0.0014959135982669303,346214.1868388824,1546019.2033699686,4.465499283798671,1546019.2033699686,4.465499283798671,0.85,0.095624509073981,4.027634451161993,1.269592507253401,1.0,0.0,4.027634451162111,1.2861858316469292,1.2865125144480134,3.1314560867185937,19460.337369969566,1984.4021526178224,4632.441516551485,4632.441516551485,4.763822984565299,3.742482245804785,-3.6218747605377057,7.364357006342491,2.98170494096455,2.98170494096455,0.8519156974184429,0.0,0.0,0.0002539802464696645,8.382965182685653e-05,0.00017015059464280796,0.0006853043968690726,0.09562450907433309,0.07214220307506715,0.023482305999265943,0.09562448764077859,0.07214220307480151,0.023482305999179484,0.3798614731096633,0.3798614731096633,0.12364500900549662,0.0,3.410605131648481e-13,8.334192923904993,3.410605131648481e-13,3.410605131648481e-13,8.906016003227933,3.410605131648481e-13,23933.854387629104,20343.776229484738,0.85,1.0438756499489625,0.692715288978503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466006254193622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.330025976755,1521.3707720183934,0.3798614731096633,0.12364500900549662,6.112874298809886,2.98170494096455
2847.0,-29.193039047257976,3.7726184348950524,34.956785603613234,23.9661042689346,4.566080163675155,-25.81701252300666,-39.46142286350948,1.1900536394242782,-5.601148851221865,-5.60114885122222,39.80335070785786,43518.46249381784,22133.657309167862,22133.657309167862,65652.1198029857,78539.74726312772,78539.74726312772,22133.657309167862,100673.40457229558,100673.40457229558,100673.40457229558,124621.66849071786,92207.37307442802,57186.08830511975,38912.53863256474,23948.263918422275,0.0,62860.80255098702,20356.024330658933,1521.0342638744432,0.0,0.8845490418118455,2.8506222953162967,0.0014959135982669303,346422.0593217384,1546071.7400364096,4.462971391208377,1546071.7400364096,4.462971391208377,0.85,0.09562136084959999,4.027634451161993,1.2695692504988987,1.0,0.0,4.027634451162155,1.2861306216887733,1.286457077626883,3.131590511291494,19459.627745177288,1984.3297910272406,4632.441516551485,4632.441516551485,4.777967995944558,3.7726184348950524,-3.596037311541079,7.368655746436131,2.9888137496128846,2.9888137496128846,0.8539467856036813,0.0,0.0,0.0002538147664461744,8.3799519061926e-05,0.00017001524738424843,0.0006847592675876279,0.09562136084449974,0.07214663140853861,0.02347472943596112,0.09562156579654468,0.07214663141238678,0.023474729437213213,0.3799339794187836,0.3799339794187836,0.12362111988125912,0.0,3.410605131648481e-13,8.423244091955326,3.410605131648481e-13,3.410605131648481e-13,8.810606707424995,3.410605131648481e-13,23948.263918422275,20356.024330658933,0.85,1.0444047345678513,0.6922988687349256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466385697026833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.229648082306,1521.0342638744432,0.3799339794187836,0.12362111988125912,6.112874298809886,2.9888137496128846
2848.0,-29.19929435802419,3.8020796021320207,34.95310857325797,23.97112202541905,4.572996521736154,-25.821951591158786,-39.46564594572408,1.1956537547794672,-5.593248118130475,-5.593248118130849,39.806527587821904,43508.79969227815,22214.659931563096,22214.659931563096,65723.45962384125,78532.03717940068,78532.03717940068,22214.659931563096,100746.69711096378,100746.69711096378,100746.69711096378,124721.92784514219,92204.98756226365,57181.75007477153,38914.70831943568,23975.230734178404,0.0,62889.939053614085,20378.946124051643,1521.4924421973897,0.0,0.8845783262587283,2.8499862749956586,0.0014959135982669303,346529.2930022731,1546208.1585520138,4.461983993202766,1546208.1585520138,4.461983993202766,0.85,0.09563188864792174,4.027634451161993,1.2695557700982323,1.0,0.0,4.027634451162959,1.2861047076097507,1.2864309458937881,3.131653610573766,19459.12430193677,1984.2784541037734,4632.441516551485,4632.441516551485,4.795453941985282,3.8020796021320207,-3.5762744430688884,7.3783540452009095,2.9958089703981234,2.9958089703981234,0.8559454201137495,0.0,0.0,0.0002536506543295968,8.375966341951427e-05,0.00016989099091008255,0.0006842588079314975,0.09563188793376855,0.07216084958151486,0.02347103835225368,0.09563219450154381,0.0721608501203926,0.023471038527529138,0.3799996096988908,0.3799996096988908,0.1235986752485358,0.0,3.979039320256561e-13,8.47242267287072,3.979039320256561e-13,3.979039320256561e-13,8.685143587160383,3.979039320256561e-13,23975.230734178404,20378.946124051643,0.85,1.0450552284334633,0.6918244849177961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466760952533058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.130473197105,1521.4924421973897,0.3799996096988908,0.1235986752485358,6.112874298809886,2.9958089703981234
2849.0,-29.205494483333283,3.830927054321442,34.94977659985138,23.977962147351377,4.58200947278735,-25.82663126137907,-39.46949805887414,1.2031462507449615,-5.583106908151194,-5.583106908151572,39.80921371264156,43497.83607070018,22288.305737269104,22288.305737269104,65786.14180796928,78523.21701429854,78523.21701429854,22288.305737269104,100811.52275156765,100811.52275156765,100811.52275156765,124809.17440265324,92202.3187447343,57176.93780077879,38917.089937728335,23997.651651085584,0.0,62914.74158881392,20398.003903422745,1521.6742068579933,0.0,0.884621017397438,2.8496643016736045,0.0014959135982669303,346666.9740319986,1546323.5106320237,4.4605446335055055,1546323.5106320237,4.4605446335055055,0.85,0.09563703695331449,4.027634451161993,1.26953936975915,1.0,0.0,4.027634451160464,1.2860699205287467,1.2863959409040653,3.131738319100175,19458.56106936751,1984.2210203655186,4632.441516551485,4632.441516551485,4.811351780186342,3.830927054321442,-3.555019637588814,7.385946691910256,3.0026507865727674,3.0026507865727674,0.8579002247350764,0.0,0.0,0.00025348808648959935,8.37233241049524e-05,0.00016976476238464693,0.0006837504055737336,0.09563703547183187,0.07217047662590782,0.02346655884592405,0.09563742935636085,0.07217047774387739,0.02346655920943711,0.38005737958628005,0.38005737958628005,0.1235773862090238,0.0,3.979039320256561e-13,8.48966806778327,3.979039320256561e-13,3.979039320256561e-13,8.579085328382632,3.979039320256561e-13,23997.651651085584,20398.003903422745,0.85,1.0456395456238492,0.6913774891580255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467133346995478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.032057169845,1521.6742068579933,0.38005737958628005,0.1235773862090238,6.112874298809886,3.0026507865727674
2850.0,-29.211644061153226,3.859154860688897,34.94677557394043,23.983777302224212,4.589821199561364,-25.83138557428809,-39.47349273422731,1.2095627126091375,-5.5741141677613655,-5.574114167761742,39.81218029026058,43487.685813518685,22362.663235903772,22362.663235903772,65850.34904942245,78515.11051492536,78515.11051492536,22362.663235903772,100877.77375082913,100877.77375082913,100877.77375082913,124899.2164794806,92199.85680129287,57172.43209953366,38919.36077973246,24021.442728651473,0.0,62940.803508383935,20418.22631935375,1521.9418381162159,0.0,0.8846567133447655,2.8492027201628907,0.0014959135982669303,346789.09891948366,1546450.9139455825,4.459341192569124,1546450.9139455825,4.459341192569124,0.85,0.09564300462880988,4.027634451161993,1.2695247079757976,1.0,0.0,4.027634451163352,1.2860401762231073,1.286365981805027,3.1318107518153173,19458.04149591799,1984.1680386184876,4632.441516551485,4632.441516551485,4.827403250748677,3.859154860688897,-3.534919489461819,7.394074350150715,3.0093565673201295,3.0093565673201295,0.8598161620914656,0.0,0.0,0.00025332693881034425,8.368565530686129e-05,0.00016964128350348295,0.0006832530777779666,0.09564300356462385,0.07218020858530727,0.023462794979316588,0.09564261536523586,0.0721802093884315,0.02346279524037838,0.3801069566652648,0.3801069566652648,0.12355702164408086,0.0,3.979039320256561e-13,8.483621120572252,3.979039320256561e-13,3.979039320256561e-13,8.47753933865937,3.979039320256561e-13,24021.442728651473,20418.22631935375,0.85,1.046226698403222,0.6909299435258397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467502474127463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.934538180885,1521.9418381162159,0.3801069566652648,0.12355702164408086,6.112874298809886,3.0093565673201295
2851.0,-29.217741898618105,3.886786221877449,34.94408541764575,23.99002230903136,4.598132443786429,-25.836043318733672,-39.477366919722385,1.2164338639020402,-5.564776716164147,-5.564776716164553,39.815225823008724,43477.26085801335,22434.23665737374,22434.23665737374,65911.49751538709,78506.72241505607,78506.72241505607,22434.23665737374,100940.9590724298,100940.9590724298,100940.9590724298,124985.3072674255,92197.2947738367,57167.833216794206,38921.62395226943,24044.348194995695,0.0,62965.97214726513,20437.69596574634,1522.1631563426347,0.0,0.8846938936050228,2.848813518688932,0.0014959135982669303,346915.9408653437,1546581.7163376382,4.4580877790736855,1546581.7163376382,4.4580877790736855,0.85,0.09564749629651628,4.027634451161993,1.2695093571441252,1.0,0.0,4.027634451162476,1.2860082990935033,1.2863338912151665,3.1318883820586847,19457.500800538564,1984.1129030340194,4632.441516551485,4632.441516551485,4.842853725668705,3.886786221877449,-3.5148018935884906,7.401588115465939,3.0159235006648473,3.0159235006648473,0.861692428761385,0.0,0.0,0.0002531672401453258,8.364913766242261e-05,0.0001695181024829032,0.0006827569496557503,0.0956474962958545,0.07218835054721845,0.023459145748636053,0.09564747655305031,0.07218835054771792,0.023459145748798364,0.3801485779257003,0.3801485779257003,0.12353739665879318,0.0,3.979039320256561e-13,8.459937056424849,3.979039320256561e-13,3.979039320256561e-13,8.384010578732784,3.979039320256561e-13,24044.348194995695,20437.69596574634,0.85,1.0467796377578822,0.6904882014102557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446786860959574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.837825155782,1522.1631563426347,0.3801485779257003,0.12353739665879318,6.112874298809886,3.0159235006648473
2852.0,-29.223787265975275,3.91382860475734,34.941690279764686,23.995930642727785,4.606041130785666,-25.840694161826857,-39.48125842781735,1.2229480265515644,-5.555874025531921,-5.555874025532328,39.81843167529981,43467.13692798926,22504.91405441201,22504.91405441201,65972.05098240127,78498.60113623082,78498.60113623082,22504.91405441201,101003.51519064282,101003.51519064282,101003.51519064282,125071.05760798746,92194.81511993211,57163.35091134366,38923.84912065384,24067.542417344637,0.0,62991.391537998476,20457.41105474294,1522.4063022102564,0.0,0.8847282222938124,2.848384068877527,0.0014959135982669303,347036.9108467332,1546719.4133178256,4.456930559760904,1546719.4133178256,4.456930559760904,0.85,0.09565170771371216,4.027634451161993,1.269494602498599,1.0,0.0,4.0276344511622435,1.2859780937246215,1.2863034747041553,3.131961944621172,19456.97748943761,1984.0595401526118,4632.441516551485,4632.441516551485,4.858110776790826,3.91382860475734,-3.495271383325221,7.409099988082561,3.022357552724542,3.022357552724542,0.8635307293498692,0.0,0.0,0.0002530090071795582,8.361247156553814e-05,0.00016939653561402008,0.0006822673227465168,0.09565170672532838,0.07219584826948429,0.0234558584558441,0.09565204556859679,0.07219584901549529,0.023455858698216873,0.38018276051490413,0.38018276051490413,0.12351836333722971,0.0,3.979039320256561e-13,8.42363584089179,3.979039320256561e-13,3.979039320256561e-13,8.29638284397106,3.979039320256561e-13,24067.542417344637,20457.41105474294,0.85,1.0473185203823407,0.6900488442419701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468231681940982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.74194367653,1522.4063022102564,0.38018276051490413,0.12351836333722971,6.112874298809886,3.022357552724542
2853.0,-29.229785039473104,3.940293702764035,34.939570960347154,24.001590662542753,4.613653761379468,-25.845331699443232,-39.48515496505422,1.2292004213496643,-5.5471792732664085,-5.547179273266757,39.82167021465361,43457.24201209191,22574.188239196563,22574.188239196563,66031.43025128848,78490.67330247432,78490.67330247432,22574.188239196563,101064.86154167088,101064.86154167088,101064.86154167088,125155.32253274716,92192.3901269037,57158.95883652176,38926.03476709105,24090.460991076277,0.0,63016.49575816732,20476.891842414836,1522.635103274845,0.0,0.8847613443439458,2.847939658377889,0.0014959135982669303,347155.0873246678,1546858.5236732897,4.4558140731684865,1546858.5236732897,4.4558140731684865,0.85,0.09565506410420506,4.027634451161993,1.2694802544685087,1.0,0.0,4.027634451161743,1.2859491138710186,1.2862742857456755,3.1320325257955477,19456.465714076872,1984.007353589337,4632.441516551485,4632.441516551485,4.873064918043779,3.940293702764035,-3.4761475547519916,7.416441257516027,3.028659981929772,3.028659981929772,0.8653314234085062,0.0,0.0,0.00025285210997010927,8.357577296853454e-05,0.00016927633700157473,0.00068178320667405,0.0956550641035806,0.07220232091621696,0.023452743187363633,0.09565507592111733,0.07220232091668832,0.023452743187516736,0.3802102109372291,0.3802102109372291,0.12349980334664559,0.0,3.410605131648481e-13,8.378633137560769,3.410605131648481e-13,3.410605131648481e-13,8.216169950047856,3.410605131648481e-13,24090.460991076277,20476.891842414836,0.85,1.04784357582642,0.6896169247313246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446859164727018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.64691008719,1522.635103274845,0.3802102109372291,0.12349980334664559,6.112874298809886,3.028659981929772
2854.0,-29.235733466746503,3.9661954477443864,34.93771150917396,24.00725131100046,4.621256885228376,-25.849925803781872,-39.48901064051313,1.2354492222635978,-5.538562251982228,-5.538562251982631,39.824996330882485,43447.392624815555,22641.790602357807,22641.790602357807,66089.18322717336,78482.7867285692,78482.7867285692,22641.790602357807,101124.57733092702,101124.57733092702,101124.57733092702,125237.6581841548,92189.98248773039,57154.58838397606,38928.215670838144,24113.08085322779,0.0,63041.29652406594,20496.11872524362,1522.8537537789036,0.0,0.8847937330677206,2.8475080121358687,0.0014959135982669303,347272.23848022183,1547001.4057073821,4.454722359833807,1547001.4057073821,4.454722359833807,0.85,0.09565774831171962,4.027634451161993,1.2694660119386394,1.0,0.0,4.027634451162118,1.285920149330394,1.2862451138869988,3.1321030728535266,19455.9576011083,1983.9555404861296,4632.441516551485,4632.441516551485,4.887658165021578,3.9661954477443864,-3.457324198065608,7.423519645809995,3.0348333341697202,3.0348333341697202,0.8670952383342058,0.0,0.0,0.00025269659213777534,8.353947387391384e-05,0.0001691571182638615,0.0006813030371788122,0.09565774831026348,0.07220795484255405,0.02344979346770944,0.09565781365728232,0.07220795484365322,0.023449793468066405,0.38023172353498097,0.38023172353498097,0.12348162202084496,0.0,3.979039320256561e-13,8.327714708353824,3.979039320256561e-13,3.979039320256561e-13,8.141440095327255,3.979039320256561e-13,24113.08085322779,20496.11872524362,0.85,1.0483474622376125,0.689189388867178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468948795513095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.55262844925,1522.8537537789036,0.38023172353498097,0.12348162202084496,6.112874298809886,3.0348333341697202
2855.0,-29.241636391966683,3.9915449649885657,34.93609729251715,24.012778303027176,4.62870308824104,-25.854494679545667,-39.492854546383,1.2415613757324757,-5.530148671622214,-5.530148671622602,39.82841646718658,43437.693160460534,22708.05793069874,22708.05793069874,66145.75109115927,78474.99450324585,78474.99450324585,22708.05793069874,101183.05243394458,101183.05243394458,101183.05243394458,125318.61770207333,92187.58715105464,57150.28580791507,38930.33482571063,24135.565268128754,0.0,63065.90009383939,20515.23047790944,1523.073713596244,0.0,0.8848247150071494,2.8470736325897947,0.0014959135982669303,347386.6537404953,1547148.3370225655,4.4536781144687145,1547148.3370225655,4.4536781144687145,0.85,0.09566005590183753,4.027634451161993,1.2694520012894648,1.0,0.0,4.027634451161929,1.285891823846484,1.2862165828972518,3.1321720664761235,19455.452084483324,1983.9039921362876,4632.441516551485,4632.441516551485,4.901963219516959,3.9915449649885657,-3.438894973997548,7.4304399389861135,3.0408808500767326,3.0408808500767326,0.8688231000219236,0.0,0.0,0.0002525423510253391,8.350330008989391e-05,0.00016903905093544516,0.0006808275051393258,0.09566005510136233,0.0722130213686509,0.023447033732711425,0.09566038547972193,0.0722130219729234,0.023447033928914136,0.3802480969839023,0.3802480969839023,0.12346374362687114,0.0,3.979039320256561e-13,8.272960127401973,3.979039320256561e-13,3.979039320256561e-13,8.070933677910148,3.979039320256561e-13,24135.565268128754,20515.23047790944,0.85,1.0488354402733837,0.6887667201423763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469303021916937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.45913545489,1523.073713596244,0.3802480969839023,0.12346374362687114,6.112874298809886,3.0408808500767326
2856.0,-29.247491607278107,4.016352875108399,34.93471304308718,24.01810549143704,4.635911872090496,-25.859044316298615,-39.496691327635176,1.2474645810320808,-5.521949881710782,-5.521949881711192,39.83188338224164,43428.17244170405,22773.050785619507,22773.050785619507,66201.22322732356,78467.35480535793,78467.35480535793,22773.050785619507,101240.40559097743,101240.40559097743,101240.40559097743,125398.22988036025,92185.22910987154,57146.046745898144,38932.42484885932,24157.82428938282,0.0,63090.24913824214,20534.1506459754,1523.2890512919153,0.0,0.8848544058072924,2.8466325753455077,0.0014959135982669303,347498.1765643371,1547297.288749159,4.4526774328632674,1547297.288749159,4.4526774328632674,0.85,0.095661968894011,4.027634451161993,1.2694383060419936,1.0,0.0,4.0276344511624655,1.2858644760304807,1.286189031544176,3.1322386816342225,19454.95443877343,1983.853246396418,4632.441516551485,4632.441516551485,4.915993154852042,4.016352875108399,-3.4208649385417824,7.4372178136501805,3.046804946858301,3.046804946858301,0.8705156991023717,0.0,0.0,0.0002523894422244732,8.346720779199076e-05,0.00016892223443248244,0.0006803570109675289,0.09566196816353804,0.07221755232627872,0.023444415837259328,0.09566229876912428,0.0722175528777304,0.023444416016280594,0.3802600924416005,0.3802600924416005,0.12344610757835875,0.0,3.979039320256561e-13,8.21599568861501,3.979039320256561e-13,3.979039320256561e-13,8.0046941715716,3.979039320256561e-13,24157.82428938282,20534.1506459754,0.85,1.049309903377695,0.6883499912410407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469654555007327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.36635573742,1523.2890512919153,0.3802600924416005,0.12344610757835875,6.112874298809886,3.046804946858301
2857.0,-29.253297688950823,4.04063003706216,34.93354384389717,24.023251805361383,4.642896535826727,-25.863572106280653,-39.50052437195552,1.2531709531565773,-5.513939815011895,-5.51393981501226,39.83537654768404,43418.85069345853,22836.740565548716,22836.740565548716,66255.59125900725,78459.89031074825,78459.89031074825,22836.740565548716,101296.63087629696,101296.63087629696,101296.63087629696,125476.42251106317,92182.93583460928,57141.896217319794,38934.48846365498,24179.791634766207,0.0,63114.28009842119,20552.822889551277,1523.4964941730248,0.0,0.8848830164922308,2.8461886382178494,0.0014959135982669303,347607.1594551914,1547447.379253658,4.45171319738923,1547447.379253658,4.45171319738923,0.8500000000000001,0.0956635137077784,4.027634451161993,1.2694250058708714,1.0,0.0,4.0276344511639275,1.2858380489142396,1.2861624028897323,3.1323030567985786,19454.470461392524,1983.8038944382154,4632.441516551485,4632.441516551485,4.929741796837405,4.04063003706216,-3.403209992687198,7.443840029749358,3.0526079080194317,3.0526079080194317,0.872173688005552,0.0,0.0,0.0002522379007563974,8.343116504597349e-05,0.00016880673571042392,0.0006798918243355009,0.09566351370817139,0.07222160728102542,0.023441906427145973,0.09566349848203595,0.07222160728072874,0.02344190642704965,0.38026841493855756,0.38026841493855756,0.1234286654062155,0.0,3.410605131648481e-13,8.158049027396089,3.410605131648481e-13,3.410605131648481e-13,7.942430708063284,3.410605131648481e-13,24179.791634766207,20552.822889551277,0.85,1.049771797375926,0.6879402034809022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470003262917912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.274335044283,1523.4964941730248,0.38026841493855756,0.1234286654062155,6.112874298809886,3.0526079080194317
2858.0,-29.259057146094026,4.06438935763565,34.93257699448071,24.028411774802976,4.649888993468965,-25.86805717627776,-39.504312922339864,1.2588890236529433,-5.5059994955026355,-5.505999495503061,39.838930158263956,43409.54741313632,22898.88153118118,22898.88153118118,66308.42894431751,78452.44997313048,78452.44997313048,22898.88153118118,101351.33150431166,101351.33150431166,101351.33150431166,125552.72636336567,92180.6509395263,57137.74837953319,38936.55839999235,24201.39485905401,0.0,63137.95325904636,20571.18563019591,1523.6965243971022,0.0,0.8849110374999369,2.8457660064715604,0.0014959135982669303,347715.21986943204,1547600.078190133,4.450768875665727,1547600.078190133,4.450768875665727,0.85,0.0956647934950772,4.027634451161993,1.2694116991059863,1.0,0.0,4.027634451163371,1.2858115653956363,1.286135719498009,3.1323675720110002,19453.988252581352,1983.7547228239362,4632.441516551485,4632.441516551485,4.943156098002448,4.06438935763565,-3.3858331694312938,7.450222527066944,3.05829210666733,3.05829210666733,0.8737977447620943,0.0,0.0,0.000252087659015666,8.339555482083307e-05,0.00016869210419483293,0.0006794301304941176,0.09566479349334994,0.0722252982695303,0.02343949522381965,0.09566488107657009,0.07222529827083433,0.02343949522424286,0.38027370150246836,0.38027370150246836,0.12341137833516756,0.0,3.979039320256561e-13,8.099764780717237,3.979039320256561e-13,3.979039320256561e-13,7.882644034303723,3.979039320256561e-13,24201.39485905401,20571.18563019591,0.85,1.05021505325431,0.6875349163605748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470349060463101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.183103487863,1523.6965243971022,0.38027370150246836,0.12341137833516756,6.112874298809886,3.05829210666733
2859.0,-29.264771163107106,4.087638173888874,34.9317987419768,24.03319819075989,4.656447101567791,-25.872544823066345,-39.50813150787724,1.2642207614503334,-5.498396452322027,-5.498396452322416,39.84248817941709,43400.567600766,22960.142049613074,22960.142049613074,66360.70965037908,78445.25576634532,78445.25576634532,22960.142049613074,101405.3978159584,101405.3978159584,101405.3978159584,125628.24176229132,92178.41781217518,57133.72964628553,38938.54240654405,24222.84394633292,0.0,63161.38635287697,20589.417354382982,1523.8984202568959,0.0,0.8849372919350817,2.8453205536644,0.0014959135982669303,347818.71498190775,1547752.9780594672,4.4498841246652745,1547752.9780594672,4.4498841246652745,0.85,0.09566600468647771,4.027634451161993,1.2693990105064592,1.0,0.0,4.0276344511604565,1.285786890549121,1.2861108468709637,3.1324276835968603,19453.51696893546,1983.7066652664732,4632.441516551485,4632.441516551485,4.956380338009153,4.087638173888874,-3.368938945454308,7.456577119343182,3.0638605517687703,3.0638605517687703,0.8753887290767915,0.0,0.0,0.0002519386840876044,8.335967649924777e-05,0.00016857900758835662,0.0006789746187055642,0.09566600413363605,0.07222880369547827,0.023437200438157776,0.0956654186906387,0.07222880411287913,0.023437200573598573,0.38027650020865006,0.38027650020865006,0.12339421534499588,0.0,3.979039320256561e-13,8.041848493169596,3.979039320256561e-13,3.979039320256561e-13,7.825510034269826,3.979039320256561e-13,24222.84394633292,20589.417354382982,0.85,1.0506531519056244,0.6871376660146588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470692096692304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.09261244013,1523.8984202568959,0.38027650020865006,0.12339421534499588,6.112874298809886,3.0638605517687703
2860.0,-29.270439831704902,4.11039281591446,34.9311985243583,24.038270918559306,4.663316776574507,-25.87696041883829,-39.51186351533977,1.2698373637076281,-5.490662165628066,-5.490662165628416,39.84611641612938,43391.42591245312,23019.442956929754,23019.442956929754,66410.86886938287,78437.9595396381,78437.9595396381,23019.442956929754,101457.40249656785,101457.40249656785,101457.40249656785,125701.11490521872,92176.19079699347,57129.65716980734,38940.5929190957,24243.712408650874,0.0,63184.30532774658,20607.155547353243,1524.0843994923084,0.0,0.8849639607863553,2.8449303175769964,0.0014959135982669303,347924.0214390572,1547908.9070802855,4.448985444229867,1547908.9070802855,4.448985444229867,0.85,0.09566694930534736,4.027634451161993,1.2693859493592758,1.0,0.0,4.027634451160938,1.2857608793534645,1.2860846391889238,3.1324910532254333,19453.046975213983,1983.6587392446945,4632.441516551485,4632.441516551485,4.969181558943037,4.11039281591446,-3.3521587299112667,7.462551545825726,3.0693145936012183,3.0693145936012183,0.8769470267432052,0.0,0.0,0.00025179097160759093,8.332462542650823e-05,0.0001684663461810827,0.0006785208597403113,0.09566694930574524,0.0722320012838143,0.02343494802193094,0.09566685471075018,0.07223200128351388,0.023434948021833484,0.380277292095338,0.380277292095338,0.1233771516195252,0.0,3.410605131648481e-13,7.9843136921205655,3.410605131648481e-13,3.410605131648481e-13,7.76974842147672,3.410605131648481e-13,24243.712408650874,20607.155547353243,0.85,1.0510659019656798,0.6867437362391691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471032441779297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.002839727766,1524.0843994923084,0.380277292095338,0.1233771516195252,6.112874298809886,3.0693145936012183
2861.0,-29.27606559443269,4.132657411782869,34.93076433503965,24.0428319311701,4.669595683336043,-25.8813965419792,-39.51565094813702,1.2749266308005127,-5.483397028150591,-5.4833970281509945,39.84975105752847,43382.70184842685,23078.24849579122,23078.24849579122,66460.95034421807,78430.98337871402,78430.98337871402,23078.24849579122,101509.23187450525,101509.23187450525,101509.23187450525,125773.84118478482,92174.02707155205,57125.745540932556,38942.535034021654,24264.60931027957,0.0,63207.144344301225,20624.917913737634,1524.2843679984824,0.0,0.8849881758354141,2.8444998731072837,0.0014959135982669303,348022.9629781417,1548065.1232572503,4.448169482869669,1548065.1232572503,4.448169482869669,0.85,0.09566813215996851,4.027634451161993,1.2693737190263352,1.0,0.0,4.027634451160015,1.2857373374185357,1.2860609029356782,3.132548409341954,19452.59033828541,1983.6121752367435,4632.441516551485,4632.441516551485,4.9818758452392276,4.132657411782869,-3.335955045922648,7.468612457705517,3.0746583075687517,3.0746583075687517,0.8784738021625005,0.0,0.0,0.0002516444560255456,8.32890677265373e-05,0.0001683553882990083,0.0006780739619518405,0.09566813170907917,0.07223529139935808,0.023432840309721096,0.09566754788643371,0.072235291739807,0.023432840420161513,0.38027646305908686,0.38027646305908686,0.12336016730581532,0.0,3.979039320256561e-13,7.927617305154797,3.979039320256561e-13,3.979039320256561e-13,7.715452810578654,3.979039320256561e-13,24264.60931027957,20624.917913737634,0.85,1.0514784528500885,0.6863575676210445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471370100825218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.913785028086,1524.2843679984824,0.38027646305908686,0.12336016730581532,6.112874298809886,3.0746583075687517
2862.0,-29.281645809982383,4.15444883630597,34.93048608663343,24.04769930234181,4.676225242381098,-25.885756528850443,-39.51934363050384,1.2803359612489327,-5.475946544474027,-5.475946544474393,39.85342442616442,43373.782851783915,23135.0290572279,23135.0290572279,66508.81190901181,78423.82827480473,78423.82827480473,23135.0290572279,101558.85733203264,101558.85733203264,101558.85733203264,125843.64497390181,92171.80826943753,57121.76284641567,38944.494914468734,24284.787641869178,0.0,63229.282556337916,20642.0694955888,1524.462101087463,0.0,0.8850132008028921,2.8441331347212815,0.0014959135982669303,348124.45162948896,1548223.016030436,4.44732626158136,1548223.016030436,4.44732626158136,0.85,0.09566901250447961,4.027634451161993,1.2693610397679729,1.0,0.0,4.027634451161713,1.2857122942396237,1.2860356666927324,3.132609425302225,19452.122077866,1983.5644259625867,4632.441516551485,4632.441516551485,4.994133001910027,4.15444883630597,-3.3198160236399934,7.474264859945963,3.0798921153489127,3.0798921153489127,0.879969175813975,0.0,0.0,0.0002514992042402464,8.325441307975645e-05,0.00016824479116048994,0.000677628517106544,0.0956690125048885,0.07223828514301024,0.02343072736187826,0.09566907223863387,0.0722382851427015,0.023430727361778102,0.3802743497917381,0.3802743497917381,0.1233432465215141,0.0,3.410605131648481e-13,7.871488200804265,3.410605131648481e-13,3.410605131648481e-13,7.661947596978621,3.410605131648481e-13,24284.787641869178,20642.0694955888,0.85,1.0518672554880217,0.6859761980240318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447170521897348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.825400920383,1524.462101087463,0.3802743497917381,0.1233432465215141,6.112874298809886,3.0798921153489127
2863.0,-29.287183595347308,4.175771488112437,34.93035364321026,24.052151524834358,4.682351302937271,-25.89012870644422,-39.52308293720705,1.285296414034224,-5.46892304100686,-5.468923041007269,39.85711455276097,43365.24293147821,23191.281783223945,23191.281783223945,66556.52471470216,78417.03100047911,78417.03100047911,23191.281783223945,101608.31278370306,101608.31278370306,101608.31278370306,125913.31854144263,92169.7261964145,57117.93812741384,38946.43118777851,24305.005757739556,0.0,63251.436945518064,20659.254894078622,1524.6553335031278,0.0,0.8850359535141689,2.8437328306956213,0.0014959135982669303,348220.1453378236,1548381.6413680562,4.446559632171492,1548381.6413680562,4.446559632171492,0.85,0.09567022713608116,4.027634451161993,1.2693491385737437,1.0,0.0,4.027634451159751,1.2856893525310957,1.2860125339739041,3.132665323262511,19451.6826730265,1983.5196191386967,4632.441516551485,4632.441516551485,5.006276215331082,4.175771488112437,-3.3042124656178378,7.479983953730274,3.0850202907663524,3.0850202907663524,0.8814343687903864,0.0,0.0,0.00025135513325246254,8.321933446023172e-05,0.00016813579879223082,0.0006771895356892299,0.09567022713515534,0.07224147594254954,0.0234287511926058,0.09567019136547714,0.07224147594324863,0.023428751192832522,0.38027120575706524,0.38027120575706524,0.12332637656073978,0.0,3.979039320256561e-13,7.81626736275939,3.979039320256561e-13,3.979039320256561e-13,7.609493108230652,3.979039320256561e-13,24305.005757739556,20659.254894078622,0.85,1.0522531649681088,0.6856009132066213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472037638538418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.737741749055,1524.6553335031278,0.38027120575706524,0.12332637656073978,6.112874298809886,3.0850202907663524
2864.0,-29.29267871145053,4.196637935865149,34.93035604110941,24.056597530748718,4.688478709628326,-25.894462346927977,-39.526778378616996,1.2902623451057418,-5.461905566844848,-5.461905566845232,39.86077713020515,43356.70689398211,23246.026269674516,23246.026269674516,66602.73316365662,78410.20324662542,78410.20324662542,23246.026269674516,101656.22951629994,101656.22951629994,101656.22951629994,125980.84450984599,92167.59694285266,57114.10059020923,38948.32928071492,24324.614993546053,0.0,63272.94427426097,20675.922744514144,1524.8297873260274,0.0,0.8850587710762226,2.8433625055098837,0.0014959135982669303,348315.77752321545,1548539.0946128243,4.445790844227874,1548539.0946128243,4.445790844227874,0.85,0.09567120726224418,4.027634451161993,1.2693371489131828,1.0,0.0,4.027634451163274,1.28566638353891,1.285989375495062,3.1327212896984786,19451.233311112075,1983.4737969757334,4632.441516551485,4632.441516551485,5.018093846758261,4.196637935865149,-3.288815053684104,7.485452989549253,3.090043372121814,3.090043372121814,0.8828695348919469,0.0,0.0,0.00025121224749273795,8.318468076587464e-05,0.0001680275667268633,0.0006767536164940353,0.0956712072626202,0.07224444652772471,0.023426760734895483,0.09567114452595192,0.07224444652744078,0.023426760734803403,0.38026725479061946,0.38026725479061946,0.12330954725878698,0.0,3.979039320256561e-13,7.7618271417364895,3.979039320256561e-13,3.979039320256561e-13,7.558148560969698,3.979039320256561e-13,24324.614993546053,20675.922744514144,0.85,1.05262579334008,0.6852329600160451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447236754486028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.650746588577,1524.8297873260274,0.38026725479061946,0.12330954725878698,6.112874298809886,3.090043372121814
2865.0,-29.298132039681803,4.21705552562914,34.930483593050546,24.0607964451425,4.694302904802353,-25.898788726847233,-39.530491177551426,1.2949595918912213,-5.455142649656636,-5.455142649656988,39.864427315198746,43348.42542032602,23299.889228320644,23299.889228320644,66648.31464864666,78403.60281856946,78403.60281856946,23299.889228320644,101703.49204689011,101703.49204689011,101703.49204689011,126047.494653098,92165.55526159702,57110.37786304359,38950.19710950381,24344.002606207887,0.0,63294.1997157117,20692.402215276703,1525.0056566402536,0.0,0.8850803150013216,2.842983400805596,0.0014959135982669303,348407.960187841,1548696.0271497478,4.445064993104011,1548696.0271497478,4.445064993104011,0.85,0.09567230629685866,4.027634451161993,1.2693257241183895,1.0,0.0,4.027634451162217,1.285644671637452,1.2859674759212765,3.13277419493539,19450.80243063165,1983.4298593945591,4632.441516551485,4632.441516551485,5.0297211837583475,4.21705552562914,-3.273812417336898,7.490867942966038,3.094964369674069,3.094964369674069,0.8842755341925912,0.0,0.0,0.000251070522281796,8.314987773568395e-05,0.00016792064454611202,0.000676322973035248,0.09567230596650583,0.07224747268003388,0.023424833286471956,0.09567175043878615,0.07224747292950157,0.023424833367357095,0.3802626688222959,0.3802626688222959,0.12329275048389142,0.0,3.410605131648481e-13,7.708316920848404,3.410605131648481e-13,3.410605131648481e-13,7.507836982830895,3.410605131648481e-13,24344.002606207887,20692.402215276703,0.85,1.052992453463352,0.6848720043073002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44726949233677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.564421642797,1525.0056566402536,0.3802626688222959,0.12329275048389142,6.112874298809886,3.094964369674069
2866.0,-29.303543831340114,4.2370364026654785,34.93072795835078,24.065061227325373,4.700204296664638,-25.90306996320137,-39.53415536144746,1.2997304284500213,-5.448381050348814,-5.448381050349137,39.86808505123218,43340.12321271051,23352.294755639865,23352.294755639865,66692.41796835038,78396.95683583712,78396.95683583712,23352.294755639865,101749.25159147699,101749.25159147699,101749.25159147699,126112.13318302075,92163.48265491067,57106.649031476714,38952.037359371054,24362.881591543766,0.0,63314.91895091482,20708.4493528122,1525.1706917593929,0.0,0.8851018200030891,2.8426377454277025,0.0014959135982669303,348500.1440365816,1548853.29638669,4.444340477013142,1548853.29638669,4.444340477013142,0.85,0.09567334354850808,4.027634451161993,1.2693141015106812,1.0,0.0,4.027634451160087,1.2856226133769597,1.285945231389188,3.1328279459728536,19450.365023586706,1983.385256289019,4632.441516551485,4632.441516551485,5.041033906678211,4.2370364026654785,-3.259004819576954,7.496041222242432,3.099784739145982,3.099784739145982,0.8856527826131376,0.0,0.0,0.00025092994936537223,8.31155436095225e-05,0.00016781440575584973,0.0006758950820235378,0.09567334322023772,0.07225042623524454,0.023422916984993183,0.09567279528711985,0.07225042648314729,0.023422917065360784,0.3802575949789977,0.3802575949789977,0.12327597973064162,0.0,3.410605131648481e-13,7.655493000613035,3.410605131648481e-13,3.410605131648481e-13,7.457742070762436,3.410605131648481e-13,24362.881591543766,20708.4493528122,0.85,1.0533444419324611,0.6845167605175352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473019826246833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.47875067685,1525.1706917593929,0.3802575949789977,0.12327597973064162,6.112874298809886,3.099784739145982
2867.0,-29.3089148618149,4.256588385323349,34.93108156105643,24.069170699827396,4.705920219388338,-25.907333055231287,-39.537812665197976,1.3043384127262714,-5.441823926679774,-5.441823926680144,39.871755840114375,43331.97031142672,23403.762081055134,23403.762081055134,66735.73239248185,78390.4330178742,78390.4330178742,23403.762081055134,101794.19509892933,101794.19509892933,101794.19509892933,126175.73865038568,92161.44067704809,57102.97797028304,38953.847451961155,24381.54355145636,0.0,63335.39100341752,20724.312018737906,1525.3401261664767,0.0,0.8851222176010879,2.842294040334414,0.0014959135982669303,348589.5584679086,1549011.138983898,4.4436532918311755,1549011.138983898,4.4436532918311755,0.85,0.09567457765172731,4.027634451161993,1.2693028585938735,1.0,0.0,4.0276344511617355,1.2856013163812487,1.285923749772413,3.1328798437287744,19449.93408050976,1983.3413123247756,4632.441516551485,4632.441516551485,5.052144100996125,4.256588385323349,-3.2445454440985104,7.5011338294218595,3.1045073962613254,3.1045073962613254,0.8870021132175215,0.0,0.0,0.0002507905069142126,8.308128701967578e-05,0.00016770921989453684,0.0006754714318247389,0.09567457737189888,0.0722535078584114,0.023421069513487474,0.0956740594402332,0.07225350806973788,0.02342106958198943,0.3802521367978121,0.3802521367978121,0.12325922979470846,0.0,3.979039320256561e-13,7.603309331486457,3.979039320256561e-13,3.979039320256561e-13,7.407700234613571,3.979039320256561e-13,24381.54355145636,20724.312018737906,0.85,1.0536878565868624,0.6841667766618598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44733422681528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.393730049307,1525.3401261664767,0.3802521367978121,0.12325922979470846,6.112874298809886,3.1045073962613254
2868.0,-29.314245528911446,4.275722430745216,34.93153731585749,24.073330009728693,4.711682213139107,-25.911555173784357,-39.54142952626569,1.308991858011779,-5.435301891216113,-5.435301891216509,39.875438833961844,43323.825531084825,23453.91454937588,23453.91454937588,66777.7400804607,78383.92457946714,78383.92457946714,23453.91454937588,101837.83912884303,101837.83912884303,101837.83912884303,126237.62598785452,92159.41657454128,57099.317526157916,38955.66560931484,24399.7868590115,0.0,63355.452468326344,20739.818830159773,1525.5034120130665,0.0,0.8851423854276562,2.841977434574864,0.0014959135982669303,348678.51229457464,1549169.5186087673,4.442973868432649,1549169.5186087673,4.442973868432649,0.85,0.09567583597707104,4.027634451161993,1.269291515122168,1.0,0.0,4.02763445116248,1.285579804848073,1.2859020550083151,3.1329322660275998,19449.506909883516,1983.2977530434466,4632.441516551485,4632.441516551485,5.062970458574859,4.275722430745216,-3.2302997026697198,7.506022133414936,3.109133971700892,3.109133971700892,0.8883239919145406,0.0,0.0,0.00025065218294967085,8.304742207673503e-05,0.0001676047608729358,0.0006750507090706038,0.09567583597748472,0.07225659167183279,0.023419244305651926,0.09567582282999143,0.07225659167152036,0.02341924430555067,0.38024637477227036,0.38024637477227036,0.1232424965126286,0.0,3.979039320256561e-13,7.5515966256750175,3.979039320256561e-13,3.979039320256561e-13,7.357789670627085,3.979039320256561e-13,24399.7868590115,20739.818830159773,0.85,1.0540172546924085,0.68382157877799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473662294973604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.309345611084,1525.5034120130665,0.38024637477227036,0.1232424965126286,6.112874298809886,3.109133971700892
