time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2869.0,-29.31953670962956,4.294444455164356,34.932087180435104,24.07720632562416,4.717102192953172,-25.915775985634642,-39.54506468782199,1.313341468958004,-5.429055503851771,-5.4290555038521555,39.87909189377972,43315.928961649886,23503.35706970321,23503.35706970321,66819.2860313531,78377.65532458559,78377.65532458559,23503.35706970321,101881.0123942888,101881.0123942888,101881.0123942888,126298.86075789169,92157.4771144658,57095.75075152918,38957.47373659624,24417.848363602887,0.0,63375.32210019913,20755.171109062452,1525.6698211437947,0.0,0.8851612369229861,2.8416464540439503,0.0014959135982669303,348763.7232726666,1549326.623072496,4.4423388090200495,1549326.623072496,4.4423388090200495,0.85,0.09567724590435345,4.027634451161993,1.2692807178338992,1.0,0.0,4.02763445116259,1.2855597149128897,1.285881783610936,3.132981225562834,19449.097602364636,1983.2560152921371,4632.441516551485,4632.441516551485,5.073643560469544,4.294444455164356,-3.2164501022907346,7.5108945574550905,3.113667056045361,3.113667056045361,0.8896191588701032,0.0,0.0,0.0002505149531027067,8.301339864165407e-05,0.0001675015544610526,0.0006746350313705223,0.09567724590476864,0.0722597765096046,0.023417469395164037,0.09567715351016727,0.07225977650929102,0.023417469395062417,0.3802403634539054,0.3802403634539054,0.12322577655363139,0.0,3.979039320256561e-13,7.500516692293104,3.979039320256561e-13,3.979039320256561e-13,7.308681900777117,3.979039320256561e-13,24417.848363602887,20755.171109062452,0.85,1.0543423499403901,0.6834825848011553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473979930108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.225590751521,1525.6698211437947,0.3802403634539054,0.12322577655363139,6.112874298809886,3.113667056045361
2870.0,-29.324788624922565,4.312765067325221,34.932723612085375,24.081067519169324,4.722513679917498,-25.919962302267724,-39.54867166522888,1.3176873572624244,-5.422839638465462,-5.422839638465872,39.88271350989569,43308.08679132923,23551.526540696268,23551.526540696268,66859.6133320255,78371.35939797985,78371.35939797985,23551.526540696268,101922.88593867612,101922.88593867612,101922.88593867612,126358.28597039133,92155.49169643008,57092.21908977854,38959.191785168376,24435.400031715217,0.0,63394.59181688359,20770.090026957932,1525.8237541570136,0.0,0.8851800425670128,2.8413401771968645,0.0014959135982669303,348848.5341095366,1549482.3871468704,4.441705312312824,1549482.3871468704,4.441705312312824,0.85,0.09567854525299546,4.027634451161993,1.2692699337331579,1.0,0.0,4.027634451161383,1.2855396408050286,1.2858615294475662,3.1330301480550333,19448.678595786252,1983.213288512005,4632.441516551485,4632.441516551485,5.084041850619771,4.312765067325221,-3.2028042266109242,7.515569293936145,3.1181077374630437,3.1181077374630437,0.890887924989441,0.0,0.0,0.0002503788100655223,8.297965173246134e-05,0.00016739915833306095,0.0006742226171977576,0.0956785452534057,0.07226286746108791,0.02341567779231779,0.09567852631590919,0.07226286746077808,0.023415677792217388,0.3802341566143387,0.3802341566143387,0.12320906725310028,0.0,3.979039320256561e-13,7.449921932221002,3.979039320256561e-13,3.979039320256561e-13,7.259955962169613,3.979039320256561e-13,24435.400031715217,20770.090026957932,0.85,1.0546579986688878,0.683151126146934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474295225516194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.142449246838,1525.8237541570136,0.3802341566143387,0.12320906725310028,6.112874298809886,3.1181077374630437
2871.0,-29.330002146534188,4.330691952656817,34.933440346687235,24.084815207775705,4.7277746207900675,-25.92412911417731,-39.55226404415441,1.321901588433189,-5.416787814335692,-5.416787814336112,39.88632582939997,43300.351455980555,23598.77376020842,23598.77376020842,66899.12521618897,78365.21358022396,78365.21358022396,23598.77376020842,101963.98734043239,101963.98734043239,101963.98734043239,126416.68946997004,92153.57994196004,57088.717817716744,38960.95791582588,24452.70212953764,0.0,63413.66004536352,20784.796810106993,1525.9785500089015,0.0,0.8851980328043859,2.8410373766352106,0.0014959135982669303,348931.12228182267,1549637.763168715,4.441099300729937,1549637.763168715,4.441099300729937,0.85,0.09567996129456555,4.027634451161993,1.269259347445332,1.0,0.0,4.027634451161787,1.2855201817681736,1.285841891880747,3.1330775730196376,19448.27513531355,1983.172146993474,4632.441516551485,4632.441516551485,5.094241055368139,4.330691952656817,-3.189461382706491,7.520153335363308,3.122458529556845,3.122458529556845,0.8921310084448129,0.0,0.0,0.00025024372969713966,8.2946054011217e-05,0.00016729767568592267,0.0006738138821919483,0.09567996129496473,0.0722660380850744,0.023413923209890327,0.09567998005076725,0.0722660380847729,0.02341392320979264,0.38022778873836915,0.38022778873836915,0.12319236647934206,0.0,3.979039320256561e-13,7.399853748936948,3.979039320256561e-13,3.979039320256561e-13,7.211658011883117,3.979039320256561e-13,24452.70212953764,20784.796810106993,0.85,1.0549639489083598,0.6828237232325853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474608194073746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.059917986815,1525.9785500089015,0.38022778873836915,0.12319236647934206,6.112874298809886,3.122458529556845
2872.0,-29.335167462494496,4.348298117869349,34.9342016198395,24.091109493188583,4.735970459664753,-25.927959032164868,-39.555368456616975,1.3287620293351068,-5.323870718664921,-5.407589276574365,39.88905685840598,43290.79845403269,23637.260174496267,23637.260174496267,66928.05862852896,78357.49581587462,78357.49581587462,23637.260174496267,101994.75599037088,101994.75599037088,101994.75599037088,126458.4326595634,92151.26500019337,57084.56763835133,38962.997068713375,24463.676669192526,0.0,63426.673737905905,20794.125168813647,1526.1284931150913,0.0,0.8852354677596216,2.8404880495948555,0.0014959135982669303,349056.6824950945,1549755.2402244702,4.439838335558151,1549755.2402244702,4.439838335558151,0.85,0.095674909257612,4.027634451161993,1.269244769732468,1.0,0.0,4.027634451163113,1.2854883272866495,1.2858098574648975,3.133155210878765,19447.786585390382,1983.1223287657235,4632.441516551485,4632.441516551485,5.102549074832679,4.348298117869349,-3.1738508843215154,7.522149002190864,3.1267210817440856,3.1267210817440856,0.8933488804983102,0.0,0.0,0.000250109964519737,8.291703012461166e-05,0.00016719293439512536,0.0006733920225606738,0.09567490925503569,0.0722643164964723,0.023410592758563394,0.09567492554632633,0.0722643164984182,0.023410592759193796,0.3802212902490958,0.3802212902490958,0.12317567252700215,0.0,3.410605131648481e-13,7.352324574758256,3.410605131648481e-13,0.08371855790943528,7.180489091415382,3.410605131648481e-13,24463.676669192526,20794.125168813647,0.85,1.0552036656547938,0.6825330086348301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474918887444344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.977980816364,1526.1284931150913,0.3802212902490958,0.12317567252700215,6.112874298809886,3.1267210817440856
2873.0,-29.340282311595466,4.365609764619853,34.93499391914261,24.098100594151788,4.744971934835062,-25.931662967722296,-39.55829901443792,1.3363525909622802,-5.174939263534213,-5.397504474379654,39.89148331151577,43280.74301473496,23672.602389939453,23672.602389939453,66953.34540467442,78349.3378624976,78349.3378624976,23672.602389939453,102021.94025243705,102021.94025243705,102021.94025243705,126494.38954663949,92148.81561950097,57080.220771739936,38965.10538640114,24472.44929420243,0.0,63437.55468060357,20801.581900072066,1526.397653438893,0.0,0.8852785722539807,2.839628385590931,0.0014959135982669303,349194.3809946382,1549859.6213895266,4.438386485415195,1549859.6213895266,4.438386485415195,0.85,0.09566785075228144,4.027634451161993,1.2692290128348396,1.0,0.0,4.027634451160913,1.2854530523099035,1.285774403470779,3.133241189885938,19447.269663208444,1983.0696173727465,4632.441516551485,4632.441516551485,5.110178359588224,4.365609764619853,-3.1576909306623553,7.523300695282208,3.130916761504294,3.130916761504294,0.894547646144084,0.0,0.0,0.0002499775711744042,8.288964026005192e-05,0.00016708793091435226,0.0006729691069240201,0.0956678507487354,0.07226107929774253,0.023406771450992868,0.09566749683201281,0.07226107930042097,0.02340677145186047,0.3802148079236095,0.3802148079236095,0.12315898403179688,0.0,3.979039320256561e-13,7.308831506686374,3.979039320256561e-13,0.22256521084545966,7.154864304262389,3.979039320256561e-13,24472.44929420243,20801.581900072066,0.85,1.0554212838400252,0.6822574298874783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475226720580703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.896835581741,1526.397653438893,0.3802148079236095,0.12315898403179688,6.112874298809886,3.130916761504294
2874.0,-29.345348682024255,4.382627233085112,34.93581776239639,24.104848829470598,4.7536760416028665,-25.935352991588488,-39.56124211018903,1.3436803511669877,-5.028330183162211,-5.3878015227471705,39.89398691117126,43270.951071646814,23707.903784168873,23707.903784168873,66978.85485581569,78341.40069090137,78341.40069090137,23707.903784168873,102049.30447507024,102049.30447507024,102049.30447507024,126530.97866448578,92146.44711030887,57075.99749105373,38967.166243616826,24481.67418941554,0.0,63448.84043303237,20809.423061003206,1526.7010395423354,0.0,0.8853194119103346,2.8387579504093474,0.0014959135982669303,349326.9059343668,1549967.3268146708,4.437011007408304,1549967.3268146708,4.437011007408304,0.85,0.09566151335486253,4.027634451161993,1.2692137675033885,1.0,0.0,4.02763445116215,1.2854190072247833,1.2857401813797966,3.1333241756379864,19446.769808309076,1983.0186463582445,4632.441516551485,4632.441516551485,5.1177988323137384,4.382627233085112,-3.1419519293986284,7.524579162483741,3.135052938470478,3.135052938470478,0.8957294109915652,0.0,0.0,0.00024984649629613756,8.286214162935268e-05,0.00016698435466678489,0.0006725519396609957,0.0956615133540216,0.07225839656372185,0.023403116790299747,0.0956615935980601,0.07225839656435706,0.023403116790505475,0.3802085517001407,0.3802085517001407,0.12314229990229934,0.0,3.979039320256561e-13,7.268720918707572,3.979039320256561e-13,0.3594713395849567,7.127504807205071,3.979039320256561e-13,24481.67418941554,20809.423061003206,0.85,1.0556356018280446,0.6819817474413503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475531558367394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.816529189337,1526.7010395423354,0.3802085517001407,0.12314229990229934,6.112874298809886,3.135052938470478
2875.0,-29.35035972427007,4.399356790787566,34.936670386679275,24.111571569833927,4.762336008345672,-25.938997652415328,-39.56414395999161,1.3509739364207032,-4.884830291700041,-5.378181482545697,39.89647311985306,43261.228892997715,23742.453075704885,23742.453075704885,67003.6819687026,78333.53910273698,78333.53910273698,23742.453075704885,102075.99217844187,102075.99217844187,102075.99217844187,126566.69596167035,92144.11387736461,57071.80366734091,38969.233566693,24490.70378322848,0.0,63459.937349921485,20817.09821574421,1526.994465155626,0.0,0.8853598740957798,2.8379229368429315,0.0014959135982669303,349458.3374301987,1550074.289674541,4.435648326702622,1550074.289674541,4.435648326702622,0.85,0.09565527397269805,4.027634451161993,1.269198629320599,1.0,0.0,4.027634451160715,1.2853851209000724,1.2857061200178774,3.133406778772809,19446.27739817934,1982.9684344989716,4632.441516551485,4632.441516551485,5.125256949466987,4.399356790787566,-3.1264026570855408,7.5257594478731065,3.1391292243985314,3.1391292243985314,0.8968940641138661,0.0,0.0,0.00024971691511931554,8.283503663384476e-05,0.00016688187848547077,0.0006721392030627115,0.09565527262178013,0.072255802858866,0.023399469762914123,0.09565620695534047,0.07225580387931878,0.023399470093379275,0.38020265256669933,0.38020265256669933,0.12312561926536798,0.0,3.979039320256561e-13,7.231175459190808,3.979039320256561e-13,0.49335119084565804,7.100035966247958,3.979039320256561e-13,24490.70378322848,20817.09821574421,0.85,1.0558422331752506,0.6817092909255958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447583351894386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.73702349136,1526.994465155626,0.38020265256669933,0.12312561926536798,6.112874298809886,3.1391292243985314
2876.0,-29.355329152170306,4.4158001601251735,34.937549259597354,24.118005588557594,4.770656494289265,-25.94263878193442,-39.567063726112224,1.3579661239835719,-4.742937407072247,-5.368864848719714,39.898943108938006,43251.762644060815,23776.795679486466,23776.795679486466,67028.55832354727,78325.8834168098,78325.8834168098,23776.795679486466,102102.67909629626,102102.67909629626,102102.67909629626,126602.30495463821,92141.83239727547,57067.711624243784,38971.245303368545,24499.625858341962,0.0,63470.87116171051,20824.681979590667,1527.2880496049704,0.0,0.8853988196913182,2.8370763855364283,0.0014959135982669303,349585.66071031406,1550180.5602517147,4.434336800605445,1550180.5602517147,4.434336800605445,0.85,0.09564938477684665,4.027634451161993,1.2691839510528373,1.0,0.0,4.027634451161358,1.2853526452860056,1.2856734711893396,3.1334859471703957,19445.795910075274,1982.9193363763645,4632.441516551485,4632.441516551485,5.132670449164474,4.4158001601251735,-3.111211149060116,7.52701130918529,3.1431470196939135,3.1431470196939135,0.8980420056268325,0.0,0.0,0.0002495884711905727,8.280777256108587e-05,0.00016678069862948683,0.000671731687588987,0.09564938351873951,0.07225349355701761,0.023395889961721896,0.09565026572428668,0.07225349450739069,0.023395890269455967,0.3801971679826814,0.3801971679826814,0.12310894142248956,0.0,0.015988506359406074,7.1956824199601215,3.410605131648481e-13,0.6259274416474909,7.072136501579109,3.410605131648481e-13,24499.625858341962,20824.681979590667,0.85,1.0560522818849063,0.6814427130496502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476132193705193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.6584573223,1527.2880496049704,0.3801971679826814,0.12310894142248956,6.112874298809886,3.1431470196939135
2877.0,-29.360251731943297,4.4319628467004994,34.938451572404205,24.124354565888666,4.778878221362668,-25.94624761891041,-39.569955587480194,1.3648741082611315,-4.6039266738476385,-5.359659091491023,39.90138376871834,43242.38467603462,23810.47761096159,23810.47761096159,67052.86228699621,78318.28335282566,78318.28335282566,23810.47761096159,102128.76096378725,102128.76096378725,102128.76096378725,126637.07054780188,92139.54764220415,57063.648965135115,38973.220752298934,24508.30958401462,0.0,63481.53033631355,20832.063146412427,1527.569903819223,0.0,0.8854372889691331,2.836258547997866,0.0014959135982669303,349711.5044932886,1550285.5743528814,4.433041391072204,1550285.5743528814,4.433041391072204,0.85,0.0956435959140836,4.027634451161993,1.2691694662021478,1.0,0.0,4.027634451165074,1.2853205629535922,1.2856412173824765,3.133564160762139,19445.31373081244,1982.870167775177,4632.441516551485,4632.441516551485,5.1399413302656765,4.4319628467004994,-3.0962280634134762,7.528190910113976,3.147106364095404,3.147106364095404,0.8991732468844011,0.0,0.0,0.00024946129813553024,8.278077723257943e-05,0.00016668052090295082,0.0006713282083263514,0.09564359468520517,0.07225127964333203,0.023392315041873134,0.09564449501510104,0.07225128057165338,0.023392315342430216,0.3801921145213931,0.3801921145213931,0.12309226581485348,0.0,0.16098720281826218,7.161702980127245,3.979039320256561e-13,0.7557324176434008,7.043977747715132,3.979039320256561e-13,24508.30958401462,20832.063146412427,0.85,1.0562578112367864,0.6811805645979919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476428399701804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.580557792557,1527.569903819223,0.3801921145213931,0.12309226581485348,6.112874298809886,3.147106364095404
2878.0,-29.36513103346918,4.447848811617281,34.939375333968705,24.130576417688303,4.786935392208665,-25.949833955212615,-39.57283994005991,1.3716383138797286,-4.467259980912274,-5.350634491091374,39.90381330109726,43233.16405399674,23843.68420998581,23843.68420998581,67076.84826398255,78310.83491839997,78310.83491839997,23843.68420998581,102154.51912838579,102154.51912838579,102154.51912838579,126671.41218627762,92137.33042835206,57059.659563655776,38975.18984966253,24516.893057891844,0.0,63492.08290755437,20839.359099208068,1527.8496347291286,0.0,0.8854748542799465,2.835453570683897,0.0014959135982669303,349834.90635931905,1550390.1150162404,4.431776494664082,1550390.1150162404,4.431776494664082,0.85,0.09563804281897983,4.027634451161993,1.2691552819171918,1.0,0.0,4.027634451160642,1.285289152964823,1.2856096376079056,3.133640739028493,19444.845805583092,1982.8224526808945,4632.441516551485,4632.441516551485,5.147109601879161,4.447848811617281,-3.0815054748065207,7.529354286423802,3.1510084414791697,3.1510084414791697,0.9002881261369057,0.0,0.0,0.0002493353020621009,8.275386010132897e-05,0.00016658144196077194,0.0006709291545654472,0.09563804164311951,0.07224926272211844,0.02338877892100107,0.09563891648876185,0.07224926361041614,0.0233887792085637,0.38018747412129267,0.38018747412129267,0.1230755919954113,0.0,0.302573900225525,7.128908635495634,3.410605131648481e-13,0.8833745101791237,7.01555320446414,3.410605131648481e-13,24516.893057891844,20839.359099208068,0.85,1.0564600370986044,0.6809221256285609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476721824663599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.503431139365,1527.8496347291286,0.38018747412129267,0.1230755919954113,6.112874298809886,3.1510084414791697
2879.0,-29.3699629533951,4.4634603784647595,34.940318025863874,24.136545170936756,4.794693318860084,-25.953407551350452,-39.57572942655531,1.378137916815383,-4.332134603522775,-5.341868141133534,39.9062123483336,43224.17143550823,23876.61197830268,23876.61197830268,67100.78341381092,78303.5735573423,78303.5735573423,23876.61197830268,102180.18553564498,102180.18553564498,102180.18553564498,126705.48435113527,92135.1600754893,57055.757953655004,38977.113468704774,24525.298815490292,0.0,63502.41228419507,20846.50399316675,1528.124573872348,0.0,0.8855111905924842,2.834641235773663,0.0014959135982669303,349954.8096521694,1550493.3491586924,4.430553049691685,1550493.3491586924,4.430553049691685,0.85,0.09563273577115966,4.027634451161993,1.269141460838728,1.0,0.0,4.0276344511626085,1.2852589806670394,1.285579297487561,3.1337143033007107,19444.387769990313,1982.7757460488867,4632.441516551485,4632.441516551485,5.154217682617844,4.4634603784647595,-3.0671014232299076,7.530561801694667,3.1548539789735663,3.1548539789735663,0.9013868511353047,0.0,0.0,0.00024921058727090067,8.272690317183026e-05,0.0001664836840990704,0.000670535421633786,0.09563273576901442,0.07224744989849388,0.023385285870520536,0.09563264637122135,0.07224744990011453,0.023385285871045138,0.3801832134129581,0.3801832134129581,0.1230589196065242,0.0,0.441200483387604,7.097070636956801,3.979039320256561e-13,1.0097335376107708,6.98701958270766,3.979039320256561e-13,24525.298815490292,20846.50399316675,0.85,1.0566651092483212,0.680669755379768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477012681073687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.427007407732,1528.124573872348,0.3801832134129581,0.1230589196065242,6.112874298809886,3.1548539789735663
2880.0,-29.37475055476806,4.47880408815542,34.941277605748105,24.14252272518354,4.802457124564864,-25.956940682462765,-39.57857854021711,1.3846472522591242,-4.2002577346164,-5.333145220900167,39.90858976622649,43215.204112279745,23908.75483712074,23908.75483712074,67123.95894940049,78296.32420263914,78296.32420263914,23908.75483712074,102205.07903975988,102205.07903975988,102205.07903975988,126738.59538503658,92132.98615704245,57051.86606668132,38979.02232262348,24533.5163452767,0.0,63512.53866790018,20853.488893485195,1528.3892672314848,0.0,0.8855473713483322,2.833870225787759,0.0014959135982669303,350074.1509474577,1550595.6576875406,4.429334909449707,1550595.6576875406,4.429334909449707,0.85,0.09562746585466957,4.027634451161993,1.269127665036358,1.0,0.0,4.027634451162236,1.2852287617555322,1.2855489122924855,3.1337879846857204,19443.92898190956,1982.7289626844602,4632.441516551485,4632.441516551485,5.16115632581565,4.47880408815542,-3.0528492765311035,7.531653364686523,3.158643216325251,3.158643216325251,0.9024694903786432,0.0,0.0,0.0002490870730422211,8.270033084095125e-05,0.00016638674220126982,0.0006701449751064434,0.09562746585212628,0.07224567980854069,0.023381786043585588,0.09562710219854931,0.07224567981046211,0.02338178604420746,0.38017929261346933,0.38017929261346933,0.12304224836208119,0.0,0.5767415881158513,7.065871149985696,3.979039320256561e-13,1.132887486283778,6.95827745232981,3.979039320256561e-13,24533.5163452767,20853.488893485195,0.85,1.056861532498079,0.6804200401789499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447730072402099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.3513702441,1528.3892672314848,0.38017929261346933,0.12304224836208119,6.112874298809886,3.158643216325251
2881.0,-29.37948730564866,4.493886204627819,34.94225336072528,24.148553888686024,4.810275037168123,-25.960422645667542,-39.58137802602721,1.391210377124524,-4.0719863029924,-5.324470717146379,39.910980204335594,43206.25227263057,23940.14602331195,23940.14602331195,67146.39829594252,78289.07307230227,78289.07307230227,23940.14602331195,102229.21909561421,102229.21909561421,102229.21909561421,126770.97413560175,92130.8117809368,57047.99098101219,38980.91199991623,24541.75503998753,0.0,63522.667039903754,20860.4917839894,1528.6559210429127,0.0,0.8855832445695409,2.8331446397222266,0.0014959135982669303,350192.86152115656,1550698.5316657037,4.428127189485899,1550698.5316657037,4.428127189485899,0.8500000000000001,0.09562234757805152,4.027634451161993,1.2691138989059256,1.0,0.0,4.027634451161326,1.2851982896504432,1.2855182756056927,3.1338622869296344,19443.470097243582,1982.6821694710816,4632.441516551485,4632.441516551485,5.16793270627918,4.493886204627819,-3.0387500930130025,7.532636297640822,3.1623776693793753,3.1623776693793753,0.9035364769655357,0.0,0.0,0.00024896492618768537,8.267422905023001e-05,0.00016629069713745536,0.0006697581406985602,0.09562234649863437,0.07224403672421173,0.023378309774422634,0.09562317079711671,0.07224403753972646,0.023378310038325065,0.3801756612520934,0.3801756612520934,0.12302557803319346,0.0,0.7091044828815711,7.035041988016758,3.979039320256561e-13,1.2524844141539688,6.9288239488019485,3.979039320256561e-13,24541.75503998753,20860.4917839894,0.85,1.0570462706448143,0.6801706270533195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477586135791605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.276459864815,1528.6559210429127,0.3801756612520934,0.12302557803319346,6.112874298809886,3.1623776693793753
2882.0,-29.38418716265565,4.508705494431362,34.94324320136766,24.154150520358257,4.817579813528991,-25.96392267787762,-39.58422134220598,1.397315328750948,-3.9437547033361966,-5.316212328680944,39.913342093601806,43197.643267487416,23971.685223574947,23971.685223574947,67169.32849106236,78282.1402362498,78282.1402362498,23971.685223574947,102253.82545982476,102253.82545982476,102253.82545982476,126803.72817121062,92128.73321046328,57044.23624170079,38982.7744097361,24549.902711385854,0.0,63532.67712112195,20867.417304677976,1528.9264764441916,0.0,0.8856170724869197,2.8323722459156824,0.0014959135982669303,350305.90691892523,1550800.182093279,4.426988387758463,1550800.182093279,4.426988387758463,0.85,0.09561762547298593,4.027634451161993,1.269100789953955,1.0,0.0,4.027634451162869,1.2851699616532555,1.28548978486066,3.133931364207115,19443.031431589112,1982.6374380230877,4632.441516551485,4632.441516551485,5.174741038375831,4.508705494431362,-3.025084859904326,7.533790354335688,3.1660587813288075,3.1660587813288075,0.9045882232368021,0.0,0.0,0.0002488437852494861,8.264772638972071e-05,0.0001661960588597654,0.0006693769723109374,0.09561762547234315,0.07224270526107995,0.023374920211263195,0.09561767321988386,0.07224270526156559,0.023374920211420337,0.38017226310793323,0.38017226310793323,0.12300890843674994,0.0,0.839129194972827,7.004665145037336,3.979039320256561e-13,1.3724576253447367,6.8994280552144005,3.979039320256561e-13,24549.902711385854,20867.417304677976,0.85,1.0572406442594464,0.67992795557998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477868526666922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.202408603682,1528.9264764441916,0.38017226310793323,0.12300890843674994,6.112874298809886,3.1660587813288075
2883.0,-29.388843682964968,4.523269706711308,34.944244707239065,24.15981857283043,4.824959785265444,-25.96737620175017,-39.58702337751163,1.403492304050698,-3.818696597299322,-5.307921712533249,39.91566164708495,43189.05162222436,24002.294526406433,24002.294526406433,67191.3461486308,78275.19236017903,78275.19236017903,24002.294526406433,102277.48688658547,102277.48688658547,102277.48688658547,126835.2267596307,92126.65246810851,57040.51173015405,38984.6008199494,24557.73987304524,0.0,63542.34069299464,20874.078892088455,1529.1781296794106,0.0,0.8856512106994099,2.8316487052674817,0.0014959135982669303,350419.4222798452,1550900.0153851095,4.42583919947953,1550900.0153851095,4.42583919947953,0.85,0.0956127592358791,4.027634451161993,1.2690876859473068,1.0,0.0,4.027634451160806,1.2851412953666836,1.2854609572533895,3.1340012694968347,19442.59230757649,1982.59265983557,4632.441516551485,4632.441516551485,5.18134863454777,4.523269706711308,-3.0115088341199177,7.534778540831226,3.1696857440939223,3.1696857440939223,0.9056244983125492,0.0,0.0,0.00024872381488219813,8.262161619301102e-05,0.00016610219868918712,0.0006689989378543244,0.095612759235327,0.07224127294199442,0.023371486293332574,0.09561266692813772,0.07224127294241156,0.02337148629346754,0.38016905842545634,0.38016905842545634,0.12299223942626179,0.0,0.9664823027297302,6.974556909741068,3.979039320256561e-13,1.4892251152339213,6.87044816841842,3.979039320256561e-13,24557.73987304524,20874.078892088455,0.85,1.0574263619476398,0.6796893402289448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478148728407747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.12893855812,1529.1781296794106,0.38016905842545634,0.12299223942626179,6.112874298809886,3.1696857440939223
2884.0,-29.393456872420018,4.537583625607698,34.945257408822634,24.1654644132592,4.832309189821283,-25.970793799741397,-39.58978944048283,1.4096461170821168,-3.696544318984877,-5.299736808521155,39.91799086533495,43180.49942325031,24032.329732433034,24032.329732433034,67212.82915568334,78268.27849489424,78268.27849489424,24032.329732433034,102300.60822732728,102300.60822732728,102300.60822732728,126866.22872398606,92124.57578632784,57036.79671443883,38986.421190987785,24565.620496658787,0.0,63552.041687646575,20880.77742215997,1529.434430723372,0.0,0.8856847607353985,2.830953916330317,0.0014959135982669303,350531.51855112606,1551000.2695351231,4.424709869018256,1551000.2695351231,4.424709869018256,0.85,0.09560806932084076,4.027634451161993,1.2690745989745484,1.0,0.0,4.027634451161077,1.2851127363697803,1.2854322384716008,3.134070916252343,19442.154040515525,1982.5479690328018,4632.441516551485,4632.441516551485,5.187832301080696,4.537583625607698,-2.9981249066024365,7.535708532210134,3.173260457289092,3.173260457289092,0.9066458449397405,0.0,0.0,0.000248605013425975,8.259584867594318e-05,0.00016600916475003182,0.0006686242311558552,0.09560806836900579,0.07223998001626498,0.023368088352740807,0.09560884999791658,0.07223998073545718,0.023368088585383584,0.3801660045566302,0.3801660045566302,0.12297557088453794,0.0,1.0911872872827644,6.944604343848766,3.410605131648481e-13,1.6031924895362977,6.840901587334997,3.410605131648481e-13,24565.620496658787,20880.77742215997,0.85,1.0576029875803088,0.6794510180409177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478426356634497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.056180029169,1529.434430723372,0.3801660045566302,0.12297557088453794,6.112874298809886,3.173260457289092
2885.0,-29.398029872617634,4.551647232113232,34.946279389016134,24.170755070541077,4.839241451754696,-25.974216893108522,-39.59258609740061,1.4154284722452903,-3.574735795749689,-5.291891757699359,39.920286593960974,43172.249460864114,24062.367219335898,24062.367219335898,67234.61668020001,78261.6156097342,78261.6156097342,24062.367219335898,102323.9828290701,102323.9828290701,102323.9828290701,126897.36072220096,92122.56516045363,57033.19901158251,38988.18460985679,24573.377893130866,0.0,63561.562502987654,20887.371209161236,1529.6911422811215,0.0,0.8857166780982265,2.830225331144128,0.0014959135982669303,350638.98678475595,1551099.0870186423,4.423635549605337,1551099.0870186423,4.423635549605337,0.85,0.09560365271520252,4.027634451161993,1.2690621169796215,1.0,0.0,4.027634451160341,1.2850859149913723,1.2854052591432934,3.134136328300691,19441.729714024674,1982.5046997725701,4632.441516551485,4632.441516551485,5.194316459983843,4.551647232113232,-2.9851114550764053,7.5367586871896375,3.1767839390006887,3.1767839390006887,0.9076525540001967,0.0,0.0,0.0002484872985355571,8.256980371027783e-05,0.00016591749482527927,0.0006682550182087865,0.09560365271260175,0.07223890005252044,0.023364752660081315,0.09560373244242873,0.07223890005448559,0.02336475266071692,0.38016306071051165,0.38016306071051165,0.12295890271782552,0.0,1.2138557526633917,6.9149132926250445,3.979039320256561e-13,1.7171559619496861,6.8115804919931975,3.979039320256561e-13,24573.377893130866,20887.371209161236,0.85,1.0577873487147158,0.6792194490000909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447870141141328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.98413434432,1529.6911422811215,0.38016306071051165,0.12295890271782552,6.112874298809886,3.1767839390006887
2886.0,-29.40256146384681,4.565467293540752,34.94730867397265,24.176086868997686,4.846208153414021,-25.97759929526806,-39.595342381484784,1.421245984835272,-3.4555940435425896,-5.284047243774532,39.922543383471705,43164.012060358415,24091.592628697603,24091.592628697603,67255.60468905602,78254.97996936597,78254.97996936597,24091.592628697603,102346.57259806358,102346.57259806358,102346.57259806358,126927.44793441784,92120.5789004556,57029.61099144804,38989.96434334173,24580.875336354267,0.0,63570.839679696,20893.744035901127,1529.9327086366256,0.0,0.8857487259721344,2.8295345000064196,0.0014959135982669303,350746.47352345556,1551196.233042572,4.422556889766814,1551196.233042572,4.422556889766814,0.85,0.09559911853049267,4.027634451161993,1.2690496542165057,1.0,0.0,4.027634451162834,1.2850589278914604,1.285378115493565,3.1342021472669606,19441.310529756887,1982.4619548731614,4632.441516551485,4632.441516551485,5.200625316611021,4.565467293540752,-2.9722075729360977,7.537674866476849,3.180255766339204,3.180255766339204,0.908644504668344,0.0,0.0,0.0002483707002131049,8.254414216056425e-05,0.00016582655805254064,0.0006678887581300269,0.09559911853023263,0.07223773434775667,0.02336138418247596,0.09559894931100815,0.07223773434795316,0.02336138418253951,0.38016020077940516,0.38016020077940516,0.12294223485112225,0.0,1.3342401100362054,6.885414203926587,3.979039320256561e-13,1.8284532002319338,6.7828396497544645,3.979039320256561e-13,24580.875336354267,20893.744035901127,0.85,1.0579631325923309,0.6789907491837747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478974079787714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.912740011281,1529.9327086366256,0.38016020077940516,0.12294223485112225,6.112874298809886,3.180255766339204
2887.0,-29.4070524751879,4.579047303811852,34.94834458224145,24.181311099696927,4.853052868372237,-25.98095736610529,-39.598083298746474,1.4269577592893816,-3.3386352382948985,-5.276357747123052,39.92479492834215,43155.88776377099,24120.39876746797,24120.39876746797,67276.28653123896,78248.40288739496,78248.40288739496,24120.39876746797,102368.80165486292,102368.80165486292,102368.80165486292,126957.16700563613,92118.58544432951,57026.070320704624,38991.68347069432,24588.36535077321,0.0,63580.04882146753,20900.110548157227,1530.1772007370907,0.0,0.8857799885510153,2.8288565193051154,0.0014959135982669303,350851.8612933377,1551293.1578876323,4.421504711900725,1551293.1578876323,4.421504711900725,0.85,0.09559474520096042,4.027634451161993,1.2690373694850137,1.0,0.0,4.02763445116273,1.2850324345350588,1.2853514671219237,3.134266764728972,19440.889826803897,1982.4190551109602,4632.441516551485,4632.441516551485,5.206843665761776,4.579047303811852,-2.9595291707751397,7.538576474586992,3.183677563590028,3.183677563590028,0.9096221610257222,0.0,0.0,0.00024825519573833446,8.251863098960529e-05,0.00016573656474872916,0.0006675262979992219,0.09559474519938768,0.07223669285651993,0.02335805234286776,0.09559469049259837,0.07223669285770837,0.02335805234325205,0.38015739983200064,0.38015739983200064,0.12292556722442631,0.0,1.4524471230074028,6.856060508569328,3.979039320256561e-13,1.9377225088281307,6.753755233838888,3.979039320256561e-13,24588.36535077321,20900.110548157227,0.85,1.0581351819994735,0.6787646213508347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479244288770672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.842022804569,1530.1772007370907,0.38015739983200064,0.12292556722442631,6.112874298809886,3.183677563590028
2888.0,-29.41150348496155,4.592391042591728,34.94938588798941,24.186433490272634,4.859772973909277,-25.98429188629689,-39.600809023808665,1.4325613752446227,-3.223525646387941,-5.268804359379855,39.92702400460353,43147.87454534197,24148.751346414938,24148.751346414938,67296.6258917569,78241.91799980156,78241.91799980156,24148.751346414938,102390.6693462165,102390.6693462165,102390.6693462165,126986.41518342149,92116.61760848877,57022.57415402917,38993.38161606622,24595.74583720498,0.0,63589.1274532712,20906.383961624233,1530.4183344172798,0.0,0.8858106262406199,2.8281890158532272,0.0014959135982669303,350955.40783294453,1551389.1200096433,4.420473613981488,1551389.1200096433,4.420473613981488,0.85,0.09559044881862923,4.027634451161993,1.2690252138813958,1.0,0.0,4.02763445116252,1.2850064462212019,1.285325325309099,3.1343301529778267,19440.474530806972,1982.3767067048354,4632.441516551485,4632.441516551485,5.212964105457703,4.592391042591728,-2.947060319762885,7.539451362354613,3.187049978844378,3.187049978844378,0.9105857082412508,0.0,0.0,0.0002481407688860427,8.24932684482805e-05,0.00016564750043776222,0.0006671675795120024,0.09559044881812553,0.07223571114214843,0.023354737675977115,0.09559050073530816,0.07223571114252905,0.02335473767610018,0.380154635226028,0.380154635226028,0.12290889978973622,0.0,1.5685627064672758,6.826851151860467,3.979039320256561e-13,2.0452787129918875,6.7248483687408225,3.979039320256561e-13,24595.74583720498,20906.383961624233,0.85,1.05830396778459,0.6785416984538656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479512087538462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.77196749524,1530.4183344172798,0.380154635226028,0.12290889978973622,6.112874298809886,3.187049978844378
2889.0,-29.415918141039025,4.6055036360961665,34.95043171948838,24.191562830843054,4.866478031858799,-25.987595211889513,-39.60350712351499,1.4381551026473558,-3.1106413852068044,-5.261314753926976,39.92923849055879,43139.904971239645,24176.48877946828,24176.48877946828,67316.39375070792,78235.52253177266,78235.52253177266,24176.48877946828,102412.01131124093,102412.01131124093,102412.01131124093,127015.054035674,92114.71832973661,57019.10076895276,38995.130623093166,24603.04272443306,0.0,63598.17334752623,20912.5863157681,1530.655977077408,0.0,0.8858409818450634,2.8275455190743246,0.0014959135982669303,351058.1036893053,1551484.4584590448,4.419452056951077,1551484.4584590448,4.419452056951077,0.85,0.0955861748465217,4.027634451161993,1.2690132192755117,1.0,0.0,4.027634451163004,1.2849805032139932,1.2852992300827617,3.1343934332762826,19440.073703234633,1982.335833667423,4632.441516551485,4632.441516551485,5.21895175429347,4.6055036360961665,-2.9347438737936455,7.540247509889812,3.190373752215993,3.190373752215993,0.911535357775998,0.0,0.0,0.00024802732460697227,8.246817005418505e-05,0.00016555915455278723,0.0006668117545820587,0.09558617405863977,0.07223474656439656,0.02335142749424321,0.09558686646498518,0.07223474715980137,0.02335142768672033,0.38015188888061524,0.38015188888061524,0.12289223250865082,0.0,1.6825468082339512,6.797806963613766,3.410605131648481e-13,2.150673368720163,6.696331918131705,3.410605131648481e-13,24603.04272443306,20912.5863157681,0.85,1.0584642641049427,0.6783198746213307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479777510323106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.70256385027,1530.655977077408,0.38015188888061524,0.12289223250865082,6.112874298809886,3.190373752215993
2890.0,-29.420290684730784,4.618385086995027,34.9514806125537,24.196357873175316,4.872799956637224,-25.990898903882584,-39.606231276970334,1.4434081757889763,-2.9981101087754496,-5.2541378628126125,39.93141934100093,43132.22702477662,24204.225892136783,24204.225892136783,67336.4529169134,78229.3248161958,78229.3248161958,24204.225892136783,102433.5507083326,102433.5507083326,102433.5507083326,127043.78398681781,92112.84485930765,57015.747067888355,38996.775323799215,24610.233278485226,0.0,63607.00860228444,20918.698286712442,1530.894507846913,0.0,0.8858698482506224,2.8268713488818973,0.0014959135982669303,351156.5338046896,1551578.3531540472,4.418480659730576,1551578.3531540472,4.418480659730576,0.85,0.09558212504509594,4.027634451161993,1.269001736235805,1.0,0.0,4.0276344511618865,1.2849561530167228,1.285274729518279,3.1344528307103845,19439.678322302247,1982.2955160327174,4632.441516551485,4632.441516551485,5.22493933396812,4.618385086995027,-2.922768948010807,7.541154035005834,3.1936500363274853,3.1936500363274853,0.9124714389507101,0.0,0.0,0.00024791500959156753,8.244283646287736e-05,0.00016547217312869015,0.0006664614252017543,0.09558212504463452,0.07223395278239057,0.023348172262243953,0.09558208260699687,0.07223395278273928,0.023348172262356665,0.38014914769096597,0.38014914769096597,0.12287556535044916,0.0,1.7949071899398064,6.76902616175164,3.410605131648481e-13,2.256027754037177,6.667984473752426,3.410605131648481e-13,24610.233278485226,20918.698286712442,0.85,1.0586326003467332,0.6781049442911159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480040774416751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.633740124018,1530.894507846913,0.38014914769096597,0.12287556535044916,6.112874298809886,3.1936500363274853
2891.0,-29.42462785816265,4.631043784106122,34.95253145171454,24.201321077439957,4.879317338515293,-25.994151254121086,-39.60889085484666,1.4488407344166985,-2.8891422523258257,-5.246855426658679,39.93357384090021,43124.434961558465,24230.9563466684,24230.9563466684,67355.39130822687,78223.01680073244,78223.01680073244,24230.9563466684,102453.97314740084,102453.97314740084,102453.97314740084,127071.19832713084,92110.92577106049,57012.34393165559,38998.424266005444,24617.22517972999,0.0,63615.649445735435,20924.641402770492,1531.1191181617473,0.0,0.8858993446631206,2.8262590389779825,0.0014959135982669303,351256.4335987333,1551671.11756569,4.417488105963864,1551671.11756569,4.417488105963864,0.85,0.09557786995269883,4.027634451161993,1.2689900059299544,1.0,0.0,4.027634451161776,1.2849309619119353,1.2852493890702992,3.1345142817393117,19439.273314094607,1982.2542166891456,4632.441516551485,4632.441516551485,5.230709607469926,4.631043784106122,-2.9108145401018377,7.5418583242079595,3.196878446742135,3.196878446742135,0.9133938419263243,0.0,0.0,0.0002478036493947123,8.241811033992777e-05,0.00016538553905478455,0.0006661124948210476,0.09557786920707749,0.07223300269655439,0.023344866510523102,0.09557858214350756,0.07223300326005808,0.023344866692640753,0.38014640724190935,0.38014640724190935,0.12285889829055449,0.0,1.905084116784451,6.74033550012274,3.979039320256561e-13,2.3577131743328437,6.63985351258043,3.979039320256561e-13,24617.22517972999,20924.641402770492,0.85,1.0587865076451268,0.6778903514668021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030153616276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.565612894026,1531.1191181617473,0.38014640724190935,0.12285889829055449,6.112874298809886,3.196878446742135
2892.0,-29.428927144780996,4.643479732509345,34.953583811312406,24.20601504798981,4.885505797997311,-25.997402372137792,-39.61157250506801,1.4539810252939631,-2.7806074722556673,-5.239874068474878,39.935719817710456,43116.89966174511,24257.686191612687,24257.686191612687,67374.5858533578,78216.95056671064,78216.95056671064,24257.686191612687,102474.63675832332,102474.63675832332,102474.63675832332,127098.89717208306,92109.10009633162,57009.049191122496,39000.05656134347,24624.260413759734,0.0,63624.3169751032,20930.621351695772,1531.3529950676511,0.0,0.8859273212099374,2.8256184147064833,0.0014959135982669303,351352.2241757305,1551763.5191730866,4.416546736863589,1551763.5191730866,4.416546736863589,0.85,0.09557390988997055,4.027634451161993,1.2689787272969264,1.0,0.0,4.027634451164124,1.2849071372578604,1.2852254167255421,3.1345724016736556,19438.888020062004,1982.2149276319647,4632.441516551485,4632.441516551485,5.23647974938079,4.643479732509345,-2.899189052185425,7.54266878469477,3.200061128848974,3.200061128848974,0.9143031796711354,0.0,0.0,0.0002476933074460461,8.239318595075972e-05,0.00016530012149528639,0.0006657684641156786,0.09557390921468781,0.0722322755554314,0.023341633659256407,0.09557453183180292,0.0722322760657925,0.023341633824178067,0.38014365366663305,0.38014365366663305,0.12284223130930544,0.0,2.013634970251587,6.7119042371438695,3.979039320256561e-13,2.4592665962192086,6.611863359876281,3.979039320256561e-13,24624.260413759734,20930.621351695772,0.85,1.0589439550246507,0.6776795683106063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480560197398447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.498048496782,1531.3529950676511,0.38014365366663305,0.12284223130930544,6.112874298809886,3.200061128848974
2893.0,-29.433186025233717,4.655696534131818,34.95463587312845,24.21057993723082,4.891542287974844,-26.000632292918194,-39.61423927741123,1.4589885556593027,-2.673373744064179,-5.233014785316948,39.93781584643457,43109.47854951918,24283.983805303233,24283.983805303233,67393.46235482242,78210.97711909459,78210.97711909459,24283.983805303233,102494.96092439782,102494.96092439782,102494.96092439782,127126.00426007336,92107.28946861827,57005.79089904262,39001.66507730627,24631.04333567554,0.0,63632.70841298181,20936.386835324207,1531.5750902909313,0.0,0.8859548472269327,2.8249822235480955,0.0014959135982669303,351446.3597418549,1551853.7741272915,4.415620566584222,1551853.7741272915,4.415620566584222,0.85,0.09556990747409197,4.027634451161993,1.2689677052712072,1.0,0.0,4.0276344511626645,1.284883932442643,1.285202065768243,3.1346290115911195,19438.50590158154,1982.1759623909836,4632.441516551485,4632.441516551485,5.2421565860114505,4.655696534131818,-2.8877553945403815,7.5434519286722,3.2031977129241227,3.2031977129241227,0.9151993465497493,0.0,0.0,0.0002475840471519843,8.23684067525017e-05,0.00016521564039948263,0.0006654282051437474,0.09556990747369365,0.07223151619440611,0.023338391279287538,0.09556984065570007,0.07223151619470716,0.02333839127938481,0.3801408862001247,0.3801408862001247,0.12282556439097286,0.0,2.120584184125164,6.683743442204218,3.979039320256561e-13,2.559641041252746,6.584538461151283,3.979039320256561e-13,24631.04333567554,20936.386835324207,0.85,1.0591009566563314,0.6774735764779163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480816607818767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.431098526256,1531.5750902909313,0.3801408862001247,0.12282556439097286,6.112874298809886,3.2031977129241227
2894.0,-29.437406917253004,4.667700869473182,34.95568732756004,24.215255572367482,4.8977050674679,-26.003815434320003,-39.616857225168474,1.4641135844725215,-2.5692629424162874,-5.226119339197533,39.93990228546804,43102.02010735542,24309.479759035985,24309.479759035985,67411.4998663914,78204.94089432768,78204.94089432768,24309.479759035985,102514.42065336366,102514.42065336366,102514.42065336366,127152.17961148176,92105.4516779181,57002.530890693284,39003.24531913868,24637.758958118087,0.0,63641.00427725677,20942.095114400374,1531.7924481762493,0.0,0.8859825869266627,2.8243935044262756,0.0014959135982669303,351541.0115549355,1551943.6200899805,4.414687245807898,1551943.6200899805,4.414687245807898,0.85,0.09556583017500396,4.027634451161993,1.268956539281644,1.0,0.0,4.027634451161176,1.2848601766206371,1.2851781649814105,3.13468696784987,19438.11805057021,1982.1364125945365,4632.441516551485,4632.441516551485,5.247660369198276,4.667700869473182,-2.876390670680594,7.544091540153776,3.206288914301085,3.206288914301085,0.9160825469431672,0.0,0.0,0.00024747580524360843,8.234408792468963e-05,0.00016513171731891878,0.0006650901936532209,0.0955658295112061,0.07223069856794744,0.023335130943258668,0.09556647652758421,0.07223069906966029,0.023335131105343677,0.3801381050748498,0.3801381050748498,0.12280889752297347,0.0,2.2255633745723458,6.65572988865631,3.410605131648481e-13,2.6568563967812224,6.557177552780161,3.410605131648481e-13,24637.758958118087,20942.095114400374,0.85,1.0592463244720054,0.6772680694914597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44810706169334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.364814716362,1531.7924481762493,0.3801381050748498,0.12280889752297347,6.112874298809886,3.206288914301085
