time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2895.0,-29.441587861783052,4.6794932442518835,34.95673773797794,24.21969724763187,4.903581426623006,-26.006991238231443,-39.61948882844297,1.4689848030133954,-2.4656713440764975,-5.219486086309003,39.94197477490404,43094.79215208991,24334.91502655481,24334.91502655481,67429.70717864472,78199.11724943001,78199.11724943001,24334.91502655481,102534.03227598482,102534.03227598482,102534.03227598482,127178.51535253016,92103.6944746946,56999.369377119554,39004.80566397227,24644.48307654534,0.0,63649.288740517615,20947.81061506354,1532.016227148742,0.0,0.8860090275744823,2.8237821029609953,0.0014959135982669303,351632.08319826203,1552032.8692490428,4.413797669235871,1552032.8692490428,4.413797669235871,0.85,0.09556198574734942,4.027634451161993,1.2689458315586672,1.0,0.0,4.027634451163278,1.2848376069616587,1.2851554520276902,3.134742032252939,19437.747206900538,1982.098597064292,4632.441516551485,4632.441516551485,5.253151052119571,4.6794932442518835,-2.8653206698280873,7.54481391407997,3.209336383019283,3.209336383019283,0.9169532522912237,0.0,0.0,0.00024736863073621085,8.231964893615128e-05,0.00016504898180005957,0.0006647569652271287,0.09556198514076863,0.07223005651349255,0.023331928627276084,0.09556259914947927,0.07223005697197328,0.023331928775376137,0.38013530318134275,0.38013530318134275,0.12279223069524062,0.0,2.329023662148188,6.627996882269372,3.410605131648481e-13,2.753814742232521,6.5300475918617735,3.410605131648481e-13,24644.48307654534,20947.81061506354,0.85,1.0593945119094563,0.6770663585539298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448132236870749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.299149978735,1532.016227148742,0.38013530318134275,0.12279223069524062,6.112874298809886,3.209336383019283
2896.0,-29.445737678047067,4.691076910680776,34.95778555941612,24.224005196616076,4.909302961888221,-26.010154482623033,-39.62211065283043,1.4737197664640833,-2.3632963296429352,-5.212977910279156,39.944000149151385,43087.659398254495,24359.960028532918,24359.960028532918,67447.61942678741,78193.37911659385,78193.37911659385,24359.960028532918,102553.33914512677,102553.33914512677,102553.33914512677,127204.3204081071,92101.94762986613,56996.227911526315,39006.3552425998,24650.98126298033,0.0,63657.336505580126,20953.334073533282,1532.229855165307,0.0,0.886034993026184,2.823173488381514,0.0014959135982669303,351721.4555891644,1552120.0931994584,4.4129241151908705,1552120.0931994584,4.4129241151908705,0.8500000000000001,0.09555811136861579,4.027634451161993,1.2689353018673137,1.0,0.0,4.027634451161917,1.2848156738318535,1.2851333768449649,3.134795545535272,19437.37854928719,1982.061004449755,4632.441516551485,4632.441516551485,5.258557488852473,4.691076910680776,-2.854440319702467,7.545517230383243,3.212339917526646,3.212339917526646,0.917811405007613,0.0,0.0,0.00024726229645066837,8.22953074289718e-05,0.00016496698902169658,0.0006644267282882474,0.09555811136825222,0.07222939137590188,0.023328719992350335,0.0955581253372227,0.07222939137617669,0.023328719992439097,0.38013248301740876,0.38013248301740876,0.122775563899721,0.0,2.4310005593175674,6.60055025935236,3.979039320256561e-13,2.8496815806362292,6.503495526435245,3.979039320256561e-13,24650.98126298033,20953.334073533282,0.85,1.0595419652984543,0.6768687124456971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481571746064397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.234144826074,1532.229855165307,0.38013248301740876,0.122775563899721,6.112874298809886,3.212339917526646
2897.0,-29.449851002085744,4.702458171651488,34.95883054597748,24.228425952047132,4.91513792498062,-26.01327357974249,-39.624691650364525,1.4785605025801776,-2.2636140698748477,-5.20643867944727,39.94601320707111,43080.51584289691,24384.248683514146,24384.248683514146,67464.76452641105,78187.63864663188,78187.63864663188,24384.248683514146,102571.88733014603,102571.88733014603,102571.88733014603,127229.29350729805,92100.22946253019,56993.10665856382,39007.9142266293,24657.40617715203,0.0,63665.32040378133,20958.795250579224,1532.4385616785573,0.0,0.8860611564902862,2.8226057317710307,0.0014959135982669303,351811.27239151695,1552206.7904110407,4.412043934407112,1552206.7904110407,4.412043934407112,0.85,0.09555415791303869,4.027634451161993,1.2689246831601486,1.0,0.0,4.027634451160194,1.2847932446059072,1.285110806702968,3.1348502711013357,19437.015943829007,1982.0240289832927,4632.441516551485,4632.441516551485,5.263800653800039,4.702458171651488,-2.8436286365581602,7.5460868082096475,3.2153001456397816,3.2153001456397816,0.9186571844685091,0.0,0.0,0.00024715693878822636,8.227135146472855e-05,0.0001648855873234978,0.000664098872004199,0.09555415731908579,0.07222866481634092,0.023325492502744856,0.0955547430139136,0.07222866526530553,0.023325492647733165,0.3801296471223928,0.3801296471223928,0.12275889712997197,0.0,2.531189448112741,6.573333567232396,3.410605131648481e-13,2.942824609572426,6.477252540883114,3.410605131648481e-13,24657.40617715203,20958.795250579224,0.85,1.0596783947450936,0.6766716254574632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481819274828889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.169623911524,1532.4385616785573,0.3801296471223928,0.12275889712997197,6.112874298809886,3.2153001456397816
2898.0,-29.45393316988629,4.7136374534462435,34.95987234521961,24.232596018724166,4.920693582606905,-26.016392541771687,-39.627283649146534,1.4831529544350732,-2.164736175590974,-5.200151980352084,39.94801031361138,43073.55361848327,24408.486184629233,24408.486184629233,67482.03980311251,78182.01409730612,78182.01409730612,24408.486184629233,102590.50028193535,102590.50028193535,102590.50028193535,127254.33297197346,92098.5016500878,56990.04117103309,39009.40053228301,24663.832690038107,0.0,63673.23322232112,20964.25778653239,1532.6531019633603,0.0,0.88608607918828,2.822020155101459,0.0014959135982669303,351897.63762506377,1552292.8042545367,4.411205527638288,1552292.8042545367,4.411205527638288,0.85,0.09555042096401002,4.027634451161993,1.2689144326047974,1.0,0.0,4.027634451159922,1.284771975945594,1.2850893984959326,3.1349021667425836,19436.651302848342,1981.9868459513027,4632.441516551485,4632.441516551485,5.269032776219391,4.7136374534462435,-2.833099978366243,7.5467374318124865,3.2182186208837478,3.2182186208837478,0.9194910345382137,0.0,0.0,0.0002470524200386361,8.224729987803164e-05,0.00016480512016060444,0.0006637747796867424,0.09555042042195608,0.07222810160543386,0.02332231881652222,0.09555098161997531,0.07222810201518129,0.02332231894882873,0.3801267942938976,0.3801267942938976,0.12274223038083941,0.0,2.62994141173823,6.546364936671523,3.410605131648481e-13,3.035415804761101,6.450777210353408,3.410605131648481e-13,24663.832690038107,20964.25778653239,0.85,1.0598180175253953,0.6764781908920484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482064634854461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.105695730681,1532.6531019633603,0.3801267942938976,0.12274223038083941,6.112874298809886,3.2182186208837478
2899.0,-29.457980814754556,4.724619305556874,34.960909872589184,24.23675008993598,4.926213685159262,-26.01948398380976,-39.629856090154476,1.4877168541579158,-2.067447904003984,-5.193912557704815,39.9499694460993,43066.660685939714,24432.177746724516,24432.177746724516,67498.83843266423,78176.4688570798,78176.4688570798,24432.177746724516,102608.64660380431,102608.64660380431,102608.64660380431,127278.71373751851,92096.82481844212,56987.01664707307,39010.89796818784,24670.0671337142,0.0,63680.96510190204,20969.55706365707,1532.8577046201021,0.0,0.8861108926446639,2.8214513407103095,0.0014959135982669303,351983.36983904266,1552377.186085089,4.410370827448384,1552377.186085089,4.410370827448384,0.85,0.09554660138911986,4.027634451161993,1.2689042859012263,1.0,0.0,4.027634451161704,1.2847508396548717,1.2850681238829451,3.1349537411035704,19436.297420956602,1981.950760041054,4632.441516551485,4632.441516551485,5.274147047389491,4.724619305556874,-2.822697246239173,7.5473165517960465,3.2210951345112515,3.2210951345112515,0.9203128955746432,0.0,0.0,0.00024694882540489757,8.222343619746671e-05,0.00016472538920743086,0.0006634536525529165,0.09554660085202117,0.07222747512340821,0.02331912572861296,0.09554715074444925,0.07222747552942241,0.023319125859697448,0.3801239248232256,0.3801239248232256,0.12272556364820003,0.0,2.727160257080641,6.519666165116405,3.979039320256561e-13,3.1264646537008502,6.425059416027068,3.979039320256561e-13,24670.0671337142,20969.55706365707,0.85,1.0599531323787703,0.6762878140591086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448230814423817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.04225460234,1532.8577046201021,0.3801239248232256,0.12272556364820003,6.112874298809886,3.2210951345112515
2900.0,-29.461994428978926,4.735406484824193,34.96194274791249,24.24080710569399,4.931612620015113,-26.02255690999279,-39.63241417715324,1.4921751009697979,-1.9714833868007418,-5.187803289379062,39.951908958391435,43059.8560835447,24455.538487921756,24455.538487921756,67515.39457146646,78171.02135393687,78171.02135393687,24455.538487921756,102626.55984185863,102626.55984185863,102626.55984185863,127302.80601423884,92095.18293605602,56984.01766542418,39012.4058562576,24676.24617238021,0.0,63688.652028637815,20974.80924652318,1533.0621117633427,0.0,0.8861351060428714,2.8208859554053167,0.0014959135982669303,352067.32956364803,1552460.7262687192,4.409556343080279,1552460.7262687192,4.409556343080279,0.85,0.09554285305904478,4.027634451161993,1.268894316130318,1.0,0.0,4.0276344511612825,1.2847301964131495,1.2850473436148393,3.135004114020815,19435.950914826237,1981.915426249151,4632.441516551485,4632.441516551485,5.279189904620129,4.735406484824193,-2.8124818657966983,7.547888350620891,3.2239307223203686,3.2239307223203686,0.9211230635201053,0.0,0.0,0.0002468461412565903,8.219971202119854e-05,0.00016464642923539176,0.000663135630649269,0.09554285254622893,0.0722269018155897,0.023315950730639235,0.09554335362204064,0.07222690220325978,0.023315950855784997,0.38012104043117145,0.38012104043117145,0.1227088969287552,0.0,2.8229444986989733,6.493265144784857,3.410605131648481e-13,3.2163199025783342,6.399589605942026,3.410605131648481e-13,24676.24617238021,20974.80924652318,0.85,1.0600851552189852,0.6760993475601068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482549601962371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.97936901115,1533.0621117633427,0.38012104043117145,0.1227088969287552,6.112874298809886,3.2239307223203686
2901.0,-29.465971009070415,4.746002341536579,34.96297039358881,24.244787671510153,4.936925663279885,-26.02560509046003,-39.63495686240492,1.496559744614113,-1.8771162244424318,-5.181791070725348,39.95382233790384,43053.14893196175,24478.497194513857,24478.497194513857,67531.6461264756,78165.61234753639,78165.61234753639,24478.497194513857,102644.10954205024,102644.10954205024,102644.10954205024,127326.43224943755,92093.52982614486,56981.06641034584,39013.84823977669,24682.322707387313,0.0,63696.170947164006,20979.974301279217,1533.2628719620245,0.0,0.886158912817173,2.820331493948909,0.0014959135982669303,352149.9708799987,1552543.1441703408,4.408755565961405,1552543.1441703408,4.408755565961405,0.85,0.09553911813324925,4.027634451161993,1.2688844562554733,1.0,0.0,4.027634451162359,1.2847098960975152,1.2850269076288148,3.135053651720511,19435.602039216617,1981.879850837607,4632.441516551485,4632.441516551485,5.284145975087521,4.746002341536579,-2.8024273918973717,7.5484297334339505,3.226725886908605,3.226725886908605,0.9219216819738871,0.0,0.0,0.00024674444337662125,8.21761369541976e-05,0.00016456830642242365,0.000662820980516337,0.09553911763676395,0.0722263380909205,0.023312779545843466,0.09553965000724952,0.07222633846625688,0.023312779666992363,0.38011814436640473,0.38011814436640473,0.122692230219866,0.0,2.9172690791440345,6.46712003761661,3.979039320256561e-13,3.3046748462829214,6.374273198759795,3.979039320256561e-13,24682.322707387313,20979.974301279217,0.85,1.0602151608531245,0.6759142392982201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482789037199637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.917030245697,1533.2628719620245,0.38011814436640473,0.122692230219866,6.112874298809886,3.226725886908605
2902.0,-29.469914500831347,4.756409868795885,34.963992345902604,24.248683859501057,4.942137404873815,-26.02863361538899,-39.63748501902444,1.5008565193742507,-1.784151441528877,-5.175889146432799,39.955711747677704,43046.52534814693,24501.09672888326,24501.09672888326,67547.62207703019,78160.27181791801,78160.27181791801,24501.09672888326,102661.36854680127,102661.36854680127,102661.36854680127,127349.6840966512,92091.89083334942,56978.1443633467,39015.273855558575,24688.31554984993,0.0,63703.58940540851,20985.068217372438,1533.4613771733443,0.0,0.8861822375947312,2.8197837529151033,0.0014959135982669303,352231.1109473695,1552624.5328320588,4.4079710297482855,1552624.5328320588,4.4079710297482855,0.85,0.09553541860483622,4.027634451161993,1.268874801886268,1.0,0.0,4.027634451162766,1.284690005614155,1.285006882716421,3.13510219084841,19435.256142911225,1981.8445792305452,4632.441516551485,4632.441516551485,5.289024511446511,4.756409868795885,-2.792542532898149,7.5489524016940335,3.229481314491548,3.229481314491548,0.9227089469975852,0.0,0.0,0.0002466436298194776,8.215270278928537e-05,0.00016449092703019224,0.0006625093246103757,0.09553541812728605,0.0722258005978341,0.02330961752945196,0.09553597637919206,0.07222580095886712,0.02330961764596911,0.3801152368881864,0.3801152368881864,0.12267556351942131,0.0,3.0101725714446843,6.4412305821286395,3.979039320256561e-13,3.3917377049039032,6.34918585882258,3.979039320256561e-13,24688.31554984993,20985.068217372438,0.85,1.060342481601128,0.6757315521767481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448302627057478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.855299610232,1533.4613771733443,0.3801152368881864,0.12267556351942131,6.112874298809886,3.229481314491548
2903.0,-29.47382597394743,4.766629824530871,34.96500762962654,24.252349440380954,4.947075360801663,-26.031660700553672,-39.64003147613255,1.5049100873536594,-1.691430118068979,-5.170204454381859,39.95756135702128,43040.11735434833,24523.605311802094,24523.605311802094,67563.72266615042,78155.10640282906,78155.10640282906,24523.605311802094,102678.71171463115,102678.71171463115,102678.71171463115,127372.88258380377,92090.30318079455,56975.31413209431,39016.65449855582,24694.170869172623,0.0,63710.825367728445,20990.04523879673,1533.656988482629,0.0,0.8862045912544453,2.8192147240791194,0.0014959135982669303,352309.2783641013,1552704.2101645418,4.4072191835943295,1552704.2101645418,4.4072191835943295,0.85,0.09553181733864143,4.027634451161993,1.2688655222626402,1.0,0.0,4.027634451162432,1.2846712515604515,1.284987995617654,3.1351479581019244,19434.921081552504,1981.8104124805623,4632.441516551485,4632.441516551485,5.293883414216989,4.766629824530871,-2.782907805017308,7.54953762954818,3.232197589117333,3.232197589117333,0.9234850254620951,0.0,0.0,0.00024654367228621574,8.212910523687272e-05,0.00016441456704934302,0.0006622017745208173,0.09553181689825901,0.07222533689581791,0.023306480002441104,0.09553129131895953,0.072225337228762,0.023306480109879426,0.3801123183586705,0.3801123183586705,0.12265889682573222,0.0,3.101973274062175,6.415697298742316,3.410605131648481e-13,3.478774336312881,6.324648835694859,3.410605131648481e-13,24694.170869172623,20990.04523879673,0.85,1.0604747666693013,0.6755542265529888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448326153728964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.794099291652,1533.656988482629,0.3801123183586705,0.12265889682573222,6.112874298809886,3.232197589117333
2904.0,-29.477707757629467,4.77667109122768,34.96601635022539,24.25631034364926,4.952336152680634,-26.034628773849118,-39.642500994354464,1.509257168848771,-1.6023234758552007,-5.164333246504978,39.95940070249751,43033.51895899472,24545.04799638267,24545.04799638267,67578.56695537739,78149.82968091873,78149.82968091873,24545.04799638267,102694.8776773014,102694.8776773014,102694.8776773014,127394.80506757883,92088.72294898635,56972.41222685384,39018.12302459168,24699.927390277433,0.0,63718.05041486911,20994.938281735816,1533.84274568881,0.0,0.8862279316715491,2.818716577684148,0.0014959135982669303,352390.02476098144,1552783.4484155716,4.406434176077462,1552783.4484155716,4.406434176077462,0.85,0.09552797510580549,4.027634451161993,1.2688558662449942,1.0,0.0,4.0276344511616555,1.2846511235789284,1.2849677352783315,3.1351970797653976,19434.58758628295,1981.7764054272304,4632.441516551485,4632.441516551485,5.298512222698208,4.77667109122768,-2.773214501515017,7.549885592742697,3.234874625545381,3.234874625545381,0.924249893012966,0.0,0.0,0.000246444510357859,8.210622664761682e-05,0.0001643382837102422,0.0006618945331162052,0.09552797462818088,0.07222469074943694,0.023303283878743943,0.09552849590278235,0.07222469111054873,0.02330328399525676,0.38010939533625376,0.38010939533625376,0.12264223013744761,0.0,3.1919831596242716,6.3903640288259,3.979039320256561e-13,3.5620097706497518,6.300472941762791,3.979039320256561e-13,24699.927390277433,20994.938281735816,0.85,1.0605874868325758,0.6753740687105597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483494900981264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.733408963531,1533.84274568881,0.38010939533625376,0.12264223013744761,6.112874298809886,3.234874625545381
2905.0,-29.481554680783727,4.786531451674259,34.9670187584491,24.259914003219478,4.957193412618032,-26.0376058241807,-39.64500547209752,1.5132445559615926,-1.513121027127454,-5.158813359020857,39.9612342278796,43027.217463408255,24566.756746410574,24566.756746410574,67593.97420981883,78144.74040842606,78144.74040842606,24566.756746410574,102711.49715483663,102711.49715483663,102711.49715483663,127417.2863398628,92087.1527180684,56969.62977283426,39019.46993914905,24705.78918502617,0.0,63725.25912417522,20999.920807272243,1534.042585397898,0.0,0.8862494922802217,2.818176843846953,0.0014959135982669303,352465.95271504804,1552862.4389810364,4.40570905365277,1552862.4389810364,4.40570905365277,0.85,0.09552449489733675,4.027634451161993,1.2688467586087064,1.0,0.0,4.027634451162769,1.2846326766523217,1.2849491576026855,3.1352421002225905,19434.256201621196,1981.7426135959984,4632.441516551485,4632.441516551485,5.303198466431743,4.786531451674259,-2.763869289721674,7.550400741395933,3.237514790706469,3.237514790706469,0.9250042259161341,0.0,0.0,0.00024634627520379567,8.208303019664494e-05,0.00016426324500715074,0.0006615923046504635,0.09552449448576227,0.07222431800170798,0.02330017648405429,0.0955249715617148,0.07222431831289215,0.023300176584444603,0.38010646383147795,0.38010646383147795,0.1226255634534866,0.0,3.280848573008086,6.365314716098908,3.979039320256561e-13,3.6456923318934287,6.275871083905145,3.979039320256561e-13,24705.78918502617,20999.920807272243,0.85,1.0607092876327897,0.6751987838851357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483726500444358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.673183031304,1534.042585397898,0.38010646383147795,0.1226255634534866,6.112874298809886,3.237514790706469
2906.0,-29.48536904087278,4.796212916360692,34.96801295181606,24.263336997851752,4.961827040542346,-26.040575927246078,-39.64751232471315,1.5170339268625646,-1.4240338760224631,-5.153438793714833,39.96299969879182,43021.067742644926,24588.224237627648,24588.224237627648,67609.29198027257,78139.82513084485,78139.82513084485,24588.224237627648,102728.04936847251,102728.04936847251,102728.04936847251,127439.37873935801,92085.65280069098,56966.89541227613,39020.84154268317,24711.3293708855,0.0,63732.17091356867,21004.629965252676,1534.22736322042,0.0,0.8862705532485863,2.817622486699789,0.0014959135982669303,352539.89404993603,1552938.500544847,4.405000758084073,1552938.500544847,4.405000758084073,0.85,0.09552093850335705,4.027634451161993,1.26883792900946,1.0,0.0,4.027634451162811,1.2846151545903188,1.284931506137032,3.1352848647083413,19433.939656069142,1981.7103349328409,4632.441516551485,4632.441516551485,5.3078326298940075,4.796212916360692,-2.7547162239615415,7.550929140322234,3.240117117926567,3.240117117926567,0.9257477479790192,0.0,0.0,0.0002462489071952276,8.205981781614614e-05,0.00016418908937908147,0.0006612936328881042,0.0955209381103348,0.07222388732600736,0.02329705078432744,0.09551995482752405,0.07222388762317387,0.02329705088018317,0.3801035258787044,0.3801035258787044,0.12260889677298446,0.0,3.368727941919758,6.340658170313077,3.979039320256561e-13,3.7294049176923636,6.252497894428359,3.979039320256561e-13,24711.3293708855,21004.629965252676,0.85,1.0608345990906525,0.6750290650068799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483956026979687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.613526078858,1534.22736322042,0.3801035258787044,0.12260889677298446,6.112874298809886,3.240117117926567
2907.0,-29.489153287602058,4.805725507634215,34.96899960561261,24.267137457523518,4.966895096876671,-26.0434754760769,-39.649929211568065,1.521217285296225,-1.3394306424806928,-5.147810090429413,39.964768415691985,43014.67532555791,24608.489047177067,24608.489047177067,67623.16437273497,78134.67953437177,78134.67953437177,24608.489047177067,102743.16858154883,102743.16858154883,102743.16858154883,127459.99969493115,92084.08630390042,56964.08209486275,39022.22689893074,24716.831113382315,0.0,63739.05801231306,21009.30644637497,1534.4042254575131,0.0,0.8862928974646602,2.8171582409792757,0.0014959135982669303,352617.3447750725,1553014.7047786994,4.404249330869803,1553014.7047786994,4.404249330869803,0.85,0.09551711464183033,4.027634451161993,1.2688285785028715,1.0,0.0,4.027634451162225,1.2845957887296324,1.2849120114547476,3.1353321305412476,19433.609059465074,1981.6766234611284,4632.441516551485,4632.441516551485,5.312207171801769,4.805725507634215,-2.7454495432820645,7.55117505091628,3.242681912193098,3.242681912193098,0.9264805463408852,0.0,0.0,0.00024615234291338944,8.203744422524368e-05,0.00016411489868814575,0.0006609948199053359,0.09551711420245819,0.07222325446014229,0.0232938597423159,0.09551763406841836,0.07222325479236404,0.023293859849466296,0.38010058989585194,0.38010058989585194,0.12259223009524942,0.0,3.454723751633196,6.31612518564674,3.410605131648481e-13,3.8083794479487096,6.228947899949787,3.410605131648481e-13,24716.831113382315,21009.30644637497,0.85,1.0609376178680203,0.674855836702958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448418361748348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.554393242383,1534.4042254575131,0.38010058989585194,0.12259223009524942,6.112874298809886,3.242681912193098
2908.0,-29.492909256846083,4.815065344964767,34.969979176448994,24.270516482088738,4.971467944583261,-26.04639909830225,-39.652402222249634,1.524957785987484,-1.253891619315084,-5.14260151668696,39.966535357449445,43008.63912673705,24629.219520334307,24629.219520334307,67637.85864707135,78129.83254734443,78129.83254734443,24629.219520334307,102759.05206767874,102759.05206767874,102759.05206767874,127481.53968955664,92082.60649865403,56961.41307783641,39023.548245352904,24722.4876218779,0.0,63746.03586723081,21014.114478596213,1534.5995910657475,0.0,0.8863130968800692,2.8166331703367247,0.0014959135982669303,352689.02643143106,1553090.835353419,4.403570054526114,1553090.835353419,4.403570054526114,0.85,0.09551374243996945,4.027634451161993,1.2688199527608233,1.0,0.0,4.027634451161816,1.2845784930172641,1.28489458840519,3.1353743450131573,19433.29675841723,1981.6447776169466,4632.441516551485,4632.441516551485,5.316682235994846,4.815065344964767,-2.7365790019853082,7.551644346950075,3.2452118987545453,3.2452118987545453,0.9272033996441558,0.0,0.0,0.0002460565346923784,8.201455692203509e-05,0.0001640419777703433,0.0006607011211045846,0.09551374207633793,0.07222296286393053,0.02329077921240741,0.09551416736768661,0.07222296313889151,0.023290779301077934,0.38009764654728045,0.38009764654728045,0.12257556341972804,0.0,3.5397338691879554,6.291917047338188,3.979039320256561e-13,3.888709897371882,6.205218410851728,3.979039320256561e-13,24722.4876218779,21014.114478596213,0.85,1.0610519968323422,0.6746872733594719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484409417954154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.495736531544,1534.5995910657475,0.38009764654728045,0.12257556341972804,6.112874298809886,3.2452118987545453
2909.0,-29.496633929366116,4.82423695088654,34.97094999654862,24.273868614714615,4.976007760444747,-26.049297828519983,-39.65484855053944,1.528671659598795,-1.169654509551549,-5.137403067848918,39.968239530841274,43002.6284683265,24649.40728938723,24649.40728938723,67652.03575771372,78125.01068245545,78125.01068245545,24649.40728938723,102774.41797184269,102774.41797184269,102774.41797184269,127502.22883489249,92081.12590694246,56958.74369281419,39024.869126809186,24727.8108630498,0.0,63752.67998985898,21018.63923359233,1534.7761645172518,0.0,0.8863334689843703,2.816124953540409,0.0014959135982669303,352760.58014959,1553164.264158084,4.402884992136753,1553164.264158084,4.402884992136753,0.8500000000000001,0.09551016465374376,4.027634451161993,1.26881135284435,1.0,0.0,4.027634451162481,1.284561320581871,1.284877289735374,3.1354162597217123,19432.984291392208,1981.612914847803,4632.441516551485,4632.441516551485,5.321040147256283,4.82423695088654,-2.727794005824155,7.552030956710695,3.247705625528652,3.247705625528652,0.9279158930081862,0.0,0.0,0.00024596155871929685,8.199192236722015e-05,0.0001639696363520767,0.000660409756316128,0.09551016465316925,0.07222251592575397,0.02328764872741528,0.09551011664940423,0.0722225159261884,0.02328764872755536,0.3800947006581563,0.3800947006581563,0.12255889674597761,0.0,3.623544771883928,6.267997068135742,3.979039320256561e-13,3.9677485582973873,6.182426643121232,3.979039320256561e-13,24727.8108630498,21018.63923359233,0.85,1.06116379371777,0.6745226785002112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633537780824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.437520171434,1534.7761645172518,0.3800947006581563,0.12255889674597761,6.112874298809886,3.247705625528652
2910.0,-29.50033079987739,4.833244766233478,34.9719124167069,24.277269082982116,4.980604615312365,-26.05216586986508,-39.65726369116453,1.5324396852464646,-1.0876481287780848,-5.13221256615621,39.96993644701234,42996.60910548555,24669.06215836781,24669.06215836781,67665.67126385336,78120.15352885799,78120.15352885799,24669.06215836781,102789.2156872258,102789.2156872258,102789.2156872258,127522.33971831287,92079.62173206126,56956.07730847184,39026.16047065492,24733.124031087063,0.0,63759.28450174198,21023.155426424004,1534.9524255429214,0.0,0.8863538232255436,2.81564609468952,0.0014959135982669303,352832.03584701434,1553237.3828733459,4.402200551728867,1553237.3828733459,4.402200551728867,0.85,0.09550657058329148,4.027634451161993,1.2688026875397194,1.0,0.0,4.027634451162173,1.2845438938379778,1.284859737651384,3.1354587962955254,19432.666847328077,1981.5805445619123,4632.441516551485,4632.441516551485,5.325283021971561,4.833244766233478,-2.719090817547741,7.552335583781219,3.2501641688899947,3.2501641688899947,0.92861833396857,0.0,0.0,0.00024586732506681107,8.196958203951447e-05,0.0001638977430272966,0.0006601201962844351,0.09550657021501152,0.07222205609575318,0.023284514119258342,0.09550703613853288,0.07222205637424642,0.02328451420904506,0.3800917540794836,0.3800917540794836,0.12254223007364394,0.0,3.7059513696678437,6.244281473908131,3.410605131648481e-13,4.044564437378142,6.159508597937474,3.410605131648481e-13,24733.124031087063,21023.155426424004,0.85,1.0612677321058184,0.6743584003724324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485579664784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.379805590055,1534.9524255429214,0.3800917540794836,0.12254223007364394,6.112874298809886,3.2501641688899947
2911.0,-29.503998843606475,4.842086781341361,34.972865778910425,24.2803247057833,4.984786262990946,-26.055049466967358,-39.65971857598049,1.5358368863012712,-1.0047006652205823,-5.127342916724656,39.97159738105179,42990.88034095184,24688.958187053962,24688.958187053962,67679.8385280058,78115.58160130917,78115.58160130917,24688.958187053962,102804.53978836312,102804.53978836312,102804.53978836312,127542.90544674601,92078.22312448653,56953.521863924616,39027.44584506879,24738.365658382892,0.0,63765.81150345168,21027.610809625457,1535.13198965214,0.0,0.886372665722361,2.815117991772194,0.0014959135982669303,352899.0848194057,1553308.9536677217,4.4015669648523446,1553308.9536677217,4.4015669648523446,0.85,0.09550320274927879,4.027634451161993,1.268794616772793,1.0,0.0,4.027634451161906,1.2845282000920935,1.284843919980775,3.1354971038185337,19432.37168239865,1981.5504461155085,4632.441516551485,4632.441516551485,5.329577955564366,4.842086781341361,-2.710705981675743,7.552792763017104,3.2525885881044654,3.2525885881044654,0.9293110251727044,0.0,0.0,0.0002457738590816144,8.194687983997971e-05,0.0001638269792416347,0.0006598351856234086,0.0955032024310021,0.07222176748317874,0.02328143494782336,0.09550232366634025,0.0722217677238671,0.023281435025411686,0.38008880340187434,0.38008880340187434,0.12252556340244367,0.0,3.7876031787137094,6.220977595659349,3.979039320256561e-13,4.1226422515040895,6.137224715970888,3.979039320256561e-13,24738.365658382892,21027.610809625457,0.85,1.0613812783413294,0.6741995330620816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485076402937727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.322523819832,1535.13198965214,0.38008880340187434,0.12252556340244367,6.112874298809886,3.2525885881044654
2912.0,-29.507635247827512,4.850772586409767,34.97380996565855,24.283713404461764,4.9893512034794725,-26.05786623007828,-39.662087755836524,1.5395821857302463,-0.9256302286839855,-5.122223870525141,39.973236765605044,42984.93336423409,24707.703391791172,24707.703391791172,67692.63675602527,78110.80624655959,78110.80624655959,24707.703391791172,102818.50963835076,102818.50963835076,102818.50963835076,127561.94067204195,92076.76359054352,56950.890708218016,39028.747647028336,24743.431033691184,0.0,63772.17868071952,21031.916378637507,1535.2958747288367,0.0,0.8863928569753328,2.814671020034811,0.0014959135982669303,352969.57845402404,1553379.5983240507,4.40088804572824,1553379.5983240507,4.40088804572824,0.85,0.09549948801592423,4.027634451161993,1.268786049825139,1.0,0.0,4.0276344511626,1.2845108772142029,1.2848264738579702,3.135539389045089,19432.063659447063,1981.5190365157382,4632.441516551485,4632.441516551485,5.333624462070761,4.850772586409767,-2.7022061017927013,7.552978688202469,3.2549780039390654,3.2549780039390654,0.9299937154111616,0.0,0.0,0.00024568123161552893,8.192497573121555e-05,0.0001637562558843134,0.0006595503377929595,0.09549948801568217,0.07222121702124737,0.023278270994434806,0.09549952949378306,0.07222121702143042,0.02327827099449381,0.3800858586121558,0.3800858586121558,0.12250889673215011,0.0,3.867613867938246,6.197836929721461,3.979039320256561e-13,4.196593641841162,6.1152160488377945,3.979039320256561e-13,24743.431033691184,21031.916378637507,0.85,1.0614759940213716,0.6740389657916751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485295295351657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.265696317132,1535.2958747288367,0.3800858586121558,0.12250889673215011,6.112874298809886,3.2549780039390654
2913.0,-29.51124294862097,4.859297957987144,34.974745288397955,24.286667152214818,4.993406047581791,-26.060708211041824,-39.66451323414219,1.542871309950189,-0.845344308743563,-5.1175244973746326,39.974866896014376,42979.34508791721,24726.955410714996,24726.955410714996,67706.3004986322,78106.3354131885,78106.3354131885,24726.955410714996,102833.29082390349,102833.29082390349,102833.29082390349,127581.90412205456,92075.39030347427,56948.39997799068,39029.98925053732,24748.613298151075,0.0,63778.602548688395,21036.321303428413,1535.4761059491511,0.0,0.8864109354243099,2.8141596166465783,0.0014959135982669303,353034.30256219895,1553449.8466068879,4.400280186181611,1553449.8466068879,4.400280186181611,0.85,0.09549620116672768,4.027634451161993,1.2687782411603257,1.0,0.0,4.027634451163034,1.2844956863582995,1.2848111612640074,3.1355764709345375,19431.77383820757,1981.4894829740606,4632.441516551485,4632.441516551485,5.337780373992162,4.859297957987144,-2.694096298977568,7.553394256964712,3.257335033103604,3.257335033103604,0.9306671523153155,0.0,0.0,0.00024558936706895655,8.190255672521056e-05,0.000163686810343746,0.0006592706365412907,0.09549620087237085,0.07222098965033542,0.023275211222035422,0.09549533445436571,0.07222098987294907,0.0232752112937786,0.38008291289837787,0.38008291289837787,0.12249223006258193,0.0,3.946888298075237,6.1750744498480685,3.979039320256561e-13,4.272180188631069,6.093148756127448,3.979039320256561e-13,24748.613298151075,21036.321303428413,0.85,1.061583317805457,0.673883455742181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448551230588333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.209380391118,1535.4761059491511,0.38008291289837787,0.12249223006258193,6.112874298809886,3.257335033103604
2914.0,-29.514821930089443,4.867671020922823,34.975670934918504,24.289847211353504,4.997721843347287,-26.063498220911896,-39.66687033008782,1.5463981341197806,-0.7680549557935024,-5.112641211121471,39.9764556242654,42973.59784196907,24745.232447717695,24745.232447717695,67718.83028968677,78101.72430281702,78101.72430281702,24745.232447717695,102846.95675053471,102846.95675053471,102846.95675053471,127600.48316762119,92073.97088968198,56945.84442863187,39031.25162338901,24753.526417086483,0.0,63784.778040475496,21040.49745452351,1535.636834390484,0.0,0.8864301002109665,2.8137099323094112,0.0014959135982669303,353101.5695601245,1553518.3130295645,4.399635818568738,1553518.3130295645,4.399635818568738,0.85,0.09549257127881763,4.027634451161993,1.2687700126925483,1.0,0.0,4.027634451162121,1.2844793828068866,1.28479473668369,3.135616269963535,19431.474282292536,1981.4589367717354,4632.441516551485,4632.441516551485,5.341725817650197,4.867671020922823,-2.6859191938047924,7.553590214727615,3.259658141173462,3.259658141173462,0.931330897478132,0.0,0.0,0.0002454982650811857,8.188077521972406e-05,0.00016361748986146163,0.000658991438978671,0.09549257095082446,0.07222050337266839,0.023272067578156076,0.0954921340123464,0.07222050362072746,0.023272067658090173,0.38007997396152965,0.38007997396152965,0.12247556339359406,0.0,4.024712393862558,6.152499350795551,3.979039320256561e-13,4.344586255327954,6.071675349849102,3.979039320256561e-13,24753.526417086483,21040.49745452351,0.85,1.06167697638949,0.6737281082125831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485727609596013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.15351827696,1535.636834390484,0.38007997396152965,0.12247556339359406,6.112874298809886,3.259658141173462
2915.0,-29.518372677369232,4.87589310369045,34.97658794189814,24.292942543420963,5.001938802292815,-26.066272701468804,-39.6692248416133,1.5498388263449747,-0.6920474985986402,-5.10789815675919,39.978055204624255,42967.962787867764,24763.35006788467,24763.35006788467,67731.31285575243,78097.1704294606,78097.1704294606,24763.35006788467,102860.52049734528,102860.52049734528,102860.52049734528,127619.10161571507,92072.55729714001,56943.34965535514,39032.45293531653,24758.581118369795,0.0,63791.03405368632,21044.793950614327,1535.80895996407,0.0,0.8864485065978602,2.8132613998026272,0.0014959135982669303,353166.9145013932,1553587.2494291037,4.399016968003595,1553587.2494291037,4.399016968003595,0.85,0.09548913191076275,4.027634451161993,1.268762002917938,1.0,0.0,4.027634451161073,1.2844634808694804,1.2847787147816143,3.135655089575301,19431.175954905768,1981.4285158444288,4632.441516551485,4632.441516551485,5.345636848173136,4.87589310369045,-2.677917656555198,7.553810760245648,3.261949511755704,3.261949511755704,0.931985574787344,0.0,0.0,0.0002454079125502745,8.185902294231938e-05,0.00016354888960795513,0.0006587151422342897,0.09548913160635272,0.07222016131109373,0.023268970295258994,0.0954895961701481,0.07222016154132459,0.023268970369438154,0.3800770366390085,0.3800770366390085,0.12245889672507042,0.0,4.101269459008904,6.130110827823103,3.979039320256561e-13,4.415850658160537,6.049757669716087,3.979039320256561e-13,24758.581118369795,21044.793950614327,0.85,1.061768536292263,0.6735736992710617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485941205395736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.098111249921,1535.80895996407,0.3800770366390085,0.12245889672507042,6.112874298809886,3.261949511755704
2916.0,-29.52189572772405,4.88396590845867,34.977495878759626,24.29593327632176,5.006016505953869,-26.069036176689423,-39.67157373027874,1.5531569548681412,-0.6165219541122724,-5.103275250511586,39.97962496157746,42962.42466135553,24781.263427813472,24781.263427813472,67743.68808916901,78092.75699082794,78092.75699082794,24781.263427813472,102874.02041864142,102874.02041864142,102874.02041864142,127637.55405088367,92071.21658355075,56940.88425387145,39033.70258853255,24763.533632242248,0.0,63797.236220774794,21049.00358740591,1535.978069166845,0.0,0.8864664050472688,2.8128057985499133,0.0014959135982669303,353230.6132980767,1553654.9027903543,4.398415211762207,1553654.9027903543,4.398415211762207,0.85,0.09548572094739544,4.027634451161993,1.2687541783181953,1.0,0.0,4.027634451162418,1.2844481508921808,1.2847632659270236,3.135692513835135,19430.893008038394,1981.3996632936216,4632.441516551485,4632.441516551485,5.349503785265554,4.88396590845867,-2.6700759301782404,7.554041838636911,3.2642092917588093,3.2642092917588093,0.9326312262168026,0.0,0.0,0.0002453182950715874,8.183732793466117e-05,0.00016348096713692624,0.0006584415753499658,0.09548572065876725,0.07221984062778315,0.02326588003098409,0.09548657253296358,0.07221984084608485,0.023265880101310595,0.38007409687683175,0.38007409687683175,0.12244223005691818,0.0,4.176732949749066,6.107991822750591,3.979039320256561e-13,4.486753296399286,6.028480249274878,3.979039320256561e-13,24763.533632242248,21049.00358740591,0.85,1.0618592920661523,0.6734214082986457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486153122092813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.043150548414,1535.978069166845,0.38007409687683175,0.12244223005691818,6.112874298809886,3.2642092917588093
2917.0,-29.525392447013314,4.891889202369467,34.97839375425432,24.298664938565366,5.009801698328867,-26.071805178423414,-39.67394573902709,1.5562144297389688,-0.5408238555480693,-5.0988657940600515,39.98114768903521,42957.097488538646,24799.204730704416,24799.204730704416,67756.30221924307,78088.4791677178,78088.4791677178,24799.204730704416,102887.68389842221,102887.68389842221,102887.68389842221,127656.0018437506,92069.88253103667,56938.5008518575,39034.8685324213,24768.31794532838,0.0,63803.18647774968,21053.070253529124,1536.1425143146103,0.0,0.8864833821136261,2.812323620702789,0.0014959135982669303,353291.3793824018,1553720.531402653,4.397844448168404,1553720.531402653,4.397844448168404,0.85,0.09548238180689544,4.027634451161993,1.2687468279199678,1.0,0.0,4.02763445116154,1.2844340385688433,1.2847490359264058,3.1357269662907017,19430.611466937604,1981.3709540911123,4632.441516551485,4632.441516551485,5.353376754374143,4.891889202369467,-2.6624643607113363,7.554353563080803,3.2664377430367066,3.2664377430367066,0.9332679265819162,0.0,0.0,0.00024522937719820547,8.181542477713824e-05,0.00016341395242106723,0.0006581716645716371,0.0954823818062159,0.07221957446512688,0.023262807341089025,0.0954822538285349,0.07221957446564087,0.023262807341254584,0.38007115658800117,0.38007115658800117,0.12242556338906306,0.0,4.2514336890675395,6.086210945574464,3.410605131648481e-13,4.558041938511963,6.007635079189754,0.11730654280239605,24768.31794532838,21053.070253529124,0.85,1.0619579673010842,0.6732751114792556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448636339161312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.988626350392,1536.1425143146103,0.38007115658800117,0.12242556338906306,6.112874298809886,3.2664377430367066
2918.0,-29.52886044505776,4.899668507484279,34.979281216908774,24.3015086039901,5.013706491716736,-26.07453641337559,-39.67627042494712,1.5593824599861223,-0.4671646967948959,-5.094386540924638,39.982640075012455,42951.69843181366,24816.483386222535,24816.483386222535,67768.18181803619,78084.17056690926,78084.17056690926,24816.483386222535,102900.6539531318,102900.6539531318,102900.6539531318,127673.5922035254,92068.55433960214,56936.08220431045,39036.0801503241,24772.93825039361,0.0,63809.018400717716,21056.99751283457,1536.2961001647946,0.0,0.8865008228514545,2.811877027049694,0.0014959135982669303,353353.11572466005,1553784.8543489017,4.397258111513703,1553784.8543489017,4.397258111513703,0.85,0.09547886319317107,4.027634451161993,1.2687392231123527,1.0,0.0,4.027634451160274,1.2844194080832734,1.284734288614828,3.135762684536504,19430.33116277072,1981.3423710207583,4632.441516551485,4632.441516551485,5.357106678531066,4.899668507484279,-2.6548677807137633,7.554536288198042,3.2686345465472284,3.2686345465472284,0.9338955847277796,0.0,0.0,0.0002451412189997538,8.179396385712979e-05,0.00016334725514262404,0.0006579030323151806,0.09547886291891154,0.07221917239186913,0.02325969052704241,0.09547851471823851,0.0722191725993162,0.023259690593854864,0.38006822164493653,0.38006822164493653,0.12240889672144563,0.0,4.324996411697157,6.064698641234429,3.979039320256561e-13,4.6272218441297355,5.987328335117809,0.45649270510352835,24772.93825039361,21056.99751283457,0.85,1.0620470823176609,0.6731289637160528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486572095343042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.934512216374,1536.2961001647946,0.38006822164493653,0.12240889672144563,6.112874298809886,3.2686345465472284
2919.0,-29.53230373051915,4.907304450714159,34.9801586335176,24.304215364996367,5.017444016799625,-26.077262107860637,-39.678609115630366,1.5624023940949696,-0.394032262861856,-5.090071147353539,39.98412231258484,42946.46524900949,24833.68681241473,24833.68681241473,67780.15206142422,78079.98499800912,78079.98499800912,24833.68681241473,102913.67181042385,102913.67181042385,102913.67181042385,127691.26181234598,92067.27158008753,56933.75183090115,39037.24416576264,24777.590001922134,0.0,63814.83416768478,21060.951501633812,1536.4553377873574,0.0,0.8865174618077591,2.811418819431823,0.0014959135982669303,353412.60164228687,1553848.741883454,4.396698744365122,1553848.741883454,4.396698744365122,0.85,0.09547548977150444,4.027634451161993,1.268731987006031,1.0,0.0,4.027634451161873,1.2844054689952031,1.2847202337167805,3.1357967155907795,19430.06044664674,1981.314765658685,4632.441516551485,4632.441516551485,5.360820363017038,4.907304450714159,-2.6474612575287786,7.554765708242938,3.270801118927479,3.270801118927479,0.9345146054078511,0.0,0.0,0.00024505371789019153,8.177237889956478e-05,0.00016328133899062676,0.0006576375461505084,0.0954754895203295,0.0722188806578538,0.0232566088624757,0.09547464280042314,0.07221888084784552,0.023256608923658932,0.38006529275131856,0.38006529275131856,0.12239223005401835,0.0,4.39766409833436,6.043508241512313,3.410605131648481e-13,4.6960388844916565,5.967105127452214,0.7945227790226568,24777.590001922134,21060.951501633812,0.85,1.0621378703785371,0.6729856123446164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486779090488389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.880856907315,1536.4553377873574,0.38006529275131856,0.12239223005401835,6.112874298809886,3.270801118927479
2920.0,-29.535720097240493,4.914803529103453,34.98102642017174,24.307111522089713,5.021409997792223,-26.079940723982713,-39.68088396415112,1.5656306244865705,-0.3239340971929323,-5.085629632524594,39.9855965815282,42941.08399150248,24850.11059328404,24850.11059328404,67791.19458478651,78075.64137558486,78075.64137558486,24850.11059328404,102925.7519688689,102925.7519688689,102925.7519688689,127707.93967988997,92065.91239816777,56931.35501389173,39038.397093640044,24782.18771102107,0.0,63820.58480466111,21064.859554367908,1536.6087152388507,0.0,0.8865347705566137,2.811015747248141,0.0014959135982669303,353473.8342964927,1553912.2879228257,4.396116875285906,1553912.2879228257,4.396116875285906,0.85,0.09547195219116499,4.027634451161993,1.2687243541749194,1.0,0.0,4.027634451162686,1.2843905548849581,1.2847052044753084,3.1358331278936764,19429.773602186106,1981.2855156639737,4632.441516551485,4632.441516551485,5.364365746333941,4.914803529103453,-2.640024171513352,7.554827700616805,3.2729374093143,3.2729374093143,0.9351249740898,0.0,0.0,0.00024496692927689876,8.175138822544349e-05,0.00016321554105145527,0.0006573725361038858,0.09547195192080618,0.07221846519687077,0.023253486723935412,0.09547234807875156,0.07221846540138027,0.023253486789784717,0.38006237388460185,0.38006237388460185,0.12237556338674319,0.0,4.468875031080358,6.022422034970191,3.979039320256561e-13,4.7616955353316825,5.946676090366509,1.120969751969028,24782.18771102107,21064.859554367908,0.85,1.062215189539213,0.6728406535749307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486984616185001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.827581073738,1536.6087152388507,0.38006237388460185,0.12237556338674319,6.112874298809886,3.2729374093143
