time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2921.0,-29.53911308609062,4.922163584351411,34.98188480574927,24.30972590753811,5.0250282267396,-26.08263307512278,-39.68319457545874,1.568548215726288,-0.25305668015187166,-5.081479339911588,39.98705825955937,42935.953038306994,24866.793370245323,24866.793370245323,67802.74640855231,78071.56495488531,78071.56495488531,24866.793370245323,102938.35832513063,102938.35832513063,102938.35832513063,127725.20095884376,92064.67018644433,56929.058269682035,39039.56879640255,24786.842633713142,0.0,63826.411430115695,21068.81623865617,1536.7721122558416,0.0,0.8865506370838563,2.8105690043957186,0.0014959135982669303,353531.05955974414,1553975.293189783,4.395583502974151,1553975.293189783,4.395583502974151,0.85,0.09546869027026464,4.027634451161993,1.268717287858017,1.0,0.0,4.027634451161707,1.2843770921546234,1.284691627770578,3.135865997427113,19429.51144334877,1981.2587829022928,4632.441516551485,4632.441516551485,5.367967038849275,4.922163584351411,-2.6328706006331313,7.555034184984542,3.275045138712927,3.275045138712927,0.9357271824894077,0.0,0.0,0.00024488076257442066,8.17300726568665e-05,0.00016315068991755417,0.0006571113394427888,0.09546869004048687,0.0722182583251491,0.023250431715337774,0.09546903420992442,0.07221825849896671,0.023250431771297934,0.38005945523352597,0.38005945523352597,0.12235889671958973,0.0,4.539291687517107,6.001649513182599,0.05776518726412405,4.828422659759724,5.926592271110337,1.451208123415313,24786.842633713142,21068.81623865617,0.85,1.0622992095175263,0.6726988416906078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487188540625309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.77472973607,1536.7721122558416,0.38005945523352597,0.12235889671958973,6.112874298809886,3.275045138712927
2922.0,-29.542478450429257,4.929386988091318,34.98273328892121,24.31227173600348,5.028578135354178,-26.085307390577835,-39.685490902606375,1.5714070754558493,-0.1862049823456573,-5.077400529011347,39.98848653024248,42930.88300441873,24883.19155121151,24883.19155121151,67814.07455563024,78067.48781582127,78067.48781582127,24883.19155121151,102950.67936703278,102950.67936703278,102950.67936703278,127741.92837129891,92063.38845525275,56926.78364366034,39040.67201288045,24791.24900426614,0.0,63831.9210171466,21072.56165362622,1536.9224032419013,0.0,0.8865662580264,2.810167273238265,0.0014959135982669303,353587.30629935797,1554036.8603063794,4.395058398930995,1554036.8603063794,4.395058398930995,0.85,0.09546605868054796,4.027634451161993,1.2687102720933034,1.0,0.0,4.0276344511612505,1.284363902783784,1.284678325431086,3.135898200215943,19429.24094424413,1981.2311996700332,4632.441516551485,4632.441516551485,5.371506895943554,4.929386988091318,-2.625834877316138,7.555221865407456,3.2771234279279002,3.2771234279279002,0.9363209794079715,0.0,0.0,0.0002447953249907845,8.170889395082111e-05,0.0001630864310399634,0.0006568525281736113,0.0954660584575695,0.07221802477503023,0.02324803368253928,0.09546640554535417,0.07221802494370866,0.0232480337368393,0.3800565417277001,0.3800565417277001,0.1223457344738943,0.0,4.608174782988897,5.981067913205209,0.3967629183196095,4.891195546665699,5.906633181075222,1.7656651385460123,24791.24900426614,21072.56165362622,0.85,1.0623849866184343,0.6725613505018373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487391075044784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.722232856198,1536.9224032419013,0.3800565417277001,0.1223457344738943,6.112874298809886,3.2771234279279002
2923.0,-29.545821027836325,4.936467054290579,34.98357406496664,24.31441453462469,5.031649990741302,-26.088009002805077,-39.68784014051778,1.5738379656654577,-0.1348305282815545,-5.073836043910286,39.98995895504899,42926.131734005685,24900.392056088796,24900.392056088796,67826.52379009448,78063.71434055675,78063.71434055675,24900.392056088796,102964.10639664554,102964.10639664554,102964.10639664554,127759.58272310683,92062.20764541958,56924.62503868798,39041.758451924,24795.47632646129,0.0,63837.23477838529,21076.154877492096,1537.0707502832297,0.0,0.8865790942126841,2.809908974508611,0.0014959135982669303,353636.4662445624,1554100.332663001,4.394626914941064,1554100.332663001,4.394626914941064,0.85,0.09546792451286312,4.027634451161993,1.268703917353414,1.0,0.0,4.027634451161836,1.2843527132208568,1.2846670241691058,3.1359255208498187,19428.991743784067,1981.2057882950924,4632.441516551485,4632.441516551485,5.375219949808524,4.936467054290579,-2.619252426400051,7.55571948069063,3.2791727606966914,3.2791727606966914,0.9369065030561975,0.0,0.0,0.00024471049308736795,8.168723250598428e-05,0.00016302326058138366,0.0006565981006583397,0.0954679243593746,0.07221833252062902,0.02324959183874557,0.09546822667136434,0.07221833263673803,0.023249591876125082,0.38005363007231624,0.38005363007231624,0.12235247571648016,0.0,4.672901413929253,5.960571665122757,0.719924979991049,4.939005515628708,5.885482899408487,2.024039566344186,24795.47632646129,21076.154877492096,0.85,1.0624915697798978,0.6724309391380481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487591965831494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.670176287744,1537.0707502832297,0.38005363007231624,0.12235247571648016,6.112874298809886,3.2791727606966914
2924.0,-29.54914002723464,4.943401817555181,34.984407481581236,24.3163215572946,5.034448396377616,-26.09071673657049,-39.69021641006691,1.5760251056673402,-0.09607825833717243,-5.070563481816686,39.991426095684936,42921.595593069505,24917.828408247686,24917.828408247686,67839.4240013172,78060.09368192095,78060.09368192095,24917.828408247686,102977.92209016863,102977.92209016863,102977.92209016863,127777.23286960009,92061.05943295646,56922.56134391816,39042.775654487,24799.310779431453,0.0,63842.08643391845,21079.414162516736,1537.2006578299904,0.0,0.8865904597200212,2.8097823352631344,0.0014959135982669303,353681.60482799576,1554163.5791817107,4.394244874390737,1554163.5791817107,4.394244874390737,0.8500000000000001,0.09547297700818794,4.027634451161993,1.268698080223985,1.0,0.0,4.027634451162835,1.2843426620953453,1.2846568624279402,3.135950062260717,19428.749422737936,1981.1810784251438,4632.441516551485,4632.441516551485,5.3789839157639685,4.943401817555181,-2.612958030561341,7.5563598481165215,3.2811908923136204,3.2811908923136204,0.9374831120896058,0.0,0.0,0.0002446262863696928,8.166532721292799e-05,0.00016296095915676478,0.0006563471732941883,0.09547297688745052,0.07221886724294138,0.023254109644509142,0.0954732161947135,0.07221886733427131,0.02325410967391662,0.3800507113542343,0.3800507113542343,0.12237440505090247,0.0,4.731801294742354,5.93998391367262,1.020714085299744,4.974485223479519,5.863963757427825,2.2341233752961216,24799.310779431453,21079.414162516736,0.85,1.0626128905034504,0.6723087854827037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448779150163905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.618464038675,1537.2006578299904,0.3800507113542343,0.12237440505090247,6.112874298809886,3.2811908923136204
2925.0,-29.552435635723384,4.950190173814184,34.98523400902562,24.318033351469808,5.037016739016211,-26.093426421224407,-39.692604065034516,1.5780075244705374,-0.06675489566032411,-5.06754359778987,39.99289221856348,42917.208460456066,24935.397248919464,24935.397248919464,67852.60570937552,78056.61393231062,78056.61393231062,24935.397248919464,102992.01118123007,102992.01118123007,102992.01118123007,127794.90838874564,92059.94955193007,56920.54407988636,39043.78385782635,24802.89720751556,0.0,63846.68106534191,21082.462626388227,1537.320249254638,0.0,0.886600539578196,2.8097499280838734,0.0014959135982669303,353723.2622238912,1554226.7837695142,4.393906055253321,1554226.7837695142,4.393906055253321,0.85,0.09548039036746171,4.027634451161993,1.2686924936575816,1.0,0.0,4.027634451162179,1.2843335669064695,1.2846476576550359,3.13597226993235,19428.515191234586,1981.1571934589883,4632.441516551485,4632.441516551485,5.382776481867396,4.950190173814184,-2.6069231387748806,7.557113312589064,3.2831769909889266,3.2831769909889266,0.938050568853979,0.0,0.0,0.0002445426995164342,8.164332243421727e-05,0.00016289937708221692,0.0006560991432091653,0.09548039027309188,0.07221960412137522,0.023260786151716662,0.09548062812267963,0.07221960419275485,0.023260786174706862,0.38004776777062416,0.38004776777062416,0.12240734300748236,0.0,4.784226548436834,5.919248084953949,1.2964010888734947,5.000788702129569,5.8421464263139455,2.4082420006939174,24802.89720751556,21082.462626388227,0.85,1.0627428799303424,0.6721916902232361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487989635135265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.567112716468,1537.320249254638,0.38004776777062416,0.12240734300748236,6.112874298809886,3.2831769909889266
2926.0,-29.555712953769707,4.956832239941702,34.98605378171243,24.3195945507847,5.039405451023865,-26.096137605309817,-39.6950031054206,1.5798301025185886,-0.044161031719795574,-5.064718226509396,39.99434847946022,42912.948137983825,24952.952064697645,24952.952064697645,67865.90020268147,78053.25175385433,78053.25175385433,24952.952064697645,103006.20381855198,103006.20381855198,103006.20381855198,127812.48119614909,92058.87713737332,56918.57352131905,39044.781795615854,24806.27737759711,0.0,63851.05917321297,21085.335770957543,1537.4312089021855,0.0,0.8866096626916791,2.8097830848380814,0.0014959135982669303,353762.2399256513,1554289.5651301646,4.39359940014181,1554289.5651301646,4.39359940014181,0.85,0.09548939762237146,4.027634451161993,1.2686871955683459,1.0,0.0,4.0276344511614175,1.2843252180711744,1.2846392000490394,3.1359926555135123,19428.288866729647,1981.1341147822802,4632.441516551485,4632.441516551485,5.386566020432635,4.956832239941702,-2.6011043974231822,7.557936637364884,3.2851304814896505,3.2851304814896505,0.938608708997043,0.0,0.0,0.0002444596026569016,8.162121824702115e-05,0.00016283838440988045,0.0006558534870207944,0.09548939754602012,0.07222046862715997,0.023268928918860156,0.0954896290462267,0.07222046868490599,0.023268928937465468,0.3800447815860696,0.3800447815860696,0.12244776552701996,0.0,4.830169507493395,5.898364746550158,1.5467287985795792,5.020557194789603,5.82029633134988,2.5561390006635065,24806.27737759711,21085.335770957543,0.85,1.0628782213083918,0.6720788768996149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488186377380001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.516119358834,1537.4312089021855,0.3800447815860696,0.12244776552701996,6.112874298809886,3.2851304814896505
2927.0,-29.55896850432286,4.963327692714246,34.98686643662662,24.32094686608764,5.041550304862761,-26.098853581690367,-39.69742145910857,1.5814353821850111,-0.02550965919039072,-5.062109141503796,39.995780655112064,42908.86294969843,24970.54566729461,24970.54566729461,67879.40861699304,78050.03143754095,78050.03143754095,24970.54566729461,103020.57710483557,103020.57710483557,103020.57710483557,127830.04540491413,92057.83907551998,56916.67058749417,39045.74276447312,24809.468300078555,0.0,63855.21106455168,21088.04805506677,1537.5355141493858,0.0,0.8866177698708371,2.809842721702794,0.0014959135982669303,353798.2368212836,1554351.310012955,4.393326897211516,1554351.310012955,4.393326897211516,0.85,0.09549942944881543,4.027634451161993,1.2686821700213482,1.0,0.0,4.027634451161323,1.284317883982613,1.2846317581811089,3.1360105635782913,19428.069792087685,1981.1117753858541,4632.441516551485,4632.441516551485,5.390363931865321,4.963327692714246,-2.5955184963857203,7.558846189099966,3.2870511550611425,3.2870511550611425,0.9391574728746122,0.0,0.0,0.00024437708346799965,8.159894171075007e-05,0.00016277814175724958,0.0006556108516376291,0.09549942938984962,0.07222143927084125,0.023277990119008364,0.09549900754544327,0.07222143931543407,0.023277990133381353,0.3800417385479527,0.3800417385479527,0.12249282102443144,0.0,4.870207615825166,5.877413367349675,1.773622896792176,5.03659948231342,5.798654247089246,2.6883742388266114,24809.468300078555,21088.04805506677,0.85,1.0630206601051442,0.6719712022613402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488382032766138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.465382566117,1537.5355141493858,0.3800417385479527,0.12249282102443144,6.112874298809886,3.2870511550611425
2928.0,-29.562203251325666,4.969681693220342,34.98767207032055,24.322419671248667,5.04382859305014,-26.101537486601114,-39.69980467865241,1.5831628282810029,-0.011177400622159439,-5.059447485166229,39.99720140866643,42904.7223388947,24987.519939268055,24987.519939268055,67892.24227816275,78046.75859828012,78046.75859828012,24987.519939268055,103034.27853754818,103034.27853754818,103034.27853754818,127846.80290038654,92056.79412102162,56914.7578614557,39046.70695507325,24812.524362838354,0.0,63859.2313179116,21090.6457084126,1537.6305417040223,0.0,0.8866261857623128,2.8099650797821365,0.0014959135982669303,353834.96199252136,1554412.564290575,4.393044021250305,1554412.564290575,4.393044021250305,0.85,0.09550981850759276,4.027634451161993,1.2686770598543813,1.0,0.0,4.027634451160963,1.2843099777406057,1.2846237447310709,3.136029868932048,19427.849262808188,1981.0892876576802,4632.441516551485,4632.441516551485,5.394028149084857,4.969681693220342,-2.589961830564575,7.559643523784917,3.2889386703807624,3.2889386703807624,0.9396967629659321,0.0,0.0,0.00024429511700574597,8.157699430914609e-05,0.00016271812269659988,0.0006553691168012299,0.09550981844299745,0.07222232449257668,0.023287493950420776,0.09550997533634953,0.07222232454142204,0.02328749396617072,0.3800386319769521,0.3800386319769521,0.12254032815018459,0.0,4.904557173800981,5.8563381891383415,1.9780103362589898,5.048270084544072,5.77718364520797,2.8023731091282116,24812.524362838354,21090.6457084126,0.85,1.0631547057021957,0.671864058702826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488576393622243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.414972604909,1537.6305417040223,0.3800386319769521,0.12254032815018459,6.112874298809886,3.2889386703807624
2929.0,-29.56541817707545,4.975893721410237,34.98847080611977,24.32368373209613,5.04586224632842,-26.10422801563986,-39.70220759566871,1.5846720848485427,0.0023972049542066998,-5.057005281119298,39.998611713164486,42900.749601291274,25004.556617212616,25004.556617212616,67905.30621850389,78043.63139498245,78043.63139498245,25004.556617212616,103048.18801219507,103048.18801219507,103048.18801219507,127863.78439559923,92055.78775496656,56912.90596109623,39047.646437633695,24815.596383404165,0.0,63863.24282103786,21093.25692589354,1537.731412918862,0.0,0.8866335204084927,2.8100718069409165,0.0014959135982669303,353868.66182288696,1554473.3698725575,4.392797491207569,1554473.3698725575,4.392797491207569,0.85,0.09552054113871919,4.027634451161993,1.2686722826724877,1.0,0.0,4.027634451162295,1.2843030904800343,1.284616751189941,3.136046686344563,19427.636877310648,1981.0676303641558,4632.441516551485,4632.441516551485,5.397705837811999,4.975893721410237,-2.584638255760214,7.5605319771704504,3.290794340021292,3.290794340021292,0.9402269542917977,0.0,0.0,0.0002442136778949985,8.155487103549044e-05,0.00016265880685950807,0.0006551302142922594,0.09552054109182649,0.072223350949413,0.023297190142413493,0.09552065901296385,0.07222335098486872,0.02329719015385047,0.38003545310158504,0.38003545310158504,0.12258858243737929,0.0,4.934358661959493,5.83527894054879,2.1639978880928084,5.059402486073509,5.755763730699925,2.914026882924418,24815.596383404165,21093.25692589354,0.85,1.0632924859264192,0.6717596493104934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448876951739981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.364870889809,1537.731412918862,0.38003545310158504,0.12258858243737929,6.112874298809886,3.290794340021292
2930.0,-29.568613321952974,4.981967553276162,34.98926185530921,24.324943113047652,5.04789044909168,-26.106901282740683,-39.704592631291575,1.5861784098353104,0.014942950501051655,-5.054572496475992,39.999985243916036,42896.788807666926,25021.140176089033,25021.140176089033,67917.92898375596,78040.50713731292,78040.50713731292,25021.140176089033,103061.64731340195,103061.64731340195,103061.64731340195,127880.14628494736,92054.7741499766,56911.055820152265,39048.575922027034,24818.498971545418,0.0,63867.074893572455,21095.724125813605,1537.8229506602884,0.0,0.8866409398133468,2.810190923945978,0.0014959135982669303,353902.234179782,1554532.591674526,4.392548115095608,1554532.591674526,4.392548115095608,0.85,0.09553106217250183,4.027634451161993,1.2686675065895545,1.0,0.0,4.027634451162181,1.2842962159138414,1.2846097710228048,3.1360634729396355,19427.42296409387,1981.0458172866238,4632.441516551485,4632.441516551485,5.40128571222966,4.981967553276162,-2.579388978382122,7.561356531658284,3.2926177713472775,3.2926177713472775,0.9407479346706508,0.0,0.0,0.00024413276464368383,8.153291787741126e-05,0.00016259984676627258,0.0006548927445895004,0.09553106212321133,0.07222427629484163,0.023306785828369706,0.09553119384618657,0.07222427633210667,0.023306785840395163,0.38003220329900306,0.38003220329900306,0.12263645445217047,0.0,4.960241678956891,5.814260476023378,2.3340076511547068,5.06951544697705,5.734888608916663,3.0198460764597144,24818.498971545418,21095.724125813605,0.85,1.0634263287763501,0.6716573270210006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488961462652663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.315058435575,1537.8229506602884,0.38003220329900306,0.12263645445217047,6.112874298809886,3.2926177713472775
2931.0,-29.57178982216492,4.987905622805096,34.9900450403406,24.326149478461616,5.049852884153682,-26.109564343820942,-39.70697595560921,1.587627405766971,0.027420329821097766,-5.052209855333977,40.00133822939607,42892.90213226547,25037.431656527937,25037.431656527937,67930.33378879342,78037.43466523598,78037.43466523598,25037.431656527937,103074.86632176393,103074.86632176393,103074.86632176393,127896.23902067271,92053.77818013007,56909.245646986645,39049.48059238159,24821.37269890878,0.0,63870.85329129037,21098.166794072462,1537.914721092839,0.0,0.8866480757023976,2.8103027742254763,0.0014959135982669303,353934.8409509617,1554590.9293039618,4.392308270999953,1554590.9293039618,4.392308270999953,0.85,0.09554135828157673,4.027634451161993,1.268662846996449,1.0,0.0,4.027634451161723,1.284289608388525,1.284603058600688,3.1360796076328197,19427.212772632898,1981.0243837225657,4632.441516551485,4632.441516551485,5.404802535999738,4.987905622805096,-2.574258262985635,7.562163885790731,3.294409866829182,3.294409866829182,0.9412599619511949,0.0,0.0,0.0002440523480262343,8.151098592794379e-05,0.00016254136209829052,0.0006546571897258711,0.09554135823614929,0.0722251935293948,0.023316164706754485,0.0955414661837756,0.07222519356373601,0.02331616471784072,0.38002888518938327,0.38002888518938327,0.12268317532155457,0.0,4.983014931338403,5.793363077026015,2.4910380200423106,5.079630185155054,5.714338701245197,3.1246373327251717,24821.37269890878,21098.166794072462,0.85,1.0635576368298905,0.6715567417996979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489152231702402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.265535093962,1537.914721092839,0.38002888518938327,0.12268317532155457,6.112874298809886,3.294409866829182
2932.0,-29.574947293053466,4.993711002291107,34.99081999737742,24.327323643397563,5.051784061722302,-26.112213401434104,-39.709341957326956,1.5890501700593456,0.03991773736777304,-5.0498827610890755,40.00266488718667,42889.02614262938,25053.35446167888,25053.35446167888,67942.38060430826,78034.3585101364,78034.3585101364,25053.35446167888,103087.71297181529,103087.71297181529,103087.71297181529,127911.90046219893,92052.7581932905,56907.425825607104,39050.369297426,24824.187490383643,0.0,63874.55678780964,21100.559366826095,1538.00429691402,0.0,0.8866551253780472,2.810410230634212,0.0014959135982669303,353966.95944473456,1554648.1333504429,4.392071327191691,1554648.1333504429,4.392071327191691,0.85,0.0955512886026294,4.027634451161993,1.2686582060856741,1.0,0.0,4.027634451162826,1.2842831225098967,1.284596468505795,3.136095445442526,19426.99751257786,1981.0024333057527,4632.441516551485,4632.441516551485,5.408239774245286,4.993711002291107,-2.5692188096007986,7.562929811891905,3.2961711303925374,3.2961711303925374,0.9417631801121535,0.0,0.0,0.0002439724373397951,8.148921877971805e-05,0.00016248321856007704,0.00065442300880825,0.09555128855780648,0.07222606026610046,0.02332522829170603,0.09555144410492147,0.0722260602999815,0.023325228302647893,0.3800255057664656,0.3800255057664656,0.12272830119787513,0.0,5.003298477513113,5.772598159937331,2.637548703748962,5.089800498456839,5.694033582152031,3.228860810361539,24824.187490383643,21100.559366826095,0.85,1.063684572090447,0.6714571231406914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489341892301169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.216278762317,1538.00429691402,0.3800255057664656,0.12272830119787513,6.112874298809886,3.2961711303925374
2933.0,-29.578085597245288,4.999386697041661,34.99158648345061,24.32848596889528,5.053688427532532,-26.11484788769894,-39.71170181231571,1.5904507179435858,0.05287339577989769,-5.047590316068844,40.00396801103175,42885.20816167149,25068.91662993312,25068.91662993312,67954.12479160461,78031.34297106157,78031.34297106157,25068.91662993312,103100.2596009947,103100.2596009947,103100.2596009947,127927.22645019762,92051.7802314339,56905.645421871595,39051.260899513676,24826.966849202912,0.0,63878.227748716585,21102.921821822474,1538.0930515860364,0.0,0.8866620833081593,2.8105076586911295,0.0014959135982669303,353998.60194735735,1554704.3241874631,4.391837469512552,1554704.3241874631,4.391837469512552,0.85,0.09556082214297806,4.027634451161993,1.2686536547401923,1.0,0.0,4.027634451160797,1.2842767394987145,1.284589981958158,3.1361110322173085,19426.791121558967,1980.981387278935,4632.441516551485,4632.441516551485,5.4115991622048805,4.999386697041661,-2.564268519409359,7.56365521645102,3.2979022625754926,3.2979022625754926,0.9422577893072835,0.0,0.0,0.00024389303561702066,8.146751353373367e-05,0.00016242552208328698,0.0006541906284906197,0.095560822098919,0.0722268842174667,0.023333937881452306,0.09556102071501386,0.0722268842507675,0.023333937892210565,0.3800220713985461,0.3800220713985461,0.12277161757242315,0.0,5.021687778093849,5.7520494989641975,2.7756887149747627,5.100463711848761,5.6742814614993335,3.333349362724732,24826.966849202912,21102.921821822474,0.85,1.0638072968918573,0.6713587660943384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489530421398096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.16729776811,1538.0930515860364,0.3800220713985461,0.12277161757242315,6.112874298809886,3.2979022625754926
2934.0,-29.58120471205386,5.004935418278259,34.99234423154169,24.32961295070129,5.0555481866291405,-26.117469561758146,-39.714048291183985,1.5918130362910754,0.06632978077237794,-5.045342857994049,40.00524641438283,42881.41796383634,25084.153451608086,25084.153451608086,67965.57141544443,78028.36507206935,78028.36507206935,25084.153451608086,103112.51852367744,103112.51852367744,103112.51852367744,127942.2280231658,92050.81410515933,56903.86699675476,39052.16345378285,24829.709499488356,0.0,63881.8729532712,21105.253074565102,1538.1811569801196,0.0,0.8866689011427515,2.810593298519698,0.0014959135982669303,354029.62565240555,1554759.45056572,4.391608322892782,1554759.45056572,4.391608322892782,0.85,0.09556995893863705,4.027634451161993,1.2686491814209147,1.0,0.0,4.02763445116194,1.2842705342043645,1.284583673825549,3.136126185171107,19426.587228344884,1980.9605959573234,4632.441516551485,4632.441516551485,5.414888317960119,5.004935418278259,-2.5594138355538982,7.564349253832157,3.299603948829062,3.299603948829062,0.9427439853797319,0.0,0.0,0.00024381414298892357,8.144593661632823e-05,0.00016236820637259534,0.0006539597817596453,0.0955699588960279,0.07222767284222918,0.02334228605379872,0.09557014156297697,0.0722276728744314,0.02334228606420566,0.38001859235088475,0.38001859235088475,0.12281307619854509,0.0,5.03867357880938,5.731755267172787,2.907328314281301,5.111672638766436,5.654916588707749,3.438828761758259,24829.709499488356,21105.253074565102,0.85,1.0639257785250036,0.6712611259097485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489717810706175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.118595497699,1538.1811569801196,0.38001859235088475,0.12281307619854509,6.112874298809886,3.299603948829062
2935.0,-29.584305069833846,5.010361166309045,34.99309322154912,24.330788407847308,5.057464978761228,-26.120068647364896,-39.71637234846128,1.59322855624823,0.07956395883684309,-5.04307346175702,40.00650675683637,42877.616364210015,25098.910236305488,25098.910236305488,67976.5266005155,78025.35255141048,78025.35255141048,25098.910236305488,103124.26278771597,103124.26278771597,103124.26278771597,127956.69248798894,92049.82888053778,56902.092693158964,39053.04020819868,24832.429700272965,0.0,63885.46990847165,21107.56524523202,1538.267891385457,0.0,0.8866758957330887,2.81068441531776,0.0014959135982669303,354060.9543548802,1554813.7995812248,4.391373238018257,1554813.7995812248,4.391373238018257,0.85,0.09557866348160035,4.027634451161993,1.2686446113931016,1.0,0.0,4.027634451162125,1.2842640792577473,1.284577116620041,3.1361419479160415,19426.379304577604,1980.9393936336674,4632.441516551485,4632.441516551485,5.418073848666696,5.010361166309045,-2.5546028212570486,7.5649639875660935,3.3012767908971714,3.3012767908971714,0.9432219402563347,0.0,0.0,0.00024373574808437667,8.142457108270235e-05,0.00016231117700167433,0.0006537300883005957,0.09557866343594346,0.07222838986995953,0.023350273565983928,0.09557938298983959,0.0722283899044623,0.023350273577138047,0.380015079295693,0.380015079295693,0.12285274636094388,0.0,5.054460918527866,5.711676534596961,3.0334187873270366,5.12263742059389,5.635740259730142,3.5427027319717013,24832.429700272965,21107.56524523202,0.85,1.0640373577576416,0.6711638252898591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489904058786334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.07017304446,1538.267891385457,0.380015079295693,0.12285274636094388,6.112874298809886,3.3012767908971714
2936.0,-29.587385799952692,5.015661979622277,34.99383262797396,24.3316545378417,5.059009235088677,-26.12268732208417,-39.71873684842137,1.5943107571767963,0.09536070160169174,-5.041069015157027,40.00772553412008,42874.06811405743,25113.902402412084,25113.902402412084,67987.97051646952,78022.59600532011,78022.59600532011,25113.902402412084,103136.4984077322,103136.4984077322,103136.4984077322,127971.58296036106,92048.94087976837,56900.41298833012,39053.91987937583,24835.08455262887,0.0,63889.0044320047,21109.821869734536,1538.3573330660206,0.0,0.886681690728475,2.8107111201300894,0.0014959135982669303,354088.62727359135,1554866.3575716638,4.391178472869379,1554866.3575716638,4.391178472869379,0.85,0.09558719220059667,4.027634451161993,1.2686406155722216,1.0,0.0,4.027634451162179,1.2842591813635504,1.284572117514324,3.1361539085013113,19426.191899125806,1980.9202835959077,4632.441516551485,4632.441516551485,5.421310190896388,5.015661979622277,-2.550050819276058,7.5657127988983355,3.3029217839169225,3.3029217839169225,0.9436919382619778,0.0,0.0,0.000243657872480475,8.14028390683656e-05,0.0001622550334121094,0.0006535039624450521,0.09558719217063981,0.07222921378338355,0.023357978387256253,0.09558647328107941,0.07222921380602007,0.02335797839457659,0.3800115385786081,0.3800115385786081,0.12289073686510389,0.0,5.069962713616405,5.6920426518904605,3.1569647327831376,5.136429716758698,5.617374616741358,3.65555627867559,24835.08455262887,21109.821869734536,0.85,1.0641576139886049,0.6710711568480788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490089191372215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.02202238653,1538.3573330660206,0.3800115385786081,0.12289073686510389,6.112874298809886,3.3029217839169225
2937.0,-29.590449662769775,5.020848310760914,34.99456257008752,24.33294643359261,5.061049616430469,-26.125241196129355,-39.72101236050946,1.5958411497473324,0.10809519780121946,-5.03872384767642,40.008928619925186,42870.22360768219,25127.640263363664,25127.640263363664,67997.86387104585,78019.55479870293,78019.55479870293,25127.640263363664,103147.19506206659,103147.19506206659,103147.19506206659,127984.80928896034,92047.96228108522,56898.631089891554,39054.81243465962,24837.61422689376,0.0,63892.426661553385,21111.972092859694,1538.4322164824716,0.0,0.8866892778815527,2.8108176307707247,0.0014959135982669303,354121.0062594056,1554918.240206917,4.390923477349116,1554918.240206917,4.390923477349116,0.85,0.09559502242589345,4.027634451161993,1.2686359026795255,1.0,0.0,4.02763445116255,1.2842521875828008,1.284565022589075,3.136170987368722,19425.985373709766,1980.8992238643948,4632.441516551485,4632.441516551485,5.4242757676667575,5.020848310760914,-2.545300462522575,7.566148773283489,3.3045381312102626,3.3045381312102626,0.9441537517743608,0.0,0.0,0.0002435804459864215,8.138193000054253e-05,0.00016219851598587898,0.0006532763309120755,0.0955950223701543,0.0722297123475632,0.02336531002259109,0.09559556656092703,0.07222971238967865,0.023365310036214792,0.38000798933374574,0.38000798933374574,0.12292731333498111,0.0,5.084323495153853,5.6725658360425655,3.275380271759616,5.146819045477628,5.599179032105042,3.7540298503552663,24837.61422689376,21111.972092859694,0.85,1.0642554591209925,0.6709750411386223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449027315639198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.974161590822,1538.4322164824716,0.38000798933374574,0.12292731333498111,6.112874298809886,3.3045381312102626
2938.0,-29.593494084996127,5.025916430123641,34.99528384144966,24.333891772571974,5.062687456934684,-26.1278178297709,-39.72332876930011,1.5970112016673206,0.12285114508046036,-5.036718309335186,40.01013589690544,42866.63356416445,25141.82567647223,25141.82567647223,68008.45924063667,78016.74001148842,78016.74001148842,25141.82567647223,103158.56568796065,103158.56568796065,103158.56568796065,127998.92347380896,92047.03927307347,56896.932825579075,39055.673830549335,24840.357785848308,0.0,63896.03161639764,21114.30411797106,1538.5273983175723,0.0,0.8866951193324315,2.8108581165415947,0.0014959135982669303,354148.6979362868,1554970.3049003126,4.390727154897121,1554970.3049003126,4.390727154897121,0.85,0.09560297997820148,4.027634451161993,1.2686317903688176,1.0,0.0,4.027634451160704,1.2842468771536826,1.2845596120862537,3.1361839556024993,19425.79058025979,1980.8793604604825,4632.441516551485,4632.441516551485,5.427337957023683,5.025916430123641,-2.5408614083871672,7.566777838510808,3.3061287777364545,3.3061287777364545,0.9446082222104156,0.0,0.0,0.0002435035332226186,8.136065024330437e-05,0.00016214288297931422,0.0006530522614982135,0.09560297994732099,0.07223050181312021,0.023372478134200778,0.09560348782530592,0.07223050183645117,0.023372478141750305,0.380004429706129,0.380004429706129,0.12296252969673599,0.0,5.09850172323047,5.653415623474643,3.392037736645875,5.159569454415646,5.58068118799298,3.8630107393227036,24840.357785848308,21114.30411797106,0.85,1.0643612368437552,0.6708809996451107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490456118600874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.926536012388,1538.5273983175723,0.380004429706129,0.12296252969673599,6.112874298809886,3.3061287777364545
2939.0,-29.59652065866224,5.03087020678376,34.995995084232504,24.33483658768239,5.06432616468863,-26.13037830849863,-39.72563127810133,1.5981838144839537,0.13751971995628764,-5.034685629721624,40.01128627496928,42863.06349481553,25155.546800785494,25155.546800785494,68018.61029560101,78013.91995288625,78013.91995288625,25155.546800785494,103169.46675367175,103169.46675367175,103169.46675367175,128012.29816032852,92046.10414893097,56895.24769069399,39056.507175818864,24842.831406656765,0.0,63899.338582475626,21116.40669565825,1538.6068424837265,0.0,0.8867013048356671,2.8109029223086903,0.0014959135982669303,354176.7661031168,1555019.9170126365,4.390519271272301,1555019.9170126365,4.390519271272301,0.85,0.09561050018234209,4.027634451161993,1.2686275950865822,1.0,0.0,4.027634451161736,1.2842415538230667,1.284554189287208,3.136196955449777,19425.593229797436,1980.8592363138725,4632.441516551485,4632.441516551485,5.430299920874547,5.03087020678376,-2.536458233180834,7.567328439964594,3.3076924075954794,3.3076924075954794,0.9450549735987084,0.0,0.0,0.00024342709355170758,8.133950327618078e-05,0.0001620875902755268,0.0006528295626995414,0.09561050014562639,0.0722311208009186,0.02337937934470778,0.09561061544244538,0.07223112082865643,0.023379379353685656,0.3800008686016972,0.3800008686016972,0.12299663025919083,0.0,5.112370109469396,5.6345553915643904,3.5065372740856446,5.172205349677938,5.563031352797168,3.9689108879766763,24842.831406656765,21116.40669565825,0.85,1.064465013324177,0.6707904095046566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490637924253857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.879197765029,1538.6068424837265,0.3800008686016972,0.12299663025919083,6.112874298809886,3.3076924075954794
2940.0,-29.599530143744968,5.035712394693496,34.99669651540976,24.335791111830645,5.065968129780033,-26.132923079296624,-39.72791999168692,1.599361065290446,0.15179512245737214,-5.032675064206587,40.01242291806242,42859.51040286516,25168.937450831716,25168.937450831716,68028.44785369688,78011.12604273703,78011.12604273703,25168.937450831716,103180.06349356874,103180.06349356874,103180.06349356874,128025.36169382566,92045.18959511112,56893.573955072185,39057.35071115437,24845.298200256922,0.0,63902.64891141129,21118.503470218384,1538.6866854971483,0.0,0.8867074270917344,2.8109503116259615,0.0014959135982669303,354204.53062577633,1555068.9379547443,4.390313515209391,1555068.9379547443,4.390313515209391,0.85,0.09561781860815607,4.027634451161993,1.2686235014582055,1.0,0.0,4.027634451162305,1.284236207922916,1.2845487444963932,3.1362100105214794,19425.400220536965,1980.8395548466567,4632.441516551485,4632.441516551485,5.433190545612794,5.035712394693496,-2.5321263246241577,7.5678387193176535,3.3092299909381544,3.3092299909381544,0.945494283125187,0.0,0.0,0.0002433511073909284,8.131848804409464e-05,0.00016203261934683374,0.0006526081598933249,0.0956178185719904,0.07223172316245227,0.02338609540953814,0.09561784915478135,0.07223172318977246,0.02338609541838361,0.3799973111411648,0.3799973111411648,0.12302978503958381,0.0,5.125934277866065,5.615991052752577,3.6188864818450384,5.184470186663987,5.545606523483514,4.072599996544454,24845.298200256922,21118.503470218384,0.85,1.0645638171901952,0.670700059120892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081866834351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.832115603085,1538.6866854971483,0.3799973111411648,0.12302978503958381,6.112874298809886,3.3092299909381544
2941.0,-29.602521000688935,5.040446106652089,34.99738847492434,24.336781398765766,5.067648009107056,-26.135447290123565,-39.73018659800289,1.600574298500394,0.1653033794758585,-5.030665260098683,40.01354984232707,42855.946566822364,25181.95456496885,25181.95456496885,68037.90113179121,78008.32333766106,78008.32333766106,25181.95456496885,103190.27790262991,103190.27790262991,103190.27790262991,128038.0467982867,92044.27407935922,56891.89730835335,39058.196412228746,24847.76889565679,0.0,63905.96530788553,21120.60356130827,1538.7670236852,0.0,0.8867135803092833,2.811007665652502,0.0014959135982669303,354232.28634102293,1555117.5408979284,4.39010672053987,1555117.5408979284,4.39010672053987,0.85,0.09562495211397182,4.027634451161993,1.2686193248583009,1.0,0.0,4.027634451162455,1.2842306928652598,1.28454313113959,3.136223478801848,19425.207008268437,1980.8198526783804,4632.441516551485,4632.441516551485,5.436000535569629,5.040446106652089,-2.527848232709352,7.568294339361441,3.3107421679688973,3.3107421679688973,0.9459263337053992,0.0,0.0,0.00024327561321765847,8.129768075021883e-05,0.00016197793246743963,0.0006523879011338506,0.09562495207719966,0.07223230246380181,0.023392649613397844,0.09562545621786327,0.07223230249157847,0.023392649622393347,0.379993761973112,0.379993761973112,0.12306212907401833,0.0,5.139092955945273,5.597669369990285,3.72883890963368,5.195968639574517,5.528252492224965,4.172944277648639,24847.76889565679,21120.60356130827,0.85,1.064656496525776,0.6706094863030612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490998396180714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.785274896638,1538.7670236852,0.379993761973112,0.12306212907401833,6.112874298809886,3.3107421679688973
2942.0,-29.605495341341463,5.0450695285740705,34.99807041266164,24.33748663114386,5.069001364059666,-26.137989289108496,-39.73248963067306,1.601495311785454,0.1801656336019164,-5.028893235732349,40.014641797492224,42852.60589972455,25195.189369362295,25195.189369362295,68047.79526908684,78005.68871013296,78005.68871013296,25195.189369362295,103200.87807949526,103200.87807949526,103200.87807949526,128051.05173835496,92043.38777538753,56890.30496481218,39058.980900639275,24850.17365885969,0.0,63909.154559498966,21122.647610030737,1538.8492517491939,0.0,0.8867186489115557,2.811019608477721,0.0014959135982669303,354256.7596959983,1555164.6367593799,4.3899363786139975,1555164.6367593799,4.3899363786139975,0.85,0.0956320921793312,4.027634451161993,1.2686156389443206,1.0,0.0,4.027634451161882,1.2842265428266364,1.2845388836975418,3.1362336136558904,19425.019960912206,1980.800779156206,4632.441516551485,4632.441516551485,5.438857518080071,5.0450695285740705,-2.523801745988275,7.568871274562346,3.312229691734229,3.312229691734229,0.946351340495494,0.0,0.0,0.00024320055733934585,8.127654410576396e-05,0.0001619240132335819,0.000652170734169985,0.09563209215518934,0.07223299022914918,0.023399101926040146,0.09563151915349899,0.07223299024738415,0.02339910193194705,0.37999022178395075,0.37999022178395075,0.12309375400650634,0.0,5.15233527578215,5.579697595881328,3.8380544364953266,5.209058869334285,5.511222686851852,4.2787646097762035,24850.17365885969,21122.647610030737,0.85,1.0647581827378867,0.6705237488289582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449117701574709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.738707057737,1538.8492517491939,0.37999022178395075,0.12309375400650634,6.112874298809886,3.312229691734229
2943.0,-29.608452173986436,5.049589419298734,34.99874213526526,24.33842928092929,5.070613042095314,-26.140489692728284,-39.73474107971413,1.602650560797245,0.19311296401764366,-5.026942068670606,40.015708077005115,42849.127044937355,25207.61311304051,25207.61311304051,68056.74015797787,78002.96946086266,78002.96946086266,25207.61311304051,103210.58257390317,103210.58257390317,103210.58257390317,128063.00515347628,92042.51437539572,56888.67195930888,39059.82490676316,24852.422579573104,0.0,63912.247486336266,21124.559192637138,1538.9187195837558,0.0,0.886724722529137,2.8110774954712845,0.0014959135982669303,354283.70871821477,1555210.6262740344,4.389732262600299,1555210.6262740344,4.389732262600299,0.85,0.09563884636500485,4.027634451161993,1.2686116315843536,1.0,0.0,4.02763445116223,1.2842212970182407,1.2845335408144802,3.1362464245948303,19424.835636837608,1980.781983331475,4632.441516551485,4632.441516551485,5.441539417815627,5.049589419298734,-2.51967270813307,7.569262127431804,3.31369183419178,3.31369183419178,0.9467690954833657,0.0,0.0,0.0002431259644098498,8.125588579324478e-05,0.00016187007861660503,0.0006519535052485387,0.0956388463281641,0.07223346559669261,0.023405380731471505,0.09563846071270521,0.07223346562451735,0.02340538074048749,0.3799866977912391,0.3799866977912391,0.12312483225373277,0.0,5.165066257957619,5.561975824103513,3.9444235332186395,5.220055032688265,5.494843053912859,4.374059766291509,24852.422579573104,21124.559192637138,0.85,1.0648466113248114,0.6704368682089927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491354653092308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.692370399975,1538.9187195837558,0.3799866977912391,0.12312483225373277,6.112874298809886,3.31369183419178
2944.0,-29.61139191760882,5.054006240216203,34.999404608043285,24.339276796113722,5.072126554179172,-26.142984532013156,-39.736991515941895,1.6037191685428733,0.20557551133890684,-5.0251104370143445,40.01678204933836,42845.718395169046,25219.981489903512,25219.981489903512,68065.69988507256,78000.2624699567,78000.2624699567,25219.981489903512,103220.2439598602,103220.2439598602,103220.2439598602,128075.05140401109,92041.60658898506,56887.062514032725,39060.60452772481,24854.80744415088,0.0,63915.41197187569,21126.586327528246,1538.998878492314,0.0,0.8867301592311012,2.8111278099382044,0.0014959135982669303,354309.0082118744,1555256.948625376,4.389549553014308,1555256.948625376,4.389549553014308,0.85,0.0956456595193861,4.027634451161993,1.2686077203834434,1.0,0.0,4.027634451162185,1.2842164552877378,1.2845286026888116,3.136258248816453,19424.64405578465,1980.762447500895,4632.441516551485,4632.441516551485,5.444209365578338,5.054006240216203,-2.5156834960766146,7.569689736292817,3.3151304504413437,3.3151304504413437,0.9471801286975268,0.0,0.0,0.00024305182348391524,8.123524162450415e-05,0.0001618165818594111,0.0006517380398662389,0.09564565949053083,0.07223406324609194,0.0234115962444389,0.09564574061970524,0.07223406326788413,0.02341159625150197,0.3799831899413125,0.3799831899413125,0.12315537327967281,0.0,5.177428669860433,5.544453634161016,4.0486802620665685,5.230685948353255,5.4778887215510395,4.469627044849574,24854.80744415088,21126.586327528246,0.85,1.0649340712224948,0.6703503438892358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491531248916818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.646285341274,1538.998878492314,0.3799831899413125,0.12315537327967281,6.112874298809886,3.3151304504413437
2945.0,-29.61431457678998,5.058319973001629,35.00005716304345,24.339961597602837,5.073437140469841,-26.1454842864202,-39.73925382653249,1.604606850058903,0.2188440679183259,-5.0234213730371895,40.017818063319964,42842.43336897918,25232.352065749026,25232.352065749026,68074.78543472821,77997.71854108671,77997.71854108671,25232.352065749026,103230.07060683574,103230.07060683574,103230.07060683574,128087.13960411627,92040.77281381957,56885.487641545646,39061.427969193246,24857.068997280523,0.0,63918.49696647377,21128.508647688443,1539.0754470988193,0.0,0.8867350071921564,2.811150978797964,0.0014959135982669303,354332.3397396841,1555301.6347531078,4.389386630347473,1555301.6347531078,4.389386630347473,0.8499999999999999,0.09565240920627732,4.027634451161993,1.2686040806258099,1.0,0.0,4.027634451161281,1.2842124583178325,1.2845245101096046,3.1362680100750007,19424.46809421236,1980.7445044140823,4632.441516551485,4632.441516551485,5.446879788032959,5.058319973001629,-2.5118514363739366,7.570171409375565,3.316545507116945,3.316545507116945,0.9475844306048414,0.0,0.0,0.00024297813407744533,8.121449341434574e-05,0.0001617636406630996,0.000651524812080089,0.09565240918340813,0.07223468333623875,0.023417725847169373,0.09565181049122712,0.07223468335350906,0.023417725852768256,0.37997969529906417,0.37997969529906417,0.12318542729099709,0.0,5.189694334807996,5.5272496197237615,4.151566276527092,5.242265440955521,5.461682786947733,4.566753475239125,24857.068997280523,21128.508647688443,0.85,1.065024815436985,0.6702665957782251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491706828172541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.600444071573,1539.0754470988193,0.37997969529906417,0.12318542729099709,6.112874298809886,3.316545507116945
2946.0,-29.61722164157136,5.062537334972008,35.000700183273736,24.340894154179864,5.0750407646588656,-26.147940696602554,-39.74146053716538,1.6057598196504659,0.22950981988850572,-5.021545514950446,40.01884540073075,42838.985173094065,25243.916563554525,25243.916563554525,68082.9017366486,77994.9911349236,77994.9911349236,25243.916563554525,103238.90769847813,103238.90769847813,103238.90769847813,128098.1725082539,92039.86791274515,56883.861950755316,39062.228846655365,24859.26480977578,0.0,63921.49365643115,21130.375088309414,1539.144189914995,0.0,0.8867408374344421,2.811229973754858,0.0014959135982669303,354358.25292149873,1555345.9475947174,4.389190698316471,1555345.9475947174,4.389190698316471,0.85,0.09565885052395032,4.027634451161993,1.2686000216146933,1.0,0.0,4.02763445116293,1.2842072205636081,1.2845191769764357,3.1362808016251145,19424.277122086514,1980.7250306767871,4632.441516551485,4632.441516551485,5.449376203317248,5.062537334972008,-2.507927761035054,7.570465096007062,3.3179368269075753,3.3179368269075753,0.9479819505450215,0.0,0.0,0.00024290485827130147,8.119425984480706e-05,0.00016171059842649442,0.0006513111773405713,0.09565885048950863,0.07223512913114284,0.02342372135836579,0.09565939972296751,0.07223512915715079,0.023423721366799526,0.37997621884414573,0.37997621884414573,0.12321507803844182,0.0,5.201198850579715,5.510158065507483,4.251010964305635,5.251055334838952,5.445397864116217,4.652756836602464,24859.26480977578,21130.375088309414,0.85,1.0651018592053623,0.6701812289203919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881391062587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.554847068724,1539.144189914995,0.37997621884414573,0.12321507803844182,6.112874298809886,3.3179368269075753
