time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2947.0,-29.62011141252038,5.0666545659330815,35.00133389869145,24.34148514820265,5.0762430858714005,-26.150421674444573,-39.743715967610456,1.6065533477556775,0.2418497386709646,-5.019985886095815,40.01986036857811,42835.81466162215,25255.93228467127,25255.93228467127,68091.74694629342,77992.5057769672,77992.5057769672,25255.93228467127,103248.43806163847,103248.43806163847,103248.43806163847,128109.98060087343,92039.03560113687,56882.34448563018,39062.99012834077,24861.542539234957,0.0,63924.532667575724,21132.311158349712,1539.2250106080355,0.0,0.8867451020919256,2.8112502321630783,0.0014959135982669303,354379.7988317835,1555389.7278285765,4.389047380680089,1555389.7278285765,4.389047380680089,0.85,0.09566551131450088,4.027634451161993,1.268596595055424,1.0,0.0,4.027634451163089,1.2842036619282433,1.2845155239563961,3.136289492520574,19424.10146938625,1980.707119086156,4632.441516551485,4632.441516551485,5.451970023676083,5.0666545659330815,-2.5042891429584073,7.570943708891489,3.3193062643903093,3.3193062643903093,0.9483732183972312,0.0,0.0,0.00024283203855099305,8.117358437341151e-05,0.00016165845417758155,0.0006511011593672199,0.09566551129734178,0.07223580742770354,0.02342970386963825,0.0956655722817181,0.07223580744066023,0.023429703873840656,0.37997275229233496,0.37997275229233496,0.12324426599164053,0.0,5.212684110688485,5.493365354608898,4.349458554547823,5.261835624766775,5.429193498235293,4.746615227629434,24861.542539234957,21132.311158349712,0.85,1.065189593178386,0.6700997703710965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492055026516222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.509465051711,1539.2250106080355,0.37997275229233496,0.12324426599164053,6.112874298809886,3.3193062643903093
2948.0,-29.622986005470207,5.070677689562045,35.001957704231884,24.34225872801619,5.077651848086229,-26.152868342830654,-39.74592844080178,1.6075341854065455,0.25245482798572993,-5.018269619651029,40.02083910044854,42832.53175098583,25267.22516452444,25267.22516452444,68099.75691551027,77989.92385547698,77989.92385547698,25267.22516452444,103257.14902000142,103257.14902000142,103257.14902000142,128120.75215681482,92038.18418689487,56880.79208224125,39063.76900517069,24863.603136813403,0.0,63927.37214198409,21134.062666291393,1539.2900463645085,0.0,0.8867502952789439,2.8113114430313417,0.0014959135982669303,354403.50984213006,1555431.9459200776,4.388872860240433,1555431.9459200776,4.388872860240433,0.85,0.09567180891285239,4.027634451161993,1.2685928882611917,1.0,0.0,4.027634451160636,1.28419922700937,1.2845109949574496,3.136300323542093,19423.921785228093,1980.6887964012271,4632.441516551485,4632.441516551485,5.454407805094979,5.070677689562045,-2.500580486420786,7.57125817598283,3.320652524621853,3.320652524621853,0.9487578641776723,0.0,0.0,0.000242759621255209,8.115330741880343e-05,0.00016160631383640558,0.0006508911571328042,0.09567180888510532,0.07223626431024077,0.023435544574864547,0.09567225773324883,0.07223626433119087,0.023435544581661517,0.3799693003984689,0.3799693003984689,0.12327308951531706,0.0,5.223595063506707,5.476756126541375,4.44500553624448,5.2707244476367805,5.413617060047841,4.8308335350490665,24863.603136813403,21134.062666291393,0.85,1.0652675784053696,0.6700186526649937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44922276329613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.464332585645,1539.2900463645085,0.3799693003984689,0.12327308951531706,6.112874298809886,3.320652524621853
2949.0,-29.625844413961236,5.07460464581363,35.002571870570655,24.34278252711522,5.078776905183939,-26.155328815600484,-39.74816546598447,1.6082613067837361,0.26387816477978276,-5.016783459479553,40.02180589892925,42829.421059774744,25278.765249809967,25278.765249809967,68108.18630958471,77987.47948451212,77987.47948451212,25278.765249809967,103266.24473432208,103266.24473432208,103266.24473432208,128131.9634614638,92037.34892842709,56879.290503530014,39064.50936099675,24865.718727141724,0.0,63930.22808813848,21135.860918070466,1539.363652819343,0.0,0.8867543599471868,2.8113351501116854,0.0014959135982669303,354424.04283427796,1555473.6501090918,4.3887362653791575,1555473.6501090918,4.3887362653791575,0.85,0.09567824468091321,4.027634451161993,1.2685895479703322,1.0,0.0,4.027634451161934,1.284195977086422,1.2845076517916256,3.1363082605973207,19423.74551061673,1980.6708213933127,4632.441516551485,4632.441516551485,5.4568989504757255,5.07460464581363,-2.4970908524186437,7.571695498232273,3.321977257859812,3.321977257859812,0.9491363593885177,0.0,0.0,0.00024268763140831024,8.113281020975223e-05,0.000161554821198558,0.0006506837636106281,0.09567824466471161,0.07223688362245208,0.02344136104225953,0.0956780780155905,0.07223688363468418,0.023441361046229032,0.37996586016710965,0.37996586016710965,0.12330151115685091,0.0,5.23440356153435,5.460418587391246,4.539299962646169,5.280661624259324,5.397924580012955,4.919675813689935,24865.718727141724,21135.860918070466,0.85,1.0653518428823094,0.669940063419252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492399336710946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.419407859801,1539.363652819343,0.37996586016710965,0.12330151115685091,6.112874298809886,3.321977257859812
2950.0,-29.628686781126387,5.078440794271184,35.00317618655525,24.34348171753811,5.080087508758296,-26.157756292110186,-39.75036721732465,1.6091570197028284,0.27380419459422,-5.015167848680198,40.02274726839076,42826.233855575745,25289.66218509357,25289.66218509357,68115.89604066932,77984.99393141718,77984.99393141718,25289.66218509357,103274.65611651074,103274.65611651074,103274.65611651074,128142.34446343376,92036.54113795038,56877.781061949936,39065.28897333382,24867.688346923027,0.0,63932.97732025685,21137.535094884573,1539.4261610821811,0.0,0.8867591755463406,2.8113935311910385,0.0014959135982669303,354446.3653930853,1555514.2581942352,4.388574436273739,1555514.2581942352,4.388574436273739,0.85,0.09568439008767583,4.027634451161993,1.2685860021738335,1.0,0.0,4.027634451162124,1.2841919383291,1.2845035201443942,3.1363181242225107,19423.575032904926,1980.6534375046451,4632.441516551485,4632.441516551485,5.459251259780583,5.078440794271184,-2.4935499345490424,7.571990728820226,3.323279685811644,3.323279685811644,0.9495084816604696,0.0,0.0,0.0002426160650679303,8.11126408778211e-05,0.0001615034241901092,0.0006504767552487129,0.09568439006343783,0.07223733215736981,0.02344705790606802,0.09568446975556708,0.07223733217566836,0.023447057912007477,0.3799624346753982,0.3799624346753982,0.12332959900230386,0.0,5.244667373545042,5.4442938001695325,4.630723108687562,5.288972043274441,5.382897503940967,4.999838153017379,24867.688346923027,21137.535094884573,0.85,1.0654266216863193,0.6698614025285894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492570077584537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.374711542849,1539.4261610821811,0.3799624346753982,0.12332959900230386,6.112874298809886,3.323279685811644
2951.0,-29.63151441387213,5.082185138283693,35.003771083245205,24.34400216387587,5.081197375283321,-26.160190581019656,-39.75258115734903,1.609873542391375,0.28404781511125066,-5.013725881804642,40.023681495745066,42823.161312307755,25300.67871849894,25300.67871849894,68123.84003080669,77982.5974565965,77982.5974565965,25300.67871849894,103283.27617509544,103283.27617509544,103283.27617509544,128152.99674381029,92035.735206364,56876.29906191553,39066.0401604983,24869.720568714856,0.0,63935.76072921316,21139.262483407627,1539.4963824493238,0.0,0.8867631328270141,2.811427535144784,0.0014959135982669303,354466.2896816863,1555554.5589806729,4.388441452013882,1555554.5589806729,4.388441452013882,0.85,0.09569063289860187,4.027634451161993,1.2685827404586596,1.0,0.0,4.027634451159773,1.2841887363018252,1.284500225931962,3.1363259443940263,19423.40494749704,1980.636093619844,4632.441516551485,4632.441516551485,5.461629386599022,5.082185138283693,-2.4901838717300757,7.572369010013769,3.3245612650060283,3.3245612650060283,0.9498746471445795,0.0,0.0,0.00024254488900756215,8.109236456403893e-05,0.00016145252444352322,0.0006502717496758079,0.09569063288277699,0.07223790905623063,0.02345272382654636,0.09569041882100708,0.07223790906817698,0.02345272383042489,0.3799590229906625,0.3799590229906625,0.1233573084828345,0.0,5.254709158376954,5.428415790897191,4.720482686554703,5.297773696915897,5.36767327625796,5.0826043198883895,24869.720568714856,21139.262483407627,0.85,1.065504488471347,0.6697841837477543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492739864067126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.330241306841,1539.4963824493238,0.3799590229906625,0.1233573084828345,6.112874298809886,3.3245612650060283
2952.0,-29.634325740989603,5.085841565268693,35.00435639502215,24.344601679500215,5.082403628235979,-26.162600552599997,-39.75476872930301,1.6106784398075495,0.29302684517631405,-5.012220511762186,40.0245920603787,42820.050041560906,25311.228761800103,25311.228761800103,68131.27880336101,77980.13094408589,77980.13094408589,25311.228761800103,103291.35970588599,103291.35970588599,103291.35970588599,128162.99839028617,92034.89168200958,56874.81077932742,39066.75655853573,24871.63868440018,0.0,63938.395242935905,21140.89288174015,1539.558820971499,0.0,0.8867674983851369,2.811485471220389,0.0014959135982669303,354487.0909773914,1555593.8397618548,4.388294748541543,1555593.8397618548,4.388294748541543,0.8499999999999999,0.09569666249063151,4.027634451161993,1.268579311701469,1.0,0.0,4.027634451161015,1.2841851203560646,1.2844965182527275,3.136334775507487,19423.22692843649,1980.6179407276175,4632.441516551485,4632.441516551485,5.463906812717296,5.085841565268693,-2.4868143699909924,7.572655935259685,3.325821543440254,3.325821543440254,0.9502347266972154,0.0,0.0,0.00024247414245560957,8.107233434373881e-05,0.00016140180811187075,0.0006500674828312079,0.09569666247047934,0.07223837474333461,0.02345828772714472,0.09569674293121527,0.07223837475854679,0.02345828773208472,0.3799556265728448,0.3799556265728448,0.1233846752970554,0.0,5.264217098578513,5.4126836731928165,4.8076188404031654,5.30524735693848,5.352645110378148,5.159349407289426,24871.63868440018,21140.89288174015,0.85,1.0655769282994063,0.6697079255565425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290877416428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.285971504796,1539.558820971499,0.3799556265728448,0.1233846752970554,6.112874298809886,3.325821543440254
2953.0,-29.637122718643084,5.089409804834056,35.004932337111065,24.34507867963987,5.083452280198107,-26.165013368772545,-39.75696786129845,1.6113429302891555,0.30247087965125274,-5.010849426278972,40.02548972595077,42817.049362577585,25321.8112521564,25321.8112521564,68138.86061473399,77977.80666571065,77977.80666571065,25321.8112521564,103299.61791786706,103299.61791786706,103299.61791786706,128173.19002924878,92034.12079369088,56873.363490402124,39067.50811476528,24873.572111381724,0.0,63941.08022614701,21142.536294674464,1539.6253830069911,0.0,0.8867712269218604,2.8115216869391597,0.0014959135982669303,354506.03755438887,1555632.5648251618,4.388169452788217,1555632.5648251618,4.388169452788217,0.85,0.0957027267040953,4.027634451161993,1.2685761280125005,1.0,0.0,4.027634451162017,1.2841821598822023,1.2844934666927708,3.1363420058190554,19423.064238629646,1980.601350984245,4632.441516551485,4632.441516551485,5.466191243145289,5.089409804834056,-2.4835887053031147,7.572998510137171,3.327061540811202,3.327061540811202,0.9505890116603435,0.0,0.0,0.00024240377586984567,8.105220288537302e-05,0.00016135157298447265,0.0006498651541014407,0.0957027266896771,0.07223892052823044,0.023463806161446648,0.09570251547977515,0.07223892053911363,0.023463806164981667,0.37995224063397726,0.37995224063397726,0.12341166866355663,0.0,5.273493082578284,5.397212406125902,4.89300683570184,5.313320305930233,5.33795940917571,5.237479303770385,24873.572111381724,21142.536294674464,0.85,1.0656507580688386,0.6696328746893564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493076713957407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.241934104415,1539.6253830069911,0.37995224063397726,0.12341166866355663,6.112874298809886,3.327061540811202
2954.0,-29.639904294659928,5.09289232319018,35.00549863619106,24.345549917221092,5.084502717491925,-26.1674121422458,-39.75915344255043,1.61201056503928,0.3112053950250129,-5.009479519176045,40.02636069047102,42814.05938378512,25332.09779726509,25332.09779726509,68146.1571810502,77975.45168136671,77975.45168136671,25332.09779726509,103307.5494786318,103307.5494786318,103307.5494786318,128182.94508965992,92033.31370811211,56871.92141037438,39068.21366415303,24875.39561102812,0.0,63943.60927518115,21144.086269373904,1539.6858740366313,0.0,0.886775046003863,2.811567049678484,0.0014959135982669303,354524.968641404,1555670.138708313,4.388041115044416,1555670.138708313,4.388041115044416,0.85,0.09570863726571505,4.027634451161993,1.2685729393782093,1.0,0.0,4.027634451161621,1.2841791838888035,1.284490400131507,3.136349274067305,19422.893909680908,1980.5839822651883,4632.441516551485,4632.441516551485,5.468411788201698,5.09289232319018,-2.4804066981879607,7.573299021378141,3.328281029022201,3.328281029022201,0.9509374368634861,0.0,0.0,0.00024233381541619156,8.103220005275251e-05,0.00016130161536343906,0.0006496639430658678,0.09570863725003374,0.07223940059770596,0.02346923665232778,0.09570823194732996,0.07223940060954197,0.023469236656173086,0.3799488684151299,0.3799488684151299,0.12343831530769933,0.0,5.282390863779028,5.381932476938971,4.976264386028447,5.320684914201081,5.323441693789391,5.312199623088645,24875.39561102812,21144.086269373904,0.85,1.0657227196510506,0.6695596302600769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449324380024104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.198090460724,1539.6858740366313,0.3799488684151299,0.12343831530769933,6.112874298809886,3.328281029022201
2955.0,-29.642670999113154,5.096290988135079,35.00605558603471,24.346027546003484,5.085544310196947,-26.169798413560926,-39.761329524312146,1.6126717246062923,0.3195552156907979,-5.008136608089882,40.02722092797195,42811.0944535138,25342.16020661202,25342.16020661202,68153.25466012582,77973.15847742141,77973.15847742141,25342.16020661202,103315.31868403344,103315.31868403344,103315.31868403344,128192.52907107475,92032.5588205608,56870.494796497616,39068.96002673686,24877.210387041316,0.0,63946.17041377818,21145.628828985118,1539.746669910049,0.0,0.8867787663714651,2.811614302792755,0.0014959135982669303,354543.5274337982,1555707.2504952787,4.387916095255093,1555707.2504952787,4.387916095255093,0.85,0.09571447665063121,4.027634451161993,1.2685698095383122,1.0,0.0,4.0276344511625455,1.2841762373632934,1.2844873635497425,3.136356470379521,19422.734596707895,1980.5677368630363,4632.441516551485,4632.441516551485,5.470583949320404,5.096290988135079,-2.4772866351115077,7.573577623246587,3.329480605067688,3.329480605067688,0.9512801728764824,0.0,0.0,0.00024226424745435723,8.101228869488309e-05,0.00016125195875947413,0.0006494639444170109,0.09571447663564342,0.0722398775793309,0.023474599056312516,0.09571402122982049,0.07223987759064285,0.023474599059988367,0.37994550846595215,0.37994550846595215,0.12346461225229045,0.0,5.290924239230549,5.366884647061397,5.057321921768164,5.327691823780697,5.309269739240449,5.384392402366018,24877.210387041316,21145.628828985118,0.85,1.0657910273457307,0.6694864473743293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493409970101911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.154462130566,1539.746669910049,0.37994550846595215,0.12346461225229045,6.112874298809886,3.329480605067688
2956.0,-29.645422755863976,5.099608441252285,35.00660359759369,24.346538772247754,5.086637535569362,-26.172166066016405,-39.76348381312562,1.613380845683234,0.3267607560541137,-5.006780361047546,40.028074439493665,42808.10410607624,25351.905625935255,25351.905625935255,68160.0097320115,77970.79236917566,77970.79236917566,25351.905625935255,103322.69799511091,103322.69799511091,103322.69799511091,128201.72330858582,92031.74590069169,56869.057637436264,39069.65362583936,24879.0253134749,0.0,63948.67893931426,21147.171516453665,1539.8073434649602,0.0,0.8867825788261284,2.8116780770864493,0.0014959135982669303,354562.2713005379,1555744.072775856,4.387787981697464,1555744.072775856,4.387787981697464,0.85,0.09572021294447622,4.027634451161993,1.2685665791435166,1.0,0.0,4.027634451164849,1.2841730658788302,1.2844841024610727,3.1363642161468803,19422.563036478907,1980.5502425883362,4632.441516551485,4632.441516551485,5.472687682155112,5.099608441252285,-2.4741972068317115,7.573805648083997,3.3306606895313835,3.3306606895313835,0.9516173398661095,0.0,0.0,0.0002421950735969357,8.099258119976816e-05,0.00016120249239716755,0.0006492647119920112,0.09572021292857374,0.07224032860615613,0.023479884322417616,0.0957203754654554,0.0722403286181578,0.02347988432631843,0.37994216222658195,0.37994216222658195,0.12349055147472224,0.0,5.2989190302332645,5.351954860747071,5.135819943861918,5.3335411171016744,5.2948368506958445,5.452662402217015,24879.0253134749,21147.171516453665,0.85,1.065854852086838,0.6694134236408557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493575255147146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.111039008198,1539.8073434649602,0.37994216222658195,0.12349055147472224,6.112874298809886,3.3306606895313835
2957.0,-29.648160180441405,5.102844199370056,35.00714265620262,24.34691396718847,5.087559092099571,-26.174537985780006,-39.76565367830915,1.6139368974003687,0.334622456427212,-5.005559674557447,40.02890964784032,42805.240820283325,25361.709025867513,25361.709025867513,68166.94984615083,77968.57061886771,77968.57061886771,25361.709025867513,103330.27964473523,103330.27964473523,103330.27964473523,128211.1029417148,92031.0020510305,56867.67225229309,39070.366443041574,24880.82329697956,0.0,63951.18974002113,21148.699802432628,1539.870325265539,0.0,0.8867857674621251,2.811717481970176,0.0014959135982669303,354579.1423321499,1555780.1060566534,4.387680831489196,1555780.1060566534,4.387680831489196,0.8500000000000001,0.09572596361169247,4.027634451161993,1.2685636163456366,1.0,0.0,4.027634451163282,1.2841706090333298,1.28448155667072,3.13637021656634,19422.406052964223,1980.534234724827,4632.441516551485,4632.441516551485,5.474803931199429,5.102844199370056,-2.471249442783609,7.574093642153665,3.331821939535299,3.331821939535299,0.951949125581514,0.0,0.0,0.0002421262780758916,8.097273569160004e-05,0.00016115354238429157,0.0006490675592337672,0.09572596360070772,0.07224084633584553,0.02348511726486219,0.09572597641091046,0.0722408463441353,0.023485117267557174,0.37993882408448076,0.37993882408448076,0.12351610328062253,0.0,5.306697960211807,5.337260851835765,5.212710819538302,5.340182130984658,5.280826075327184,5.52285752904902,24880.82329697956,21148.699802432628,0.85,1.0659215273909353,0.6693423686767704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493739650770217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.06782311465,1539.870325265539,0.37993882408448076,0.12351610328062253,6.112874298809886,3.331821939535299
2958.0,-29.65088335440539,5.106000526627707,35.00767239935832,24.34727931339296,5.088474936172805,-26.176897648539303,-39.767810272145994,1.6144892302690295,0.34195766932504057,-5.004341317090509,40.02971639062896,42802.38436522017,25371.24072908164,25371.24072908164,68173.62509430181,77966.3321237715,77966.3321237715,25371.24072908164,103337.57285285313,103337.57285285313,103337.57285285313,128220.07337406227,92030.23339516972,56866.28563646583,39071.053065226544,24882.50052120913,0.0,63953.55358643568,21150.125443027762,1539.9266451027695,0.0,0.8867890472033436,2.811763503527725,0.0014959135982669303,354595.98180265416,1555814.9118505938,4.387570620347477,1555814.9118505938,4.387570620347477,0.8500000000000001,0.09573155364959808,4.027634451161993,1.2685606249747798,1.0,0.0,4.027634451162611,1.284168168802556,1.2844790279823266,3.1363761764299363,19422.243834299745,1980.5176930246053,4632.441516551485,4632.441516551485,5.476861529375267,5.106000526627707,-2.468343237828337,7.574343764456044,3.3329640739695803,3.3329640739695803,0.9522754497055944,0.0,0.0,0.00024205785855522383,8.095301601676168e-05,0.00016110484253846214,0.0006488714140569382,0.09573155363743309,0.07224129418125651,0.023490259456176582,0.09573139846719479,0.07224129419043654,0.023490259459161538,0.37993549677083305,0.37993549677083305,0.12354129998509637,0.0,5.314148348507899,5.322757480920359,5.287674053044725,5.3462989864155475,5.2670800370597135,5.5900951152411835,24882.50052120913,21150.125443027762,0.85,1.0659865053810114,0.6692729639701898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939031936875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.024802617088,1539.9266451027695,0.37993549677083305,0.12354129998509637,6.112874298809886,3.3329640739695803
2959.0,-29.65359242310554,5.109078776424883,35.00819299717443,24.347613821178697,5.089351584562936,-26.179248534055528,-39.769961627293355,1.615007695475451,0.3489975983677027,-5.003166610440808,40.030509458988504,42799.56761099424,25380.61002433887,25380.61002433887,68180.17763533311,77964.12751777063,77964.12751777063,25380.61002433887,103344.73754210949,103344.73754210949,103344.73754210949,128228.8942356488,92029.47706803861,56864.9171611106,39071.73322992001,24884.156693539302,0.0,63955.88992345931,21151.533189508405,1539.982939962626,0.0,0.88679215419178,2.8118083040755337,0.0014959135982669303,354612.21854970517,1555849.1282539533,4.387466214833411,1555849.1282539533,4.387466214833411,0.85,0.09573708035031281,4.027634451161993,1.2685577759193256,1.0,0.0,4.027634451161904,1.2841658861005596,1.2844766573389863,3.136381751575824,19422.084217514945,1980.501416642273,4632.441516551485,4632.441516551485,5.478884068726006,5.109078776424883,-2.465508655540195,7.574587431965078,3.334087639691255,3.334087639691255,0.9525964684832157,0.0,0.0,0.00024198981110058466,8.093334866730032e-05,0.00016105646243328434,0.0006486765566785733,0.09573708033927782,0.07224174479317876,0.02349533554609906,0.09573675889958386,0.07224174480150555,0.023495335548807263,0.3799321798893139,0.3799321798893139,0.12356614692538787,0.0,5.3213012134254996,5.308454949681391,5.360804400927634,5.352164208808517,5.253496739891091,5.655800736228173,24884.156693539302,21151.533189508405,0.85,1.0660500184882005,0.6692044729924893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449406588871671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.981976359328,1539.982939962626,0.3799321798893139,0.12356614692538787,6.112874298809886,3.334087639691255
2960.0,-29.656287607254214,5.112082132956589,35.00870487269859,24.348032636940502,5.090324963371421,-26.18157724777505,-39.772086998540885,1.6156146038547745,0.3548825856919393,-5.001944404320932,40.031296561395706,42796.70301505954,25389.597216195158,25389.597216195158,68186.30023125469,77961.8727146415,77961.8727146415,25389.597216195158,103351.46993083667,103351.46993083667,103351.46993083667,128237.27463308736,92028.7041025882,56863.534402854675,39072.4107774817,24885.8047022507,0.0,63958.215479732404,21152.933996913096,1540.037861805912,0.0,0.8867955244078455,2.8118737422254116,0.0014959135982669303,354629.1124517886,1555883.0878226112,4.387352964526091,1555883.0878226112,4.387352964526091,0.85,0.09574247154924621,4.027634451161993,1.268554712566547,1.0,0.0,4.02763445116177,1.2841631892971601,1.2844738729647107,3.136388338125758,19421.921089346088,1980.4847821984151,4632.441516551485,4632.441516551485,5.480824123840394,5.112082132956589,-2.462676351555603,7.574758484512191,3.335192912591116,3.335192912591116,0.9529122607403189,0.0,0.0,0.0002419221298907291,8.091392319590223e-05,0.00016100820669482686,0.0006484822002038957,0.09574247153607757,0.07224214248504071,0.023500329051036863,0.09574276523836428,0.0722421424949771,0.02350032905426912,0.3799288738688574,0.3799288738688574,0.12359065283476132,0.0,5.327940637703421,5.2942791285829,5.431449578829245,5.3568269900128485,5.239917783777344,5.716582655120362,24885.8047022507,21152.933996913096,0.85,1.0661069843773567,0.6691353517926294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449422774448747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.939341904555,1540.037861805912,0.3799288738688574,0.12359065283476132,6.112874298809886,3.335192912591116
2961.0,-29.658969107059757,5.115009151547703,35.00920802139782,24.3482714164071,5.0910728546776935,-26.183916194104317,-39.77423632806165,1.6160199416853545,0.3618313036087102,-5.000896070380189,40.032066087755204,42793.997692666475,25398.757769066455,25398.757769066455,68192.75546173293,77959.80188134323,77959.80188134323,25398.757769066455,103358.55965040968,103358.55965040968,103358.55965040968,128246.0112906173,92028.0182918919,56862.21410306582,39073.115765362316,24887.45164020763,0.0,63960.56740556995,21154.333894176485,1540.096869172334,0.0,0.8867980733108589,2.8119050186130314,0.0014959135982669303,354643.6035148607,1555916.2896134756,4.387267313417872,1555916.2896134756,4.387267313417872,0.85,0.09574792400070063,4.027634451161993,1.2685520723136143,1.0,0.0,4.0276344511634,1.284161433831135,1.2844720306193895,3.1363926256109793,19421.7763544902,1980.470023350502,4632.441516551485,4632.441516551485,5.482801602204357,5.115009151547703,-2.4600116238597183,7.575020775407421,3.3362807231055553,3.3362807231055553,0.9532230637444444,0.0,0.0,0.00024185480962635078,8.089428313390825e-05,0.00016096052649244253,0.0006482901617781342,0.09574792399330317,0.0722426403912163,0.023505283602086865,0.09574777386344226,0.07224264039679772,0.023505283603902916,0.379925574689312,0.379925574689312,0.12361478390598674,0.0,5.334501201004457,5.280381257166255,5.500915441593634,5.362727373988889,5.2267990004224885,5.780992958157867,24887.45164020763,21154.333894176485,0.85,1.066168707186835,0.6690684499609333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449438877413317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.89689530134,1540.096869172334,0.379925574689312,0.12361478390598674,6.112874298809886,3.3362807231055553
2962.0,-29.661636342467357,5.117864021840851,35.00970229086017,24.34861388700085,5.091960727755973,-26.186228300269445,-39.77634758977217,1.6165526855212593,0.36720915322712244,-4.999749021900205,40.0328137211357,42791.19624598482,25407.41556482229,25407.41556482229,68198.61181080711,77957.58437614095,77957.58437614095,25407.41556482229,103364.99994096324,103364.99994096324,103364.99994096324,128253.97992635396,92027.23672976342,56860.848599458186,39073.764589228034,24888.979985390724,0.0,63962.74457461876,21155.632987582114,1540.1470232367353,0.0,0.8868012037466715,2.8119683363050925,0.0014959135982669303,354659.4596360228,1555948.5473282041,4.387162121447518,1555948.5473282041,4.387162121447518,0.85,0.09575313330779693,4.027634451161993,1.2685491276485843,1.0,0.0,4.027634451160497,1.2841590821461801,1.2844695923930947,3.1363983692976083,19421.611412061273,1980.4532039036035,4632.441516551485,4632.441516551485,5.484670550948748,5.117864021840851,-2.4573098869074097,7.57517390874826,3.337350510602136,3.337350510602136,0.953528717314896,0.0,0.0,0.0002417878645961392,8.087499521705925e-05,0.00016091286937907996,0.0006480982163465122,0.09575313329594859,0.07224300186138008,0.023510131434568506,0.09575338604432469,0.07224300187031929,0.023510131437477644,0.37992228839422876,0.37992228839422876,0.12363859065836066,0.0,5.340560549241843,5.266584584581608,5.5680239106272325,5.3669581751273086,5.2135949421646615,5.838848954250409,24888.979985390724,21155.632987582114,0.85,1.0662239756026541,0.6690018780551972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494548989563503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.85463300166,1540.1470232367353,0.37992228839422876,0.12363859065836066,6.112874298809886,3.337350510602136
2963.0,-29.664290862578973,5.120646198961326,35.0101880764757,24.348847462702565,5.092705160351135,-26.18854330662559,-39.778474253229774,1.6169576043609337,0.37311972247994163,-4.998728229689445,40.03355511497607,42788.51406990286,25416.138745542874,25416.138745542874,68204.65281544573,77955.50665669658,77955.50665669658,25416.138745542874,103371.64540223946,103371.64540223946,103371.64540223946,128262.20170506078,92026.53174491016,56859.53915796733,39074.43620771425,24890.556302821322,0.0,63964.99251053557,21156.972857398123,1540.2029738771457,0.0,0.8868037141891683,2.8120099821616282,0.0014959135982669303,354673.5709328872,1555980.5363281488,4.387077763464304,1555980.5363281488,4.387077763464304,0.85,0.09575839401635494,4.027634451161993,1.2685464939894153,1.0,0.0,4.027634451162334,1.2841573271823403,1.2844677514640923,3.1364026555837268,19421.462630653095,1980.4380324221927,4632.441516551485,4632.441516551485,5.48655361427279,5.120646198961326,-2.454738550898412,7.575384749859738,3.338403411726482,3.338403411726482,0.9538295462075662,0.0,0.0,0.00024172125565607213,8.085557089199035e-05,0.00016086568476408178,0.0006479081739655808,0.09575839400876728,0.07224345344947579,0.02351494055929149,0.09575855384606174,0.07224345345520017,0.023514940561154777,0.3799190092808635,0.3799190092808635,0.12366204125100891,0.0,5.346436501785661,5.25301060546002,5.633696666274659,5.371847952169389,5.20067012989108,5.898530081341505,24890.556302821322,21156.972857398123,0.85,1.0662809474137256,0.6689364352361213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494708356068449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.812567082094,1540.2029738771457,0.3799190092808635,0.12366204125100891,6.112874298809886,3.338403411726482
2964.0,-29.66693204114034,5.123357637218372,35.01066510024808,24.349071678612404,5.093440917502887,-26.19084717040092,-39.7805915918201,1.6173560467269836,0.37862934062121667,-4.997712772705358,40.03427144329319,42785.851174942516,25424.62740915468,25424.62740915468,68210.4785840972,77953.42615416257,77953.42615416257,25424.62740915468,103378.05356331725,103378.05356331725,103378.05356331725,128270.08343186932,92025.81508359611,56858.240104228185,39075.08331040881,24892.02986855207,0.0,63967.11317896088,21158.225388269257,1540.2533523276968,0.0,0.8868062881574996,2.8120562506260325,0.0014959135982669303,354687.6089134437,1556011.4442953758,4.38699127116983,1556011.4442953758,4.38699127116983,0.85,0.09576351419007906,4.027634451161993,1.268543830108829,1.0,0.0,4.0276344511617825,1.284155601766636,1.2844659405420706,3.1364068697135328,19421.311385021363,1980.422609659911,4632.441516551485,4632.441516551485,5.488386052649287,5.123357637218372,-2.4522068964804604,7.575564533698833,3.339439141860893,3.339439141860893,0.9541254691031122,0.0,0.0,0.00024165499826772077,8.083623602195132e-05,0.00016081876224576945,0.0006477191872142907,0.09576351418171399,0.07224384633065155,0.023519667851062437,0.09576353961560498,0.07224384633696208,0.02351966785311697,0.37991574022516095,0.37991574022516095,0.12368516455491052,0.0,5.352040312604856,5.239625143043156,5.697676909951667,5.3763421133265865,5.18802793129089,5.955722145571485,24892.02986855207,21158.225388269257,0.85,1.066336671990569,0.6688726292093327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449486696615583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.770666984441,1540.2533523276968,0.37991574022516095,0.12368516455491052,6.112874298809886,3.339439141860893
2965.0,-29.66955922812311,5.125999836570759,35.01113357850056,24.349282029457413,5.094163049484041,-26.19313980231099,-39.78269202690569,1.6177436236355602,0.3836748535176753,-4.996722106404258,40.034976550368135,42783.178913713054,25432.93607771366,25432.93607771366,68216.11499142672,77951.34475341237,77951.34475341237,25432.93607771366,103384.28083112603,103384.28083112603,103384.28083112603,128277.76818653298,92025.08636103632,56856.920521189706,39075.739822051786,24893.487355406956,0.0,63969.22717745874,21159.464252095913,1540.303547262101,0.0,0.8868087765304722,2.812105700447603,0.0014959135982669303,354701.3046003848,1556041.8685442223,4.386907655435035,1556041.8685442223,4.386907655435035,0.85,0.09576856418883262,4.027634451161993,1.2685411184234545,1.0,0.0,4.02763445116307,1.2841539263780477,1.2844641801315533,3.136410961668687,19421.1575939603,1980.406927336073,4632.441516551485,4632.441516551485,5.490179635693841,5.125999836570759,-2.449728633626395,7.575728470197154,3.3404581694000375,3.3404581694000375,0.9544166198285822,0.0,0.0,0.00024158910847431114,8.081705973248226e-05,0.00016077204874182888,0.0006475310422964851,0.09576856418087144,0.07224423267363447,0.023524331507236967,0.09576861320555977,0.07224423267964003,0.023524331509192586,0.37991248160294927,0.37991248160294927,0.1237079671305924,0.0,5.357345872149779,5.226402789286112,5.759936227631215,5.380396959921939,5.175410147206662,6.011042285870985,24893.487355406956,21159.464252095913,0.85,1.0663895438690634,0.6688087507298954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495024782357766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.72894567851,1540.303547262101,0.37991248160294927,0.1237079671305924,6.112874298809886,3.3404581694000375
2966.0,-29.672174040487256,5.128574042170926,35.011593650955085,24.34947610544043,5.094853703841919,-26.19542444303506,-39.784791169781215,1.6181041063533264,0.38860338273184425,-4.995766615808426,40.03566863725077,42780.55507330618,25441.095327980118,25441.095327980118,68221.6504012863,77949.32502426043,77949.32502426043,25441.095327980118,103390.42035224054,103390.42035224054,103390.42035224054,128285.34138972564,92024.4015726156,56855.631621513974,39076.411056779594,24894.92103748509,0.0,63971.33209426468,21160.68288186233,1540.3533576634547,0.0,0.8868111329843599,2.8121525832923346,0.0014959135982669303,354714.51438611624,1556071.731429686,4.3868284728147895,1556071.731429686,4.3868284728147895,0.8500000000000001,0.0957735495120194,4.027634451161993,1.2685385281732309,1.0,0.0,4.027634451161107,1.2841523769467644,1.2844625461286532,3.1364147459962703,19421.01307484749,1980.3921904878314,4632.441516551485,4632.441516551485,5.491940963977711,5.128574042170926,-2.447310880738296,7.575884922909221,3.3414608289333714,3.3414608289333714,0.9547030939809632,0.0,0.0,0.00024152354546951122,8.079789944190245e-05,0.00016072564602760876,0.0006473441491260648,0.09577354950471365,0.07224461623339469,0.023528933271318952,0.09577356135277425,0.07224461623890556,0.023528933273113836,0.37990923229914736,0.37990923229914736,0.12373045137435043,0.0,5.362400322899134,5.213383328317946,5.8205442845727475,5.384369998540251,5.163134575644335,6.064970361309918,24894.92103748509,21160.68288186233,0.85,1.0664409848580076,0.6687457283251047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495181765782923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.68741663125,1540.3533576634547,0.37990923229914736,0.12373045137435043,6.112874298809886,3.3414608289333714
2967.0,-29.67477529941668,5.131081123048955,35.01204530324273,24.34961664201694,5.0954827341901865,-26.197703046390313,-39.786893071699865,1.6184104811278093,0.3934413469336846,-4.99486296806333,40.03634349453607,42778.00159125289,25449.150294636416,25449.150294636416,68227.15188588931,77947.3379833646,77947.3379833646,25449.150294636416,103396.48827800102,103396.48827800102,103396.48827800102,128292.8000108504,92023.71905378802,56854.382661530675,39077.040435841496,24896.311732849383,0.0,63973.35216869088,21161.864972921976,1540.4020624386235,0.0,0.8868132879603352,2.812194611866684,0.0014959135982669303,354727.00779268943,1556100.8512916437,4.38675606059594,1556100.8512916437,4.38675606059594,0.85,0.09577847530849576,4.027634451161993,1.2685360906785355,1.0,0.0,4.02763445116206,1.2841510796621536,1.2844611647908226,3.1364179144883955,19420.86903471414,1980.3775024819015,4632.441516551485,4632.441516551485,5.493679780674588,5.131081123048955,-2.4449656242968802,7.576046747345835,3.3424473806837063,3.3424473806837063,0.9549849659096303,0.0,0.0,0.00024145833856307453,8.077871817525615e-05,0.00016067962038781837,0.0006471587746736082,0.09577847530217004,0.07224500025581411,0.023533475046355935,0.09577825379520302,0.0722450002605856,0.023533475047910167,0.37990599394399993,0.37990599394399993,0.1237526222822964,0.0,5.3672524030158115,5.2005657994681656,5.879702712040853,5.388304314997015,5.151025359514449,6.118224350500611,24896.311732849383,21161.864972921976,0.85,1.0664933065564801,0.6686846966913955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495338013001522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.64604791595,1540.4020624386235,0.37990599394399993,0.1237526222822964,6.112874298809886,3.3424473806837063
2968.0,-29.677363151642155,5.133523228769711,35.0124886763304,24.349783441890054,5.09614366326247,-26.199966391433765,-39.78897366961462,1.6187469030182873,0.39760353159635997,-4.993947632272858,40.03700561859501,42775.41808876472,25456.94731350933,25456.94731350933,68232.36540227405,77945.32813778665,77945.32813778665,25456.94731350933,103402.27545129598,103402.27545129598,103402.27545129598,128299.93895523326,92023.02123508068,56853.111185913906,39077.67783240753,24897.66350393727,0.0,63975.3413363448,21163.01397834668,1540.44844203793,0.0,0.8868155484489647,2.81224683824144,0.0014959135982669303,354739.6631446953,1556129.4221194813,4.386680103162722,1556129.4221194813,4.386680103162722,0.85,0.09578329015725931,4.027634451161993,1.2685335306497292,1.0,0.0,4.02763445116239,1.2841496412264515,1.2844596427202504,3.136421427735886,19420.72176566368,1980.3624852180592,4632.441516551485,4632.441516551485,5.4953629144702445,5.133523228769711,-2.4426446435141966,7.576167872283907,3.34341797348553,3.34341797348553,0.9552622781387229,0.0,0.0,0.00024139348382099898,8.075973546767043e-05,0.00016063374835332856,0.0006469740188871522,0.09578329015015453,0.07224534385130899,0.02353794629884555,0.09578316049995168,0.07224534385666788,0.023537946300591434,0.379902767918684,0.379902767918684,0.12377449498277596,0.0,5.3717807311991805,5.187902226596236,5.937064003456214,5.391551163869224,5.138999377250457,6.1684119589995134,24897.66350393727,21163.01397834668,0.85,1.0665416389659934,0.668623522676912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493453526185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.604863560715,1540.44844203793,0.379902767918684,0.12377449498277596,6.112874298809886,3.34341797348553
2969.0,-29.67993807460167,5.13590130312032,35.012924050384015,24.34991399003195,5.0967662858233345,-26.202221929324846,-39.79104923838747,1.6190501405113624,0.40146082548875484,-4.993076368893852,40.03765934630599,42772.86980294124,25464.631077926973,25464.631077926973,68237.50088086822,77943.32679755239,77943.32679755239,25464.631077926973,103407.95787547936,103407.95787547936,103407.95787547936,128306.97767921835,92022.31119418898,56851.85419943561,39078.285549725966,24899.01980373899,0.0,63977.30535346495,21164.16683317814,1540.496244459324,0.0,0.8868176150337173,2.8122979171549813,0.0014959135982669303,354751.7094845545,1556157.6310316348,4.386610661560147,1556157.6310316348,4.386610661560147,0.85,0.09578806822451241,4.027634451161993,1.2685310552408922,1.0,0.0,4.027634451163496,1.284148357181764,1.2844582755147103,3.1364245639041095,19420.57191721907,1980.3472049292134,4632.441516551485,4632.441516551485,5.497021600152555,5.13590130312032,-2.4403888656854367,7.576290168805756,3.344373143916373,3.344373143916373,0.9555351839761066,0.0,0.0,0.0002413289690294787,8.074080275320061e-05,0.0001605881662762781,0.0006467904309432682,0.09578806821841997,0.0722457043165197,0.023542363901900277,0.09578809577951462,0.07224570432111477,0.02354236390339765,0.37989955255221,0.37989955255221,0.12379605952998016,0.0,5.376019092482181,5.175373716149977,5.992824092229057,5.394537194382622,5.126926647416212,6.217675749342391,24899.01980373899,21164.16683317814,0.85,1.066589167891119,0.6685631657449089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495648096075655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.563861077819,1540.496244459324,0.37989955255221,0.12379605952998016,6.112874298809886,3.344373143916373
2970.0,-29.68250178609543,5.138216710087157,35.01335149233566,24.350036749988817,5.097370509587533,-26.20446921510015,-39.79311970816923,1.6193379385572004,0.40513936546261675,-4.992227468626105,40.038299026242484,42770.34908486091,25472.151163979437,25472.151163979437,68242.50024884034,77941.36843299645,77941.36843299645,25472.151163979437,103413.51959697588,103413.51959697588,103413.51959697588,128313.85948156599,92021.63215594004,56850.61280766264,39078.91038697489,24900.339884590114,0.0,63979.250271565004,21165.288901901597,1540.5426529808303,0.0,0.8868196186396198,2.812348728669644,0.0014959135982669303,354763.44693432504,1556185.2341443538,4.386543336389557,1556185.2341443538,4.386543336389557,0.85,0.09579276620447591,4.027634451161993,1.2685286479676146,1.0,0.0,4.027634451160514,1.2841471446845678,1.2844569802550954,3.1364275253295237,19420.428611633964,1980.3325918263592,4632.441516551485,4632.441516551485,5.498644952768147,5.138216710087157,-2.43818152995341,7.576398240040567,3.3453130683934225,3.3453130683934225,0.9558037338266921,0.0,0.0,0.00024126475092194953,8.07219206381405e-05,0.00016054283028380903,0.0006466078341381222,0.09579276619856096,0.07224604848533714,0.023546717713223822,0.09579292860360504,0.07224604848979814,0.023546717714677767,0.37989634546421475,0.37989634546421475,0.12381731865579804,0.0,5.379985807254002,5.163007318736732,6.046974352952816,5.3973668340887,5.115165603115997,6.26533715967787,24900.339884590114,21165.288901901597,0.85,1.0666348848912677,0.6685034429650045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449580196913234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.523031349472,1540.5426529808303,0.37989634546421475,0.12381731865579804,6.112874298809886,3.3453130683934225
2971.0,-29.685053096196295,5.14046971230907,35.01377092150789,24.35007991679015,5.097878491507458,-26.2067149623475,-39.79519360056145,1.6195403576234384,0.4090543971641978,-4.991452732616485,40.03892049230241,42767.896500926494,25479.63973337037,25479.63973337037,68247.53623429686,77939.47749056712,77939.47749056712,25479.63973337037,103419.1172239375,103419.1172239375,103419.1172239375,128320.73419000271,92020.97657143386,56849.39558165078,39079.5344330923,24901.616966065212,0.0,63981.15139915752,21166.37442115543,1540.588459822418,0.0,0.8868213107950436,2.8123878089639276,0.0014959135982669303,354774.15920658485,1556212.0516563866,4.386486476739713,1556212.0516563866,4.386486476739713,0.85,0.095797426947555,4.027634451161993,1.2685263176215815,1.0,0.0,4.027634451164582,1.2841463305384617,1.2844560838618133,3.13642951381806,19420.29025577347,1980.3184834549486,4632.441516551485,4632.441516551485,5.500261501917051,5.14046971230907,-2.4360609962451876,7.576530708554257,3.3462380516669525,3.3462380516669525,0.9560680147619864,0.0,0.0,0.00024120085908375892,8.070301140205213e-05,0.0001604978476817068,0.0006464266606601923,0.0957974269430412,0.07224640858601797,0.023551018357023237,0.09579729089873847,0.07224640858942213,0.023551018358132857,0.3798931464815196,0.3798931464815196,0.12383827295499775,0.0,5.383817033779508,5.15084484201293,6.099941497655266,5.400507129780692,5.103677020879218,6.313424264576895,24901.616966065212,21166.37442115543,0.85,1.066681901495063,0.6684452462274639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495955175305408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.482340393395,1540.588459822418,0.3798931464815196,0.12383827295499775,6.112874298809886,3.3462380516669525
2972.0,-29.687590958577424,5.142662655671774,35.014182384859375,24.350157274771504,5.098434590663549,-26.208943792311565,-39.79724597940219,1.619787424362494,0.4121576516825485,-4.990650443858778,40.039527301296474,42765.413058003935,25486.846796475325,25486.846796475325,68252.25985447926,77937.53023688584,77937.53023688584,25486.846796475325,103424.37703336116,103424.37703336116,103424.37703336116,128327.21390794616,92020.2787305367,56848.16155151223,39080.13019891607,24902.836874585,0.0,63982.96707350107,21167.41134339725,1540.6305298751054,0.0,0.8868231961539345,2.8124407126912234,0.0014959135982669303,354785.2527181406,1556238.2370235217,4.386423125258468,1556238.2370235217,4.386423125258468,0.85,0.09580195583427449,4.027634451161993,1.2685239400202408,1.0,0.0,4.0276344511610755,1.2841453070042554,1.2844549784823818,3.136432013724321,19420.14298204002,1980.303465713574,4632.441516551485,4632.441516551485,5.501817282616969,5.142662655671774,-2.433950641529943,7.5766132972017175,3.347148068520708,3.347148068520708,0.9563280195773451,0.0,0.0,0.00024113731947747515,8.068430235249982e-05,0.00016045301712497534,0.0006462460995654359,0.09580195582861413,0.07224670975078973,0.023555246077824398,0.09580191267077999,0.07224670975505836,0.02355524607921614,0.3798899581099881,0.3798899581099881,0.12385894771737142,0.0,5.38733307279972,5.13880646274697,6.1512380852279875,5.402808095541332,5.092187098068962,6.35808549556657,24902.836874585,21167.41134339725,0.85,1.0667254579812435,0.6683874633209295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496107643442846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.441812421504,1540.6305298751054,0.3798899581099881,0.12385894771737142,6.112874298809886,3.347148068520708
