time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2973.0,-29.690117871506086,5.144796312819114,35.014586209286854,24.350209242571168,5.098950850014793,-26.21116675061137,-39.79929738035423,1.6199997290856145,0.41519501504745904,-4.989893926176137,40.04012770189377,42762.973188307275,25493.961142319284,25493.961142319284,68256.93433062657,77935.64139792793,77935.64139792793,25493.961142319284,103429.60254024722,103429.60254024722,103429.60254024722,128333.67415221506,92019.6187549957,56846.9505452357,39080.742455288884,24904.07161196784,0.0,63984.814067256724,21168.460870172665,1540.6746481948298,0.0,0.8868248718010865,2.8124891460302432,0.0014959135982669303,354795.7135872933,1556264.1461796062,4.386366820625937,1556264.1461796062,4.386366820625937,0.85,0.09580645964019967,4.027634451161993,1.2685216311039405,1.0,0.0,4.027634451162108,1.284144445335625,1.2844540353794047,3.1364341182890274,19420.003699486788,1980.2892628458026,4632.441516551485,4632.441516551485,5.503353048544837,5.144796312819114,-2.431904476164946,7.57670078898406,3.3480437226223057,3.3480437226223057,0.9565839207492302,0.0,0.0,0.00024107406932896133,8.066560622381286e-05,0.00016040846310514848,0.0006460666522602435,0.09580645963551647,0.0722470338375305,0.023559425797985967,0.09580648699314474,0.07224703384106212,0.023559425799137546,0.3798867776476488,0.3798867776476488,0.12387933281458155,0.0,5.390620863477636,5.126933740866946,6.201090852857419,5.405088941223596,5.080889401433694,6.402069241898687,24904.07161196784,21168.460870172665,0.85,1.0667677217734706,0.6683300375516851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496259310969069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.401468808597,1540.6746481948298,0.3798867776476488,0.12387933281458155,6.112874298809886,3.3480437226223057
2974.0,-29.69263254796724,5.146872485099372,35.01498256183998,24.35028359703722,5.099490061862953,-26.213376398894987,-39.80133917704222,1.6202339127560719,0.4177396707530079,-4.989132089439199,40.040717691348966,42760.54651789845,25500.859326369125,25500.859326369125,68261.40584426757,77933.75051147881,77933.75051147881,25500.859326369125,103434.60983784794,103434.60983784794,103434.60983784794,128339.88971905413,92018.96108614792,56845.75709242729,39081.337770800696,24905.279881206196,0.0,63986.61765200689,21169.487899025266,1540.7172876466605,0.0,0.8868266121615214,2.812544641137149,0.0014959135982669303,354806.2482511249,1556289.606380044,4.386308341668585,1556289.606380044,4.386308341668585,0.85,0.09581086920779322,4.027634451161993,1.2685193271329624,1.0,0.0,4.027634451163916,1.284143480753237,1.2844529897507952,3.136436474216661,19419.864903742688,1980.2751096187474,4632.441516551485,4632.441516551485,5.504842151866529,5.146872485099372,-2.4298837175725443,7.576756202671916,3.3489251469545396,3.3489251469545396,0.9568357562727255,0.0,0.0,0.0002410111406392717,8.064700160361886e-05,0.00016036413903565283,0.0006458881311109272,0.09581086920268127,0.07224732806315211,0.023563541139529163,0.09581121701714272,0.07224732806700687,0.023563541140786345,0.37988360553695844,0.37988360553695844,0.12389943278564265,0.0,5.3936068420836705,5.1152023030718965,6.249274670392651,5.406871760192189,5.069732819556975,6.443581560197174,24905.279881206196,21169.487899025266,0.85,1.0668075349053336,0.6682732747408676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496410327141782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.361259954305,1540.7172876466605,0.37988360553695844,0.12389943278564265,6.112874298809886,3.3489251469545396
2975.0,-29.69513422026866,5.14889056117331,35.01537135794986,24.35023368978875,5.099883122174215,-26.21558895744386,-39.80338879683984,1.6203378593148565,0.42082704755875966,-4.988479901487453,40.04129027397108,42758.20895355389,25507.830871127484,25507.830871127484,68266.03982468137,77931.9482361221,77931.9482361221,25507.830871127484,103439.77910724959,103439.77910724959,103439.77910724959,128346.2389529547,92018.32760998773,56844.588327279715,39081.93253634223,24906.459845705114,0.0,63988.39238204734,21170.490868849345,1540.7609650232232,0.0,0.8868278576539763,2.812580266761993,0.0014959135982669303,354815.2668886658,1556314.315713039,4.386266491180551,1556314.315713039,4.386266491180551,0.8499999999999999,0.095815284950317,4.027634451161993,1.2685172380087897,1.0,0.0,4.027634451160454,1.2841431241346057,1.284452552669754,3.136437345234588,19419.73121367158,1980.2614770254452,4632.441516551485,4632.441516551485,5.506347091482809,5.14889056117331,-2.427973997476953,7.576864558650263,3.349792786113783,3.349792786113783,0.9570836531753665,0.0,0.0,0.00024094855238842032,8.0628329689676e-05,0.0001603202226987443,0.0006457112521594255,0.09581528494724871,0.07224766967922788,0.02356761526802083,0.09581528135490235,0.07224766968154143,0.023567615268775575,0.37988044076367383,0.37988044076367383,0.12391923664132391,0.0,5.3965256875042655,5.103672044116593,6.296562776549479,5.409306949046197,5.058798111792385,6.487071676999619,24906.459845705114,21170.490868849345,0.85,1.066850365877205,0.668218208988013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449656061500381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.321212006816,1540.7609650232232,0.37988044076367383,0.12391923664132391,6.112874298809886,3.349792786113783
2976.0,-29.697625305865458,5.1508532634544775,35.01575252095858,24.350245424453192,5.100350727517615,-26.21778453081994,-39.80541693801058,1.6205099524375608,0.4230829792703048,-4.987776093214471,40.04184551111954,42755.82819713007,25514.475726259872,25514.475726259872,68270.30392338993,77930.09360942343,77930.09360942343,25514.475726259872,103444.5693356833,103444.5693356833,103444.5693356833,128352.12624052874,92017.6676926737,56843.402280240654,39082.5171249256,24907.55690484544,0.0,63990.07402977104,21171.423369118624,1540.7988836850457,0.0,0.8868294285259167,2.8126327769434054,0.0014959135982669303,354824.99954827374,1556338.2767995165,4.386213707548466,1556338.2767995165,4.386213707548466,0.85,0.09581953683528238,4.027634451161993,1.268514992282726,1.0,0.0,4.0276344511617195,1.2841424484552457,1.2844517968104154,3.1364389955390233,19419.591943406685,1980.2472754107353,4632.441516551485,4632.441516551485,5.507781508972733,5.1508532634544775,-2.4260543864041533,7.576907649858631,3.350646359871253,3.350646359871253,0.9573275313917866,0.0,0.0,0.00024088624387999538,8.06098573785309e-05,0.00016027638650146448,0.0006455346959810534,0.09581953683062192,0.0722479253023892,0.02357161152823272,0.09581959802256156,0.07224792530590318,0.023571611529379193,0.3798772862442049,0.3798772862442049,0.1239387813874227,0.0,5.399152545847301,5.092273514273529,6.34225133198305,5.4108590724847545,5.048024385008546,6.526456578104614,24907.55690484544,21171.423369118624,0.85,1.066888966117269,0.6681634432433715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496710128629957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.281340753447,1540.7988836850457,0.3798772862442049,0.1239387813874227,6.112874298809886,3.350646359871253
2977.0,-29.700104738824386,5.152760831392789,35.01612638847221,24.35020973151552,5.100751109057698,-26.219976338361523,-39.80744815254582,1.6206227085604277,0.42549070902293806,-4.987137666509986,40.04239531716547,42753.51099488604,25521.091847402644,25521.091847402644,68274.60284228869,77928.31936039097,77928.31936039097,25521.091847402644,103449.41120779362,103449.41120779362,103449.41120779362,128358.0904588975,92017.056232285,56842.247866640726,39083.12040627142,24908.679251103877,0.0,63991.79965737529,21172.377363438296,1540.8398880604523,0.0,0.8868306864070572,2.8126756855812407,0.0014959135982669303,354833.82825571747,1556362.0037831778,4.386171440964071,1556362.0037831778,4.386171440964071,0.8500000000000001,0.09582379194675372,4.027634451161993,1.268512896015309,1.0,0.0,4.02763445116042,1.2841420494565237,1.2844513180916615,3.136439970069179,19419.462899587863,1980.2341166033113,4632.441516551485,4632.441516551485,5.509209723688263,5.152760831392789,-2.424211517773498,7.576972349166287,3.3514865926613604,3.3514865926613604,0.9575675979032459,0.0,0.0,0.00024082424157376094,8.059136099638556e-05,0.00016023288057737537,0.0006453594700223625,0.09582379194338003,0.07224822280766127,0.023575569135718764,0.09582374576212382,0.0722482228102049,0.023575569136548825,0.37987414023251537,0.37987414023251537,0.12395805333184906,0.0,5.401633881561622,5.081067201994188,6.386751808928182,5.412628375532904,5.037462121195404,6.566074198799129,24908.679251103877,21172.377363438296,0.85,1.0669273751925148,0.668109214364915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496859012459067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.241598197981,1540.8398880604523,0.37987414023251537,0.12395805333184906,6.112874298809886,3.3514865926613604
2978.0,-29.70257200434026,5.154614676148127,35.01649294043077,24.350164119992428,5.101146427252165,-26.222157699407244,-39.809466410055734,1.620732122285434,0.4274925239951699,-4.986507370094781,40.04292994827523,42751.1927364978,25527.538629359464,25527.538629359464,68278.73136585727,77926.52546142209,77926.52546142209,25527.538629359464,103454.06409078155,103454.06409078155,103454.06409078155,128363.81437506477,92016.41816302833,56841.08543796769,39083.70302784515,24909.750284283222,0.0,63993.453312128375,21173.28774164074,1540.8782924574018,0.0,0.8868319578328835,2.812722954120042,0.0014959135982669303,354842.5446997154,1556385.0761517705,4.386128719341864,1556385.0761517705,4.386128719341864,0.85,0.09582795652491131,4.027634451161993,1.2685108068911357,1.0,0.0,4.027634451160569,1.2841416654207554,1.284450854748997,3.1364409080538,19419.328240180526,1980.2203851652223,4632.441516551485,4632.441516551485,5.510601383341988,5.154614676148127,-2.4224022762154265,7.577016952363554,3.3523134644285086,3.3523134644285086,0.9578038469795739,0.0,0.0,0.00024076255812822316,8.057298648777484e-05,0.00016018957164044834,0.0006451850374559519,0.09582795652132978,0.07224848975369659,0.02357946676763318,0.0958278819002991,0.07224848975639685,0.02357946676851447,0.3798710050892283,0.3798710050892283,0.12397706541721282,0.0,5.403897303147573,5.070002290726279,6.429925293336396,5.4139998940899545,5.026947003577504,6.603919739616288,24909.750284283222,21173.28774164074,0.85,1.0669643195035503,0.668055723262482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497007202744965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.20200604751,1540.8782924574018,0.3798710050892283,0.12397706541721282,6.112874298809886,3.3523134644285086
2979.0,-29.705027134396893,5.156415802577593,35.01685234018513,24.350100696925097,5.101520259851885,-26.224330285468024,-39.81147949872536,1.6208234108891904,0.42926188525206044,-4.985903032572883,40.04345470718414,42748.905678790186,25533.86482846408,25533.86482846408,68282.77050725426,77924.7463738381,77924.7463738381,25533.86482846408,103458.61120230219,103458.61120230219,103458.61120230219,128369.41762098629,92015.78130885017,56839.94061366532,39084.26743909428,24910.806418684115,0.0,63995.07385777839,21174.185455881496,1540.9165821690142,0.0,0.8868331329116448,2.812770237596214,0.0014959135982669303,354850.90231288475,1556407.722730214,4.386089235184961,1556407.722730214,4.386089235184961,0.85,0.09583206849064974,4.027634451161993,1.2685086990846322,1.0,0.0,4.027634451162314,1.2841413654370593,1.284450475886861,3.136441640746603,19419.193837205778,1980.20667987598,4632.441516551485,4632.441516551485,5.511967012909466,5.156415802577593,-2.42063938618048,7.577055188758073,3.3531273089820237,3.3531273089820237,0.958036373994864,0.0,0.0,0.00024070119252556327,8.055466289494278e-05,0.00016014652963062048,0.000645011679974322,0.09583206848735212,0.07224875452358637,0.023583313963765763,0.09583200109532379,0.07224875452607249,0.02358331396457724,0.37986787974811637,0.37986787974811637,0.1239958187780972,0.0,5.405951843985463,5.059074603613965,6.471821557371584,5.415164917824939,5.016518505123543,6.640652821014044,24910.806418684115,21174.185455881496,0.85,1.0670004172353136,0.6680030680766875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497154668677352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.162575003713,1540.9165821690142,0.37986787974811637,0.1239958187780972,6.112874298809886,3.3531273089820237
2980.0,-29.707471615147277,5.158165366351124,35.01720471262975,24.350023094471567,5.101882606367234,-26.22649443404754,-39.81348361177368,1.6209054252340334,0.4306764390310036,-4.985315964879029,40.043968800298565,42746.62795358529,25540.05234717624,25540.05234717624,68286.68030076152,77922.95657884162,77922.95657884162,25540.05234717624,103463.00892601786,103463.00892601786,103463.00892601786,128374.84852866817,92015.12480009973,56838.79617470797,39084.80958376862,24911.8396026503,0.0,63996.649186418916,21175.063662252753,1540.954095530748,0.0,0.8868342587223015,2.81282014799413,0.0014959135982669303,354859.02124295745,1556429.909255444,4.386051406566384,1556429.909255444,4.386051406566384,0.8499999999999999,0.09583611591299498,4.027634451161993,1.268506647325121,1.0,0.0,4.027634451159912,1.2841411082178964,1.2844501401597976,3.1364422689897826,19419.055286290928,1980.1925516145604,4632.441516551485,4632.441516551485,5.5133027056948025,5.158165366351124,-2.4189158454580872,7.577081211809212,3.3539283399151594,3.3539283399151594,0.9582652399757599,0.0,0.0,0.00024064010741588166,8.053642482675906e-05,0.0001601036825891226,0.0006448391077538548,0.09583611590978383,0.07224900764046155,0.02358710826932228,0.09583615627590462,0.0722490076428824,0.023587108270112584,0.3798647631970692,0.3798647631970692,0.12401431645701841,0.0,5.407768389944238,5.048253042519377,6.512417628612866,5.415992403910025,5.0060883137217616,6.676010695510627,24911.8396026503,21175.063662252753,0.85,1.067035245889921,0.6679510333278009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449730141212571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.123304831433,1540.954095530748,0.3798647631970692,0.12401431645701841,6.112874298809886,3.3539283399151594
2981.0,-29.70990534155123,5.15986485109538,35.01755029510796,24.349974130187206,5.102262318070766,-26.22864716562016,-39.81547843487931,1.6210041421063037,0.4318549144846884,-4.984728636269252,40.04447575304307,42744.35820108382,25546.061830689265,25546.061830689265,68290.42003177309,77921.21233930404,77921.21233930404,25546.061830689265,103467.2741699933,103467.2741699933,103467.2741699933,128380.13787885974,92014.51653660381,56837.66239824852,39085.39348706144,24912.86370886644,0.0,63998.25719592788,21175.934152536473,1540.9912299705545,0.0,0.8868354116880156,2.8128731758508967,0.0014959135982669303,354867.1439272718,1556451.7878604522,4.386012665572214,1556451.7878604522,4.386012665572214,0.85,0.09584009112642097,4.027634451161993,1.268504642820917,1.0,0.0,4.02763445116309,1.284140772355798,1.284449726134247,3.13644308931424,19418.926917150733,1980.1794616052102,4632.441516551485,4632.441516551485,5.514599966219637,5.15986485109538,-2.4172179176767483,7.577082768772128,3.3547168179911373,3.3547168179911373,0.9584905194260392,0.0,0.0,0.00024057930523340427,8.05182750907321e-05,0.00016006103014267218,0.0006446673192911046,0.09584009112304467,0.07224924317942666,0.02359084794361802,0.09584039713578753,0.0722492431819719,0.023590847944449076,0.3798616528312608,0.3798616528312608,0.12403255864284893,0.0,5.409340505333205,5.03757675466926,6.551566623422502,5.4165835507539555,4.995993296309962,6.709367654985044,24912.86370886644,21175.934152536473,0.85,1.0670668706290694,0.6678987846532106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497447521878268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.08416616259,1540.9912299705545,0.3798616528312608,0.12403255864284893,6.112874298809886,3.3547168179911373
2982.0,-29.712328227801265,5.16151362224052,35.01788898936424,24.349809809960448,5.102506063834632,-26.23080373685324,-39.81748506249858,1.6209815728531738,0.43357669387012265,-4.98424203191217,40.044966264022705,42742.18450353915,25552.147462583314,25552.147462583314,68294.33196612247,77919.55165559507,77919.55165559507,25552.147462583314,103471.6991181784,103471.6991181784,103471.6991181784,128385.55787739926,92013.932407291,56836.56525509964,39085.96350243484,24913.858759220868,0.0,63999.8222616557,21176.779945337737,1541.0291433982673,0.0,0.8868361117540214,2.8129073649668,0.0014959135982669303,354873.87371775566,1556472.957107987,4.385989142570432,1556472.957107987,4.385989142570432,0.85,0.09584407174484606,4.027634451161993,1.268502755356021,1.0,0.0,4.027634451161869,1.2841410027359337,1.284449878853014,3.1364425266235516,19418.803641336624,1980.1668909705786,4632.441516551485,4632.441516551485,5.515913664810825,5.16151362224052,-2.4156208126982937,7.577134434938813,3.3554931048329064,3.3554931048329064,0.9587123156665447,0.0,0.0,0.0002405187879304897,8.050002176711023e-05,0.00016001876616337948,0.0006444970954320623,0.09584407174285561,0.07224952104964813,0.023594550693207476,0.09584399570465117,0.07224952105114857,0.023594550693697498,0.3798585490125128,0.3798585490125128,0.12405053570895086,0.0,5.410884406593084,5.027099378136484,6.589985996381245,5.417818725782297,4.986119715141456,6.744670825444473,24913.858759220868,21176.779945337737,0.85,1.0671019004851166,0.6678484875909934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449759299161987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.045161456457,1541.0291433982673,0.3798585490125128,0.12405053570895086,6.112874298809886,3.3554931048329064
2983.0,-29.714738672133922,5.1631141674208925,35.01822072601274,24.349697108287387,5.102820980042353,-26.2329419905667,-39.81946996701879,1.6210242984418863,0.43442010054627644,-4.983705333523276,40.0454409777585,42739.97475993131,25557.934578355245,25557.934578355245,68297.90933828655,77917.81174350205,77917.81174350205,25557.934578355245,103475.7463218573,103475.7463218573,103475.7463218573,128390.5234500542,92013.29284422929,56835.45586052416,39086.48553745014,24914.777128196904,0.0,64001.262665647046,21177.56055896737,1541.0616723541184,0.0,0.8868371238182338,2.812958875152307,0.0014959135982669303,354881.296430225,1556493.444792529,4.385955136124113,1556493.444792529,4.385955136124113,0.85,0.0958479009379105,4.027634451161993,1.2685007986566053,1.0,0.0,4.027634451162775,1.2841409272908422,1.2844497260899441,3.136442710893976,19418.668666673693,1980.1531273853655,4632.441516551485,4632.441516551485,5.517162923058609,5.1631141674208925,-2.414011553023408,7.5771257204443,3.3562569255468495,3.3562569255468495,0.9589305501562427,0.0,0.0,0.00024045859530988486,8.048196981148671e-05,0.00015997662549839815,0.0006443273682379886,0.09584790093477549,0.07224971819926312,0.023598182735512375,0.09584788335868843,0.07224971820162625,0.023598182736284255,0.37985545538117454,0.37985545538117454,0.12406828251487419,0.0,5.412162387201647,5.016721474657459,6.62701165629403,5.418125434069566,4.976234686276655,6.776215192492373,24914.777128196904,21177.56055896737,0.85,1.0671337797675318,0.6677989305181659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497737816184644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.00629279053,1541.0616723541184,0.37985545538117454,0.12406828251487419,6.112874298809886,3.3562569255468495
2984.0,-29.717139544096447,5.164666783922547,35.01854585411271,24.349550215434306,5.103084781978619,-26.23507673968014,-39.82145047103984,1.6210219775292665,0.4353610140819342,-4.9832215333001555,40.045911944783434,42737.788404318584,25563.68601980152,25563.68601980152,68301.4744241201,77916.14064859929,77916.14064859929,25563.68601980152,103479.82666840081,103479.82666840081,103479.82666840081,128395.54971685249,92012.69754034161,56834.34529592708,39087.058049349485,24915.723048451684,0.0,64002.78109780117,21178.36459118393,1541.0971181091033,0.0,0.8868378803379917,2.8130029473579046,0.0014959135982669303,354887.9876483528,1556513.7709780121,4.385929716280823,1556513.7709780121,4.385929716280823,0.85,0.09585173077879666,4.027634451161993,1.2684988540457565,1.0,0.0,4.027634451161473,1.2841410618485487,1.284449783704857,3.136442382244305,19418.54303255504,1980.1403162705963,4632.441516551485,4632.441516551485,5.518404480329375,5.164666783922547,-2.4124662863497366,7.577133070272284,3.3570089460466623,3.3570089460466623,0.9591454131561893,0.0,0.0,0.00024039865552131796,8.04639616065529e-05,0.00015993469391476506,0.0006441584831471561,0.09585173077645374,0.07224995097751526,0.02360177979893849,0.09585167144682055,0.07224995097928127,0.023601779799515395,0.379852368949545,0.379852368949545,0.12408578617364514,0.0,5.4132970104734,5.006498829709926,6.662972164603218,5.418582547382073,4.966532243594486,6.807809355976531,24915.723048451684,21178.36459118393,0.85,1.0671641646282557,0.6677489270194674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497881899789808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.967592614807,1541.0971181091033,0.379852368949545,0.12408578617364514,6.112874298809886,3.3570089460466623
2985.0,-29.71952895255793,5.166172783867245,35.01886441219707,24.349402728863083,5.10335149050504,-26.237200879151853,-39.823425526823826,1.6210234170660434,0.43593275468305137,-4.982740956170514,40.04637081749974,42735.62923988651,25569.280006636192,25569.280006636192,68304.9092465227,77914.45514393994,77914.45514393994,25569.280006636192,103483.73515057613,103483.73515057613,103483.73515057613,128400.36573297724,92012.08437757277,56833.25847338622,39087.584337985056,24916.630582401103,0.0,64004.21492038616,21179.13599504094,1541.1305779158824,0.0,0.8868386642265254,2.8130514711685395,0.0014959135982669303,354894.6343873752,1556533.5753853759,4.3859033768495514,1556533.5753853759,4.3859033768495514,0.8500000000000001,0.09585547958485333,4.027634451161993,1.2684970248257743,1.0,0.0,4.027634451164853,1.2841411782129453,1.284449823507156,3.1364420980308307,19418.41362946252,1980.1271208274509,4632.441516551485,4632.441516551485,5.519612048048187,5.166172783867245,-2.4109475808537493,7.577120364720995,3.3577491756370295,3.3577491756370295,0.9593569073248656,0.0,0.0,0.0002403390155947133,8.044600665062795e-05,0.00015989300894408536,0.0006439905913231509,0.09585547958232908,0.07225015661534845,0.023605322966980632,0.0958554907360704,0.07225015661725107,0.02360532296760226,0.37984929077809765,0.37984929077809765,0.1241030553792702,0.0,5.414224725220265,4.996393293641745,6.697725674180674,5.418673710853568,4.956888773155811,6.837725472533236,24916.630582401103,21179.13599504094,0.85,1.0671939235796597,0.6677002333837653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498025413924391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.92900385742,1541.1305779158824,0.37984929077809765,0.1241030553792702,6.112874298809886,3.3577491756370295
2986.0,-29.721907645535147,5.167632666661714,35.019176497321745,24.349215044081234,5.103571902771754,-26.239320002997697,-39.82539220070464,1.6209842602016054,0.4364699525310698,-4.982301304156937,40.04681937777075,42733.481760541385,25574.814064663733,25574.814064663733,68308.29582520512,77912.79448523947,77912.79448523947,25574.814064663733,103487.6085499032,103487.6085499032,103487.6085499032,128405.13109252055,92011.47299292532,56832.160268094914,39088.125249811565,24917.522542617346,0.0,64005.64779242891,21179.894161224744,1541.1642132548295,0.0,0.8868392772479301,2.813095678396124,0.0014959135982669303,354900.71518718026,1556552.9349037826,4.385882778745126,1556552.9349037826,4.385882778745126,0.85,0.09585919437378207,4.027634451161993,1.2684951351629565,1.0,0.0,4.027634451162563,1.2841414837245537,1.2844500528629645,3.1364413518362078,19418.284601628286,1980.1139636500016,4632.441516551485,4632.441516551485,5.520806679002033,5.167632666661714,-2.409483131676526,7.577115798338239,3.358477930260218,3.358477930260218,0.9595651229314909,0.0,0.0,0.0002402796566668184,8.042813157367387e-05,0.00015985152509314453,0.0006438235095359347,0.09585919437166998,0.0722503708306099,0.023608823541060087,0.09585915546045685,0.07225037083220182,0.023608823541580247,0.37984621950430475,0.37984621950430475,0.12412008777146101,0.0,5.415002547474444,4.986412627311097,6.731481136294917,5.4187712566879895,4.947329583307635,6.867406563016232,24917.522542617346,21179.894161224744,0.85,1.0672229433054057,0.6676517344082914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498168245508953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.890564723104,1541.1642132548295,0.37984621950430475,0.12412008777146101,6.112874298809886,3.358477930260218
2987.0,-29.72427640338505,5.169047843955805,35.01948219407983,24.34905117787423,5.1038068478501515,-26.241428730133617,-39.82735719820482,1.620959174566018,0.4368145045337428,-4.981857600509995,40.04725745664527,42731.370726597415,25580.178724708985,25580.178724708985,68311.5494513064,77911.17143391629,77911.17143391629,25580.178724708985,103491.35015862527,103491.35015862527,103491.35015862527,128409.7323307952,92010.90109088452,56831.10038343332,39088.66745272356,24918.38217216993,0.0,64007.049624893494,21180.624846344443,1541.1960457238918,0.0,0.8868399488082512,2.8131428770795326,0.0014959135982669303,354906.8521077702,1556571.8422287758,4.385860213699426,1556571.8422287758,4.385860213699426,0.8500000000000001,0.09586282673467769,4.027634451161993,1.2684933301201093,1.0,0.0,4.027634451163296,1.2841417229349998,1.2844502162372704,3.136440767578628,19418.16390628203,1980.1016561498604,4632.441516551485,4632.441516551485,5.521964742201766,5.169047843955805,-2.408038931465332,7.577086775421137,3.359195282876328,3.359195282876328,0.9597700808218079,0.0,0.0,0.00024022055908555975,8.041027540037637e-05,0.0001598102836851834,0.000643657404220416,0.09586282673232462,0.07225055567946567,0.023612271052858944,0.09586281638359044,0.07225055568123914,0.023612271053438542,0.37984315458704215,0.37984315458704215,0.12413689333369804,0.0,5.415603888708517,4.976585255142197,6.764042349947772,5.418672105043754,4.9381228277324,6.895195764363393,24918.38217216993,21180.624846344443,0.85,1.0672504021297493,0.6676041307484109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498310439220405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.852260608708,1541.1960457238918,0.37984315458704215,0.12413689333369804,6.112874298809886,3.359195282876328
2988.0,-29.726634733620248,5.170418668109172,35.019781620377074,24.34883750919255,5.103989858900071,-26.243533264696236,-39.82931395350022,1.620888389943476,0.43708823186693735,-4.9814593747476605,40.04768619368745,42729.27063863812,25585.501101595884,25585.501101595884,68314.771740234,77909.55711409601,77909.55711409601,25585.501101595884,103495.0582156919,103495.0582156919,103495.0582156919,128414.29075230141,92010.31268572563,56830.02621013588,39089.20719509972,24919.232536609517,0.0,64008.43973170924,21181.34765611809,1541.2285117154386,0.0,0.8868404228339386,2.8131857029085414,0.0014959135982669303,354912.360088966,1556590.3465317392,4.385844286013449,1556590.3465317392,4.385844286013449,0.85,0.0958664346264834,4.027634451161993,1.2684915465069935,1.0,0.0,4.027634451163616,1.2841421751553677,1.2844505930238064,3.136439663057318,19418.03972808485,1980.0889934977642,4632.441516551485,4632.441516551485,5.52311367778312,5.170418668109172,-2.4066515008971234,7.577070169006296,3.3599015824711485,3.3599015824711485,0.9599718807060424,0.0,0.0,0.00024016173496245626,8.039249776677882e-05,0.00015976923719567744,0.0006434920839651826,0.09586643462458072,0.07225075556978362,0.023615679054797105,0.09586634641531823,0.07225075557121759,0.0236156790552658,0.379840097401072,0.379840097401072,0.12415346748454013,0.0,5.416077852713727,4.966892051130856,6.7956689007994555,5.418547606614595,4.928879679866839,6.922992832518503,24919.232536609517,21181.34765611809,0.85,1.0672775656862552,0.6675568224711842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449845204167245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.814076238265,1541.2285117154386,0.379840097401072,0.12415346748454013,6.112874298809886,3.3599015824711485
2989.0,-29.728981865952374,5.171746588219403,35.02007484693139,24.34864689074459,5.1041922080941085,-26.245625785448947,-39.83126505101097,1.6208361275584346,0.43707451939849307,-4.981052903579693,40.0481044501175,42727.195742429925,25590.649586772266,25590.649586772266,68317.84532920219,77907.95777268178,77907.95777268178,25590.649586772266,103498.60735945405,103498.60735945405,103498.60735945405,128418.65561123865,92009.74256944314,56828.980539060816,39089.7355893137,24920.048251784603,0.0,64009.7838410983,21182.04101401691,1541.2589410149687,0.0,0.8868409767298288,2.8132332484465863,0.0014959135982669303,354917.982184044,1556608.398651385,4.385825674632062,1556608.398651385,4.385825674632062,0.85,0.0958699570032757,4.027634451161993,1.2684898222377528,1.0,0.0,4.027634451163559,1.284142540208569,1.2844508829978063,3.136438771437187,19417.91940960858,1980.0767244276672,4632.441516551485,4632.441516551485,5.5242250755542495,5.171746588219403,-2.4052803437963046,7.577026932015707,3.360596860830674,3.360596860830674,0.9601705316659068,0.0,0.0,0.0002401032033256535,8.0374775153333e-05,0.0001597284281723205,0.000643327720136792,0.09586995700109882,0.07225092287778422,0.02361903412331461,0.09586991929880517,0.07225092287942478,0.02361903412385093,0.3798370479880893,0.3798370479880893,0.12416982151086545,0.0,5.416370212801667,4.957335153938459,6.8261327647846315,5.418127422978159,4.919883444891411,6.9488193633723085,24920.048251784603,21182.04101401691,0.85,1.0673031719463149,0.6675103894819964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498593023390662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.776021809106,1541.2589410149687,0.3798370479880893,0.12416982151086545,6.112874298809886,3.360596860830674
2990.0,-29.73131947589968,5.173031971650397,35.020362017481034,24.348410905245714,5.104347836088105,-26.247714407044295,-39.83320790631694,1.620742767200539,0.4369670012031861,-4.980688736928704,40.04851449442388,42725.12808126012,25595.75398828058,25595.75398828058,68320.8820695407,77906.36406029742,77906.36406029742,25595.75398828058,103502.118048578,103502.118048578,103502.118048578,128422.97732668403,92009.15532381268,56827.91934464502,39090.26219907517,24920.859278106025,0.0,64011.121477181194,21182.73038639012,1541.2901888067513,0.0,0.8868413451489006,2.81327709137134,0.0014959135982669303,354923.01920468325,1556626.096485989,4.3858132954410785,1556626.096485989,4.3858132954410785,0.85,0.09587345646717299,4.027634451161993,1.268488086978905,1.0,0.0,4.02763445116309,1.2841430968165166,1.2844513648942222,3.1364374119572727,19417.795476120587,1980.0640867289633,4632.441516551485,4632.441516551485,5.525326957032964,5.173031971650397,-2.403962716612343,7.57699468826274,3.361281481177442,3.361281481177442,0.9603661374792691,0.0,0.0,0.0002400449222151285,8.035713099612179e-05,0.0001596877912190067,0.000643164049343635,0.09587345646538374,0.07225110557634686,0.023622350889036886,0.09587339693139549,0.07225110557769523,0.02362235088947775,0.3798340066006409,0.3798340066006409,0.12418594998560799,0.0,5.416526258920101,4.9478955908061835,6.855677508465135,5.417655738131884,4.910832682830232,6.9746030727782795,24920.859278106025,21182.73038639012,0.85,1.067328309407856,0.6674641389698328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498733338291108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.738113100266,1541.2901888067513,0.3798340066006409,0.12418594998560799,6.112874298809886,3.361281481177442
2991.0,-29.73364533864053,5.174276647499938,35.02064330678681,24.34822426820176,5.104555935764883,-26.249787206808286,-39.83513703625647,1.6206978039008968,0.43633690096629607,-4.980295398342974,40.048917517726544,42723.05427538712,25600.63889805512,25600.63889805512,68323.69317344224,77904.75759648287,77904.75759648287,25600.63889805512,103505.396494538,103505.396494538,103505.396494538,128427.04415655455,92008.57182994856,56826.8685087243,39090.78146802696,24921.647662016545,0.0,64012.4291300435,21183.400512714063,1541.3196023345308,0.0,0.8868418873655247,2.813331167634144,0.0014959135982669303,354928.45978393056,1556643.4914367364,4.385795076518724,1556643.4914367364,4.385795076518724,0.85,0.09587685991851554,4.027634451161993,1.268486333037727,1.0,0.0,4.027634451163356,1.2841434266095408,1.2844516203139449,3.1364366064591036,19417.67233441284,1980.051529769375,4632.441516551485,4632.441516551485,5.52638145707513,5.174276647499938,-2.4026447797774555,7.5769214272773935,3.3619554828261577,3.3619554828261577,0.9605587093789022,0.0,0.0,0.00023998694691947838,8.033961502946826e-05,0.00015964733189001012,0.0006430010939562974,0.09587685991627318,0.07225124715235008,0.023625612763923096,0.0958771280653683,0.07225124715403988,0.023625612764475654,0.37983097238062147,0.37983097238062147,0.12420186256836184,0.0,5.416435550122969,4.938551467516277,6.883919686789568,5.416632299309242,4.901925526481762,6.997689117574851,24921.647662016545,21183.400512714063,0.85,1.0673504208790492,0.6674181070147133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498873086504434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.700316918788,1541.3196023345308,0.37983097238062147,0.12420186256836184,6.112874298809886,3.3619554828261577
2992.0,-29.73596129142371,5.175479349020602,35.020918645045384,24.347899993322812,5.104602815658399,-26.251867209219014,-39.83708219658581,1.6205087334219026,0.4364503514471494,-4.980020735804665,40.04930674547349,42721.09024436511,25605.675817520387,25605.675817520387,68326.76606188549,77903.24676869188,77903.24676869188,25605.675817520387,103508.92258621227,103508.92258621227,103508.92258621227,128431.34664989199,92008.01470117609,56825.85817672054,39091.28502717283,24922.424063679722,0.0,64013.70909085256,21184.060454127764,1541.351160973994,0.0,0.8868418758346186,2.8133616920822044,0.0014959135982669303,354932.2588990537,1556660.2910948342,4.385795463966447,1556660.2910948342,4.385795463966447,0.85,0.09588030374245064,4.027634451161993,1.2684847944928332,1.0,0.0,4.0276344511647535,1.2841444293532998,1.2844525491795173,3.1364341573247536,19417.554756846566,1980.0395401943138,4632.441516551485,4632.441516551485,5.527468771280235,5.175479349020602,-2.4014366705842223,7.576916019604824,3.3626193466601864,3.3626193466601864,0.9607483847600532,0.0,0.0,0.00023992923145992588,8.032195708502719e-05,0.0001596072743748987,0.0006428397569284068,0.09588030374125109,0.07225145261083378,0.0236288511304173,0.09588013019190356,0.07225145261173772,0.023628851130712922,0.3798279433915202,0.3798279433915202,0.12421754311172224,0.0,5.416376335561949,4.9293747557760526,6.9117737921811795,5.416471087251807,4.893192945091982,7.023758471325266,24922.424063679722,21184.060454127764,0.85,1.0673770826950764,0.6673740805072311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449901213499024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.662678152685,1541.351160973994,0.3798279433915202,0.12421754311172224,6.112874298809886,3.3626193466601864
2993.0,-29.73826774494871,5.176643107283869,35.02118798386146,24.347682308312528,5.104772459462525,-26.25392638315129,-39.839001547638304,1.6204310976337626,0.4356163008811791,-4.979657885299491,40.049682661701084,42719.06030651518,25610.34900840789,25610.34900840789,68329.40931492308,77901.67036484377,77901.67036484377,25610.34900840789,103512.01937325166,103512.01937325166,103512.01937325166,128435.1401382474,92007.43786708637,56824.82780863076,39091.78895383956,24923.12076499574,0.0,64014.909718835304,21184.65265024638,1541.3762812398809,0.0,0.8868423610659137,2.813414883837934,0.0014959135982669303,354937.2778735677,1556676.516337703,4.385779159810334,1556676.516337703,4.385779159810334,0.85,0.09588356979478987,4.027634451161993,1.2684830751689153,1.0,0.0,4.02763445116168,1.2841449107912501,1.2844529569344436,3.1364329814462217,19417.43302063088,1980.0271265550296,4632.441516551485,4632.441516551485,5.52847756780164,5.176643107283869,-2.4001837502074905,7.57682685749136,3.3632726226980867,3.3632726226980867,0.9609350350565962,0.0,0.0,0.00023987176543814633,8.030453695102231e-05,0.00015956722848712402,0.000642678466731178,0.0958835697925407,0.07225155172361994,0.023632018068920763,0.095883558085477,0.07225155172531478,0.0236320180694751,0.3798249225140386,0.3798249225140386,0.12423303330859552,0.0,5.416056137860664,4.920293004039422,6.9382686177536925,5.415274186180682,4.884658266907877,7.044985664594321,24923.12076499574,21184.65265024638,0.85,1.0673983547745018,0.66732985321927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499150593550452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.625160387306,1541.3762812398809,0.3798249225140386,0.12423303330859552,6.112874298809886,3.3632726226980867
2994.0,-29.74056501765781,5.177767512321608,35.021451750560516,24.34739809194582,5.104863212433457,-26.255985183053713,-39.840920724067814,1.6202833777977814,0.43495548079948776,-4.9793696655226025,40.0500590271106,42717.06965156397,25615.071395471437,25615.071395471437,68332.1410470354,77900.1440743996,77900.1440743996,25615.071395471437,103515.21546987104,103515.21546987104,103515.21546987104,128439.08779743778,92006.87549970832,56823.80107674484,39092.30491440386,24923.87232756674,0.0,64016.177241970596,21185.29147843173,1541.4063497608154,0.0,0.8868424650461673,2.8134571139160407,0.0014959135982669303,354941.2645901234,1556692.7610961392,4.3857756659929805,1556692.7610961392,4.3857756659929805,0.85,0.09588687985523568,4.027634451161993,1.2684814553009347,1.0,0.0,4.027634451161976,1.2841457192708194,1.2844536921193077,3.136431006793386,19417.314337498843,1980.015024243635,4632.441516551485,4632.441516551485,5.52949698424687,5.177767512321608,-2.399006715164582,7.57677422748619,3.363916155355873,3.363916155355873,0.9611189015302495,0.0,0.0,0.0002398145407634373,8.028712189405164e-05,0.00015952741886938565,0.0006425181281432874,0.09588687985374916,0.07225171522696248,0.023635164626786682,0.09588687904900826,0.07225171522808257,0.023635164627153104,0.3798219077689518,0.3798219077689518,0.12424830733470699,0.0,5.415638881658026,4.911335509885589,6.963983550553053,5.414325146322085,4.876055983063509,7.067433695131285,24923.87232756674,21185.29147843173,0.85,1.0674198927679042,0.667285543935254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449928848670701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.587755725308,1541.4063497608154,0.3798219077689518,0.12424830733470699,6.112874298809886,3.363916155355873
2995.0,-29.742851711363834,5.178853368402161,35.02170976303062,24.347091558761917,5.104927495144962,-26.258037107130285,-39.84283881783483,1.6201128908802784,0.434264316928477,-4.979097786186617,40.05041894368759,42715.120331843966,25619.697270333567,25619.697270333567,68334.81760217753,77898.63479390663,77898.63479390663,25619.697270333567,103518.3320642402,103518.3320642402,103518.3320642402,128442.89242798618,92006.31515759582,56822.80069540692,39092.79384687655,24924.56036374599,0.0,64017.354210622536,21185.876309184092,1541.433282815749,0.0,0.8868425454376224,2.813497837143145,0.0014959135982669303,354945.0253144726,1556708.2960066453,4.385772964777968,1556708.2960066453,4.385772964777968,0.85,0.09589011403461876,4.027634451161993,1.2684798865346236,1.0,0.0,4.027634451159739,1.2841466335842644,1.2844545335177875,3.1364287736519647,19417.196081782895,1980.0029655165522,4632.441516551485,4632.441516551485,5.530495566710481,5.178853368402161,-2.397862072946773,7.576715441348934,3.3645497560543975,3.3645497560543975,0.9612999303012565,0.0,0.0,0.000239757592099641,8.02697201498075e-05,0.0001594878719498335,0.0006423588476076619,0.09589011403307357,0.07225185084395387,0.023638263189119692,0.09588995111012517,0.07225185084511815,0.023638263189500613,0.37981889941357305,0.37981889941357305,0.12426337877393116,0.0,5.415118885012589,4.902501401586676,6.988898024694095,5.413362103115105,4.86768424453669,7.089112897749999,24924.56036374599,21185.876309184092,0.85,1.0674420779301528,0.6672428259266634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499425833467945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.550458103871,1541.433282815749,0.37981889941357305,0.12426337877393116,6.112874298809886,3.3645497560543975
2996.0,-29.7451295126355,5.179902096055691,35.02196220568078,24.346816597413294,5.1050239654482645,-26.260077807657783,-39.84474384980274,1.6199722604394198,0.43318424448955284,-4.9788112234033965,40.05077272382141,42713.155397835166,25624.152681576452,25624.152681576452,68337.30807941162,77897.12294943021,77897.12294943021,25624.152681576452,103521.27563100666,103521.27563100666,103521.27563100666,128446.509576334,92005.76169452742,56821.79414280641,39093.297279690014,24925.233945327338,0.0,64018.53122501735,21186.448853528236,1541.4591713453524,0.0,0.8868427227267741,2.8135453581720173,0.0014959135982669303,354948.9891789388,1556723.5661669164,4.385767007726658,1556723.5661669164,4.385767007726658,0.85,0.09589327537815781,4.027634451161993,1.268478328757919,1.0,0.0,4.027634451162727,1.2841474078808834,1.2844552351660823,3.136426882493535,19417.079277834113,1979.9910548285209,4632.441516551485,4632.441516551485,5.53145735138212,5.179902096055691,-2.396726141212001,7.576628237267691,3.3651736018259006,3.3651736018259006,0.9614781719502573,0.0,0.0,0.00023970087728215984,8.025244035887301e-05,0.00015944843692328683,0.00064220001773616,0.09589327537641715,0.07225195958003289,0.023641315796384257,0.09589320040599053,0.07225195958134442,0.023641315796813396,0.37981589768370655,0.37981589768370655,0.12427825672577543,0.0,5.414424101864142,4.893779059698716,7.012753672756901,5.41199546789295,4.859436673151549,7.108760013402502,24925.233945327338,21186.448853528236,0.85,1.0674613548882323,0.6671998651094262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499562550208087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.513295839371,1541.4591713453524,0.37981589768370655,0.12427825672577543,6.112874298809886,3.3651736018259006
2997.0,-29.747396780462967,5.180913690034084,35.022209203565005,24.346483032591664,5.105057840727473,-26.26211528658679,-39.84664825312791,1.619776346820356,0.432153156743027,-4.9785772281213525,40.051119007294155,42711.233819624926,25628.608722592715,25628.608722592715,68339.84254221764,77895.62726061697,77895.62726061697,25628.608722592715,103524.23598320968,103524.23598320968,103524.23598320968,128450.14351965931,92005.19479332844,56820.801352211216,39093.77049013025,24925.90753644962,0.0,64019.67802657987,21187.021405982177,1541.4863688164733,0.0,0.886842659754621,2.8135861130693893,0.0014959135982669303,354952.2259320027,1556738.5128595321,4.385769123639057,1556738.5128595321,4.385769123639057,0.85,0.09589643164452645,4.027634451161993,1.268476812192239,1.0,0.0,4.027634451162146,1.2841484399799463,1.2844561950310922,3.136424361676513,19416.95963787548,1979.978854947967,4632.441516551485,4632.441516551485,5.532419272002242,5.180913690034084,-2.395648700432694,7.576562390466778,3.365788056948719,3.365788056948719,0.9616537305567768,0.0,0.0,0.0002396444370098498,8.023516970722235e-05,0.00015940926730262744,0.0006420422568225534,0.09589643164312221,0.07225209375047885,0.023644337892643363,0.09589627459528349,0.07225209375153685,0.023644337892989604,0.37981290214533986,0.37981290214533986,0.12429293226191644,0.0,5.4136354561147755,4.885161649048655,7.035902216053614,5.410730384864394,4.85113911855251,7.12897608083091,24925.90753644962,21187.021405982177,0.85,1.067481821977363,0.6671578979496265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996987377326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.47623549685,1541.4863688164733,0.37981290214533986,0.12429293226191644,6.112874298809886,3.365788056948719
2998.0,-29.74965441933312,5.181889477869256,35.02245076336967,24.346172343380772,5.105112155083945,-26.264142053663978,-39.84854347128419,1.6195997893837792,0.4308729103421456,-4.978331170392408,40.05145459623997,42709.31578623869,25632.905459779457,25632.905459779457,68342.22124601815,77894.14149157438,77894.14149157438,25632.905459779457,103527.04695135384,103527.04695135384,103527.04695135384,128453.58716738212,92004.64220219674,56819.81649673541,39094.25078384593,24926.540216028287,0.0,64020.79099987421,21187.559183624042,1541.5110700144699,0.0,0.8868426968442672,2.813631533065193,0.0014959135982669303,354955.62956453505,1556752.9980459409,4.385767877398617,1556752.9980459409,4.385767877398617,0.85,0.09589950291869163,4.027634451161993,1.2684752950770783,1.0,0.0,4.02763445116007,1.2841493810985851,1.2844570642172097,3.1364220630752215,19416.843017941956,1979.96696302427,4632.441516551485,4632.441516551485,5.533346803881787,5.181889477869256,-2.3945812811361127,7.576470759005369,3.3663930579589607,3.3663930579589607,0.9618265879882745,0.0,0.0,0.00023958824860108343,8.021798576513157e-05,0.00015937026283595186,0.0006418851610888216,0.0958995029170911,0.0722521911782691,0.023647311738822,0.09589936336180382,0.07225219117947497,0.023647311739216664,0.3798099121111069,0.3798099121111069,0.1243074188715711,0.0,5.412694766482105,4.8766519335216,7.05809749253001,5.409204080734526,4.843082925996214,7.147380264085143,24926.540216028287,21187.559183624042,0.85,1.0675004194520563,0.6671163401639727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499834297895984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.439310247619,1541.5110700144699,0.3798099121111069,0.1243074188715711,6.112874298809886,3.3663930579589607
