time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2999.0,-29.751903571082664,5.182831597904718,35.0226874211459,24.345950711891078,5.105267063137408,-26.2661511212991,-39.850413299258776,1.61951461332302,0.42873815074113963,-4.978031811929421,40.051794924027085,42707.32939570647,25636.945595744528,25636.945595744528,68344.27499145099,77892.60905692793,77892.60905692793,25636.945595744528,103529.55465267246,103529.55465267246,103529.55465267246,128456.76153477692,92004.08024560066,56818.80058425437,39094.755179273656,24927.20688210446,0.0,64021.962061378115,21188.12584978879,1541.5366008454141,0.0,0.8868429879039827,2.8136943420161575,0.0014959135982669303,354959.7705224518,1556767.6878812572,4.3857580975723245,1556767.6878812572,4.3857580975723245,0.85,0.09590249589626264,4.027634451161993,1.2684736092714597,1.0,0.0,4.027634451163572,1.284149894681736,1.2844575060520815,3.13642080869399,19416.72442150217,1979.954869553025,4632.441516551485,4632.441516551485,5.534218943540893,5.182831597904718,-2.3934922425512806,7.5763238404559985,3.366988943439294,3.366988943439294,0.9619968409826554,0.0,0.0,0.0002395322834891636,8.020103536998605e-05,0.00015933124811917757,0.0006417280240714391,0.09590249589426353,0.07225225755892414,0.023650238335339392,0.0959031239480363,0.07225225756043024,0.02365023833583239,0.37980692726874454,0.37980692726874454,0.12432171194087842,0.0,5.411435062621081,4.86819532207744,7.07882620967996,5.40676996267058,4.83493971625262,7.1623446613171495,24927.20688210446,21188.12584978879,0.85,1.0675129719693541,0.6670731108609695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499969284745438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.402502322906,1541.5366008454141,0.37980692726874454,0.12432171194087842,6.112874298809886,3.366988943439294
3000.0,-29.754142580072514,5.183736871994225,35.02291889628659,24.345484922546916,5.1051369671348175,-26.268179561479467,-39.85231990283353,1.6191739485108687,0.4281744260290452,-4.977934238497246,40.05211727404799,42705.53960138053,25641.367109259154,25641.367109259154,68346.90671063968,77891.24196394182,77891.24196394182,25641.367109259154,103532.60907320098,103532.60907320098,103532.60907320098,128460.47116291712,92003.56414972818,56817.86178704193,39095.224847429155,24927.862089716145,0.0,64023.0869371453,21188.682776258724,1541.56618984825,0.0,0.8868423176244523,2.8137130870214295,0.0014959135982669303,354961.1202418646,1556781.601824749,4.385780619477378,1556781.601824749,4.385780619477378,0.85,0.09590560649390979,4.027634451161993,1.2684723146958277,1.0,0.0,4.027634451163141,1.2841516017618244,1.284459142009135,3.1364166393097026,19416.615503600875,1979.9437630180414,4632.441516551485,4632.441516551485,5.535173410747618,5.183736871994225,-2.3925719789472173,7.576308850941443,3.367576298779774,3.367576298779774,0.9621646567942211,0.0,0.0,0.00023947658271900206,8.018375500549008e-05,0.000159292827713512,0.0006415732807219528,0.0959056064929222,0.07225244541435484,0.023653161078567353,0.09590553119816114,0.07225244541509887,0.023653161078810925,0.37980394412838275,0.37980394412838275,0.12433577600349306,0.0,5.410372121918215,4.859927338348257,7.099777101623033,5.4061086645263,4.82704340130914,7.183789598725639,24927.862089716145,21188.682776258724,0.85,1.0675353217151071,0.6670334350373751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500103766523929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.365789168878,1541.56618984825,0.37980394412838275,0.12433577600349306,6.112874298809886,3.367576298779774
3001.0,-29.75637190025222,5.184609060671638,35.023144772934394,24.345161381084495,5.10516967698325,-26.27018299737305,-39.85419252477584,1.6189807740733173,0.42655542103813104,-4.977706324250295,40.05241714548788,42703.65079182127,25645.337358710316,25645.337358710316,68348.98815053159,77889.7917627398,77889.7917627398,25645.337358710316,103535.12912145011,103535.12912145011,103535.12912145011,128463.49625878154,92003.02695413669,56816.88598309368,39095.71219004779,24928.367137331425,0.0,64024.07932737921,21189.112066731712,1541.5843497786207,0.0,0.8868423916897449,2.813760825817573,0.0014959135982669303,354964.27296292514,1556794.545585257,4.385778130825744,1556794.545585257,4.385778130825744,0.8500000000000001,0.09590846753564547,4.027634451161993,1.2684708426380533,1.0,0.0,4.027634451163083,1.2841526190169628,1.2844600883006445,3.1364141547639446,19416.502132772835,1979.9322024108983,4632.441516551485,4632.441516551485,5.536030464082665,5.184609060671638,-2.3915729633299514,7.576182024001589,3.3681541091266163,3.3681541091266163,0.9623297454647475,0.0,0.0,0.00023942113483661228,8.016678598160748e-05,0.00015925434885500478,0.0006414183019457878,0.0959084675338716,0.07225246790116711,0.02365599963270448,0.09590829619071231,0.07225246790250346,0.023655999633142,0.3798009681552951,0.3798009681552951,0.12434968415850245,0.0,5.409102645708117,4.851766045458135,7.1195552108279685,5.404261745288409,4.81955590185936,7.199130011682655,24928.367137331425,21189.112066731712,0.85,1.0675512849007558,0.6669935942922574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500237644207647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.329204236412,1541.5843497786207,0.3798009681552951,0.12434968415850245,6.112874298809886,3.3681541091266163
3002.0,-29.758592729852435,5.185448162806438,35.02336575426766,24.344805569294863,5.1051727173752965,-26.272181758459432,-39.856060571596004,1.618761745951996,0.4246664158874296,-4.977525241080986,40.05272630319527,42701.77999085439,25649.30774382406,25649.30774382406,68351.08773467845,77888.33113809863,77888.33113809863,25649.30774382406,103537.63888192268,103537.63888192268,103537.63888192268,128466.60488819804,92002.46389324457,56815.9127458777,39096.16794151874,24928.96600627535,0.0,64025.13394779409,21189.62110533405,1541.6090292118874,0.0,0.8868421939367123,2.813806638939744,0.0014959135982669303,354966.77788878884,1556807.8902667647,4.385784775482603,1556807.8902667647,4.385784775482603,0.8500000000000001,0.09591137896913292,4.027634451161993,1.2684693832183256,1.0,0.0,4.0276344511629105,1.2841537566426648,1.2844611552777208,3.13641137622957,19416.383303280214,1979.9200851748778,4632.441516551485,4632.441516551485,5.53688754670304,5.185448162806438,-2.390626170794411,7.5760743336008485,3.368723447497626,3.368723447497626,0.9624924135707503,0.0,0.0,0.0002393659098924692,8.014986172347843e-05,0.00015921604816899077,0.0006412640407832946,0.09591137896771282,0.07225255469925063,0.023658824268462185,0.09591137179855841,0.07225255470032044,0.02365882426881248,0.37979799887661525,0.37979799887661525,0.12436341040586947,0.0,5.407690946021319,4.843679282684832,7.13852273930155,5.402191656968398,4.811678372879953,7.214762282739798,24928.96600627535,21189.62110533405,0.85,1.0675664933463744,0.66695338780038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500370944908483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.292738769476,1541.6090292118874,0.37979799887661525,0.12436341040586947,6.112874298809886,3.368723447497626
3003.0,-29.760804727378606,5.186256150614459,35.02358212222785,24.34453637050467,5.1052587823309885,-26.274164266354237,-39.857911051344104,1.618618321276053,0.42230372407902905,-4.9772952774828685,40.053033883087544,42699.87456573707,25653.04146303744,25653.04146303744,68352.9160287745,77886.88495543288,77886.88495543288,25653.04146303744,103539.92641847032,103539.92641847032,103539.92641847032,128469.48819947087,92001.94532329783,56814.93493347845,39096.67821091042,24929.56178100055,0.0,64026.23999191097,21190.127513850468,1541.6325225425417,0.0,0.8868422505297143,2.813864346545955,0.0014959135982669303,354969.9589982608,1556821.1669282361,4.385782873913181,1556821.1669282361,4.385782873913181,0.85,0.09591419736088058,4.027634451161993,1.2684678292879834,1.0,0.0,4.0276344511602336,1.2841545404535912,1.284461868652248,3.136409461854447,19416.273863245355,1979.9089253970883,4632.441516551485,4632.441516551485,5.537693540518621,5.186256150614459,-2.3896598105790923,7.575915961193552,3.3692842584094103,3.3692842584094103,0.9626526452598315,0.0,0.0,0.00023931091623887151,8.013309987727705e-05,0.00015917781636159447,0.000641110057038695,0.0959141973591501,0.07225259759123134,0.02366159976791877,0.09591480660996324,0.0722525975925349,0.023661599768345677,0.37979503403409337,0.37979503403409337,0.1243769551372977,0.0,5.406024332946572,4.83567734562007,7.156187902563147,5.39959900156191,4.804108293708225,7.22731192692936,24929.56178100055,21190.127513850468,0.85,1.0675766066757968,0.6669121062103872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500503740245307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.256369086477,1541.6325225425417,0.37979503403409337,0.1243769551372977,6.112874298809886,3.3692842584094103
3004.0,-29.763006527331623,5.187029703877708,35.023793496264794,24.344003525935136,5.105049927626355,-26.2761670889647,-39.85979837654156,1.6182104892291191,0.4214203603207807,-4.9772704987476715,40.05332115133422,42698.16653640609,25657.17360841012,25657.17360841012,68355.3401448162,77885.56546322569,77885.56546322569,25657.17360841012,103542.73907163582,103542.73907163582,103542.73907163582,128472.87140252977,92001.42992683621,56814.030999893854,39097.10991882484,24930.13233089395,0.0,64027.242249718794,21190.612481259857,1541.6593559812873,0.0,0.8868413369372359,2.813878789422288,0.0014959135982669303,354970.30176632066,1556833.56691643,4.385813571359848,1556833.56691643,4.385813571359848,0.85,0.09591713271786366,4.027634451161993,1.2684667209861802,1.0,0.0,4.027634451163117,1.284156559451188,1.2844638178493308,3.1364045306775443,19416.16509294912,1979.897833913632,4632.441516551485,4632.441516551485,5.538585542146255,5.187029703877708,-2.388863539563464,7.575893243441172,3.369837081669507,3.369837081669507,0.9628105947627164,0.0,0.0,0.000239256187671792,8.011600761903494e-05,0.00015914018005275707,0.000640958471744607,0.09591713271669983,0.0722527590324348,0.02366437368426503,0.09591686959520757,0.07225275903331149,0.023664373684552164,0.37979207249541574,0.37979207249541574,0.12439028829083769,0.0,5.404587720179791,4.82785007149846,7.174254199042593,5.398690859068438,4.796590607211499,7.246581194987641,24930.13233089395,21190.612481259857,0.85,1.0675977559398386,0.6668749900218234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500636009771275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.220102311709,1541.6593559812873,0.37979207249541574,0.12439028829083769,6.112874298809886,3.369837081669507
3005.0,-29.7651986270875,5.187773495328238,35.02399962196721,24.34368043849247,5.105075719345686,-26.278137712507704,-39.8616393567994,1.6180148047361582,0.41913232938827605,-4.977067930743078,40.05359102124483,42696.30810214638,25660.745025936372,25660.745025936372,68357.05312808276,77884.14520331463,77884.14520331463,25660.745025936372,103544.890229251,103544.890229251,103544.890229251,128475.45474735962,92000.90485186731,56813.06775057871,39097.596779209554,24930.56451810861,0.0,64028.16129731816,21190.97984039232,1541.6743462214633,0.0,0.8868413906552508,2.8139323296225123,0.0014959135982669303,354973.1039304611,1556845.2159701553,4.3858117663898835,1556845.2159701553,4.3858117663898835,0.85,0.095919788076192,4.027634451161993,1.2684652434336021,1.0,0.0,4.027634451162151,1.284157586438558,1.2844647751230134,3.136402022381153,19416.054280081426,1979.8865341458527,4632.441516551485,4632.441516551485,5.539356500077075,5.187773495328238,-2.387951818648861,7.575725313977099,3.3703808638216115,3.3703808638216115,0.962965961091889,0.0,0.0,0.00023920171166977604,8.009933832352614e-05,0.0001591023733462499,0.0006408062001509937,0.09591978807439741,0.07225272897129388,0.023667059103103533,0.09591963309373754,0.07225272897264569,0.023667059103546318,0.37978911886140737,0.37978911886140737,0.1244034882942578,0.0,5.402872392616871,4.820107881799913,7.190919705247893,5.396200260131366,4.789525623131624,7.257990190474857,24930.56451810861,21190.97984039232,0.85,1.0676091854436232,0.6668363925661368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500767671804806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.18396609507,1541.6743462214633,0.37978911886140737,0.1244034882942578,6.112874298809886,3.3703808638216115
3006.0,-29.767382984018795,5.18848710620396,35.02420141920292,24.343316454347246,5.105059854279732,-26.280105533494986,-39.863483619969315,1.6177824037259851,0.4166556989611081,-4.976927871268011,40.053877189504696,42694.49697656393,25664.366694913435,25664.366694913435,68358.86367147736,77882.7282241486,77882.7282241486,25664.366694913435,103547.09491906203,103547.09491906203,103547.09491906203,128478.22966120439,92000.36306297236,56812.13181526667,39098.03471967299,24931.134742142363,0.0,64029.169461815356,21191.46453082101,1541.6987280500914,0.0,0.8868410674327265,2.813981052541822,0.0014959135982669303,354975.0414116323,1556857.5686212797,4.385822626937688,1556857.5686212797,4.385822626937688,0.85,0.09592253567839532,4.027634451161993,1.2684638653369622,1.0,0.0,4.027634451162418,1.2841587846056475,1.2844659038789472,3.136399096003412,19415.93993987347,1979.874874689468,4632.441516551485,4632.441516551485,5.540138305732716,5.18848710620396,-2.3871024451399547,7.575589551343914,3.3709169570823176,3.3709169570823176,0.9631191305949479,0.0,0.0,0.00023914743945141113,8.008264251750079e-05,0.00015906479693391035,0.0006406548560981039,0.09592253567700106,0.07225279437351184,0.023669741303489217,0.09592277598156371,0.07225279437456206,0.023669741303833258,0.3797861714947399,0.3797861714947399,0.12441650884050305,0.0,5.401000583088376,4.812429578479794,7.206749608376583,5.3935835702291115,4.781984331478043,7.270354064238859,24931.134742142363,21191.46453082101,0.85,1.0676206523691374,0.6667976070191783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500898756056904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.147950812383,1541.6987280500914,0.3797861714947399,0.12441650884050305,6.112874298809886,3.3709169570823176
3007.0,-29.76955854805968,5.189170200400576,35.02439861653974,24.34287731247025,5.104953806243414,-26.282074458131888,-39.865331689920254,1.6174697162854146,0.4146409505841575,-4.976846997216622,40.05414679437737,42692.74003730605,25668.028696406032,25668.028696406032,68360.76873371209,77881.37177734521,77881.37177734521,25668.028696406032,103549.40047375124,103549.40047375124,103549.40047375124,128481.0508037864,91999.84174785353,56811.21000769208,39098.47971129049,24931.650330035165,0.0,64030.130041325654,21191.90278052989,1541.7214400817375,0.0,0.8868405031000877,2.81401683582858,0.0014959135982669303,354976.16016836785,1556869.2063700876,4.385841589000379,1556869.2063700876,4.385841589000379,0.85,0.0959252574660461,4.027634451161993,1.2684625696623701,1.0,0.0,4.027634451161232,1.2841603575292342,1.284467407775896,3.1363952543366866,19415.829920492026,1979.863655834768,4632.441516551485,4632.441516551485,5.540928817923644,5.189170200400576,-2.38631320676798,7.575483407168556,3.3714451855220404,3.3714451855220404,0.9632700530062973,0.0,0.0,0.00023909339697552028,8.00659154764496e-05,0.00015902748149907068,0.0006405045631671835,0.09592525746472969,0.07225286671664911,0.023672390748080575,0.09592534785363126,0.07225286671764067,0.023672390748405436,0.3797832278562591,0.3797832278562591,0.12442934623809256,0.0,5.399106500347386,4.80485765079311,7.2221610355342705,5.391487947800783,4.774725668895087,7.2839750085177,24931.650330035165,21191.90278052989,0.85,1.0676343885228938,0.6667601644686924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501029379548558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.112017574289,1541.7214400817375,0.3797832278562591,0.12442934623809256,6.112874298809886,3.3714451855220404
3008.0,-29.77172551363204,5.189824282805995,35.02459114463411,24.342484201211505,5.104887833781218,-26.284031634753262,-39.867166663147486,1.617193954872664,0.41242832123958806,-4.976736545655385,40.05440517975884,42690.96589018957,25671.510111349726,25671.510111349726,68362.4760015393,77880.03965478089,77880.03965478089,25671.510111349726,103551.54976613061,103551.54976613061,103551.54976613061,128483.6620934452,91999.3575130658,56810.28374835402,39098.970849679754,24932.11232731458,0.0,64031.08317699433,21192.29547821739,1541.7405212283388,0.0,0.8868401298209291,2.814058656528336,0.0014959135982669303,354977.6880847695,1556880.3598806683,4.3858541315106025,1556880.3598806683,4.3858541315106025,0.85,0.09592787810576245,4.027634451161993,1.2684612646466125,1.0,0.0,4.027634451162501,1.2841617574136688,1.284468738880821,3.1363918353040985,19415.72772661754,1979.8532349596999,4632.441516551485,4632.441516551485,5.5416803470970315,5.189824282805995,-2.3855177343159526,7.575342017121947,3.37196539744836,3.37196539744836,0.9634186849852456,0.0,0.0,0.00023903957927547248,8.00493101706083e-05,0.00015899026910486417,0.0006403546852462672,0.0959278781043238,0.07225288616432458,0.023674991939999206,0.09592792031732557,0.07225288616540819,0.023674991940354263,0.3797802885349138,0.3797802885349138,0.12444202228248398,0.0,5.397115215758845,4.797417889306587,7.236768322213209,5.389164866894987,4.767870502803987,7.29542281568115,24932.11232731458,21192.29547821739,0.85,1.0676451593450662,0.6667225318082385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501159479460937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.076187675204,1541.7405212283388,0.3797802885349138,0.12444202228248398,6.112874298809886,3.37196539744836
3009.0,-29.77388275124494,5.190448939494094,35.02477908430526,24.34201390659439,5.10474372212401,-26.285987869292185,-39.86900516375897,1.6168488401415406,0.41033136001851744,-4.976687473323688,40.05465658101393,42689.24869787086,25675.041197428196,25675.041197428196,68364.28989529907,77878.71150001598,77878.71150001598,25675.041197428196,103553.75269744417,103553.75269744417,103553.75269744417,128486.32875136845,91998.84168443152,56809.37888216616,39099.40311362818,24932.57605392428,0.0,64031.97916755246,21192.68964583564,1541.761190737358,0.0,0.8868394696032322,2.8140918103478594,0.0014959135982669303,354978.3669217415,1556891.2119711372,4.385876315427327,1556891.2119711372,4.385876315427327,0.85,0.09593051182378923,4.027634451161993,1.2684600415034222,1.0,0.0,4.027634451161575,1.2841634809123061,1.284470394001645,3.136387625896858,19415.618865114728,1979.8421341757612,4632.441516551485,4632.441516551485,5.542442598723059,5.190448939494094,-2.384783487389275,7.575232426883369,3.3724779959746627,3.3724779959746627,0.9635651417070464,0.0,0.0,0.00023898601425908816,8.003267613714308e-05,0.00015895333812194508,0.000640205940747147,0.09593051182243656,0.07225293974769975,0.023677572074736815,0.09593026515838252,0.07225293974871855,0.02367757207507068,0.3797773556374079,0.3797773556374079,0.12445453073407932,0.0,5.395116307550268,4.790086062122327,7.251012116727395,5.387018833342211,4.7608540528650565,7.3080918030567545,24932.57605392428,21192.68964583564,0.85,1.067658547870436,0.6666863847229509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501289067393952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.040457513302,1541.761190737358,0.3797773556374079,0.12445453073407932,6.112874298809886,3.3724779959746627
3010.0,-29.77603228394867,5.191046207922336,35.02496253915383,24.3416141596623,5.104684566941215,-26.28792867180152,-39.87082243021575,1.6165809547645855,0.4075043753829277,-4.976581529922692,40.054901823350775,42687.47684653399,25678.327788610935,25678.327788610935,68365.80463514492,77877.32492719163,77877.32492719163,25678.327788610935,103555.65271580257,103555.65271580257,103555.65271580257,128488.65830495505,91998.29872474995,56808.4506439729,39099.831200863395,24933.005589152475,0.0,64032.83679001587,21193.054750779604,1541.7787026537637,0.0,0.8868391209579867,2.814141145565424,0.0014959135982669303,354979.83248218085,1556901.798258277,4.38588803023459,1556901.798258277,4.38588803023459,0.85,0.09593303499323264,4.027634451161993,1.2684586969250815,1.0,0.0,4.027634451162833,1.2841648430540842,1.2844716879388995,3.136384299061802,19415.504277821634,1979.8304495237044,4632.441516551485,4632.441516551485,5.543152071507764,5.191046207922336,-2.384022023776713,7.575068231699049,3.372982807880249,3.372982807880249,0.9637093736800711,0.0,0.0,0.0002389326515570985,8.001623736224738e-05,0.0001589164141948511,0.000640057224666311,0.09593303499175752,0.07225293132938729,0.02368010366237024,0.09593299887626405,0.07225293133049829,0.02368010366273435,0.37977442946714685,0.37977442946714685,0.12446689279777094,0.0,5.392908758015437,4.7827971383574095,7.264271978650584,5.3840859053055965,4.753844422449276,7.317526478926482,24933.005589152475,21193.054750779604,0.85,1.067667903880914,0.6666497844929136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501418075774335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.004850002668,1541.7787026537637,0.37977442946714685,0.12446689279777094,6.112874298809886,3.372982807880249
3011.0,-29.778172912179276,5.191616007582232,35.0251418505658,24.341194435860984,5.104584360304551,-26.28986556477172,-39.87264280496163,1.6162770128677204,0.40495883411978184,-4.976518531869249,40.05514804034231,42685.756611260746,25681.62404081254,25681.62404081254,68367.38065207329,77876.02388138612,77876.02388138612,25681.62404081254,103557.64792219867,103557.64792219867,103557.64792219867,128491.12354311625,91997.82107687267,56807.55380662877,39100.29696693767,24933.47562091758,0.0,64033.772587855245,21193.454277779943,1541.79959968355,0.0,0.8868385503367435,2.8141817940165104,0.0014959135982669303,354980.7039634855,1556912.4266727122,4.385907203657079,1556912.4266727122,4.385907203657079,0.8500000000000001,0.09593557772883476,4.027634451161993,1.2684574419120325,1.0,0.0,4.027634451162511,1.2841663732359536,1.28447315025414,3.1363805618214493,19415.40347406185,1979.8201704008864,4632.441516551485,4632.441516551485,5.543863629805874,5.191616007582232,-2.383307141936131,7.574923149518364,3.373480398755259,3.373480398755259,0.9638515425015025,0.0,0.0,0.00023887952081970973,7.99997735996222e-05,0.00015887974722008752,0.0006399095434955333,0.09593557772744933,0.0722529617367213,0.02368261599072803,0.09593562311810706,0.07225296173776473,0.023682615991070036,0.37977150639360435,0.37977150639360435,0.12447908755509206,0.0,5.3906372505394415,4.775631974250416,7.276889723506713,5.381477365989042,4.747092866016146,7.3274908100949006,24933.47562091758,21193.454277779943,0.85,1.067676913120686,0.6666131774868532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450154662555924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.96932493913,1541.79959968355,0.37977150639360435,0.12447908755509206,6.112874298809886,3.373480398755259
3012.0,-29.78030384294395,5.192158771576753,35.02531692365874,24.340747261326783,5.104457377856512,-26.29179640611325,-39.87445465810595,1.6159499409965463,0.4023712711297094,-4.976473749509941,40.055383206769896,42684.04302836233,25684.86832065758,25684.86832065758,68368.91134901991,77874.72004704234,77874.72004704234,25684.86832065758,103559.58836769992,103559.58836769992,103559.58836769992,128493.49603715815,91997.32588734079,56806.648868542296,39100.75224310944,24933.907669458233,0.0,64034.65991256767,21193.8215190395,1541.81883238704,0.0,0.8868379270498299,2.8142208701583376,0.0014959135982669303,354981.3234596626,1556922.5781201948,4.385928146715898,1556922.5781201948,4.385928146715898,0.85,0.09593807231626095,4.027634451161993,1.2684562440449372,1.0,0.0,4.027634451160852,1.2841680110042126,1.2844747205042921,3.1363765618272987,19415.298968276336,1979.8095137765024,4632.441516551485,4632.441516551485,5.5445639688891495,5.192158771576753,-2.382620379953141,7.574779151529894,3.373970698665865,3.373970698665865,0.9639916281902472,0.0,0.0,0.00023882664158523655,7.998339001739252e-05,0.000158843251567844,0.0006397625523492398,0.09593807231486082,0.07225297958584839,0.023685092729012425,0.0959380845348883,0.07225297958690285,0.02368509272935809,0.3797685884462401,0.3797685884462401,0.12449111835212266,0.0,5.388300350160478,4.768565549514221,7.288936696477435,5.3788450206396305,4.740386831255421,7.33721837929221,24933.907669458233,21193.8215190395,0.85,1.067686022575433,0.6665771800247354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501674644985314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.933906610777,1541.81883238704,0.3797685884462401,0.12449111835212266,6.112874298809886,3.373970698665865
3013.0,-29.782427515792598,5.192674954626617,35.02548773587294,24.340277106408053,5.104308836053391,-26.293722870238092,-39.876265812758334,1.615604190469721,0.39969654695545387,-4.976445562717284,40.05560923958539,42682.35801982564,25688.058034016278,25688.058034016278,68370.41605384191,77873.41040852596,77873.41040852596,25688.058034016278,103561.46844254225,103561.46844254225,103561.46844254225,128495.78073756032,91996.81323646379,56805.76084764519,39101.16932090955,24934.312295018073,0.0,64035.48161592762,21194.165450765362,1541.8369658397532,0.0,0.8868372524000965,2.8142591534499477,0.0014959135982669303,354981.7133817217,1556932.335343483,4.385950815638974,1556932.335343483,4.385950815638974,0.85,0.09594052485656665,4.027634451161993,1.2684550313418734,1.0,0.0,4.027634451161089,1.2841697356807853,1.2844763779284138,3.1363723495841436,19415.19077741375,1979.798481378835,4632.441516551485,4632.441516551485,5.545252528765688,5.192674954626617,-2.3819603262593096,7.574635280885927,3.374453792483515,3.374453792483515,0.96412965499529,0.0,0.0,0.00023877395318526082,7.996701585126822e-05,0.0001588069373339926,0.0006396162918899123,0.09594052485515309,0.07225298853963434,0.023687536315518752,0.09594044499520683,0.07225298854069889,0.023687536315867754,0.3797656758132309,0.3797656758132309,0.12450299176592304,0.0,5.385896404096172,4.761579673482515,7.300462226412208,5.376142109672742,4.733691669393863,7.346625063088311,24934.312295018073,21194.165450765362,0.85,1.067695820012948,0.6665423128356577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45018020865999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.898611200719,1541.8369658397532,0.3797656758132309,0.12450299176592304,6.112874298809886,3.374453792483515
3014.0,-29.784542838965162,5.193165074521067,35.02565430470614,24.33979340074586,5.104145389624627,-26.29564330886253,-39.87807218274099,1.6152458594934296,0.3969488556405736,-4.976430308185694,40.05582726048321,42680.68958106266,25691.185612666035,25691.185612666035,68371.87519372869,77872.10625475907,77872.10625475907,25691.185612666035,103563.29186742511,103563.29186742511,103563.29186742511,128497.98639529593,91996.29666685846,56804.8799930463,39101.5740820135,24934.69452787082,0.0,64036.268609884326,21194.490348690197,1541.8542039089734,0.0,0.8868365409615809,2.814296885247632,0.0014959135982669303,354981.9244054591,1556941.7467578095,4.385974720728249,1556941.7467578095,4.385974720728249,0.85,0.09594293649718277,4.027634451161993,1.2684538450138643,1.0,0.0,4.027634451159993,1.2841715187094787,1.2844780939981135,3.1363679948372805,19415.08175953493,1979.787364648981,4632.441516551485,4632.441516551485,5.545927675691684,5.193165074521067,-2.381324024026162,7.574489098547229,3.374929772322852,3.374929772322852,0.9642656492351006,0.0,0.0,0.00023872148258636346,7.995068802869275e-05,0.00015877079455767072,0.0006394707219988376,0.09594293649575505,0.07225298829364514,0.023689948202109914,0.09594272698568543,0.07225298829472034,0.023689948202462445,0.37976276760737726,0.37976276760737726,0.1245147156702437,0.0,5.383425422340906,4.754671640041636,7.311474660227304,5.373379163826257,4.727070469983744,7.355559252768899,24934.69452787082,21194.490348690197,0.85,1.0677054843756955,0.6665080665626835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501929096276334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.863390159886,1541.8542039089734,0.37976276760737726,0.1245147156702437,6.112874298809886,3.374929772322852
3015.0,-29.786648187197752,5.193630717125049,35.02581690670988,24.339382722415053,5.1040506429316235,-26.297547898106824,-39.879861020576186,1.6149503538118823,0.3938332020038615,-4.976375488745188,40.05604485032592,42678.99165637306,25694.12288752221,25694.12288752221,68373.11454389527,77870.81979388505,77870.81979388505,25694.12288752221,103564.94268140726,103564.94268140726,103564.94268140726,128500.02260173242,91995.82157836508,56803.99344073653,39102.03126403172,24935.079920325155,0.0,64037.11118435688,21194.817932276383,1541.8708094717397,0.0,0.8868360323380791,2.814344045923327,0.0014959135982669303,354982.68275162834,1556951.1396074374,4.385991811033761,1556951.1396074374,4.385991811033761,0.85,0.09594527646168598,4.027634451161993,1.2684526306623596,1.0,0.0,4.0276344511629265,1.28417300758281,1.2844795161733573,3.1363643585245433,19414.98149591263,1979.777140604858,4632.441516551485,4632.441516551485,5.546561741949333,5.193630717125049,-2.3806718537190164,7.574302570844065,3.3753987500820557,3.3753987500820557,0.9643996428805873,0.0,0.0,0.00023866926996325545,7.993452171691747e-05,0.000158734748246338,0.0006393255406334766,0.09594527646024423,0.07225295470872359,0.023692321751520643,0.09594531302966772,0.07225295470980932,0.02369232175187666,0.37975986300844794,0.37975986300844794,0.12452629652283595,0.0,5.38079924431139,4.747859987533445,7.321556928250914,5.3702086907490525,4.720719179928665,7.361997784265611,24935.079920325155,21194.817932276383,0.85,1.0677107895616251,0.6664727822200508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502055608696824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.828265601802,1541.8708094717397,0.37975986300844794,0.12452629652283595,6.112874298809886,3.3753987500820557
3016.0,-29.788745973028178,5.194070576932017,35.025975546944196,24.338845686893933,5.103823377302254,-26.299458933134243,-39.88165827523915,1.6145363373795043,0.391164988655305,-4.976419044996974,40.05625465400675,42677.36155801951,25697.21682316385,25697.21682316385,68374.57838118335,77869.55835638862,77869.55835638862,25697.21682316385,103566.77517955247,103566.77517955247,103566.77517955247,128502.24758145915,91995.31480862696,56803.11801014106,39102.44088720656,24935.472401906674,0.0,64037.91328911323,21195.15154162067,1541.8901419691153,0.0,0.8868350514781562,2.8143738843367454,0.0014959135982669303,354982.0802149718,1556960.196387043,4.386024769036712,1556960.196387043,4.386024769036712,0.8499999999999999,0.09594766792736882,4.027634451161993,1.268451534449123,1.0,0.0,4.027634451164624,1.2841750499375935,1.2844814922162697,3.1363593704438677,19414.874546217314,1979.7662347710293,4632.441516551485,4632.441516551485,5.547229626396569,5.194070576932017,-2.380106427374977,7.574177004306994,3.3758611607251257,3.3758611607251257,0.9645317602071788,0.0,0.0,0.0002386172553515718,7.99182823828404e-05,0.0001586989729687314,0.0006391814508928885,0.0959476679258552,0.07225298350439525,0.023694684421459944,0.09594742715449352,0.07225298350553508,0.023694684421833742,0.37975696253681235,0.37975696253681235,0.12453771384560999,0.0,5.378210712701161,4.7411384721115155,7.331515943598447,5.367584033652292,4.714171936619664,7.371270439819739,24935.472401906674,21195.15154162067,0.85,1.0677202749017023,0.666438979130116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502181526630946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.793270364245,1541.8901419691153,0.37975696253681235,0.12453771384560999,6.112874298809886,3.3758611607251257
3017.0,-29.790836164121245,5.1944873571898595,35.0261302355197,24.338434973638527,5.103727329308623,-26.301350008604242,-39.88343366710467,1.6142411737633233,0.38780727107678103,-4.976368573178926,40.056456828787425,42675.67357293117,25699.9863690589,25699.9863690589,68375.65994199007,77868.27697687787,77868.27697687787,25699.9863690589,103568.26334593676,103568.26334593676,103568.26334593676,128504.07048058175,91994.83815868545,56802.234754624165,39102.89267117921,24935.80713464499,0.0,64038.6998058242,21195.43606444824,1541.9041232055633,0.0,0.8868345765255933,2.814423709314354,0.0014959135982669303,354982.77841838583,1556968.9238808905,4.38604072799789,1556968.9238808905,4.38604072799789,0.85,0.09594990507023518,4.027634451161993,1.2684503146028145,1.0,0.0,4.027634451161846,1.284176536401077,1.2844829124902228,3.136355740036721,19414.77395306389,1979.7559771240833,4632.441516551485,4632.441516551485,5.547827485189854,5.1944873571898595,-2.3794842218936765,7.573971579083536,3.376316569628769,3.376316569628769,0.9646618770367912,0.0,0.0,0.00023856543943795398,7.990224358749849e-05,0.0001586631958504555,0.0006390373537387572,0.0959499050687867,0.07225291511290309,0.023696989955883607,0.09594994442495071,0.07225291511399384,0.02369698995624134,0.37975406629422664,0.37975406629422664,0.12454899958871249,0.0,5.3754221409647585,4.734495910740748,7.340415478947534,5.364175844255726,4.708023119895756,7.3761159811948005,24935.80713464499,21195.43606444824,0.85,1.0677240504463121,0.6664044351670284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502306994343206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.758356448534,1541.9041232055633,0.37975406629422664,0.12454899958871249,6.112874298809886,3.376316569628769
3018.0,-29.792918465760934,5.1948792384098725,35.026281138303034,24.33788072029131,5.103474389023587,-26.30324967312825,-39.885225298907585,1.6138055963623732,0.3850809437201974,-4.9764394475580245,40.05665593182564,42674.08749290514,25702.9742535984,25702.9742535984,68377.06174650355,77867.04977651392,77867.04977651392,25702.9742535984,103570.02403011231,103570.02403011231,103570.02403011231,128506.20765009441,91994.3489828352,56801.38669911103,39103.291426360185,24936.183619982094,0.0,64039.47504634228,21195.75607698478,1541.9233318034424,0.0,0.8868334954233901,2.814451125960092,0.0014959135982669303,354981.79797583516,1556977.5188096974,4.386077054338674,1556977.5188096974,4.386077054338674,0.8500000000000001,0.09595223536292785,4.027634451161993,1.2684492502594371,1.0,0.0,4.027634451161581,1.284178678702101,1.2844849890224062,3.136350507884665,19414.670716417724,1979.7454499158964,4632.441516551485,4632.441516551485,5.548472476503578,5.1948792384098725,-2.3789652798514838,7.573844518261357,3.3767657493014385,3.3767657493014385,0.9647902140861253,0.0,0.0,0.00023851382941134712,7.988606109806508e-05,0.00015862776831328203,0.0006388946645695175,0.09595223536133493,0.0722529403527048,0.02369929500863013,0.09595195747655333,0.07225294035390428,0.023699295009023565,0.3797511737437496,0.3797511737437496,0.1245601224323014,0.0,5.372706282064996,4.727957959881621,7.3492904419287015,5.361520391278248,4.701673893400937,7.384654202509807,24936.183619982094,21195.75607698478,0.85,1.0677330146292168,0.6663716006732404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502432009877269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.723524754536,1541.9233318034424,0.3797511737437496,0.1245601224323014,6.112874298809886,3.3767657493014385
3019.0,-29.794992455230915,5.195248836295071,35.02642814199414,24.33743857489901,5.103342750405942,-26.305129723924562,-39.88699133098123,1.613480019071187,0.38165810699848635,-4.976419369846016,40.05684416312826,42672.43112558987,25705.648253776166,25705.648253776166,68378.07937936604,77865.78523094647,77865.78523094647,25705.648253776166,103571.43348472263,103571.43348472263,103571.43348472263,128507.91749951731,91993.86821962193,56800.51411415039,39103.726783857266,24936.484014794678,0.0,64040.21079865194,21196.011412575477,1541.9362085007126,0.0,0.8868329163215192,2.814498263266431,0.0014959135982669303,354982.07572116615,1556985.6444577319,4.386096512886256,1556985.6444577319,4.386096512886256,0.8500000000000001,0.0959544047554694,4.027634451161993,1.2684480749210345,1.0,0.0,4.027634451161333,1.2841803064485964,1.28448655115484,3.1363465324432713,19414.569255191233,1979.735103750132,4632.441516551485,4632.441516551485,5.549049709949095,5.195248836295071,-2.378391462209115,7.573640298504186,3.3772081123981255,3.3772081123981255,0.9649166035423216,0.0,0.0,0.0002384624356268958,7.987011279734105e-05,0.00015859232282955474,0.0006387519031181194,0.09595440475403672,0.07225286267189493,0.023701542082141785,0.09595430316590486,0.07225286267297373,0.023701542082495673,0.37974828606495636,0.37974828606495636,0.12457111939857934,0.0,5.36981007014856,4.721489946917984,7.35721419403734,5.358077476844528,4.695657716535493,7.388951191329738,24936.484014794678,21196.011412575477,0.85,1.06773663806874,0.6663380803001375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502556555583228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.688781439549,1541.9362085007126,0.37974828606495636,0.12457111939857934,6.112874298809886,3.3772081123981255
3020.0,-29.79705855530175,5.195594957255045,35.02657150800358,24.33689273837956,5.103101312090274,-26.307013654208394,-39.888765395712085,1.6130564109686403,0.37856330157097773,-4.976489223143211,40.057032210863426,42670.84242503542,25708.465484803146,25708.465484803146,68379.30790983856,77864.54555932683,77864.54555932683,25708.465484803146,103573.01104412998,103573.01104412998,103573.01104412998,128509.84273525304,91993.36469136259,56799.66155695657,39104.11459378446,24936.83169112307,0.0,64040.946284907535,21196.306937454607,1541.9539080116526,0.0,0.8868318804150341,2.814530624201369,0.0014959135982669303,354981.1094052644,1556993.7622134483,4.386131320683618,1556993.7622134483,4.386131320683618,0.85,0.09595664455722033,4.027634451161993,1.2684470402495935,1.0,0.0,4.027634451162248,1.2841823919489124,1.284488571414165,3.136341439045538,19414.462989584048,1979.7242676738795,4632.441516551485,4632.441516551485,5.549657862478796,5.195594957255045,-2.377896977623465,7.5734919348785095,3.3776444064908437,3.3776444064908437,0.9650412589973839,0.0,0.0,0.00023841124748687196,7.98540949205329e-05,0.00015855715256633904,0.0006386102501543354,0.09595664455563596,0.0722528600094138,0.023703784546222156,0.09595639580513937,0.0722528600106068,0.023703784546613534,0.37974540216777525,0.37974540216777525,0.12458196387285758,0.0,5.366922193416258,4.715094429146916,7.364949564361666,5.3550525247142104,4.689381972728654,7.395756167498689,24936.83169112307,21196.306937454607,0.85,1.0677435590290996,0.6663056200825005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502680606154013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.654135234976,1541.9539080116526,0.37974540216777525,0.12458196387285758,6.112874298809886,3.3776444064908437
3021.0,-29.79911612309353,5.195919874714518,35.026711248999405,24.33645073268565,5.102966773196479,-26.308879213225186,-39.890517842117674,1.6127298633000187,0.3749133651197667,-4.976482748594571,40.05721335232213,42669.20082274555,25711.00990486325,25711.00990486325,68380.2107276088,77863.293510265,77863.293510265,25711.00990486325,103574.30341512825,103574.30341512825,103574.30341512825,128511.43394000747,91992.88862268065,56798.79593504743,39104.547430703584,24937.13052487922,0.0,64041.6779555828,21196.560946147336,1541.9671618817126,0.0,0.8868312577705582,2.8145791517621888,0.0014959135982669303,354981.19897087594,1557001.5818651898,4.386152242369693,1557001.5818651898,4.386152242369693,0.85,0.09595875250236519,4.027634451161993,1.2684458341402935,1.0,0.0,4.027634451162692,1.2841840233581037,1.2844901377583058,3.136337454681804,19414.362519100807,1979.7140225358107,4632.441516551485,4632.441516551485,5.550207123608381,5.195919874714518,-2.377357874002171,7.573277748716689,3.3780742343742607,3.3780742343742607,0.9651640669640745,0.0,0.0,0.00023836028079627516,7.983827514937349e-05,0.00015852200564690167,0.0006384686912107571,0.09595875250093486,0.07225277654330982,0.023705975957625035,0.0959588077007127,0.0722527765443868,0.023705975957978388,0.37974252138191683,0.37974252138191683,0.12459268020754254,0.0,5.363851225129963,4.708764723728109,7.371735482543329,5.351396113714316,4.683459902919708,7.398893737797152,24937.13052487922,21196.560946147336,0.85,1.067745457497773,0.6662723742550828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502804186852938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.619577948382,1541.9671618817126,0.37974252138191683,0.12459268020754254,6.112874298809886,3.3780742343742607
3022.0,-29.801165347393294,5.1962218824208986,35.02684744932308,24.335879855230473,5.102682475210683,-26.310752238984385,-39.892286353837676,1.612269366773711,0.37202374852267894,-4.976589564798465,40.05738970059171,42667.66238733545,25713.759075234277,25713.759075234277,68381.42146256972,77862.1260189643,77862.1260189643,25713.759075234277,103575.88509419859,103575.88509419859,103575.88509419859,128513.34223785985,91992.43311240005,56797.96948065775,39104.959590824765,24937.457143661268,0.0,64042.41673448603,21196.838572112076,1541.9846618311155,0.0,0.8868300761694463,2.8146045203819585,0.0014959135982669303,354979.7213321363,1557009.1946294236,4.386191945800222,1557009.1946294236,4.386191945800222,0.85,0.09596094000343101,4.027634451161993,1.2684449027711526,1.0,0.0,4.027634451160796,1.2841862803750583,1.2844923301373699,3.1363319424232485,19414.266387303545,1979.7042198205856,4632.441516551485,4632.441516551485,5.550800583959945,5.1962218824208986,-2.3769150817947167,7.573136964215616,3.3784982427366264,3.3784982427366264,0.9652852122104647,0.0,0.0,0.00023830953075347936,7.982231328987138e-05,0.00015848721746360798,0.0006383285771252302,0.09596094000172047,0.0722527752594408,0.02370816474227967,0.09596063380513857,0.07225277526072874,0.023708164742702275,0.37973964281405415,0.37973964281405415,0.12460324158736975,0.0,5.360880866532909,4.702563998911103,7.378535749505431,5.348613313321152,4.677560705608585,7.405528704891651,24937.457143661268,21196.838572112076,0.85,1.0677520454306526,0.6662406661546152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292725920322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.585122721777,1541.9846618311155,0.37973964281405415,0.12460324158736975,6.112874298809886,3.3784982427366264
3023.0,-29.80320751263829,5.196503143837497,35.02697993042414,24.335383681487315,5.102489909559179,-26.31260973627082,-39.894033631402976,1.6118921331635314,0.3684390442134031,-4.976624668333932,40.05755376673651,42666.06645261134,25716.24863000816,25716.24863000816,68382.31508261949,77860.88965687214,77860.88965687214,25716.24863000816,103577.1382868803,103577.1382868803,103577.1382868803,128514.84331050167,91991.94302293127,56797.119818556464,39105.35911597201,24937.705023621373,0.0,64043.06413959338,21197.049270078165,1541.9961082395084,0.0,0.8868293038123055,2.8146473500677147,0.0014959135982669303,354979.23572948936,1557016.277212863,4.38621789810653,1557016.277212863,4.38621789810653,0.85,0.09596298446521767,4.027634451161993,1.2684437521593646,1.0,0.0,4.02763445116284,1.2841881478621657,1.2844941331307769,3.136327381518776,19414.162957845507,1979.6936729510596,4632.441516551485,4632.441516551485,5.551338001381188,5.196503143837497,-2.3764308952988547,7.572934039136352,3.378915881519242,3.378915881519242,0.9654045375769263,0.0,0.0,0.0002382589654347218,7.980654597836576e-05,0.00015845241945635605,0.0006381884234723905,0.09596298446376628,0.07225268349260851,0.023710300971157776,0.09596272279968927,0.07225268349370129,0.023710300971516385,0.3797367696256076,0.3797367696256076,0.12461368439774893,0.0,5.357767045775972,4.696415857303236,7.38458913063198,5.345063712547358,4.671758540762426,7.40873512070317,24937.705023621373,21197.049270078165,0.85,1.0677552050533987,0.6662090114803528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503049834472606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.550766057537,1541.9961082395084,0.3797367696256076,0.12461368439774893,6.112874298809886,3.378915881519242
3024.0,-29.805241934638854,5.196763421225542,35.0271090361541,24.334856948722177,5.102257281239597,-26.314464270383475,-39.895780420023925,1.6114796169563586,0.36498018584069314,-4.976701308282881,40.057720410380924,42664.50202250525,25718.766713434627,25718.766713434627,68383.26873593987,77859.69167933955,77859.69167933955,25718.766713434627,103578.45839277418,103578.45839277418,103578.45839277418,128516.45695442919,91991.47197190211,56796.28231495492,39105.76628549687,24937.998561655004,0.0,64043.76484715188,21197.29877740675,1542.011181148906,0.0,0.8868283108278703,2.814683691321952,0.0014959135982669303,354978.1755371763,1557023.471089496,4.386251263851096,1557023.471089496,4.386251263851096,0.85,0.09596505853497966,4.027634451161993,1.2684427202353254,1.0,0.0,4.027634451161325,1.2841901798434676,1.2844961009162248,3.136322418890424,19414.0635462977,1979.683535794354,4632.441516551485,4632.441516551485,5.551881577250949,5.196763421225542,-2.375989039733417,7.572752460958959,3.3793277651839513,3.3793277651839513,0.9655222186239861,0.0,0.0,0.00023820860167175336,7.979078595711807e-05,0.0001584178157146353,0.0006380490522500968,0.09596505853340795,0.07225263358526124,0.023712424948146717,0.09596479240943348,0.07225263358644458,0.023712424948535083,0.3797338997969254,0.3797338997969254,0.12462399157500695,0.0,5.354615136972939,4.690350324795361,7.390233513458384,5.341681494123577,4.665944842215026,7.412661648382425,24937.998561655004,21197.29877740675,0.85,1.067758413315406,0.6661772949221396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171989468053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.516482502215,1542.011181148906,0.3797338997969254,0.12462399157500695,6.112874298809886,3.3793277651839513
