time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3025.0,-29.807268549893703,5.197003380045972,35.027234732030124,24.334334895852976,5.10202715028652,-26.316311527357136,-39.897522249352164,1.611070127722302,0.36145058091494775,-4.9767761118650515,40.05787929892163,42662.951061246145,25721.20494154842,25721.20494154842,68384.15600279457,77858.5027496974,77858.5027496974,25721.20494154842,103579.70769124583,103579.70769124583,103579.70769124583,128517.97024136684,91991.00782992052,56795.45614135742,39106.16854284789,24938.26255012101,0.0,64044.431092968895,21197.523167602856,1542.024599856398,0.0,0.8868273552470287,2.8147211745566434,0.0014959135982669303,354977.1407504856,1557030.3302077246,4.386283372827563,1557030.3302077246,4.386283372827563,0.8499999999999999,0.09596707995593319,4.027634451161993,1.2684417278738693,1.0,0.0,4.027634451163022,1.2841921972642452,1.2844980543981979,3.1363174918382066,19413.96559284906,1979.6735473223846,4632.441516551485,4632.441516551485,5.5524079148431404,5.197003380045972,-2.375557169827214,7.572560549873186,3.3797337874357405,3.3797337874357405,0.9656382249816401,0.0,0.0,0.00023815844092240238,7.977507354494634e-05,0.00015838336737745604,0.0006379103069404884,0.09596707995438901,0.07225256270692083,0.023714517247468172,0.09596680207344177,0.07225256270808343,0.023714517247849762,0.37973103356891236,0.37973103356891236,0.12463416946879192,0.0,5.351401679321668,4.68436547047628,7.395379079471525,5.338226692779983,4.660286144204008,7.41581533049964,24938.26255012101,21197.523167602856,0.85,1.067761159491385,0.6661461478097178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503293683242517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.482285997714,1542.024599856398,0.37973103356891236,0.12463416946879192,6.112874298809886,3.3797337874357405
3026.0,-29.809286219764417,5.197223768345704,35.02735718564048,24.333825590461515,5.101815229418329,-26.318148910932326,-39.89925126135347,1.6106779205586297,0.3576328634943593,-4.976844147200754,40.05803624940826,42661.38550252068,25723.553404032176,25723.553404032176,68384.93890655285,77857.29166003235,77857.29166003235,25723.553404032176,103580.84506406453,103580.84506406453,103580.84506406453,128519.37395430535,91990.52529072242,56794.619133099135,39106.56239735921,24938.528890240825,0.0,64045.09128760004,21197.7495567047,1542.0380673183386,0.0,0.8868264411058133,2.814763220647277,0.0014959135982669303,354976.1995936032,1557037.1056837966,4.386314089413264,1557037.1056837966,4.386314089413264,0.85,0.09596906323079318,4.027634451161993,1.2684406377049164,1.0,0.0,4.027634451160977,1.284194133440056,1.2844999269124144,3.136312763221322,19413.86375681519,1979.6631629369042,4632.441516551485,4632.441516551485,5.552914874828574,5.197223768345704,-2.3751312515391865,7.57235501988489,3.3801341140486127,3.3801341140486127,0.9657526040138894,0.0,0.0,0.00023810851124674674,7.975947958213413e-05,0.00015834903166461262,0.0006377720152405351,0.09596906322927681,0.0722524818760759,0.023716581353200917,0.09596897484376665,0.07225248187721753,0.02371658135357565,0.3797281710722231,0.3797281710722231,0.12464421743716701,0.0,5.348078106307241,4.678429594995521,7.399925398099299,5.334477010695139,4.654558970761684,7.417977725346077,24938.528890240825,21197.7495567047,0.85,1.0677623769706932,0.666114836357185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503414911975252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.448178074288,1542.0380673183386,0.3797281710722231,0.12464421743716701,6.112874298809886,3.3801341140486127
3027.0,-29.81129650957438,5.197424036418956,35.0274763491153,24.33325460823255,5.101527179602974,-26.319987264863716,-39.90098785199223,1.6102179348645709,0.3542432546733494,-4.97696724903669,40.05818532107228,42659.883650335585,25725.967831209793,25725.967831209793,68385.85148154538,77856.13913937239,77856.13913937239,25725.967831209793,103582.10697058219,103582.10697058219,103582.10697058219,128520.89084808917,91990.06752028356,56793.812031134585,39106.95054349885,24938.783877506987,0.0,64045.734421005836,21197.96629588094,1542.0522160901482,0.0,0.8868252753464078,2.8147932430036664,0.0014959135982669303,354974.4966873084,1557043.541055569,4.38635326082917,1557043.541055569,4.38635326082917,0.85,0.09597105451909825,4.027634451161993,1.2684396980935708,1.0,0.0,4.027634451164622,1.2841963860133314,1.2845021161460874,3.1363072619020604,19413.76714802962,1979.653311582408,4632.441516551485,4632.441516551485,5.5534360745391345,5.197424036418956,-2.37475724642744,7.572181282846396,3.3805289368191085,3.3805289368191085,0.9658654105197453,0.0,0.0,0.0002380587737901881,7.974382010410514e-05,0.00015831495368608296,0.0006376347616001831,0.09597105451738452,0.07225242675612666,0.02371862776125786,0.09597075285581388,0.07225242675741686,0.02371862776168139,0.37972531054207287,0.37972531054207287,0.12465412854125014,0.0,5.34478667117952,4.67259177764123,7.404301956379868,5.331210503710054,4.649009217445325,7.4215668877538405,24938.783877506987,21197.96629588094,0.85,1.067765903534023,0.6660846976929023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503535607530895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.414181802882,1542.0522160901482,0.37972531054207287,0.12465412854125014,6.112874298809886,3.3805289368191085
3028.0,-29.813299724265114,5.197605562934336,35.027592190899455,24.332727980241202,5.101290375066637,-26.32181412502075,-39.90270757405085,1.6098047757945126,0.35046168152888413,-4.977052833675301,40.05832689341687,42658.34250196011,25728.21681815439,25728.21681815439,68386.5593201145,77854.958645461,77854.958645461,25728.21681815439,103583.1754636154,103583.1754636154,103583.1754636154,128522.17360465585,91989.59966940984,56792.98352579642,39107.351270681575,24938.998141040454,0.0,64046.349411722025,21198.148419884386,1542.0632556930016,0.0,0.8868243275763168,2.814832773440123,0.0014959135982669303,354973.3127719453,1557049.6527029425,4.3863851075004,1557049.6527029425,4.3863851075004,0.85,0.09597295700507044,4.027634451161993,1.2684386766096574,1.0,0.0,4.027634451161334,1.2841984193504592,1.284504086328242,3.1363022960261464,19413.668411848997,1979.6432432939891,4632.441516551485,4632.441516551485,5.553921560850523,5.197605562934336,-2.3743661043967363,7.571971667331072,3.3809180573017823,3.3809180573017823,0.9659765878005092,0.0,0.0,0.0002380092209031119,7.972831553726729e-05,0.00015828090536584461,0.0006374976274125869,0.09597295700355035,0.0722523216546411,0.02372063534890925,0.09597268515051383,0.07225232165578549,0.023720635349284952,0.37972245357676315,0.37972245357676315,0.12466392288598441,0.0,5.3413997347720965,4.666818895047868,7.40808968311967,5.3275145152042,4.643566998663118,7.423072861830462,24938.998141040454,21198.148419884386,0.85,1.067766702524939,0.6660542387471753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450365586352276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.380266123031,1542.0632556930016,0.37972245357676315,0.12466392288598441,6.112874298809886,3.3809180573017823
3029.0,-29.815294273607115,5.197768295219438,35.027704918470775,24.33217446031051,5.101023086005664,-26.32363623394026,-39.90442656269295,1.6093650463117397,0.3467162944218103,-4.977168271347362,40.05846786592409,42656.83572429354,25730.47212578769,25730.47212578769,68387.30785008123,77853.79283090065,77853.79283090065,25730.47212578769,103584.26495668835,103584.26495668835,103584.26495668835,128523.49925529993,91989.13065804492,56792.17355132813,39107.7301185742,24939.234298611584,0.0,64046.96441718579,21198.349153819847,1542.0762924837852,0.0,0.8868232301041615,2.8148683509991175,0.0014959135982669303,354971.71589643665,1557055.7384734834,4.3864219844708865,1557055.7384734834,4.3864219844708865,0.85,0.09597486694856872,4.027634451161993,1.268437726008706,1.0,0.0,4.027634451163984,1.2842005764195135,1.2845061805589761,3.1362970279856612,19413.569430755997,1979.633150031458,4632.441516551485,4632.441516551485,5.5544084116019565,5.197768295219438,-2.3740075777717644,7.571775872991203,3.381301857861287,3.381301857861287,0.9660862451032248,0.0,0.0,0.00023795989180887421,7.971282036779446e-05,0.00015824707144107975,0.0006373613567315859,0.09597486694692454,0.07225224036420093,0.023722626582723616,0.09597459078295005,0.07225224036543869,0.02372262658313002,0.3797195995108232,0.3797195995108232,0.12467359101849829,0.0,5.337975299716504,4.6611142100197185,7.411515445289808,5.323884565769163,4.638078641533809,7.424991942755355,24939.234298611584,21198.349153819847,0.85,1.0677681365915102,0.6660243168815567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503775698172054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.34642517174,1542.0762924837852,0.3797195995108232,0.12467359101849829,6.112874298809886,3.381301857861287
3030.0,-29.817282057711736,5.197913588388207,35.02781468647395,24.331679578777425,5.1008164830040705,-26.32544618402538,-39.90612850813193,1.6089806092908314,0.3426016924178157,-4.977245477531069,40.05860711458121,42655.287915623674,25732.5648197477,25732.5648197477,68387.85273537137,77852.61864774612,77852.61864774612,25732.5648197477,103585.18346749381,103585.18346749381,103585.18346749381,128524.64560425325,91988.6751175694,56791.344385338096,39108.145258034776,24939.46213675944,0.0,64047.60739479422,21198.542816245525,1542.0880504960141,0.0,0.8868223333556228,2.8149132231066587,0.0014959135982669303,354970.6478889259,1557061.749843219,4.386452116825277,1557061.749843219,4.386452116825277,0.85,0.09597670632845373,4.027634451161993,1.2684366457303984,1.0,0.0,4.02763445116187,1.2842024746980056,1.2845080161642786,3.1362923919836985,19413.473292586343,1979.6233466664298,4632.441516551485,4632.441516551485,5.5548601591205236,5.197913588388207,-2.3736307041126503,7.571544292500858,3.3816802913721835,3.3816802913721835,0.966194368963481,0.0,0.0,0.00023791073940304005,7.969748157055037e-05,0.00015821325783248966,0.0006372251678767104,0.09597670632697389,0.0722521233034191,0.023724583023554784,0.09597675547084063,0.07225212330453314,0.02372458302392059,0.3797167480531095,0.3797167480531095,0.12468313874720312,0.0,5.334413377672888,4.655466625645431,7.414205405305893,5.3198471699489005,4.632731726200689,7.424813695211071,24939.46213675944,21198.542816245525,0.85,1.067765924710092,0.6659934640913797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450389501632719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.312691042447,1542.0880504960141,0.3797167480531095,0.12468313874720312,6.112874298809886,3.3816802913721835
3031.0,-29.819262026120846,5.198040741301875,35.02792159271536,24.331112403329485,5.100534195671555,-26.32725666799399,-39.90783806713296,1.6085288375178897,0.33872180905291316,-4.977382121244274,40.058743293077185,42653.8054137271,25734.741650359923,25734.741650359923,68388.54706408703,77851.45833598898,77851.45833598898,25734.741650359923,103586.1999863489,103586.1999863489,103586.1999863489,128525.90685037045,91988.19965192539,56790.54672955489,39108.50324707833,24939.70686402154,0.0,64048.21011109988,21198.750834418308,1542.10219003884,0.0,0.886821145340748,2.8149480929593573,0.0014959135982669303,354968.75767718756,1557067.6286909478,4.386492036313128,1557067.6286909478,4.386492036313128,0.85,0.09597857473459687,4.027634451161993,1.2684357077674941,1.0,0.0,4.027634451160804,1.2842046872822057,1.284510166410008,3.1362869883972904,19413.372949369415,1979.6131145059135,4632.441516551485,4632.441516551485,5.555330069124666,5.198040741301875,-2.3733079461882314,7.571348687490106,3.382053735303461,3.382053735303461,0.9663010672295603,0.0,0.0,0.0002378617895560052,7.968207690299694e-05,0.00015817971265300827,0.0006370900601561607,0.09597857473286583,0.07225204802206314,0.023726526710802692,0.09597869584092582,0.07225204802336625,0.023726526711230617,0.3797138983429599,0.3797138983429599,0.12469254779803815,0.0,5.330837534254101,4.649872514699439,7.416675322862261,5.316103930297174,4.6272391373044,7.426286492211489,24939.70686402154,21198.750834418308,0.85,1.0677667173752128,0.6659640502012246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504013931635156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.279025958429,1542.10219003884,0.3797138983429599,0.12469254779803815,6.112874298809886,3.382053735303461
3032.0,-29.82123512265248,5.1981505137891,35.02802546587916,24.330554447975032,5.100259527683612,-26.329060204025403,-39.90953896483404,1.6080846090297032,0.33479523052443483,-4.977508501952427,40.0588687580068,42652.31687559352,25736.827301532972,25736.827301532972,68389.1441771265,77850.30439781921,77850.30439781921,25736.827301532972,103587.13169935219,103587.13169935219,103587.13169935219,128527.0320466344,91987.73087234427,56789.74335001006,39108.87502481579,24939.900347282208,0.0,64048.775372097996,21198.915295189876,1542.1132394779108,0.0,0.8868200483042364,2.814984773051039,0.0014959135982669303,354967.009442075,1557073.045047125,4.386528898824934,1557073.045047125,4.386528898824934,0.85,0.09598037175139348,4.027634451161993,1.2684347368357702,1.0,0.0,4.0276344511632365,1.2842068642470141,1.2845122812576975,3.136281671818947,19413.274017192532,1979.6030262314382,4632.441516551485,4632.441516551485,5.55578029632464,5.1981505137891,-2.372987496232802,7.571138010021903,3.382421949079731,3.382421949079731,0.9664062711656375,0.0,0.0,0.00023781301882932102,7.966675301334296e-05,0.00015814626581597807,0.0006369553485230555,0.09598037174977038,0.07225193656934993,0.02372843518042045,0.09598051546958283,0.07225193657057176,0.023728435180821718,0.3797110495098599,0.3797110495098599,0.12470183435064147,0.0,5.327212588747614,4.644338662013524,7.418760539073276,5.312303732476835,4.621965708266487,7.426853010438492,24939.900347282208,21198.915295189876,0.85,1.067766616610742,0.6659349320545235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504132381233936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.245451189377,1542.1132394779108,0.3797110495098599,0.12470183435064147,6.112874298809886,3.382421949079731
3033.0,-29.823201494982168,5.198243583380017,35.02812648050374,24.33001964762809,5.1000037429053515,-26.330855798760325,-39.91123483339322,1.6076580466567516,0.33076073810173057,-4.977627530693547,40.0589932408385,42650.836750776965,25738.83164909004,25738.83164909004,68389.668399867,77849.16787428397,77849.16787428397,25738.83164909004,103587.99952337402,103587.99952337402,103587.99952337402,128528.09939877817,91987.28443904455,56788.95331542915,39109.25680401712,24940.09987540415,0.0,64049.35667942127,21199.08489409353,1542.124532653434,0.0,0.8868189922165697,2.8150237257557316,0.0014959135982669303,354965.3629135273,1557078.4190199357,4.38656438543626,1557078.4190199357,4.38656438543626,0.85,0.09598213462253374,4.027634451161993,1.2684337972244246,1.0,0.0,4.027634451162142,1.2842089582860088,1.2845143133848707,3.1362765577788396,19413.179801019403,1979.5934188555118,4632.441516551485,4632.441516551485,5.556212972603424,5.198243583380017,-2.3726711402378853,7.570914723617902,3.382785131682214,3.382785131682214,0.9665100376234897,0.0,0.0,0.00023776442347594798,7.965147714503937e-05,0.00015811294633090862,0.0006368211498170948,0.09598213462095281,0.07225181656927065,0.023730318051682166,0.095982432201718,0.07225181657046072,0.023730318052073023,0.3797082013046601,0.3797082013046601,0.12471100121272284,0.0,5.323526421424788,4.6388817768453805,7.42036014896496,5.308388268795284,4.616830570738841,7.426524578189969,24940.09987540415,21199.08489409353,0.85,1.0677651103065686,0.6659057789487597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504250421566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.211948087988,1542.124532653434,0.3797082013046601,0.12471100121272284,6.112874298809886,3.382785131682214
3034.0,-29.825159509253417,5.198318451321402,35.028224390112385,24.329365440085553,5.099604811331067,-26.33265818564981,-39.91294299541039,1.6071034877008403,0.32760052977289433,-4.977843669143447,40.05910482726148,42649.44374390126,25741.015847033806,25741.015847033806,68390.45959093506,77848.12746928887,77848.12746928887,25741.015847033806,103589.14331632268,103589.14331632268,103589.14331632268,128529.41494998599,91986.87279696837,56788.18907147296,39109.64858388378,24940.271633663313,0.0,64049.9202175471,21199.230888613816,1542.1365243162827,0.0,0.8868174887652416,2.81503990596878,0.0014959135982669303,354962.3730784612,1557083.236261622,4.386614904440711,1557083.236261622,4.386614904440711,0.85,0.09598393703353453,4.027634451161993,1.2684330361941827,1.0,0.0,4.027634451161595,1.2842116501407506,1.2845169437466526,3.1362699837838734,19413.09292725541,1979.584560196949,4632.441516551485,4632.441516551485,5.556684472985236,5.198318451321402,-2.3724367961345827,7.570755247455985,3.383143458531789,3.383143458531789,0.9666124167233683,0.0,0.0,0.00023771604376690892,7.963609327838984e-05,0.0001580799504885191,0.0006366882546255416,0.0959839370313985,0.07225174412092841,0.02373219291047009,0.09598356753612404,0.0722517441225363,0.023732192910998227,0.37970535458190807,0.37970535458190807,0.12472004425241408,0.0,5.320025435440982,4.633578585613009,7.422243252655903,5.305444198916348,4.611958572152901,7.429350682451627,24940.271633663313,21199.230888613816,0.85,1.0677680683854909,0.6658781712614379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504368061447135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.178513924897,1542.1365243162827,0.37970535458190807,0.12472004425241408,6.112874298809886,3.383143458531789
3035.0,-29.827110048263933,5.198378638002255,35.02831934639839,24.328883725125365,5.099410495845945,-26.3344333803285,-39.914613019768126,1.606733827883758,0.3230494083701956,-4.977916055831158,40.059214622279406,42647.92518523443,25742.77759829754,25742.77759829754,68390.70278353198,77846.95699879252,77846.95699879252,25742.77759829754,103589.73459709006,103589.73459709006,103589.73459709006,128530.13252885337,91986.41091476464,56787.37910109818,39110.035348518286,24940.397931763306,0.0,64050.43328028159,21199.33824199881,1542.1427014558292,0.0,0.8868167231095326,2.8150910679554237,0.0014959135982669303,354961.37176054454,1557087.9761784498,4.386640632065324,1557087.9761784498,4.386640632065324,0.85,0.09598556044227322,4.027634451161993,1.2684319866867733,1.0,0.0,4.027634451162039,1.2842134773870315,1.2845187095430037,3.1362655213344715,19412.995450714792,1979.5746203560639,4632.441516551485,4632.441516551485,5.557064780271887,5.198378638002255,-2.372104871869157,7.570483509871412,3.383496449666407,3.383496449666407,0.9667132713332591,0.0,0.0,0.0002376678577779664,7.962105553858338e-05,0.00015804680223938304,0.0006365547455953255,0.09598556044097054,0.07225154880968226,0.023734011631288267,0.09598561359547378,0.07225154881066284,0.023734011631610378,0.3797025147312896,0.3797025147312896,0.12472900649922362,0.0,5.316273801095974,4.628295540005524,7.423042463700881,5.30096546420134,4.60702778709117,7.42609695362836,24940.397931763306,21199.33824199881,0.85,1.0677633121427543,0.6658491285860499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504485203109618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.14518165583,1542.1427014558292,0.3797025147312896,0.12472900649922362,6.112874298809886,3.383496449666407
3036.0,-29.82905355114198,5.198421327444364,35.028411620126946,24.328223789948993,5.099012708613024,-26.336222590674673,-39.91630777074022,1.606181748119144,0.31952081371213126,-4.97814644326417,40.0593263975583,42646.53951770791,25744.877266946976,25744.877266946976,68391.4167846549,77845.88895357586,77845.88895357586,25744.877266946976,103590.76622052284,103590.76622052284,103590.76622052284,128531.36895891241,91985.9662381938,56786.616802218145,39110.38826219517,24940.602738389567,0.0,64050.991000584734,21199.51232763113,1542.1570200577235,0.0,0.8868151464603439,2.815110413959674,0.0014959135982669303,354958.18484864396,1557092.8015955351,4.38669361085303,1557092.8015955351,4.38669361085303,0.85,0.09598734123834599,4.027634451161993,1.2684311855444683,1.0,0.0,4.027634451160828,1.2842161568950938,1.2845213280382135,3.1362589775383163,19412.901605285224,1979.5650507854593,4632.441516551485,4632.441516551485,5.557518033408905,5.198421327444364,-2.3718994955615673,7.570320823005931,3.383845136734,3.383845136734,0.9668128962097143,0.0,0.0,0.00023761985455895832,7.960579783160304e-05,0.00015801405672735528,0.0006364228586429616,0.09598734123608936,0.07225149059803207,0.02373585063805729,0.09598699379978344,0.07225149059973067,0.023735850638615313,0.379699678065085,0.379699678065085,0.12473783961097643,0.0,5.312672822571187,4.623109527516704,7.424159009115783,5.297667256976297,4.601931312017825,7.428172074882639,24940.602738389567,21199.51232763113,0.85,1.0677651620414512,0.6658216969245423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504601899346532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.11193387401,1542.1570200577235,0.379699678065085,0.12473783961097643,6.112874298809886,3.383845136734
3037.0,-29.830990189452475,5.1984499258803565,35.028501068698674,24.327723669726424,5.098800194923195,-26.337987092550357,-39.917968575004465,1.6057970979950533,0.3148480926536763,-4.978237665899101,40.05942865412926,42645.04287248336,25746.56818768086,25746.56818768086,68391.61106016423,77844.71775265265,77844.71775265265,25746.56818768086,103591.2859403335,103591.2859403335,103591.2859403335,128532.00389904885,91985.49064819272,56785.81576791816,39110.74986697173,24940.71795871535,0.0,64051.46782568708,21199.61026490805,1542.163111392543,0.0,0.8868143122506336,2.8151609769700348,0.0014959135982669303,354956.9229869731,1557097.2160932277,4.386721642136765,1557097.2160932277,4.386721642136765,0.85,0.09598892056566657,4.027634451161993,1.2684301547193901,1.0,0.0,4.0276344511623865,1.2842180534732597,1.284523163646419,3.136254345801297,19412.80123582374,1979.554815948743,4632.441516551485,4632.441516551485,5.557883050587827,5.1984499258803565,-2.3715996458509805,7.570049571731337,3.3841886457790396,3.3841886457790396,0.9669110416511542,0.0,0.0,0.00023757202977499234,7.959084836643231e-05,0.00015798118140856,0.0006362904488763888,0.09598892056434713,0.07225129291696496,0.023737627647382176,0.09598900669869706,0.07225129291795811,0.02373762764770846,0.379696846311057,0.379696846311057,0.12474658919910965,0.0,5.308822377459819,4.617922838572838,7.424260825819317,5.293085758552763,4.597004898813452,7.424488660944405,24940.71795871535,21199.61026490805,0.85,1.0677602462802045,0.6657933739869903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450471817640997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.078762031411,1542.163111392543,0.379696846311057,0.12474658919910965,6.112874298809886,3.3841886457790396
3038.0,-29.832918846964343,5.19846177878923,35.02858791291662,24.327064887061738,5.09839377984367,-26.339763802612563,-39.91964994985608,1.6052387354655082,0.31134585748714017,-4.978478262675509,40.05953169200475,42643.66638488112,25748.577650935153,25748.577650935153,68392.24403581627,77843.68917987174,77843.68917987174,25748.577650935153,103592.2668308069,103592.2668308069,103592.2668308069,128533.16826233652,91985.07596026109,56785.05316516357,39111.13643899725,24940.901431529626,0.0,64052.03787052688,21199.76621680018,1542.1765664438215,0.0,0.8868127152600636,2.8151787902382774,0.0014959135982669303,354953.5948841384,1557101.6643300278,4.38677530463746,1557101.6643300278,4.38677530463746,0.85,0.09599064338217828,4.027634451161993,1.2684294085251167,1.0,0.0,4.027634451163921,1.2842207615723806,1.2845258112325946,3.1362477322283886,19412.713719256346,1979.5458917424755,4632.441516551485,4632.441516551485,5.558316831186482,5.19846177878923,-2.3714195938568423,7.569881372646073,3.384527975186305,3.384527975186305,0.9670079929103729,0.0,0.0,0.00023752441088765894,7.957571638219011e-05,0.00015794869450546883,0.0006361596035062872,0.09599064337989027,0.07225122152541398,0.023739421854476285,0.09599027870871442,0.07225122152713614,0.023739421855042138,0.37969401498839034,0.37969401498839034,0.12475521115250231,0.0,5.30514636148007,4.6128661558758495,7.42467543884959,5.289824120162621,4.592185976850601,7.425860646722867,24940.901431529626,21199.76621680018,0.85,1.0677606257284518,0.6657659584708283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504834044545385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.045662925553,1542.1765664438215,0.37969401498839034,0.12475521115250231,6.112874298809886,3.384527975186305
3039.0,-29.83484211336642,5.198461375416636,35.028672282005495,24.326636467035883,5.098258085093347,-26.341508585508226,-39.92128885639829,1.6049245572091742,0.3061063857495583,-4.978526232134202,40.05963328525845,42642.13683983906,25750.048404711288,25750.048404711288,68392.18524455035,77842.4973530154,77842.4973530154,25750.048404711288,103592.54575772668,103592.54575772668,103592.54575772668,128533.56922915594,91984.60544812263,56784.24493484125,39111.511681423755,24941.023471429264,0.0,64052.535152853015,21199.869950714874,1542.1821751250502,0.0,0.8868121034925391,2.815241827018022,0.0014959135982669303,354952.9313399734,1557106.0502106228,4.386795861446849,1557106.0502106228,4.386795861446849,0.85,0.09599213356863814,4.027634451161993,1.2684282727492975,1.0,0.0,4.027634451161824,1.2842223280555711,1.2845273171136544,3.13624390666077,19412.61442143711,1979.5357661828566,4632.441516551485,4632.441516551485,5.5586343211690075,5.198461375416636,-2.371104661562289,7.569566036978925,3.3848623006902825,3.3848623006902825,0.9671035144829379,0.0,0.0,0.00023747693386411223,7.956096916262409e-05,0.00015791596470148814,0.0006360277798201948,0.09599213356746174,0.07225098714422008,0.023741146423241655,0.09599271098952915,0.07225098714510554,0.02374114642353261,0.3796911884400658,0.3796911884400658,0.12476375004229082,0.0,5.301093462780614,4.60777882059574,7.423648063296923,5.284632617883744,4.5873399901516905,7.419444250147876,24941.023471429264,21199.869950714874,0.85,1.0677514181342131,0.6657369101485081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504949436948964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.012659147083,1542.1821751250502,0.3796911884400658,0.12476375004229082,6.112874298809886,3.3848623006902825
3040.0,-29.83675731589826,5.198444763203394,35.02875447018568,24.325972550455504,5.097849556035154,-26.343273395884257,-39.92296080160884,1.6043656359948049,0.3023674796980913,-4.97878378523896,40.059738498317444,42640.77961513787,25751.99346558911,25751.99346558911,68392.77308072698,77841.45649712307,77841.45649712307,25751.99346558911,103593.44996271218,103593.44996271218,103593.44996271218,128534.699973326,91984.17218968741,56783.49530759543,39111.86320232441,24941.250010613818,0.0,64053.11321293823,21200.062509021744,1542.198582465058,0.0,0.8868104123368442,2.815260766407365,0.0014959135982669303,354949.36871771177,1557110.5923716102,4.386852688305433,1557110.5923716102,4.386852688305433,0.85,0.09599383823269719,4.027634451161993,1.2684274935862048,1.0,0.0,4.027634451161022,1.2842250380617246,1.2845299670558596,3.136237288474678,19412.522985713633,1979.5264423338892,4632.441516551485,4632.441516551485,5.559054199298255,5.198444763203394,-2.3709536385706027,7.569398401773997,3.385192948637532,3.385192948637532,0.9671979853250091,0.0,0.0,0.00023742966458992912,7.954592725779542e-05,0.0001578837373321337,0.0006358979797571126,0.09599383823023694,0.07225093611966898,0.023742902110567954,0.09599419499085128,0.07225093612152073,0.023742902111176467,0.3796883604805031,0.3796883604805031,0.124772135276964,0.0,5.297234418560151,4.602789923506691,7.42311045408718,5.28115126493708,4.582348891843878,7.42045343646879,24941.250010613818,21200.062509021744,0.85,1.0677509593228043,0.6657097130217984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506450854472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.97969908193,1542.198582465058,0.3796883604805031,0.124772135276964,6.112874298809886,3.385192948637532
3041.0,-29.83866565911005,5.198413968727508,35.02883373035512,24.325365910213463,5.097509686954211,-26.34502516427627,-39.92461566869167,1.6038691920948083,0.2982730914222884,-4.978967257843942,40.05981758807232,42639.381219581046,25753.695337106332,25753.695337106332,68393.07655668737,77840.36985895937,77840.36985895937,25753.695337106332,103594.0651960657,103594.0651960657,103594.0651960657,128535.37743377055,91983.71818288151,56782.729543399524,39112.20959942442,24941.31223770486,0.0,64053.52183712929,21200.11540204913,1542.2039856485158,0.0,0.8868091926166121,2.8152930043781477,0.0014959135982669303,354946.8308365268,1557114.0067680378,4.386893673901197,1557114.0067680378,4.386893673901197,0.85,0.09599535343569693,4.027634451161993,1.2684266913449393,1.0,0.0,4.027634451161414,1.284227455686314,1.2845323247753324,3.1362313843458156,19412.427171212665,1979.5166719738816,4632.441516551485,4632.441516551485,5.559421580410599,5.198413968727508,-2.370756289388196,7.5691702581157045,3.385518706245565,3.385518706245565,0.9672910589273043,0.0,0.0,0.00023738257323271372,7.953104158781146e-05,0.00015785153164490226,0.0006357682670216959,0.09599535343405471,0.07225075599754534,0.02374459743650937,0.0959954985273319,0.07225075599878136,0.023744597436915562,0.3796855339723099,0.3796855339723099,0.12478042661511936,0.0,5.293336447735101,4.597856168458748,7.422245488846272,5.277240349266208,4.577775648159218,7.418424781514318,24941.31223770486,21200.11540204913,0.85,1.0677488855428183,0.6656836345080511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517909939962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.946836454097,1542.2039856485158,0.3796855339723099,0.12478042661511936,6.112874298809886,3.385518706245565
3042.0,-29.840567979276006,5.198368880677288,35.02891034328545,24.324747116211825,5.09714665918283,-26.34677382724164,-39.926273783761985,1.6033525071222068,0.29431942977316794,-4.979177217475192,40.05989900021709,42638.02253163649,25755.410566026385,25755.410566026385,68393.43309766287,77839.32758456301,77839.32758456301,25755.410566026385,103594.7381505894,103594.7381505894,103594.7381505894,128536.14779508584,91983.2967324193,56781.99167938659,39112.561170036344,24941.40964449644,0.0,64053.97081453279,21200.198197821974,1542.2120597046012,0.0,0.8868078297205735,2.8153203113578167,0.0014959135982669303,354943.9265915449,1557117.5214306426,4.3869394706463325,1557117.5214306426,4.3869394706463325,0.85,0.09599688799482667,4.027634451161993,1.2684259044891224,1.0,0.0,4.027634451162497,1.2842299676043816,1.2845347770123172,3.136225249964531,19412.338227467342,1979.5076022359667,4632.441516551485,4632.441516551485,5.559791844970643,5.198368880677288,-2.3705868290686936,7.568955709745982,3.3858401578506783,3.3858401578506783,0.9673829022430509,0.0,0.0,0.00023733563906751048,7.951612928470857e-05,0.00015781950978280192,0.0006356392946667102,0.09599688799296655,0.07225060413917554,0.02374628385379101,0.09599678468375539,0.07225060414057553,0.02374628385425113,0.3796827086445648,0.3796827086445648,0.12478862261805508,0.0,5.289479161261852,4.593022933146528,7.421238205081863,5.273496647248351,4.573294443781776,7.416796141288501,24941.40964449644,21200.198197821974,0.85,1.0677469675641955,0.6656577568796503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505293281564444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.914047401224,1542.2120597046012,0.3796827086445648,0.12478862261805508,6.112874298809886,3.3858401578506783
3043.0,-29.842461365149923,5.198310870182643,35.02898450815795,24.32419048799204,5.096854770725148,-26.34850733370979,-39.92790692774577,1.6029007392588015,0.2898526167711566,-4.979342087448078,40.05998091963779,42636.59891724713,25756.961259357402,25756.961259357402,68393.56017660453,77838.24904612791,77838.24904612791,25756.961259357402,103595.2103054853,103595.2103054853,103595.2103054853,128536.71681743921,91982.86421322568,56781.21408423881,39112.94458776319,24941.50651195391,0.0,64054.4510997171,21200.280535160822,1542.219126740231,0.0,0.8868066943822199,2.815359602297044,0.0014959135982669303,354941.646057691,1557121.057999022,4.386977620952186,1557121.057999022,4.386977620952186,0.85,0.09599835895622473,4.027634451161993,1.2684249676251786,1.0,0.0,4.027634451161941,1.2842321756280004,1.2845369255765,3.136219857746864,19412.246947754884,1979.4982942956958,4632.441516551485,4632.441516551485,5.5601265914160045,5.198310870182643,-2.3703917356910034,7.568702605873646,3.386157246236741,3.386157246236741,0.9674734989247832,0.0,0.0,0.00023728893381856812,7.950144408658208e-05,0.00015778748973198603,0.0006355103296069161,0.09599835895468345,0.07225041682108922,0.023747942133594234,0.09599844142565031,0.07225041682224922,0.023747942133975505,0.37967988707020545,0.37967988707020545,0.12479673314218119,0.0,5.2855154720952555,4.588241111324635,7.419639808455884,5.269194704219217,4.568803441103967,7.412922049445399,24941.50651195391,21200.280535160822,0.85,1.0677409454361337,0.665630540660982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505407105058792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.881315398596,1542.219126740231,0.37967988707020545,0.12479673314218119,6.112874298809886,3.386157246236741
3044.0,-29.844347878699757,5.1982393818875,35.02905640643155,24.32357920277866,5.096508627139192,-26.35024008017427,-39.92954370388759,1.602400828587961,0.2854832263957974,-4.979553151603773,40.06006322847992,42635.22007698017,25758.578595417064,25758.578595417064,68393.79867239724,77837.16907659221,77837.16907659221,25758.578595417064,103595.74767200928,103595.74767200928,103595.74767200928,128537.3804831971,91982.40552289934,56780.45652318304,39113.27666635144,24941.63281118783,0.0,64054.90947753927,21200.387889509653,1542.2289744843074,0.0,0.8868053225968903,2.8153922312206245,0.0014959135982669303,354938.72656800365,1557124.611385349,4.387023716576656,1557124.611385349,4.387023716576656,0.85,0.09599986288147486,4.027634451161993,1.2684241329645736,1.0,0.0,4.027634451160515,1.2842346083183842,1.2845392990890796,3.136213916891634,19412.150144834435,1979.4884231449512,4632.441516551485,4632.441516551485,5.560475723953113,5.1982393818875,-2.370238628940012,7.568478010827512,3.3864703612053186,3.3864703612053186,0.9675629603443767,0.0,0.0,0.00023724240651464958,7.948672874379753e-05,0.00015775567777085207,0.000635382202656294,0.09599986287959805,0.07225026946099294,0.023749593418605112,0.09600001850851034,0.07225026946240545,0.02374959341906941,0.3796770683954828,0.3796770683954828,0.12480473875089015,0.0,5.281530156577105,4.5834914649249185,7.417855660286307,5.265036377999593,4.564095264284788,7.41030407261087,24941.63281118783,21200.387889509653,0.85,1.0677370279694078,0.6656042514887969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505520395671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.848698968945,1542.2289744843074,0.3796770683954828,0.12480473875089015,6.112874298809886,3.3864703612053186
3045.0,-29.846229235964973,5.198153969163487,35.02912570394787,24.3229161243886,5.096090784192051,-26.351975355361816,-39.931192074995465,1.6018369035632922,0.28170325229842774,-4.9798059963944095,40.06013127085423,42633.91201726589,25760.24952688162,25760.24952688162,68394.1615441475,77836.16962828579,77836.16962828579,25760.24952688162,103596.41915516742,103596.41915516742,103596.41915516742,128538.12113522281,91981.99624594268,56779.73863481933,39113.61956791482,24941.70198005539,0.0,64055.32154797021,21200.44668304708,1542.2365751024554,0.0,0.8868037898630351,2.8154122660198375,0.0014959135982669303,354935.22918342956,1557127.5488731952,4.38707522061293,1557127.5488731952,4.38707522061293,0.85,0.09600134566960461,4.027634451161993,1.2684234763355926,1.0,0.0,4.027634451161673,1.2842373399518978,1.2845419717895494,3.136207246016419,19412.063770209978,1979.4796153844563,4632.441516551485,4632.441516551485,5.560836426070685,5.198153969163487,-2.3701245359904615,7.568278505153948,3.3867793136865885,3.3867793136865885,0.9676512324818825,0.0,0.0,0.00023719601475106618,7.947191170198281e-05,0.00015772410304908336,0.0006352550312191125,0.09600134566749376,0.07225012001739894,0.023751225650094816,0.09600100885782663,0.07225012001898758,0.02375122565061704,0.379674250804564,0.379674250804564,0.12481264809274067,0.0,5.277652130378669,4.5788535975407285,7.416166307170897,5.261509248692846,4.55982559331909,7.408911721348602,24941.70198005539,21200.44668304708,0.85,1.0677358241489427,0.6655795488488477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505633276757686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.816157101992,1542.2365751024554,0.379674250804564,0.12481264809274067,6.112874298809886,3.3867793136865885
3046.0,-29.848103741380232,5.1980576909988825,35.02919275714114,24.32241722652691,5.095863734231914,-26.35368538221787,-39.93279895568264,1.6014453750438205,0.27666320338346395,-4.9799316058367555,40.06020449393485,42632.461221379664,25761.55337975255,25761.55337975255,68394.01460113222,77835.06242238425,77835.06242238425,25761.55337975255,103596.6158021368,103596.6158021368,103596.6158021368,128538.3850914438,91981.55369060459,56778.95248949585,39114.00133456526,24941.769289306994,0.0,64055.77062387226,21200.503895910944,1542.241214892168,0.0,0.8868028857261385,2.81546365458514,0.0014959135982669303,354933.4917460761,1557130.710024314,4.387105602134343,1557130.710024314,4.387105602134343,0.85,0.09600269285101914,4.027634451161993,1.2684224224323404,1.0,0.0,4.027634451163398,1.2842392654169617,1.2845438383577918,3.136202543888359,19411.970372449592,1979.4700914634043,4632.441516551485,4632.441516551485,5.561117887340356,5.1980576909988825,-2.3699231599389945,7.567980850937877,3.387083946484657,3.387083946484657,0.9677382704241877,0.0,0.0,0.00023714980025683771,7.945747007121955e-05,0.00015769233018561818,0.0006351270617396081,0.09600269284978082,0.0722498790930602,0.02375281375672061,0.09600295206787844,0.07224987909399215,0.023752813757026994,0.37967143769551764,0.37967143769551764,0.12482048498257228,0.0,5.2735180269910416,4.574221382759276,7.4134163270800855,5.256594809220246,4.555456276854386,7.402169676199719,24941.769289306994,21200.503895910944,0.85,1.067726044585953,0.6655522337200862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450574585098349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.783655648822,1542.241214892168,0.37967143769551764,0.12482048498257228,6.112874298809886,3.387083946484657
3047.0,-29.84997002034863,5.197946879615637,35.02925758730155,24.3216919125058,5.0953726148378475,-26.355414413184306,-39.93444627905262,1.6008170076481087,0.2731461396274426,-4.980251132876482,40.06027384851805,42631.21418530098,25763.297365989445,25763.297365989445,68394.51155129043,77834.10764016023,77834.10764016023,25763.297365989445,103597.40500614968,103597.40500614968,103597.40500614968,128539.29603153463,91981.15332660626,56778.25987164416,39114.326061069005,24941.891025384946,0.0,64056.21708645395,21200.607371577204,1542.253435945814,0.0,0.886801008936396,2.815472469674081,0.0014959135982669303,354929.0720589484,1557133.7041710203,4.387168667638485,1557133.7041710203,4.387168667638485,0.85,0.09600421757252772,4.027634451161993,1.2684218625118957,1.0,0.0,4.027634451161428,1.2842422974849543,1.2845468120622412,3.136195139382706,19411.88587883363,1979.4614755123953,4632.441516551485,4632.441516551485,5.561494359710416,5.197946879615637,-2.3698732980450923,7.56782017766073,3.38738515918694,3.38738515918694,0.9678243311962687,0.0,0.0,0.00023710379682016794,7.944266748560873e-05,0.0001576611293345592,0.0006350013961169774,0.09600421756970334,0.07224978948412272,0.023754428085580613,0.09600381022077019,0.07224978948624826,0.02375442808627946,0.37966862542298213,0.37966862542298213,0.12482819843985017,0.0,5.269644846943947,4.569720392593581,7.411328293925067,5.253397272503946,4.551113996062327,7.402347939136575,24941.891025384946,21200.607371577204,0.85,1.0677263607212595,0.665528127078804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505858016875453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.751228749137,1542.253435945814,0.37966862542298213,0.12482819843985017,6.112874298809886,3.38738515918694
3048.0,-29.85183041326446,5.197825944416497,35.02932000973865,24.32117845108735,5.095136232688377,-26.357112669679232,-39.936043695174135,1.6004184890776691,0.2679755500646479,-4.980379029735374,40.06033337745964,42629.785540529425,25764.512223896887,25764.512223896887,68394.29776442632,77832.97938741627,77832.97938741627,25764.512223896887,103597.49161131316,103597.49161131316,103597.49161131316,128539.39314662042,91980.68025204347,56777.48640505353,39114.65982998882,24941.90153530726,0.0,64056.56136529608,21200.61630501117,1542.2549850844598,0.0,0.8868001427132393,2.8155253074829125,0.0014959135982669303,354927.3030060567,1557136.2741327588,4.387197775275651,1557136.2741327588,4.387197775275651,0.85,0.09600548631124473,4.027634451161993,1.2684208745462815,1.0,0.0,4.027634451162807,1.2842442548852897,1.2845487110408327,3.136190359303376,19411.786040235253,1979.4512948086506,4632.441516551485,4632.441516551485,5.5617566097362605,5.197825944416497,-2.3696883259372847,7.567514270353781,3.3876818272379925,3.3876818272379925,0.9679090934965693,0.0,0.0,0.00023705794665612203,7.942831579330436e-05,0.00015762963086281767,0.0006348745317870322,0.09600548631012704,0.07224951613488219,0.02375597017524484,0.09600561457500055,0.07224951613572332,0.023755970175521408,0.3796658186924722,0.3796658186924722,0.12483585147587913,0.0,5.265464433273792,4.565183298933107,7.408099529901847,5.248354579800036,4.54679435089588,7.394933377353198,24941.90153530726,21200.61630501117,0.85,1.067717284641512,0.6655022472627599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505969692161087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.718904169093,1542.2549850844598,0.3796658186924722,0.12483585147587913,6.112874298809886,3.3876818272379925
3049.0,-29.85368379128175,5.197691444237035,35.02938037528176,24.320475733280205,5.09466686843033,-26.358827912313153,-39.937669959012396,1.599810989436333,0.2642568655658124,-4.980688826350911,40.06039830987653,42628.50717107592,25766.140021535375,25766.140021535375,68394.6471926113,77832.02812909224,77832.02812909224,25766.140021535375,103598.16815062762,103598.16815062762,103598.16815062762,128540.18418654855,91980.28701289537,56776.766054776075,39115.02328679921,24942.016035920926,0.0,64057.039322720135,21200.713630532788,1542.266671183523,0.0,0.8867983314029708,2.815537902760505,0.0014959135982669303,354923.017967821,1557139.0773750143,4.387258640734854,1557139.0773750143,4.387258640734854,0.85,0.09600695183468577,4.027634451161993,1.268420205828734,1.0,0.0,4.027634451164669,1.2842471887451195,1.2845515869426536,3.136183194683516,19411.703050261873,1979.4428321865137,4632.441516551485,4632.441516551485,5.562108000602755,5.197691444237035,-2.3696454837257384,7.567336927962774,3.3879752565856114,3.3879752565856114,0.9679929304530318,0.0,0.0,0.00023701227749930374,7.941370738618924e-05,0.0001575985701131145,0.0006347494304414488,0.09600695183201588,0.07224940785990994,0.023757543972105936,0.09600657542562521,0.07224940786191913,0.023757543972766634,0.3796630112046439,0.3796630112046439,0.1248433855785475,0.0,5.261507349059514,4.560776737482229,7.4053814879101765,5.244945691916712,4.54256646560674,7.393900404060616,24942.016035920926,21200.713630532788,0.85,1.0677147728923007,0.6654773249246346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506081016867447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.686635297,1542.266671183523,0.3796630112046439,0.1248433855785475,6.112874298809886,3.3879752565856114
3050.0,-29.855531285344643,5.197547999103959,35.029438671919564,24.32000742936509,5.094475899264477,-26.360510016498452,-39.93925357991827,1.599454630393258,0.25876068559875876,-4.980795448004759,40.06045877865042,42627.07712082737,25767.21341596922,25767.21341596922,68394.29053679659,77830.89886997305,77830.89886997305,25767.21341596922,103598.11228594228,103598.11228594228,103598.11228594228,128540.15814483822,91979.8261114868,56776.00436223998,39115.357499163125,24942.045858895945,0.0,64057.40335805907,21200.738980061553,1542.2689336950743,0.0,0.8867975700125634,2.8155974953502487,0.0014959135982669303,354921.543210088,1557141.6879176823,4.387284225787237,1557141.6879176823,4.387284225787237,0.85,0.09600816574664464,4.027634451161993,1.268419211269356,1.0,0.0,4.027634451162079,1.2842489484058053,1.2845532885633715,3.1361788975273623,19411.60578071022,1979.4329134526286,4632.441516551485,4632.441516551485,5.56233971306583,5.197547999103959,-2.369458395917645,7.567006395021604,3.388264392272168,3.388264392272168,0.9680755406491909,0.0,0.0,0.00023696676139612168,7.939948441914461e-05,0.00015756727697697706,0.0006346233931282567,0.09600816574561974,0.0722491199263784,0.023759045819241337,0.09600866587728198,0.07224911992714968,0.023759045819494964,0.3796602080051859,0.3796602080051859,0.12485085336582132,0.0,5.257186011680403,4.556325061412338,7.40131824044812,5.239556133603514,4.538317944292999,7.384856257438685,24942.045858895945,21200.738980061553,0.85,1.0677031373640888,0.6654512185352961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506191923428216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.654444943611,1542.2689336950743,0.3796602080051859,0.12485085336582132,6.112874298809886,3.388264392272168
