time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3051.0,-29.857370919748437,5.197390303523898,35.02949494122836,24.319224070664518,5.093916853539924,-26.362221856602687,-39.94088298697022,1.598767790368527,0.25542963545262864,-4.981172504199902,40.060516320671674,42625.87145438014,25768.92346960734,25768.92346960734,68394.79492398747,77829.98416468619,77829.98416468619,25768.92346960734,103598.90763429353,103598.90763429353,103598.90763429353,128541.06871380883,91979.42757056492,56775.31486015496,39115.6807893444,24942.1610795153,0.0,64057.8418688597,21200.836917588003,1542.2822895727213,0.0,0.8867954431896565,2.815597167511461,0.0014959135982669303,354916.3279240108,1557144.1721103962,4.387355693716598,1557144.1721103962,4.387355693716598,0.85,0.09600964189821315,4.027634451161993,1.268418698054738,1.0,0.0,4.0276344511610525,1.284252252413151,1.2845565351554633,3.136170829051644,19411.52167183994,1979.4243367347606,4632.441516551485,4632.441516551485,5.562708860443515,5.197390303523898,-2.369479091731554,7.566869395255452,3.3885506053974184,3.3885506053974184,0.9681573158278338,0.0,0.0,0.00023692144693023578,7.93848526912633e-05,0.00015753659423897249,0.0006344998142756136,0.09600964189478062,0.07224904875975173,0.02376059313502889,0.09600925586132303,0.07224904876233476,0.02376059313587838,0.3796574025617629,0.3796574025617629,0.1248581846796196,0.0,5.253240878317399,4.552020085194613,7.398339548059141,5.236602139652518,4.534089220994986,7.385683724664602,24942.1610795153,21200.836917588003,0.85,1.067703702288417,0.6654278416317013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506302479502489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.622310686174,1542.2822895727213,0.3796574025617629,0.1248581846796196,6.112874298809886,3.3885506053974184
3052.0,-29.859205597840635,5.197225029381107,35.029549036979766,24.318801971990638,5.093764731952161,-26.36388853918023,-39.94244907572863,1.5984476732666304,0.2498536813047849,-4.981248167777696,40.060565548774804,42624.42439810191,25769.83289713498,25769.83289713498,68394.2572952369,77828.88470519679,77828.88470519679,25769.83289713498,103598.71760233177,103598.71760233177,103598.71760233177,128540.85332434135,91979.00702568106,56774.54671848433,39116.06700799637,24942.13572200958,0.0,64058.20273000595,21200.815363708145,1542.280798155637,0.0,0.8867948799959959,2.8156614232902686,0.0014959135982669303,354915.2813837937,1557146.2973786618,4.3873746188314025,1557146.2973786618,4.3873746188314025,0.85,0.09601074848981794,4.027634451161993,1.2684176584379752,1.0,0.0,4.027634451161651,1.2842538419971468,1.2845580670847871,3.136166947259124,19411.432919209674,1979.415286485158,4632.441516551485,4632.441516551485,5.562905177552838,5.197225029381107,-2.369282442924862,7.566507472305968,3.3888322805626063,3.3888322805626063,0.968237794446459,0.0,0.0,0.00023687626250069996,7.937079189745196e-05,0.000157505470603248,0.0006343744596481242,0.09601074848903249,0.0722487062808017,0.023762042208230794,0.09601129310321416,0.07224870628139275,0.023762042208425198,0.37965460125517486,0.37965460125517486,0.12486546990214692,0.0,5.2488695562278735,4.547700849455396,7.3936680417804155,5.231101849082506,4.530281903479988,7.374834128013674,24942.13572200958,21200.815363708145,0.85,1.0676892947419498,0.6654015033446435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506412566844042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.590272300775,1542.280798155637,0.37965460125517486,0.12486546990214692,6.112874298809886,3.3888322805626063
3053.0,-29.861033420804432,5.197046762626791,35.02960153132582,24.318067053705477,5.093263419413531,-26.365583973974058,-39.94406088078392,1.5978139725585094,0.2460059951958442,-4.981597536765014,40.06062709525785,42623.19681634115,25771.39201051781,25771.39201051781,68394.58882685896,77827.9325605342,77827.9325605342,25771.39201051781,103599.32457105201,103599.32457105201,103599.32457105201,128541.60948626848,91978.58965062814,56773.85390633545,39116.373049214104,24942.284915216464,0.0,64058.65796443057,21200.942177933994,1542.295549899227,0.0,0.8867928795163909,2.815671099710006,0.0014959135982669303,354910.4491206362,1557148.9544572614,4.387441841499507,1557148.9544572614,4.387441841499507,0.85,0.09601217287478633,4.027634451161993,1.2684170496137814,1.0,0.0,4.027634451161598,1.284256897005903,1.2845610650127726,3.136159486900136,19411.34483554685,1979.40630445125,4632.441516551485,4632.441516551485,5.5632417416254265,5.197046762626791,-2.3692952818271937,7.566342044453985,3.389111406702071,3.389111406702071,0.9683175447720203,0.0,0.0,0.00023683125479363629,7.935632305380866e-05,0.00015747493173982763,0.0006342514602697129,0.09601217287167557,0.07224862318056956,0.023763549691106008,0.09601232480983204,0.0722486231829104,0.023763549691875937,0.3796517995229931,0.3796517995229931,0.12487261356848658,0.0,5.24477677329827,4.5434754889403735,7.38984557306469,5.227603531960881,4.525915402641658,7.373869396534303,24942.284915216464,21200.942177933994,0.85,1.067686882619926,0.6653776112513667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506522359178282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.55827188567,1542.295549899227,0.3796517995229931,0.12487261356848658,6.112874298809886,3.389111406702071
3054.0,-29.862854497759063,5.196859211273284,35.029651710812395,24.317496839817636,5.092949732338085,-26.367254571125958,-39.94563870420677,1.597349805680094,0.24119725320775842,-4.9817871674483465,40.06066465767566,42621.85766359354,25772.506162420843,25772.506162420843,68394.36382601438,77826.88752608321,77826.88752608321,25772.506162420843,103599.39368850406,103599.39368850406,103599.39368850406,128541.6440460962,91978.15263075718,56773.12276816685,39116.69984732258,24942.250357592144,0.0,64058.95020491473,21200.91280395332,1542.2962226019959,0.0,0.8867917786374022,2.815712010097341,0.0014959135982669303,354907.8262839065,1557150.5760998807,4.387478834727772,1557150.5760998807,4.387478834727772,0.85,0.0960133262548203,4.027634451161993,1.268416224294342,1.0,0.0,4.027634451162642,1.2842591592125463,1.2845632701740397,3.1361539625939434,19411.25260600248,1979.396899655079,4632.441516551485,4632.441516551485,5.563482252358061,5.196859211273284,-2.3691961692005963,7.56605538047388,3.389386337946821,3.389386337946821,0.9683960965562346,0.0,0.0,0.0002367864210329279,7.934216161814648e-05,0.00015744425941478142,0.0006341279233566596,0.09601332625355993,0.07224834554588172,0.02376498070767822,0.0960136425093676,0.07224834554683011,0.02376498070799019,0.3796490002659427,0.3796490002659427,0.12487969238381741,0.0,5.2405175589545365,4.539263077880946,7.385305965510554,5.222984420656132,4.5220563090894075,7.366775558327959,24942.250357592144,21200.91280395332,0.85,1.0676784993702102,0.665353670755652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506631742859362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.5263476457,1542.2962226019959,0.3796490002659427,0.12487969238381741,6.112874298809886,3.389386337946821
3055.0,-29.864669547161736,5.1966596004528265,35.02969978962599,24.316762654949002,5.09244217315384,-26.36893913168528,-39.94724121931938,1.5967117576523044,0.2374995744530679,-4.982125337941886,40.06070382921709,42620.647022128636,25773.953298454897,25773.953298454897,68394.60032058353,77825.9638233861,77825.9638233861,25773.953298454897,103599.917121841,103599.917121841,103599.917121841,128542.20299451689,91977.75601707479,56772.43921571585,39117.0186681766,24942.285872675886,0.0,64059.304540852485,21200.942991774504,1542.3043306150532,0.0,0.8867899160919166,2.8157210296025927,0.0014959135982669303,354903.1489879264,1557152.267212858,4.387541422648328,1557152.267212858,4.387541422648328,0.85,0.09601463061903273,4.027634451161993,1.268415685803629,1.0,0.0,4.027634451161289,1.2842622338852812,1.2845662881941298,3.1361464542776303,19411.16890386066,1979.3883644119717,4632.441516551485,4632.441516551485,5.563794644004859,5.1966596004528265,-2.3692138238287836,7.565873424281611,3.3896581712262246,3.3896581712262246,0.9684737632074928,0.0,0.0,0.00023674174344708165,7.932778095864722e-05,0.00015741396248843443,0.0006340058984123402,0.09601463061630391,0.07224819553353323,0.023766435082770678,0.09601425316209128,0.07224819553558659,0.023766435083446148,0.3796462009576908,0.3796462009576908,0.12488667326360584,0.0,5.2364946164354365,4.535174634888676,7.38134973124869,5.219624912394977,4.518183379027789,7.364860624436005,24942.285872675886,21200.942991774504,0.85,1.067676285448374,0.6653310916753429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506740724399858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.49449762335,1542.3043306150532,0.3796462009576908,0.12488667326360584,6.112874298809886,3.3896581712262246
3056.0,-29.866477969424526,5.196451083673129,35.029745621955186,24.316179064940684,5.092111953176598,-26.370599991133503,-39.94880996234713,1.596233974860808,0.23268822532998001,-4.982329293728098,40.06073455229615,42619.32498927037,25775.02201356377,25775.02201356377,68394.34700283414,77824.93162096068,77824.93162096068,25775.02201356377,103599.95363452444,103599.95363452444,103599.95363452444,128542.19005042099,91977.3200287319,56771.71339694138,39117.34070198947,24942.236415896543,0.0,64059.577117886016,21200.90095351206,1542.3045709528287,0.0,0.886788767054336,2.815760307564451,0.0014959135982669303,354900.3280627161,1557153.5935899608,4.387580034343583,1557153.5935899608,4.387580034343583,0.85,0.09601574974227282,4.027634451161993,1.2684148104814814,1.0,0.0,4.027634451162803,1.284264559080781,1.2845685567787317,3.1361407762001883,19411.076892012028,1979.378981814588,4632.441516551485,4632.441516551485,5.564025346347253,5.196451083673129,-2.3691381547942894,7.5655892384674175,3.389926053980842,3.389926053980842,0.9685503011373834,0.0,0.0,0.00023669723671255674,7.931370569728582e-05,0.0001573835310152709,0.0006338833315626272,0.09601574974098709,0.07224791292991178,0.0237678368110753,0.09601548306713947,0.07224791293087926,0.023767836811393564,0.37964340632093296,0.37964340632093296,0.12489360815986836,0.0,5.232303418146557,4.531099732172663,7.3766668792966925,5.215017519058051,4.514415953396508,7.3575354299233595,24942.236415896543,21200.90095351206,0.85,1.067667788018192,0.665307623102786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450684934677912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.46270765039,1542.3045709528287,0.37964340632093296,0.12489360815986836,6.112874298809886,3.389926053980842
3057.0,-29.868279124428255,5.196232515019816,35.02978972798172,24.31553826844322,5.0917104394852135,-26.372261439599757,-39.9503825121559,1.5956927546319932,0.22822480377095644,-4.9826024512993365,40.06077593409533,42618.050233394155,25776.228238397478,25776.228238397478,68394.27847179164,77823.95660167736,77823.95660167736,25776.228238397478,103600.18484007484,103600.18484007484,103600.18484007484,128542.46643955348,91976.90942369711,56771.00305531391,39117.673742648,24942.28159947864,0.0,64059.95534212665,21200.939359556844,1542.311831476667,0.0,0.8867872272865226,2.815786953488323,0.0014959135982669303,354896.55003085977,1557155.3801267964,4.387631776052473,1557155.3801267964,4.387631776052473,0.85,0.09601696651865817,4.027634451161993,1.268414103849791,1.0,0.0,4.027634451162962,1.2842671804303338,1.2845711218268165,3.136134374945569,19410.99023710732,1979.3701454734614,4632.441516551485,4632.441516551485,5.5642857327610695,5.196232515019816,-2.369119679491292,7.565352194511108,3.390190917419721,3.390190917419721,0.9686259764056346,0.0,0.0,0.00023665291649315604,7.929959859748466e-05,0.00015735331789567137,0.000633761644161251,0.09601696651663022,0.07224771583968437,0.02376925067694586,0.09601667696170753,0.0722477158412103,0.023769250677447864,0.3796406135171852,0.3796406135171852,0.12490045955034745,0.0,5.228138503667708,4.52708542087322,7.371906257366447,5.210827255070285,4.510513420218729,7.352327758039507,24942.28159947864,21200.939359556844,0.85,1.0676604144744803,0.6652837955596884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695757409838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.430989939487,1542.311831476667,0.3796406135171852,0.12490045955034745,6.112874298809886,3.390190917419721
3058.0,-29.870075117822932,5.196005082987502,35.02983204938109,24.314946471154713,5.091364271522653,-26.373912706533766,-39.95194594664497,1.5952018602089137,0.223430625499077,-4.982833571194095,40.06081216442262,42616.760123165324,25777.2918438778,25777.2918438778,68394.05196704312,77822.95579323068,77822.95579323068,25777.2918438778,103600.24763710848,103600.24763710848,103600.24763710848,128542.53897158476,91976.49335512015,56770.29768495539,39117.99518907196,24942.29133447628,0.0,64060.28652354824,21200.947634304837,1542.316151026675,0.0,0.8867859200623786,2.815822842361794,0.0014959135982669303,354893.35344513884,1557156.9442653346,4.387675703557654,1557156.9442653346,4.387675703557654,0.85,0.09601810535869515,4.027634451161993,1.2684133472153913,1.0,0.0,4.027634451163384,1.2842695662692505,1.284573451481206,3.136128548823362,19410.902429165784,1979.3611915553004,4632.441516551485,4632.441516551485,5.564515332093629,5.196005082987502,-2.3690757903325,7.565080873320001,3.390452401015427,3.390452401015427,0.9687006860044077,0.0,0.0,0.00023660873089570726,7.92855755693384e-05,0.00015732315532636886,0.0006336401603579926,0.09601810535712091,0.07224747090084083,0.023770634456280082,0.09601802812673796,0.07224747090202535,0.0237706344566698,0.3796378231391229,0.3796378231391229,0.12490723629625317,0.0,5.223877654442163,4.523099416845753,7.366668956795934,5.206264196693155,4.506719986985615,7.345266597766397,24942.29133447628,21200.947634304837,0.85,1.0676513590350836,0.6652602171471652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450706536803118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.399357535265,1542.316151026675,0.3796378231391229,0.12490723629625317,6.112874298809886,3.390452401015427
3059.0,-29.871864401679524,5.195768172302763,35.029872683183505,24.314310668874555,5.090963289750985,-26.375563415899503,-39.95350920651106,1.5946623039466332,0.21896702552652414,-4.983108197744947,40.06084765177917,42615.49851385774,25778.429282168603,25778.429282168603,68393.92779602634,77821.9987673786,77821.9987673786,25778.429282168603,103600.42804954719,103600.42804954719,103600.42804954719,128542.74843591245,91976.09616850482,56769.595914885496,39118.333615132586,24942.320386365267,0.0,64060.65400149785,21200.972328410477,1542.322607479622,0.0,0.8867843941253437,2.815849323667667,0.0014959135982669303,354889.5551545457,1557158.476329434,4.387726980725961,1557158.476329434,4.387726980725961,0.85,0.09601927241428007,4.027634451161993,1.2684126142086463,1.0,0.0,4.027634451160844,1.2842721792262526,1.2845760085289137,3.1361221681128058,19410.818606111054,1979.3526439825073,4632.441516551485,4632.441516551485,5.564760869632902,5.195768172302763,-2.3690698664115257,7.564838038714289,3.390710846544045,3.390710846544045,0.9687745275840128,0.0,0.0,0.00023656471792632322,7.92715563995809e-05,0.0001572931615267423,0.0006335193562972955,0.0960192724123063,0.07224726037508307,0.023772012037223234,0.09601916785460136,0.07224726037656817,0.023772012037711905,0.37963503374270935,0.37963503374270935,0.12491392123424803,0.0,5.219647443539657,4.519179405008629,7.361355238647832,5.202075223271493,4.502981854221275,7.339561767885584,24942.320386365267,21200.972328410477,0.85,1.067643296217787,0.6652367069630808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507172854578816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.367768496777,1542.322607479622,0.37963503374270935,0.12491392123424803,6.112874298809886,3.390710846544045
3060.0,-29.87364723299508,5.195522832605744,35.02991161090111,24.313714261539303,5.090611371100389,-26.37720341033992,-39.95505954427642,1.5941675484211018,0.21414466212900152,-4.983346709001489,40.06087922545241,42614.21107733087,25779.44076364237,25779.44076364237,68393.65184097324,77821.00275600744,77821.00275600744,25779.44076364237,103600.44351964981,103600.44351964981,103600.44351964981,128542.76672672418,91975.67725606896,56768.88557729471,39118.65742086027,24942.323207074365,0.0,64060.98062793464,21200.97472601321,1542.3267822731448,0.0,0.8867830661189289,2.815884724745439,0.0014959135982669303,354886.256391369,1557159.8394325203,4.387771606785704,1557159.8394325203,4.387771606785704,0.85,0.09602037096786582,4.027634451161993,1.2684118779050184,1.0,0.0,4.027634451161916,1.284274582432122,1.2845783559891317,3.136116299626966,19410.73019799587,1979.343628863666,4632.441516551485,4632.441516551485,5.564979217014117,5.195522832605744,-2.3690426728547376,7.5645655054604815,3.390966053625795,3.390966053625795,0.9688474438930843,0.0,0.0,0.00023652087117895042,7.925765537734711e-05,0.0001572632158016033,0.0006333987458630606,0.09602037096628237,0.07224701007946259,0.02377336088681978,0.09602049112922816,0.072247010080654,0.02377336088721182,0.3796322464778049,0.3796322464778049,0.12492052459838081,0.0,5.215332430535909,4.515281383771253,7.355629861911154,5.197491371130468,4.499239956325823,7.332260955631,24942.323207074365,21200.97472601321,0.85,1.0676335449530925,0.6652132180872108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507279941085864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.336254006255,1542.3267822731448,0.3796322464778049,0.12492052459838081,6.112874298809886,3.390966053625795
3061.0,-29.875424092421195,5.195267422778198,35.029948682937075,24.31300749247896,5.090126065120606,-26.37885136862102,-39.95662605212999,1.5935533412960952,0.2101856017873729,-4.9836777579380485,40.06090302959708,42613.016892962594,25780.64917930558,25780.64917930558,68393.66607226817,77820.09982214027,77820.09982214027,25780.64917930558,103600.74900144585,103600.74900144585,103600.74900144585,128543.07026163452,91975.29500899193,56768.21207971577,39118.98103252907,24942.32126018868,0.0,64061.30229271775,21200.973071160377,1542.3328413873653,0.0,0.8867812953244506,2.8158980117256998,0.0014959135982669303,354881.6778127872,1557160.8671090144,4.387831112347459,1557160.8671090144,4.387831112347459,0.85,0.09602152718790935,4.027634451161993,1.2684112712787465,1.0,0.0,4.027634451162234,1.2842775436995078,1.2845812618408328,3.13610906841829,19410.64952781107,1979.3354027941316,4632.441516551485,4632.441516551485,5.565240076359863,5.195267422778198,-2.3690899258243543,7.564357348602552,3.3912183231043653,3.3912183231043653,0.9689195208869615,0.0,0.0,0.0002364771787530546,7.924361165583906e-05,0.00015723356709721554,0.0006332793317198361,0.09602152718545472,0.07224681661057776,0.023774710574876953,0.09602112969064495,0.07224681661242463,0.02377471057548472,0.37962945963886296,0.37962945963886296,0.12492703418699076,0.0,5.211189772837088,4.511489599094716,7.350281878508781,5.1938633597254125,4.495698519087057,7.328240565890383,24942.32126018868,21200.973071160377,0.85,1.0676284062998656,0.6651912366415735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507386642916682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.304809138845,1542.3328413873653,0.37962945963886296,0.12492703418699076,6.112874298809886,3.3912183231043653
3062.0,-29.87719342123785,5.195005061627068,35.02998399922048,24.31245446149262,5.089830693317916,-26.38047355342884,-39.9581547366455,1.593110825484904,0.20488958372664,-4.983873511011964,40.06092603310369,42611.69824715102,25781.483338135575,25781.483338135575,68393.1815852866,77819.0505315459,77819.0505315459,25781.483338135575,103600.53386968147,103600.53386968147,103600.53386968147,128542.81129287218,91974.84026282854,56767.48797833654,39119.280316102224,24942.277423190706,0.0,64061.557739292926,21200.9358097121,1542.3334571626453,0.0,0.8867802159013035,2.815944617283191,0.0014959135982669303,354878.9704680036,1557161.860220718,4.387867385230464,1557161.860220718,4.387867385230464,0.85,0.0960225213527888,4.027634451161993,1.268410407495685,1.0,0.0,4.027634451163886,1.2842797020154715,1.2845833647983176,3.1361037979820634,19410.553557274623,1979.3256165229334,4632.441516551485,4632.441516551485,5.565420145299106,5.195005061627068,-2.36904204500223,7.564047106629298,3.391467145860732,3.391467145860732,0.9689906131030662,0.0,0.0,0.00023643367889119248,7.922990923789915e-05,0.00015720376965329332,0.0006331593185081384,0.09602252135166248,0.07224650941204737,0.02377601193961511,0.09602264037826161,0.0722465094128948,0.023776011939893996,0.37962667698702823,0.37962667698702823,0.12493348783346025,0.0,5.20680378000668,4.507658051640874,7.344065801704062,5.18876309473859,4.491963209465553,7.318818419301749,24942.277423190706,21200.9358097121,0.85,1.0676165862781826,0.6651680001376961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507492988822488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.273424480574,1542.3334571626453,0.37962667698702823,0.12493348783346025,6.112874298809886,3.391467145860732
3063.0,-29.878956835366424,5.194732742994116,35.03001772219415,24.311739589925878,5.089328500331203,-26.382111098070762,-39.9597158311866,1.5924827630115135,0.2010309848868701,-4.984225694402762,40.06095025667573,42610.539839642646,25782.678235954143,25782.678235954143,68393.21807559679,77818.18332785451,77818.18332785451,25782.678235954143,103600.86156380865,103600.86156380865,103600.86156380865,128543.16377754728,91974.48148172023,56766.83799341102,39119.60387589912,24942.302213738636,0.0,64061.906089637756,21200.95688167784,1542.3416046668306,0.0,0.8867783359993308,2.8159541244645405,0.0014959135982669303,354874.09966900194,1557162.9060058324,4.387930557508223,1557162.9060058324,4.387930557508223,0.85,0.09602367300041278,4.027634451161993,1.2684098898852243,1.0,0.0,4.027634451160098,1.2842827273597044,1.2845863351850364,3.136096410361459,19410.47783939462,1979.3178954479483,4632.441516551485,4632.441516551485,5.565678086562758,5.194732742994116,-2.3691156226607726,7.563848365654889,3.391713445951438,3.391713445951438,0.9690609845575537,0.0,0.0,0.00023639033177989629,7.921591857212745e-05,0.00015717441320776883,0.0006330410814767804,0.09602367299769102,0.07224633507616457,0.023777337921526448,0.09602326825683541,0.07224633507821236,0.023777337922200416,0.37962389274474767,0.37962389274474767,0.12493984049656204,0.0,5.202652990187403,4.503962014011677,7.3383933003069615,5.185256679289637,4.4885140862365915,7.315012638602752,24942.302213738636,21200.95688167784,0.85,1.0676113504942937,0.6651463005178214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507598885496211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.242131456867,1542.3416046668306,0.37962389274474767,0.12493984049656204,6.112874298809886,3.391713445951438
3064.0,-29.88071476164733,5.194453990020826,35.03004971822282,24.311196931544714,5.089032835007685,-26.38372304816749,-39.96123533053321,1.5920411215041674,0.1958535211009007,-4.984422909131727,40.060967401178274,42609.23263075186,25783.45035679477,25783.45035679477,68392.68298754664,77817.17722566363,77817.17722566363,25783.45035679477,103600.6275824584,103600.6275824584,103600.6275824584,128542.86900750887,91974.06520379202,56766.12060878442,39119.938438897334,24942.241425050463,0.0,64062.17986394779,21200.90521129289,1542.3413677252133,0.0,0.8867772703249815,2.815999010314118,0.0014959135982669303,354871.37215470115,1557163.6461722013,4.3879663685392405,1557163.6461722013,4.3879663685392405,0.8499999999999999,0.096024620011433,4.027634451161993,1.268409059070982,1.0,0.0,4.027634451162879,1.284284880996711,1.2845884338408473,3.1360911513933085,19410.389987271185,1979.308937024487,4632.441516551485,4632.441516551485,5.5658447634302055,5.194453990020826,-2.3690793158358585,7.563533305856685,3.3919563049332093,3.3919563049332093,0.9691303728380598,0.0,0.0,0.00023634712685470472,7.920230287961241e-05,0.00015714482397509232,0.000632921906863869,0.09602462001037222,0.07224601441617236,0.02377860559419986,0.09602466870376507,0.07224601441697044,0.02377860559446255,0.3796211128966748,0.3796211128966748,0.1249461412058265,0.0,5.198277012761707,4.500259723361069,7.331823666969058,5.180276430232652,4.485079145834675,7.305159432245432,24942.241425050463,21200.90521129289,0.85,1.0675984353450938,0.6651230526535831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507704429636101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.21089794645,1542.3413677252133,0.3796211128966748,0.1249461412058265,6.112874298809886,3.3919563049332093
3065.0,-29.882466127449476,5.194166750394607,35.030080425209746,24.31053811395543,5.088606895328624,-26.385342121937196,-39.96277089519424,1.5914828897923599,0.19128186094326338,-4.984729681908362,40.060993846837796,42608.020685398114,25784.468755146358,25784.468755146358,68392.48944054448,77816.22826554085,77816.22826554085,25784.468755146358,103600.6970206872,103600.6970206872,103600.6970206872,128542.97688583298,91973.65067464241,56765.44309440268,39120.23064471081,24942.279865145767,0.0,64062.510509856584,21200.9378853739,1542.3493261867188,0.0,0.8867756134305513,2.8160231709341357,0.0014959135982669303,354867.1294660792,1557164.787890756,4.388022047107075,1557164.787890756,4.388022047107075,0.8499999999999999,0.09602570125556012,4.027634451161993,1.2684083573846143,1.0,0.0,4.027634451163899,1.284287579297192,1.284591077505038,3.1360845624358205,19410.302504213465,1979.3000162352553,4632.441516551485,4632.441516551485,5.566064603950147,5.194166750394607,-2.369129120393967,7.563295870788574,3.3921967690245904,3.3921967690245904,0.9691990768641687,0.0,0.0,0.0002363040904020009,7.918854542952048e-05,0.0001571155449724804,0.0006328039817442535,0.09602570125335352,0.07224580905670168,0.023779892196651845,0.09602580864424284,0.07224580905836182,0.02377989219719829,0.379618333720593,0.379618333720593,0.12495234214434912,0.0,5.193964652787827,4.496593871770187,7.325403144035079,5.176011542851597,4.481352402364166,7.299120088232314,24942.279865145767,21200.9378853739,0.85,1.0675899039270664,0.6651007015849386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450780964677531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.179715595443,1542.3493261867188,0.379618333720593,0.12495234214434912,6.112874298809886,3.3921967690245904
3066.0,-29.884211832375353,5.193871990890997,35.03010947770127,24.309911287296586,5.088210741401583,-26.386953120733267,-39.96429772870613,1.590952029735453,0.18669143855896664,-4.985003019712129,40.06100706966062,42606.796802198456,25785.371140433213,25785.371140433213,68392.16794263167,77815.28822719204,77815.28822719204,25785.371140433213,103600.65936762525,103600.65936762525,103600.65936762525,128542.89733674622,91973.25484401365,56764.76341892248,39120.54602787908,24942.23796912096,0.0,64062.783997000035,21200.902273752818,1542.3519790207404,0.0,0.8867741745387154,2.81605148104464,0.0014959135982669303,354863.3492189674,1557165.3587499713,4.388070399992553,1557165.3587499713,4.388070399992553,0.8500000000000001,0.09602668572636262,4.027634451161993,1.2684076650394127,1.0,0.0,4.027634451161142,1.2842901493565175,1.2845935930854293,3.1360782866550867,19410.218967328838,1979.2914978436916,4632.441516551485,4632.441516551485,5.566259400858781,5.193871990890997,-2.3691591943387142,7.563031185229711,3.3924342083873826,3.3924342083873826,0.9692669166821093,0.0,0.0,0.00023626120023908454,7.917486839406144e-05,0.0001570863318450231,0.0006326863219456803,0.09602668572468492,0.07224554165541543,0.02378114406926949,0.0960267833644273,0.07224554165667764,0.02378114406968498,0.3796155548245467,0.3796155548245467,0.12495846793255387,0.0,5.189638319472067,4.492976638019343,7.318777778779975,5.171694458271077,4.477992716935603,7.2917411891826305,24942.23796912096,21200.902273752818,0.85,1.0675803278520393,0.6650787578041203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507914472698729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.148606075152,1542.3519790207404,0.3796155548245467,0.12495846793255387,6.112874298809886,3.3924342083873826
3067.0,-29.885951738652754,5.193568664001183,35.03013677719419,24.309204064216487,5.087724166992404,-26.388567942579392,-39.96583255995063,1.5903403708960082,0.1825862892154646,-4.985338946163813,40.06101411439676,42605.63153778732,25786.399226777678,25786.399226777678,68392.03076456499,77814.38874575499,77814.38874575499,25786.399226777678,103600.78797253266,103600.78797253266,103600.78797253266,128542.97768519298,91972.86062256695,56764.10341450596,39120.84134228999,24942.189712660307,0.0,64063.0310549503,21200.86125576126,1542.3557352506368,0.0,0.8867724394775551,2.816066125331301,0.0014959135982669303,354858.7034175077,1557165.6628872543,4.388128705568697,1557165.6628872543,4.388128705568697,0.85,0.09602770354892355,4.027634451161993,1.2684071051189676,1.0,0.0,4.027634451161611,1.284293096816476,1.2845964863475308,3.13607108933759,19410.135770049208,1979.2830140822002,4632.441516551485,4632.441516551485,5.566481332714972,5.193568664001183,-2.369240863158912,7.562809527160095,3.3926689005211177,3.3926689005211177,0.9693339715774622,0.0,0.0,0.00023621845967916535,7.916112191772639e-05,0.00015705733776143896,0.000632569544375757,0.09602770354663381,0.07224531037234055,0.02378239317429326,0.09602732870828266,0.0722453103740632,0.023782393174860347,0.3796127766581099,0.3796127766581099,0.12496451689305488,0.0,5.185446982412714,4.489439832770358,7.312456686953112,5.1679252353793,4.474659577777004,7.28651414618372,24942.189712660307,21200.86125576126,0.85,1.0675740694489069,0.6650580035971476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508018961235902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.117551582223,1542.3557352506368,0.3796127766581099,0.12496451689305488,6.112874298809886,3.3926689005211177
3068.0,-29.887683888663528,5.193259578730837,35.03016254395295,24.308647296298318,5.087415206230524,-26.390158019836562,-39.96733347941188,1.5898893373803151,0.17731946417524114,-4.985552496069017,40.06102406890486,42604.35908835704,25787.09023244148,25787.09023244148,68391.44932079852,77813.3794002668,77813.3794002668,25787.09023244148,103600.46963270828,103600.46963270828,103600.46963270828,128542.59418177378,91972.4253160547,56763.40500405092,39121.1336800042,24942.1245490655,0.0,64063.258229069696,21200.805866705672,1542.3557665336014,0.0,0.8867713166537294,2.816110288128282,0.0014959135982669303,354855.7500861458,1557166.0926460885,4.388166437399045,1557166.0926460885,4.388166437399045,0.85,0.096028587786622,4.027634451161993,1.2684062907891347,1.0,0.0,4.027634451161553,1.2842952930243137,1.284598628433622,3.136065726502467,19410.043902095473,1979.2736461580125,4632.441516551485,4632.441516551485,5.566630499339382,5.193259578730837,-2.369236322172658,7.562495900903494,3.3929005168941755,3.3929005168941755,0.9694001476840501,0.0,0.0,0.0002361759167265655,7.914768130085888e-05,0.00015702823542570663,0.0006324523308057522,0.09602858778553085,0.072244985516133,0.023783602269397852,0.09602871500821382,0.0722449855169539,0.023783602269668105,0.3796100015432007,0.3796100015432007,0.12497051843373738,0.0,5.181036409086346,4.485877393930764,7.30532243376166,5.162871960244274,4.4712254443427355,7.27636808895187,24942.1245490655,21200.805866705672,0.85,1.0675612076465515,0.6650357828510298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508123104126422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.086555065385,1542.3557665336014,0.3796100015432007,0.12497051843373738,6.112874298809886,3.3929005168941755
3069.0,-29.889410241580205,5.1929417177460415,35.030186884927815,24.30792358880865,5.086898290702166,-26.391763676274984,-39.968859300110466,1.589251725373229,0.17344386301550685,-4.985921341272922,40.0610340731322,42603.21512937937,25788.143318175484,25788.143318175484,68391.35844755486,77812.53617636143,77812.53617636143,25788.143318175484,103600.67949453692,103600.67949453692,103600.67949453692,128542.7993682332,91972.0695973091,56762.74855023109,39121.46783008669,24942.11987369628,0.0,64063.58770378296,21200.801892641837,1542.3628337045109,0.0,0.8867694033085302,2.8161180838415816,0.0014959135982669303,354850.6491126479,1557166.5245515034,4.388230734381941,1557166.5245515034,4.388230734381941,0.85,0.09602962604506743,4.027634451161993,1.2684057924104857,1.0,0.0,4.027634451160444,1.2842983611117302,1.2846016427968858,3.1360582346889725,19409.968830502603,1979.2659909859742,4632.441516551485,4632.441516551485,5.566857827786,5.1929417177460415,-2.369351776732244,7.562293494478285,3.393129890610956,3.393129890610956,0.9694656830317018,0.0,0.0,0.00023613352317852868,7.913401985787563e-05,0.00015699950332065307,0.000632336608389584,0.09602962604231646,0.07224478955342163,0.023784836488894835,0.09602921365285373,0.07224478955549121,0.023784836489576223,0.3796072249565389,0.3796072249565389,0.1249764284927144,0.0,5.176865458727946,4.482443273881756,7.298771673492865,5.159365204288406,4.468011707026562,7.2718460550293,24942.11987369628,21200.801892641837,0.85,1.0675542987661357,0.6650145059993829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508226784179525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.055655935548,1542.3628337045109,0.3796072249565389,0.1249764284927144,6.112874298809886,3.393129890610956
3070.0,-29.89113111812664,5.192619057330491,35.03020975907028,24.30739786885681,5.086624242527554,-26.39334011429605,-39.970346773602046,1.5888332386733506,0.16793319341746837,-4.986111707950511,40.06104003016453,42601.935803727814,25788.71924986602,25788.71924986602,68390.65505359383,77811.51132146384,77811.51132146384,25788.71924986602,103600.23057132986,103600.23057132986,103600.23057132986,128542.26887771273,91971.62836619416,56762.052848362735,39121.75057536824,24942.03830638288,0.0,64063.78888175113,21200.732560425447,1542.3614678146434,0.0,0.8867684129170738,2.816168156059154,0.0014959135982669303,354848.0164443543,1557166.781730281,4.38826401605226,1557166.781730281,4.38826401605226,0.85,0.09603044591264706,4.027634451161993,1.2684049039008092,1.0,0.0,4.027634451162393,1.2843004045924342,1.284603632492949,3.1360532448326537,19409.87571220891,1979.2564955625937,4632.441516551485,4632.441516551485,5.566982153519737,5.192619057330491,-2.3693391910517696,7.561958248382261,3.3933561018450944,3.3933561018450944,0.9695303148128841,0.0,0.0,0.00023609127108939603,7.912070385530415e-05,0.00015697056723409187,0.0006322200644104683,0.09603044591178919,0.07224443557791066,0.023786010333878532,0.09603072881243614,0.07224443557855605,0.023786010334091008,0.37960445260218917,0.37960445260218917,0.12498229600872889,0.0,5.172396422667703,4.478955195944536,7.291173686248555,5.154044901367968,4.4646444240375445,7.260410282019791,24942.03830638288,21200.732560425447,0.85,1.0675399667638956,0.6649924481107794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508330118647421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.024815202496,1542.3614678146434,0.37960445260218917,0.12498229600872889,6.112874298809886,3.3933561018450944
3071.0,-29.89284674304145,5.192288532524538,35.03023153874943,24.306714080180996,5.086153037787092,-26.394931542947187,-39.971859043557174,1.5882378376691266,0.16370487906925746,-4.9864582830707525,40.061053899691835,42600.78226983928,25789.66297671442,25789.66297671442,68390.44524655369,77810.64454957223,77810.64454957223,25789.66297671442,103600.30752628665,103600.30752628665,103600.30752628665,128542.37032404423,91971.26327475742,56761.4009949285,39122.069199809914,24942.062797757575,0.0,64064.131997567485,21200.753378093937,1542.3697557193318,0.0,0.8867665988748675,2.816183180869712,0.0014959135982669303,354843.22353705415,1557167.3805097784,4.388324976275538,1557167.3805097784,4.388324976275538,0.85,0.09603144579851758,4.027634451161993,1.2684043516730887,1.0,0.0,4.0276344511632916,1.2843032748096466,1.284606449295022,3.1360462362434998,19409.798662584624,1979.248638687485,4632.441516551485,4632.441516551485,5.567185874785298,5.192288532524538,-2.369446761443711,7.561735293968249,3.3935803354826466,3.3935803354826466,0.9695943815664705,0.0,0.0,0.00023604915487505105,7.910716799604968e-05,0.00015694198687900138,0.0006321049531876795,0.09603144579600253,0.0722442315139628,0.02378721428203974,0.09603156073069219,0.07224423151585482,0.023787214282662755,0.3796016780708304,0.3796016780708304,0.12498806159142997,0.0,5.168104005040959,4.475564319398984,7.283998385300208,5.150163162140018,4.46134777424578,7.254618819035613,24942.062797757575,21200.753378093937,0.85,1.0675309742610806,0.6649708806084632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843312671398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.994026634295,1542.3697557193318,0.3796016780708304,0.12498806159142997,6.112874298809886,3.3935803354826466
3072.0,-29.8945563982108,5.1919517422528445,35.03025170896411,24.30607227087023,5.085747670747037,-26.3965110127773,-39.973350638151146,1.5877022852903595,0.15892889065878535,-4.9867400503781205,40.061050579641915,42599.56870620322,25790.414832603205,25790.414832603205,68389.98353880642,77809.68142242785,77809.68142242785,25790.414832603205,103600.09625503105,103600.09625503105,103600.09625503105,128542.06890193836,91970.82607759518,56760.71336127667,39122.34746257612,24941.97264690731,0.0,64064.32010948344,21200.676749871214,1542.3700526492216,0.0,0.8867651768763495,2.8162129549736354,0.0014959135982669303,354839.32691687235,1557167.2371755464,4.388372762132821,1557167.2371755464,4.388372762132821,0.85,0.09603230356937807,4.027634451161993,1.2684035999840129,1.0,0.0,4.027634451161497,1.284305864950442,1.2846089861513998,3.1360399115808826,19409.706395624347,1979.2392300759534,4632.441516551485,4632.441516551485,5.567348177080126,5.1919517422528445,-2.3695108563454537,7.561462598598299,3.3938016589284015,3.3938016589284015,0.9696576168366862,0.0,0.0,0.0002360071920952557,7.909381929267423e-05,0.00015691337280258148,0.0006319897061477025,0.09603230356784759,0.07224392934742035,0.023788374220427237,0.09603244051670291,0.07224392934857171,0.023788374220806357,0.3795989053693636,0.3795989053693636,0.12499376620512415,0.0,5.163746285231525,4.472165152991863,7.276584007290296,5.145668941036888,4.458037684910607,7.246375568360065,24941.97264690731,21200.676749871214,0.85,1.0675206327317701,0.6649499851618219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450853582181857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.963285911232,1542.3700526492216,0.3795989053693636,0.12499376620512415,6.112874298809886,3.3938016589284015
3073.0,-29.896259994815022,5.191609051420078,35.03027063021452,24.30546828489753,5.085368568011145,-26.398082402787317,-39.974837203603215,1.5871909759604148,0.15416683590359526,-4.987014347139765,40.061054541143555,42598.360589172735,25791.12289993201,25791.12289993201,68389.48348910475,77808.76500032506,77808.76500032506,25791.12289993201,103599.88790025708,103599.88790025708,103599.88790025708,128541.81729188858,91970.44377212028,56760.03936087488,39122.67156805045,24941.929391631507,0.0,64064.60095968196,21200.63998288678,1542.3728930055634,0.0,0.8867637665197279,2.816243420497289,0.0014959135982669303,354835.5336407152,1557167.4082027334,4.3884201568702705,1557167.4082027334,4.3884201568702705,0.85,0.09603316499836959,4.027634451161993,1.2684029037924485,1.0,0.0,4.0276344511642215,1.284308341451783,1.2846114095410626,3.1360338644294345,19409.625713115147,1979.2310027496799,4632.441516551485,4632.441516551485,5.567501026787194,5.191609051420078,-2.369573487839735,7.561182539259812,3.3940205414173152,3.3940205414173152,0.9697201546906615,0.0,0.0,0.0002359653848564905,7.908051766839847e-05,0.00015688486718809202,0.0006318748959527332,0.09603316499681046,0.07224363960949783,0.023789525387312636,0.09603350350042252,0.07224363961067072,0.023789525387698865,0.3795961313683077,0.3795961313683077,0.12499940275607041,0.0,5.159359445570033,4.468818993141156,7.2688896675441015,5.141181183043386,4.454917645767921,7.237576274674836,24941.929391631507,21200.63998288678,0.85,1.0675081474735884,0.6649282123208937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508638160962253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.93260759457,1542.3728930055634,0.3795961313683077,0.12499940275607041,6.112874298809886,3.3940205414173152
3074.0,-29.897957136698654,5.191258398371969,35.03028796468512,24.3047168472782,5.084824443464431,-26.39966448569631,-39.976347936876095,1.5865317924387734,0.15033962489815167,-4.987397991945548,40.061046165030156,42597.28081140238,25792.07836577313,25792.07836577313,68389.3591771755,77807.9197006673,77807.9197006673,25792.07836577313,103599.99806644043,103599.99806644043,103599.99806644043,128541.85681690424,91970.06317460423,56759.42428524509,39122.93209928794,24941.858750463816,0.0,64064.79084975175,21200.579937894243,1542.3766996890188,0.0,0.8867618442879948,2.8162488622696316,0.0014959135982669303,354830.2282333754,1557167.0465865657,4.388484753227961,1557167.0465865657,4.388484753227961,0.85,0.09603409011343018,4.027634451161993,1.2684024834400045,1.0,0.0,4.0276344511609885,1.2843115088888326,1.2846145242414055,3.1360261301766603,19409.54539105699,1979.2228121791834,4632.441516551485,4632.441516551485,5.5677072821360625,5.191258398371969,-2.369721858309703,7.560980256681672,3.3942370825865185,3.3942370825865185,0.9697820235961482,0.0,0.0,0.00023592374280445046,7.906700191191204e-05,0.00015685674089253843,0.000631761613515778,0.09603409011074365,0.07224340870429714,0.023790681406446513,0.09603371790982576,0.07224340870631811,0.023790681407112074,0.3795933572772007,0.3795933572772007,0.12500496292955435,0.0,5.155202642465326,4.46557321560465,7.261825321667686,5.137737616843708,4.451867217966935,7.2328169515345735,24941.858750463816,21200.579937894243,0.85,1.0675030429361108,0.6649093869876802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508740138813812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.90199366266,1542.3766996890188,0.3795933572772007,0.12500496292955435,6.112874298809886,3.3942370825865185
3075.0,-29.899648995791676,5.190903610420445,35.030303834594605,24.304179392661922,5.084521764601181,-26.40121766686758,-39.97781281415371,1.5860904356539054,0.14513398476560724,-4.987609274868442,40.06103817530827,42596.03365829472,25792.57455418283,25792.57455418283,68388.60821247756,77806.96332528892,77806.96332528892,25792.57455418283,103599.53787947175,103599.53787947175,103599.53787947175,128541.2765588907,91969.66712148023,56758.73745439215,39123.25518565343,24941.738679418948,0.0,64064.99386507238,21200.477877506106,1542.3737845834758,0.0,0.8867607978799834,2.816292505835099,0.0014959135982669303,354827.3064376025,1557166.7016518705,4.3885199177186305,1557166.7016518705,4.3885199177186305,0.85,0.0960348215648795,4.027634451161993,1.2684016482299199,1.0,0.0,4.02763445116339,1.2843136577803123,1.2846166203307843,3.136020883031782,19409.461807216525,1979.214288999457,4632.441516551485,4632.441516551485,5.5678143937764215,5.190903610420445,-2.369746382438701,7.560649992859146,3.394450650669372,3.394450650669372,0.9698430430483921,0.0,0.0,0.00023588223711273025,7.905389844484232e-05,0.00015682833866788792,0.0006316472197372859,0.09603482156406491,0.07224303629757302,0.023791785266491894,0.096034911317842,0.07224303629818579,0.023791785266693698,0.37959058697314,0.37959058697314,0.12501049509113668,0.0,5.15081251415171,4.462329953765504,7.253803998975798,5.132743259634026,4.448959018951086,7.221306658642675,24941.738679418948,21200.477877506106,0.85,1.0674879382102365,0.664887812960795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508841731644222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.871452253763,1542.3737845834758,0.37959058697314,0.12501049509113668,6.112874298809886,3.394450650669372
3076.0,-29.90133609390746,5.190542276239734,35.03031875297444,24.303507338650547,5.084072712532367,-26.402781201637175,-39.97929428061468,1.585517820239196,0.14054637785727664,-4.987944235014966,40.06104219970965,42594.87600269902,25793.360101685303,25793.360101685303,68388.23610438433,77806.05457380106,77806.05457380106,25793.360101685303,103599.41467548636,103599.41467548636,103599.41467548636,128541.15147322643,91969.25750704651,56758.078935851845,39123.53174577185,24941.736797740075,0.0,64065.26854351192,21200.476278079062,1542.3804600433016,0.0,0.8867590784930434,2.8163136096410764,0.0014959135982669303,354822.6743691326,1557166.8753945373,4.388577697756063,1557166.8753945373,4.388577697756063,0.85,0.0960357150397243,4.027634451161993,1.2684010438015685,1.0,0.0,4.027634451164035,1.2843164200231236,1.2846193300745956,3.136014138236648,19409.37536137024,1979.2054739763569,4632.441516551485,4632.441516551485,5.567983969042438,5.190542276239734,-2.3698663893105367,7.560408665550271,3.3946623869679495,3.3946623869679495,0.9699035391336999,0.0,0.0,0.00023584085491898054,7.904064862778739e-05,0.00015680020629119316,0.000631533912807717,0.09603571503748858,0.07224279800877581,0.02379291702871276,0.09603586038966326,0.07224279801045765,0.02379291702926666,0.3795878176874836,0.3795878176874836,0.12501594207704037,0.0,5.146496674572006,4.45911225944576,7.246008466207854,5.12849061287227,4.445610435496235,7.214171486251701,24941.736797740075,21200.476278079062,0.85,1.0674775531134522,0.6648668923282416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508943009592472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.840960105377,1542.3804600433016,0.3795878176874836,0.12501594207704037,6.112874298809886,3.3946623869679495
