time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3077.0,-29.903015949266354,5.190175455689607,35.030332305269546,24.30287660043689,5.08366077035183,-26.40433450502759,-39.980766631755955,1.5849793260900553,0.13596321740629946,-4.988238597489895,40.06103224614365,42593.711879025315,25794.018466015303,25794.018466015303,68387.73034504062,77805.1628591855,77805.1628591855,25794.018466015303,103599.1813252008,103599.1813252008,103599.1813252008,128540.82749964668,91968.87703308238,56757.42605282891,39123.83442250385,24941.64617444588,0.0,64065.48059694973,21200.399248278998,1542.3811807855564,0.0,0.8867576163235096,2.8163393950600586,0.0014959135982669303,354818.6037534766,1557166.4456762162,4.388626834116385,1557166.4456762162,4.388626834116385,0.85,0.09603650412956172,4.027634451161993,1.2684003404667603,1.0,0.0,4.027634451162083,1.2843190223884096,1.2846218801396647,3.136007783854141,19409.29506538672,1979.1972860647336,4632.441516551485,4632.441516551485,5.568126089418409,5.190175455689607,-2.369960350243369,7.560135805932976,3.394871557174136,3.394871557174136,0.9699633020497531,0.0,0.0,0.00023579965702550323,7.902748236971469e-05,0.00015677217465578854,0.000631421011627239,0.09603650412799707,0.0722424897612395,0.02379401436675757,0.09603662619145202,0.07224248976241647,0.02379401436714525,0.37958504860547226,0.37958504860547226,0.1250213292727747,0.0,5.142170538094149,4.4559434452490905,7.23802227170512,5.124201814896196,4.442713690462313,7.205502495339829,24941.64617444588,21200.399248278998,0.85,1.0674661254050855,0.6648465208119156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904400388335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.81050693993,1542.3811807855564,0.37958504860547226,0.1250213292727747,6.112874298809886,3.394871557174136
3078.0,-29.904690768111383,5.189802013704615,35.0303444063935,24.302160401735478,5.083157077057288,-26.405892450476493,-39.98224715525282,1.5843587593998671,0.13181625799279573,-4.988596942131824,40.06101708211485,42592.603594963264,25794.813038199023,25794.813038199023,68387.41663316228,77804.296704448,77804.296704448,25794.813038199023,103599.10974264702,103599.10974264702,103599.10974264702,128540.66359084632,91968.48294055865,56756.78983098266,39124.10345508443,24941.553848199303,0.0,64065.65730328373,21200.320770969407,1542.3832943806353,0.0,0.8867558473487289,2.8163519914180255,0.0014959135982669303,354813.648404631,1557165.7910104084,4.388686280846248,1557165.7910104084,4.388686280846248,0.85,0.09603733381705205,4.027634451161993,1.2683998360438276,1.0,0.0,4.027634451162799,1.2843220081660691,1.284624813874414,3.1360004932977836,19409.211895315246,1979.188805077702,4632.441516551485,4632.441516551485,5.568297612832334,5.189802013704615,-2.3701059121506143,7.559907925855229,3.3950784701019137,3.3950784701019137,0.9700224200291182,0.0,0.0,0.00023575858925121708,7.90142450761851e-05,0.00015674434417503198,0.0006313089206241515,0.09603733381480836,0.07224222134024702,0.023795112474561345,0.0960369957461197,0.0722422213419348,0.023795112475117258,0.37958228050664156,0.37958228050664156,0.1250266518725398,0.0,5.1379760283202245,4.452838510780282,7.2303772667327735,5.120413200124631,4.439743664047057,7.199096560314786,24941.553848199303,21200.320770969407,0.85,1.0674582843881482,0.6648273878363868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509144565936467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.780142634445,1542.3832943806353,0.37958228050664156,0.1250266518725398,6.112874298809886,3.3950784701019137
3079.0,-29.906359360650267,5.189425150112711,35.030355353658955,24.301636847108625,5.082863694954545,-26.407423758815533,-39.98369345264507,1.5839280930970514,0.12654229099325676,-4.988811366422112,40.06100767568147,42591.38041163805,25795.22363102845,25795.22363102845,68386.6040426665,77803.35901505504,77803.35901505504,25795.22363102845,103598.5826460835,103598.5826460835,103598.5826460835,128540.03490799785,91968.09994654056,56756.1213430314,39124.420670565734,24941.452261914354,0.0,64065.87293248009,21200.2344226272,1542.3816259993105,0.0,0.8867547900320747,2.8163961757769793,0.0014959135982669303,354810.68327629304,1557165.3849132692,4.388721812247958,1557165.3849132692,4.388721812247958,0.85,0.09603801796771971,4.027634451161993,1.2683990513859316,1.0,0.0,4.027634451162908,1.2843241058830288,1.2846268595433847,3.135995371193955,19409.13106749452,1979.1805629337766,4632.441516551485,4632.441516551485,5.56838624704994,5.189425150112711,-2.3701482027080747,7.559573352820785,3.3952827741959237,3.3952827741959237,0.9700807926274068,0.0,0.0,0.00023571768070326937,7.900131577603271e-05,0.00015671636492723664,0.0006311962304418134,0.09603801796690145,0.07224184875590016,0.023796169211001292,0.09603828402863986,0.07224184875651567,0.023796169211204043,0.37957951495718273,0.37957951495718273,0.1250319381702314,0.0,5.133553516393761,4.449738756100999,7.221789153047723,5.115353657415369,4.436935955407762,7.187019046743387,24941.452261914354,21200.2344226272,0.85,1.0674420079273732,0.6648060576108235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509244827810746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.74982323194,1542.3816259993105,0.37957951495718273,0.1250319381702314,6.112874298809886,3.3952827741959237
3080.0,-29.908022804105524,5.1890424520320195,35.030365517686874,24.30097422273832,5.082418976616018,-26.408965567586296,-39.98515637414528,1.5833617400741937,0.12195239139174419,-4.989148531142036,40.06100675670441,42590.24847655571,25795.923769682984,25795.923769682984,68386.1722462387,77802.47091519863,77802.47091519863,25795.923769682984,103598.39468488161,103598.39468488161,103598.39468488161,128539.84215919478,91967.703191525,56755.48075279047,39124.69159859392,24941.44747431317,0.0,64066.139072907084,21200.230353166193,1542.3883048696352,0.0,0.8867530772426525,2.816417060759034,0.0014959135982669303,354806.02089298016,1557165.3452389408,4.388779371104943,1557165.3452389408,4.388779371104943,0.85,0.09603884962766643,4.027634451161993,1.2683984810253608,1.0,0.0,4.027634451161198,1.2843268376421568,1.2846295395742902,3.135988700941703,19409.04733552546,1979.1720246491373,4632.441516551485,4632.441516551485,5.568537385202904,5.1890424520320195,-2.370284901079367,7.559327353111387,3.395485423701874,3.395485423701874,0.9701386924862497,0.0,0.0,0.00023567690490376665,7.898823985299239e-05,0.00015668866505077426,0.0006310846654650806,0.09603884962547496,0.0722416002156953,0.023797249409779668,0.09603922656897762,0.07224160021734374,0.023797249410322692,0.3795767496915056,0.3795767496915056,0.12503713311433226,0.0,5.1292113635115015,4.446667976827541,7.213441182807628,5.111100922533808,4.433749721879849,7.179390777460583,24941.44747431317,21200.230353166193,0.85,1.0674308337578362,0.6647856276790478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509344718266786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.719572735807,1542.3883048696352,0.3795767496915056,0.12503713311433226,6.112874298809886,3.395485423701874
3081.0,-29.909679884446405,5.188653275483791,35.03037409600455,24.30023665018382,5.081882347306426,-26.410510839402903,-39.98662732830269,1.5827133022408322,0.11812030035338239,-4.989526482035689,40.06098089738304,42589.17735273381,25796.701185787362,25796.701185787362,68385.87853852117,77801.65161768178,77801.65161768178,25796.701185787362,103598.35280346914,103598.35280346914,103598.35280346914,128539.67072766798,91967.33546379312,56754.861198755854,39124.97140559696,24941.317924198833,0.0,64066.28932979579,21200.120235569007,1542.3888314642313,0.0,0.8867512471358787,2.8164232418227426,0.0014959135982669303,354800.79456719715,1557164.2288336132,4.388840872617312,1557164.2288336132,4.388840872617312,0.85,0.09603962808883783,4.027634451161993,1.2683979342924432,1.0,0.0,4.027634451162902,1.28432995281003,1.2846326033127042,3.1359810945386672,19408.969729532197,1979.1641110401818,4632.441516551485,4632.441516551485,5.568705205153053,5.188653275483791,-2.370456067879482,7.559109343363273,3.3956856850310526,3.3956856850310526,0.9701959100088722,0.0,0.0,0.00023563629154371376,7.89750941496036e-05,0.00015666119739411017,0.0006309740357848076,0.09603962808650382,0.07224132084615315,0.023798307240350678,0.0960392719222043,0.07224132084790878,0.023798307240929042,0.3795739843441921,0.3795739843441921,0.12504226381885375,0.0,5.125062102931281,4.443693668308015,7.205583691145989,5.107646782389054,4.4310844163040315,7.173414950720144,24941.317924198833,21200.120235569007,0.85,1.067423745840645,0.6647673495416027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509444301779226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.689369773232,1542.3888314642313,0.3795739843441921,0.12504226381885375,6.112874298809886,3.3956856850310526
3082.0,-29.91133171170374,5.188260014230124,35.03038122204603,24.299627739843004,5.081495221253531,-26.412036431188135,-39.98806887594981,1.5821999407152048,0.1133522900605044,-4.989799323404364,40.06095575328927,42588.00706410396,25797.191350439985,25797.191350439985,68385.19841454393,77800.74804410175,77800.74804410175,25797.191350439985,103597.93939454174,103597.93939454174,103597.93939454174,128539.10279062683,91966.94186807756,56754.20088798768,39125.26775565542,24941.163396085085,0.0,64066.4311517405,21199.988886672323,1542.3855623690265,0.0,0.8867499494219945,2.8164539753954556,0.0014959135982669303,354797.0217392642,1557163.1433068546,4.388884482945841,1557163.1433068546,4.388884482945841,0.8500000000000001,0.09604028845326197,4.027634451161993,1.268397271069698,1.0,0.0,4.027634451162736,1.2843324362515176,1.284635035349246,3.1359750306681815,19408.886664308113,1979.1556407446085,4632.441516551485,4632.441516551485,5.568811016451669,5.188260014230124,-2.3705529476980756,7.5588129619282,3.395883354192391,3.395883354192391,0.9702523869121117,0.0,0.0,0.00023559581334862587,7.896221321027201e-05,0.00015663360013835388,0.000630862884126766,0.09604028845216085,0.07224095671055274,0.02379933174160812,0.09603997582147933,0.07224095671138098,0.02379933174188099,0.3795712227369423,0.3795712227369423,0.12504736732209867,0.0,5.120803490537867,4.440739463993452,7.197220250543239,5.103151613464888,4.428408766674238,7.16323425964174,24941.163396085085,21199.988886672323,0.85,1.067410766998625,0.6647476111668343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450954350565554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.659238836932,1542.3855623690265,0.3795712227369423,0.12504736732209867,6.112874298809886,3.395883354192391
3083.0,-29.912976568495363,5.187861696682517,35.03038733268,24.298974859435134,5.0810532070523236,-26.413561238302965,-39.9895177577622,1.581637876837658,0.10886422162900544,-4.990126234394403,40.060940429436606,42586.8976110052,25797.798105712875,25797.798105712875,68384.69571671808,77799.88858354428,77799.88858354428,25797.798105712875,103597.68668925716,103597.68668925716,103597.68668925716,128538.77676048935,91966.56734800087,56753.57637537159,39125.54552514364,24941.090071232193,0.0,64066.63559637584,21199.926560547363,1542.3881873760783,0.0,0.8867483409185856,2.8164747262906125,0.0014959135982669303,354792.50128253014,1557162.4817421471,4.388938537633127,1557162.4817421471,4.388938537633127,0.85,0.09604103184795076,4.027634451161993,1.2683966781804337,1.0,0.0,4.027634451163213,1.2843351470137632,1.284637694987461,3.135968411770664,19408.80762484486,1979.147580962394,4632.441516551485,4632.441516551485,5.56894199603786,5.187861696682517,-2.3706932645863654,7.558554961268882,3.3960791425066743,3.3960791425066743,0.9703083264304784,0.0,0.0,0.00023555551233111796,7.894926869367142e-05,0.00015660624363744653,0.0006307527021412483,0.09604103184609943,0.07224066338819626,0.023800368457903166,0.09604067266032583,0.07224066338958882,0.023800368458361955,0.3795684633585263,0.3795684633585263,0.1250524131317588,0.0,5.11658472421442,4.437835572876509,7.188865931827763,5.098990456023387,4.425604226079656,7.154810459200178,24941.090071232193,21199.926560547363,0.85,1.0673995142736434,0.6647281726998363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509642396335984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.629157901394,1542.3881873760783,0.3795684633585263,0.1250524131317588,6.112874298809886,3.3960791425066743
3084.0,-29.91461701982311,5.187459393194185,35.03039241455839,24.29836521567779,5.080669852936993,-26.415076213475434,-39.99095008531583,1.581129046567229,0.10390388166939601,-4.990409945678085,40.06092268595372,42585.73839120464,25798.276418599813,25798.276418599813,68384.01480980446,77798.96654510479,77798.96654510479,25798.276418599813,103597.2429637046,103597.2429637046,103597.2429637046,128538.23640945558,91966.15222097073,56752.92406698132,39125.809059988234,24940.993445750984,0.0,64066.80250573922,21199.844428888337,1542.3885186318194,0.0,0.8867469610482382,2.8165067202941003,0.0014959135982669303,354788.5782189246,1557161.7157169017,4.388984909080261,1557161.7157169017,4.388984909080261,0.85,0.0960417099875792,4.027634451161993,1.268395988033153,1.0,0.0,4.0276344511639595,1.2843376086899718,1.2846401056275165,3.135962401093426,19408.720015609244,1979.1386473065975,4632.441516551485,4632.441516551485,5.569045248908992,5.187459393194185,-2.370804819874646,7.558264213068831,3.3962727500701964,3.3962727500701964,0.970363642877199,0.0,0.0,0.00023551532557864358,7.89364740034936e-05,0.00015657885157514996,0.0006306423769274543,0.09604170998624824,0.07224032843953365,0.02380138154671459,0.09604163481912138,0.07224032844053477,0.02380138154704443,0.3795657068460417,0.3795657068460417,0.12505740776431853,0.0,5.1122577125084945,4.4349111347435155,7.180135473576286,5.0943138273474915,4.422679047804593,7.144660478451385,24940.993445750984,21199.844428888337,0.85,1.0673861053652318,0.6647083470006129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450974087099103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.599161546614,1542.3885186318194,0.3795657068460417,0.12505740776431853,6.112874298809886,3.3962727500701964
3085.0,-29.91625134340968,5.187052848613958,35.03039665330771,24.29774774881082,5.080268437060817,-26.41658747915041,-39.99238178422672,1.580604572779033,0.099148584975012,-4.990712967077765,40.060908291756874,42584.60324646511,25798.7853496272,25798.7853496272,68383.3885960923,77798.0862426369,77798.0862426369,25798.7853496272,103596.8715922641,103596.8715922641,103596.8715922641,128537.79982000403,91965.76904416815,56752.28604790512,39126.09221807003,24940.928227739932,0.0,64067.02044580996,21199.788993578943,1542.3911111011923,0.0,0.886745470743098,2.816533771549668,0.0014959135982669303,354784.3881791675,1557161.0942879221,4.389034991871034,1557161.0942879221,4.389034991871034,0.85,0.09604240764087832,4.027634451161993,1.268395369318314,1.0,0.0,4.0276344511608775,1.2843401431844648,1.2846425893036808,3.1359562126397846,19408.639149213308,1979.1304012290955,4632.441516551485,4632.441516551485,5.569155111284063,5.187052848613958,-2.3709337722142103,7.557986620828169,3.396464491345687,3.396464491345687,0.9704184260987677,0.0,0.0,0.00023547529522075704,7.89236868445647e-05,0.00015655160837619233,0.0006305326512807726,0.09604240763928723,0.07224001804647472,0.023802389592812515,0.09604255727120162,0.07224001804767147,0.023802389593206852,0.3795629494438558,0.3795629494438558,0.1250623330665203,0.0,5.107912726090319,4.432013411171567,7.171251482035871,5.089861552052753,4.419851803880647,7.135124675059501,24940.928227739932,21199.788993578943,0.85,1.067372700029546,0.664688367745845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509839083169573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.569198619398,1542.3911111011923,0.3795629494438558,0.1250623330665203,6.112874298809886,3.396464491345687
3086.0,-29.9178800765774,5.18664183986596,35.03039990810911,24.297108873166167,5.079835756702735,-26.41809683914142,-39.99381313389165,1.5800525192448485,0.09470292144231962,-4.991034133876955,40.060888109631776,42583.49096705277,25799.321049759892,25799.321049759892,68382.81201681266,77797.24577725088,77797.24577725088,25799.321049759892,103596.56682701077,103596.56682701077,103596.56682701077,128537.40783876895,91965.41079121835,56751.65598093176,39126.394233651765,24940.841011758184,0.0,64067.235245409945,21199.714859994456,1542.392891896603,0.0,0.8867439090140425,2.8165546425431867,0.0014959135982669303,354779.94727560866,1557160.2229817302,4.389087475037194,1557160.2229817302,4.389087475037194,0.85,0.0960430917404883,4.027634451161993,1.2683947500539947,1.0,0.0,4.027634451161857,1.284342806326387,1.284645201841244,3.135949710095125,19408.563542796932,1979.1226915202371,4632.441516551485,4632.441516551485,5.569270752276136,5.18664183986596,-2.371079400493768,7.557721240359728,3.396654282719309,3.396654282719309,0.9704726522055169,0.0,0.0,0.0002354354080282103,7.891090471924021e-05,0.00015652450330897008,0.0006304234819782273,0.09604309173878195,0.07223970751150392,0.023803384227278027,0.09604321070050913,0.0722397075127874,0.023803384227700904,0.37956019100096694,0.37956019100096694,0.12506718776977727,0.0,5.103618472445589,4.429179202406203,7.162380640529705,5.085737055319271,4.4172374634235325,7.126270926942425,24940.841011758184,21199.714859994456,0.85,1.0673601218293856,0.6646687781037599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509936929748415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.539303769552,1542.392891896603,0.37956019100096694,0.12506718776977727,6.112874298809886,3.396654282719309
3087.0,-29.919503830431665,5.186226124526258,35.03040198528501,24.29642822770404,5.079367642550919,-26.419605260534553,-39.99524811571462,1.5794690726313705,0.09031770663244743,-4.99137472045797,40.060860318338754,42582.41520309553,25799.885840764153,25799.885840764153,68382.30104385968,77796.37958588869,77796.37958588869,25799.885840764153,103596.26542665284,103596.26542665284,103596.26542665284,128536.9874401183,91965.01045756653,56751.04607468261,39126.62709209325,24940.722013465464,0.0,64067.349105558715,21199.613711445643,1542.393325961547,0.0,0.8867422759660772,2.816572455139628,0.0014959135982669303,354775.23789451097,1557159.0231718277,4.3891423550671655,1557159.0231718277,4.3891423550671655,0.85,0.0960437595301294,4.027634451161993,1.2683941857377072,1.0,0.0,4.02763445116254,1.284345615975467,1.2846479610848234,3.1359428498558657,19408.479055585354,1979.1140762222935,4632.441516551485,4632.441516551485,5.569392673082312,5.186226124526258,-2.371242790186765,7.557468914713024,3.3968420498280194,3.3968420498280194,0.9705262999508627,0.0,0.0,0.00023539564897372657,7.889809207942793e-05,0.00015649755689429865,0.0006303149516701613,0.09604375952831268,0.07223939357427113,0.023804365954041555,0.09604366825420313,0.07223939357563759,0.023804365954491816,0.3795574336469315,0.3795574336469315,0.1250719808689862,0.0,5.099381291250893,4.42637140933499,7.153662503560724,5.081692427090445,4.414498752374243,7.118125510295783,24940.722013465464,21199.613711445643,0.85,1.0673502493632374,0.6646508057159638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510034442883406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.509466436979,1542.393325961547,0.3795574336469315,0.1250719808689862,6.112874298809886,3.3968420498280194
3088.0,-29.921120587436874,5.185807128105455,35.03040303843368,24.295838316343747,5.0789895094111595,-26.421098384975664,-39.996658091526456,1.5789673069279895,0.0855867703066906,-4.991654472914389,40.06083464570958,42581.26609740308,25800.27957049637,25800.27957049637,68381.54566789945,77795.51661583426,77795.51661583426,25800.27957049637,103595.79618633063,103595.79618633063,103595.79618633063,128536.39633972471,91964.64695108698,56750.39643256697,39126.94502057778,24940.60015339409,0.0,64067.54517397187,21199.510130384977,1542.3922386493748,0.0,0.886740944893324,2.8166019090879573,0.0014959135982669303,354771.36971970554,1557157.9148298209,4.389187087052954,1557157.9148298209,4.389187087052954,0.85,0.0960443588025175,4.027634451161993,1.2683935170201583,1.0,0.0,4.027634451162197,1.2843480434147134,1.284650338256331,3.1359369228715193,19408.402340453587,1979.1062534559292,4632.441516551485,4632.441516551485,5.569477667081871,5.185807128105455,-2.3713640657588075,7.557171193864262,3.397027712100319,3.397027712100319,0.9705793463143769,0.0,0.0,0.00023535606738916338,7.888550458615041e-05,0.00015647056280301299,0.0006302062293381213,0.09604435880135424,0.07223903470109069,0.02380532410026355,0.09604446074102078,0.0722390347019656,0.023805324100551882,0.37955467687705846,0.37955467687705846,0.12507672803513756,0.0,5.095077950032362,4.4236052109063735,7.144548732143278,5.077241243221067,4.412013582676593,7.107548787351618,24940.60015339409,21199.510130384977,0.85,1.0673351926035741,0.6646308358120482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510131659149599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.479674565546,1542.3922386493748,0.37955467687705846,0.12507672803513756,6.112874298809886,3.397027712100319
3089.0,-29.922733300181935,5.185383359745906,35.03040312701253,24.295149254053854,5.078506804079106,-26.422598327161626,-39.99808413265271,1.5783718310367345,0.08131213168752538,-4.992012263927663,40.06080865685176,42580.20125886898,25800.85220314593,25800.85220314593,68381.05346201491,77794.67554674047,77794.67554674047,25800.85220314593,103595.5277498864,103595.5277498864,103595.5277498864,128536.0360534631,91964.26137563158,56749.78708767078,39127.19365328978,24940.508303576706,0.0,64067.701956866484,21199.432058040198,1542.394666548098,0.0,0.8867392177018767,2.816616265543182,0.0014959135982669303,354766.4225435213,1557156.792836158,4.389245131126051,1557156.792836158,4.389245131126051,0.85,0.0960450307214111,4.027634451161993,1.2683929658913988,1.0,0.0,4.027634451161897,1.284350908739376,1.2846531535511285,3.135929926748151,19408.320967841188,1979.0979557587136,4632.441516551485,4632.441516551485,5.5696012806552995,5.185383359745906,-2.37154628845308,7.556929648198986,3.3972116917209205,3.3972116917209205,0.970631911920263,0.0,0.0,0.00023531659092526484,7.887277555897557e-05,0.00015644381536628928,0.0006300985004404927,0.09604503071934728,0.07223874004389057,0.02380629067545672,0.09604491439683537,0.07223874004544283,0.02380629067596827,0.3795519212260616,0.3795519212260616,0.12508140864092837,0.0,5.09088135495989,4.420880929521331,7.135742287875416,5.073324395615202,4.40930992575062,7.099818577430881,24940.508303576706,21199.432058040198,0.85,1.067324898090654,0.6646125888444705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510228457740786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.449968739194,1542.394666548098,0.3795519212260616,0.12508140864092837,6.112874298809886,3.3972116917209205
3090.0,-29.92434060929591,5.184955616039593,35.030401970952155,24.29449235731738,5.078052848504876,-26.424090529745047,-39.99950144262982,1.5778027689320548,0.07703351111337042,-4.9923397383325945,40.060772581221606,42579.12357128152,25801.329244757515,25801.329244757515,68380.45281603903,77793.84827654476,77793.84827654476,25801.329244757515,103595.17752130228,103595.17752130228,103595.17752130228,128535.53040498513,91963.8990593398,56749.17435398763,39127.47189483575,24940.352883682845,0.0,64067.824778518596,21199.29995113042,1542.3928042912778,0.0,0.8867376813391865,2.816634214680686,0.0014959135982669303,354761.89460251917,1557155.2353763292,4.389296762328407,1557155.2353763292,4.389296762328407,0.8500000000000001,0.09604562692968971,4.027634451161993,1.2683924394892534,1.0,0.0,4.027634451164154,1.2843536503063187,1.284655845236549,3.13592323282719,19408.244503889022,1979.0901586055404,4632.441516551485,4632.441516551485,5.569704259097635,5.184955616039593,-2.371709271219551,7.556664887259144,3.397393533479299,3.397393533479299,0.9706838667083711,0.0,0.0,0.00023527725280266513,7.886012634864671e-05,0.00015641712645401843,0.0006299910072579666,0.09604562692817119,0.07223839433725887,0.023807232590912313,0.09604524408002343,0.07223839433840096,0.02380723259128875,0.37954916716900067,0.37954916716900067,0.12508604856709685,0.0,5.086722132270097,4.418216728148934,7.126904702072011,5.06937324944596,4.406943178404163,7.0909159283012855,24940.352883682845,21199.29995113042,0.85,1.067313476810382,0.6645944937022107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032501542198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.420290040953,1542.3928042912778,0.37954916716900067,0.12508604856709685,6.112874298809886,3.397393533479299
3091.0,-29.925942699762068,5.1845249033240846,35.030399913929344,24.293892282899492,5.0776710011517014,-26.42557082365935,-40.00089807724578,1.5772991250274808,0.07216796971948725,-4.992625595664346,40.06074402668354,42577.98265701715,25801.685525861027,25801.685525861027,68379.66818287817,77792.95915732742,77792.95915732742,25801.685525861027,103594.64468318845,103594.64468318845,103594.64468318845,128534.87683794914,91963.50198065353,56748.525480256154,39127.75166710819,24940.232154760684,0.0,64067.983821868875,21199.19733154658,1542.391991145754,0.0,0.8867363295762373,2.8166647296932834,0.0014959135982669303,354757.942131812,1557154.00261849,4.389342189948554,1557154.00261849,4.389342189948554,0.85,0.09604619602863088,4.027634451161993,1.2683917125267907,1.0,0.0,4.027634451161895,1.2843560857769465,1.2846582309252255,3.1359172863073663,19408.160703611855,1979.0816133554124,4632.441516551485,4632.441516551485,5.56978116910335,5.1845249033240846,-2.3718441229693563,7.55636902629344,3.3975734697274715,3.3975734697274715,0.9707352770649919,0.0,0.0,0.00023523804843307144,7.884766349642805e-05,0.0001563903849366434,0.0006298833022013106,0.09604619602745212,0.07223803415301902,0.023808161874433107,0.09604608757007047,0.07223803415390558,0.023808161874725297,0.379546416215755,0.379546416215755,0.12509064818935148,0.0,5.08246278948792,4.415545450040895,7.117682679864629,5.064793565383809,4.404322032646121,7.08023805153141,24940.232154760684,21199.19733154658,0.85,1.0672985804110406,0.6645750360335773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510421250793044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.390665838364,1542.391991145754,0.379546416215755,0.12509064818935148,6.112874298809886,3.3975734697274715
3092.0,-29.927537739401917,5.184089753298714,35.03039694213504,24.293203674629353,5.077183432583459,-26.427055343725815,-40.00231035808099,1.5767010368858256,0.06797139368148919,-4.992987963896474,40.060713267984305,42576.93732776448,25802.218003044523,25802.218003044523,68379.15533080901,77792.13970749483,77792.13970749483,25802.218003044523,103594.35771053936,103594.35771053936,103594.35771053936,128534.48715667194,91963.12892341583,56747.92654359826,39128.002644241744,24940.129446132574,0.0,64068.13209037432,21199.110029212687,1542.3939774741052,0.0,0.8867345962929509,2.816677532095725,0.0014959135982669303,354752.9318155956,1557152.6747033263,4.389400439156204,1557152.6747033263,4.389400439156204,0.85,0.09604683038501388,4.027634451161993,1.2683912037080156,1.0,0.0,4.02763445116304,1.2843589624186587,1.2846610581178566,3.135910262639735,19408.081972869062,1979.073585053924,4632.441516551485,4632.441516551485,5.569896114360964,5.184089753298714,-2.372038619219695,7.556128372518409,3.397751797418359,3.397751797418359,0.9707862278338169,0.0,0.0,0.00023519902258132416,7.883506287696015e-05,0.00015636395970436401,0.0006297768710254022,0.09604683038296928,0.07223773185559358,0.023809098527375696,0.09604646007284585,0.07223773185713137,0.02380909852788252,0.3795436655401054,0.3795436655401054,0.125095186354276,0.0,5.078317353715079,4.412927287273249,7.108762627242186,5.060959357577985,4.401772178222018,7.072375853455469,24940.129446132574,21199.110029212687,0.85,1.0672881056428112,0.6645571821526742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510517174917539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.361092605715,1542.3939774741052,0.3795436655401054,0.125095186354276,6.112874298809886,3.397751797418359
3093.0,-29.92912857421339,5.183652141181049,35.03039302188787,24.29261711603033,5.076814463124907,-26.428524217945384,-40.0037014047615,1.5762101068356154,0.06307677450405436,-4.993262590168314,40.060679698706736,42575.82215404647,25802.513454119915,25802.513454119915,68378.33560816638,77791.2532863195,77791.2532863195,25802.513454119915,103593.7667404394,103593.7667404394,103593.7667404394,128533.75218225693,91962.73521425056,56747.304081891474,39128.25681373231,24939.98544181752,0.0,64068.242255549834,21198.98762554489,1542.391626605283,0.0,0.8867333198298877,2.8167097444423175,0.0014959135982669303,354749.13470829645,1557151.225450799,4.389443336433267,1557151.225450799,4.389443336433267,0.85,0.0960473514141156,4.027634451161993,1.268390541034751,1.0,0.0,4.027634451163044,1.284361337877635,1.2846633841494355,3.135904462693907,19407.998883702323,1979.0651123168793,4632.441516551485,4632.441516551485,5.569959893056137,5.183652141181049,-2.3721707666580327,7.555822907839081,3.3979280686662454,3.3979280686662454,0.9708365910474986,0.0,0.0,0.00023516010555035073,7.882265353226671e-05,0.00015633745201808403,0.0006296701077549203,0.09604735141313618,0.0722373496953369,0.02381000171779928,0.09604727383432698,0.07223734969607354,0.023810001718042064,0.37954091652801114,0.37954091652801114,0.12509968752480974,0.0,5.0740434372580125,4.410300883591503,7.09934632158064,5.056339364672397,4.399278150506234,7.061146841892821,24939.98544181752,21198.98762554489,0.85,1.067273475920017,0.6645386334187808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510612678081107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.331607221604,1542.391626605283,0.37954091652801114,0.12509968752480974,6.112874298809886,3.3979280686662454
3094.0,-29.93071391423498,5.183211300472835,35.03038848855265,24.291995178815,5.076402980982356,-26.429992398083385,-40.005092311743624,1.5756814648089303,0.05840002214938522,-4.993579076192298,40.060654000759584,42574.73016716388,25802.900884985607,25802.900884985607,68377.63105214949,77790.39560355966,77790.39560355966,25802.900884985607,103593.29648854527,103593.29648854527,103593.29648854527,128533.20250307536,91962.35081242715,56746.685375942994,39128.51715164906,24939.90601453009,0.0,64068.42316617915,21198.920112350577,1542.3939377076354,0.0,0.8867318017526892,2.816734211907314,0.0014959135982669303,354744.75886865007,1557150.1160199617,4.38949435359106,1557150.1160199617,4.38949435359106,0.85,0.09604793315130711,4.027634451161993,1.2683899014396594,1.0,0.0,4.027634451163509,1.2843638893618383,1.2846658864276803,3.135898232986917,19407.91775877555,1979.0568398765688,4632.441516551485,4632.441516551485,5.570043527326383,5.183211300472835,-2.372336371679464,7.555547672152299,3.3981028719329145,3.3981028719329145,0.9708865348379756,0.0,0.0,0.00023512132884176653,7.881024723939447e-05,0.00015631108160237206,0.0006295638973601073,0.09604793314974365,0.07223702254303206,0.023810910606711592,0.09604808763683241,0.07223702254420793,0.023810910607099178,0.3795381666013706,0.3795381666013706,0.12510412304711144,0.0,5.069767921075197,4.407690826293219,7.0898749737050935,5.05197909834169,4.396654627659643,7.051373463972936,24939.90601453009,21198.920112350577,0.85,1.0672594653187144,0.6645197128815634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510707930675482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.302152906233,1542.3939377076354,0.3795381666013706,0.12510412304711144,6.112874298809886,3.3981028719329145
3095.0,-29.932293895082147,5.182767125622175,35.03038312058839,24.291361297387652,5.075966395525877,-26.431458264446285,-40.00648279963059,1.5751307648684123,0.05408746612397408,-4.9939066161059955,40.060620623756314,42573.65980139317,25803.300982079203,25803.300982079203,68376.96078347237,77789.59145175827,77789.59145175827,25803.300982079203,103592.89243383748,103592.89243383748,103592.89243383748,128532.68271543177,91962.00761640699,56746.07596595435,39128.81294494738,24939.790281594294,0.0,64068.60322654167,21198.82173935515,1542.3944568621516,0.0,0.8867302551923499,2.8167526084269325,0.0014959135982669303,354740.23023889895,1557148.6750700844,4.3895463280875315,1557148.6750700844,4.3895463280875315,0.85,0.09604848850284109,4.027634451161993,1.2683893486624584,1.0,0.0,4.027634451162869,1.2843665436960487,1.284668491755809,3.13589175218749,19407.84533000361,1979.049454197265,4632.441516551485,4632.441516551485,5.570129895841164,5.182767125622175,-2.3725128347819573,7.555279960404132,3.398275971887905,3.398275971887905,0.9709359919679729,0.0,0.0,0.00023508268907715724,7.879784648911503e-05,0.00015628484258804222,0.0006294582162020279,0.09604848850127592,0.07223668436668552,0.0238118041345904,0.09604857975069395,0.07223668436786264,0.02381180413497845,0.3795354151838377,0.3795354151838377,0.12510849643406274,0.0,5.065554468681455,4.40515080883614,7.080442765607472,5.047994082229991,4.39437394783198,7.042076219791397,24939.790281594294,21198.82173935515,0.85,1.0672460041261813,0.6645011387380488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510802855452236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.272755641994,1542.3944568621516,0.3795354151838377,0.12510849643406274,6.112874298809886,3.398275971887905
3096.0,-29.93386877776025,5.182318862757363,35.03037664302903,24.290654493402712,5.075458766024791,-26.43292664632525,-40.00787740861995,1.574516634568692,0.05005431407357719,-4.994276703982066,40.0605775685385,42572.62855332712,25803.791543777406,25803.791543777406,68376.42009710454,77788.77958622307,77788.77958622307,25803.791543777406,103592.57113000048,103592.57113000048,103592.57113000048,128532.20900122682,91961.62588756536,56745.4748545839,39129.05670331273,24939.637871226332,0.0,64068.69457453906,21198.69219054238,1542.3938748651203,0.0,0.8867285270552977,2.8167623703649087,0.0014959135982669303,354735.11338744056,1557146.8162944282,4.389604404889339,1557146.8162944282,4.389604404889339,0.85,0.09604904750733533,4.027634451161993,1.2683888288540763,1.0,0.0,4.027634451160838,1.284369494315851,1.28467139360659,3.1358845480111666,19407.76476918824,1979.041239280309,4632.441516551485,4632.441516551485,5.570235792849567,5.182318862757363,-2.372723769471011,7.555042632228374,3.398447331308744,3.398447331308744,0.9709849518024983,0.0,0.0,0.00023504417981452547,7.878541079767905e-05,0.00015625876901684643,0.0006293532013884149,0.09604904750539915,0.07223635667493072,0.023812690830468428,0.09604868919260326,0.07223635667638686,0.023812690830948457,0.37953266508263656,0.37953266508263656,0.12511281617298164,0.0,5.061467070171034,4.402658491330783,7.071378395042814,5.04433101805563,4.391992282425008,7.034399698887398,24939.637871226332,21198.69219054238,0.85,1.0672360432996455,0.664484095329851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089746051941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.243412895215,1542.3938748651203,0.37953266508263656,0.12511281617298164,6.112874298809886,3.398447331308744
3097.0,-29.93543850827068,5.181868685430641,35.03036922298265,24.290072440076642,5.075092173459912,-26.434376285754336,-40.00925029451025,1.574029950922532,0.04520407528400483,-4.994548992141851,40.06053716154056,42571.52964197048,25804.021279206623,25804.021279206623,68375.55092117711,77787.90187811297,77787.90187811297,25804.021279206623,103591.9231573196,103591.9231573196,103591.9231573196,128531.39557595583,91961.23333701184,56744.861100784314,39129.302484697255,24939.472418636225,0.0,64068.774903333484,21198.55155584079,1542.3903382997491,0.0,0.8867272871949576,2.81679428176373,0.0014959135982669303,354731.3487561985,1557145.0718489855,4.389646072468176,1557145.0718489855,4.389646072468176,0.8499999999999999,0.09604950293933591,4.027634451161993,1.2683881859621033,1.0,0.0,4.02763445116175,1.2843718488463014,1.2846736993969439,3.1358787992588377,19407.681924537235,1979.03279147693,4632.441516551485,4632.441516551485,5.570285385581259,5.181868685430641,-2.3728646664623296,7.5547333518929705,3.3986167172205626,3.3986167172205626,0.9710333477773035,0.0,0.0,0.0002350058023167063,7.877317058276922e-05,0.0001562326317339371,0.0006292479299673095,0.0960495029384975,0.07223595504203136,0.02381354789646614,0.09604942280473072,0.0722359550426619,0.023813547896674,0.3795299172349529,0.3795299172349529,0.12511710902081294,0.0,5.057244205047482,4.4001581111751875,7.061788757731506,5.039753067425863,4.389643916008822,7.022900935933762,24939.472418636225,21198.55155584079,0.85,1.067221138914263,0.664466110148073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451099176149366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.214119615728,1542.3903382997491,0.3795299172349529,0.12511710902081294,6.112874298809886,3.3986167172205626
3098.0,-29.93700245720562,5.1814157033486925,35.03036126831203,24.289450363162928,5.0746793130261425,-26.435825348556904,-40.010619268845744,1.5735022043560059,0.04055546881625105,-4.994868341765316,40.06050674943809,42570.43953275537,25804.35784983383,25804.35784983383,68374.7973825892,77787.04921448068,77787.04921448068,25804.35784983383,103591.40706431451,103591.40706431451,103591.40706431451,128530.7923119445,91960.84476356131,56744.23508174935,39129.5663131244,24939.385247629998,0.0,64068.9515607544,21198.477460485497,1542.3923617468117,0.0,0.8867257715378012,2.816818053435103,0.0014959135982669303,354726.9334974054,1557143.7589027933,4.389697008767401,1557143.7589027933,4.389697008767401,0.85,0.09605003343925556,4.027634451161993,1.2683875320805238,1.0,0.0,4.027634451160698,1.2843743950568653,1.2846761971012024,3.1358725825296996,19407.599919221968,1979.0244292619773,4632.441516551485,4632.441516551485,5.570358040708368,5.1814157033486925,-2.373042620246149,7.554458323594842,3.3987847784982637,3.3987847784982637,0.9710813652852182,0.0,0.0,0.00023496757191065413,7.876096699261804e-05,0.0001562066049180361,0.0006291431034669326,0.09605003343773724,0.07223561835031768,0.023814415087419567,0.09605019522248696,0.07223561835145954,0.02381441508779602,0.37952716903940403,0.37952716903940403,0.12512134244667777,0.0,5.053017728284203,4.397665762213649,7.052161323278483,5.0354238105815625,4.387095052962707,7.013030299644811,24939.385247629998,21198.477460485497,0.85,1.0672064348946262,0.6644472633891515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511085755130257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.184877055244,1542.3923617468117,0.37952716903940403,0.12512134244667777,6.112874298809886,3.3987847784982637
3099.0,-29.938561116048056,5.180959886073199,35.03035255787731,24.288820707611762,5.074246886381554,-26.437271606118255,-40.011991595942504,1.5729573764304519,0.03623085853860175,-4.995194519673146,40.06046882689252,42569.386131820844,25804.698073059164,25804.698073059164,68374.08420488001,77786.24540133738,77786.24540133738,25804.698073059164,103590.94347439654,103590.94347439654,103590.94347439654,128530.2043397403,91960.49498466482,56743.635715061995,39129.84363289203,24939.26086534376,0.0,64069.104498235785,21198.371735542194,1542.3924427323557,0.0,0.88672424829794,2.816836774564794,0.0014959135982669303,354722.42387675,1557142.12171818,4.389748200015729,1557142.12171818,4.389748200015729,0.8499999999999999,0.0960505345985145,4.027634451161993,1.2683869309490547,1.0,0.0,4.027634451162555,1.2843770208567886,1.2846787745867447,3.1358661715040794,19407.52610118669,1979.0169019172388,4632.441516551485,4632.441516551485,5.570431484317773,5.180959886073199,-2.373228053698059,7.554187939771259,3.39895124337926,3.39895124337926,0.9711289266797886,0.0,0.0,0.0002349294765205263,7.874873526887512e-05,0.0001561807412516512,0.0006290389340731674,0.09605053459704306,0.07223526756858888,0.023815267028454188,0.09605067363581292,0.07223526756969548,0.023815267028819018,0.3795244193858687,0.3795244193858687,0.12512551964885132,0.0,5.04883923526728,4.395231429732917,7.042552559761248,5.031425378211736,4.38487992978088,7.003482923159254,24939.26086534376,21198.371735542194,0.85,1.0671927560149177,0.6644292356699482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117940372887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.155697994638,1542.3924427323557,0.3795244193858687,0.12512551964885132,6.112874298809886,3.39895124337926
3100.0,-29.940114786820413,5.180500349478826,35.030342812385335,24.288114078249805,5.073735758306743,-26.438721244018012,-40.01337188584728,1.572342215483308,0.032275959918877106,-4.99556882851483,40.06042125783232,42568.38758321151,25805.144391324855,25805.144391324855,68373.53197453637,77785.44851375908,77785.44851375908,25805.144391324855,103590.59290508393,103590.59290508393,103590.59290508393,128529.69438643416,91960.11825683851,56743.057326205926,39130.06770070287,24939.101481350226,0.0,64069.1691820531,21198.236259147692,1542.3916449746569,0.0,0.886722514934587,2.816845022263087,0.0014959135982669303,354717.2488702255,1557140.0680779903,4.389806452991732,1557140.0680779903,4.389806452991732,0.85,0.09605104620915458,4.027634451161993,1.2683864743309097,1.0,0.0,4.0276344511626405,1.2843799752241436,1.2846816808805661,3.1358589582955076,19407.446595795558,1979.0087946236033,4632.441516551485,4632.441516551485,5.570527830545588,5.180500349478826,-2.3734518686993,7.553952218178125,3.399116098006734,3.399116098006734,0.971176028001924,0.0,0.0,0.00023489150870749254,7.87364343431309e-05,0.00015615507436436162,0.0006289355572336658,0.09605104620724256,0.07223493187037328,0.02381611433686929,0.09605071743288031,0.0722349318718112,0.023816114337343385,0.37952167042404483,0.37952167042404483,0.12512964658648562,0.0,5.044798433185463,4.392849850090329,7.033343341619457,5.027844788433697,4.3826187055967125,6.995777475084083,24939.101481350226,21198.236259147692,0.85,1.0671830593003693,0.664412979388777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511272736707077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.126572780588,1542.3916449746569,0.37952167042404483,0.12512964658648562,6.112874298809886,3.399116098006734
3101.0,-29.941663118778933,5.180040166270286,35.030332357682106,24.287600407283776,5.0734330943886645,-26.440145228494234,-40.014714387338586,1.5719152040827855,0.027247099268151942,-4.995801384845694,40.06038110963964,42567.255239209706,25805.221985024727,25805.221985024727,68372.47722423443,77784.58881643314,77784.58881643314,25805.221985024727,103589.81080145788,103589.81080145788,103589.81080145788,128528.75204887375,91959.76096227983,56742.42738497066,39130.37064145464,24938.941247415878,0.0,64069.31188887052,21198.100060303495,1542.3875855757326,0.0,0.8867214763573225,2.8168839273249637,0.0014959135982669303,354714.03369274025,1557138.334811327,4.389841356432344,1557138.334811327,4.389841356432344,0.85,0.09605142300339446,4.027634451161993,1.2683857660507787,1.0,0.0,4.027634451163006,1.2843820496849656,1.2846837072357729,3.135853893434508,19407.37119163995,1979.0011055396035,4632.441516551485,4632.441516551485,5.570544580611312,5.180040166270286,-2.3735726028373185,7.553612769107605,3.3992790709442207,3.3992790709442207,0.9712225916983488,0.0,0.0,0.00023485367698571465,7.872447188587754e-05,0.0001561292050998371,0.0006288313652926406,0.09605142300292413,0.0722344980862713,0.02381692491665283,0.09605167874534912,0.072234498086625,0.023816924916769452,0.37951892359304057,0.37951892359304057,0.1251337511457323,0.0,5.040552473934099,4.390474578200497,7.02328142755681,5.023048484113872,4.380535692391732,6.982582893015035,24938.941247415878,21198.100060303495,0.85,1.0671642196318236,0.6643938257530133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511365772138767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.097495538914,1542.3875855757326,0.37951892359304057,0.1251337511457323,6.112874298809886,3.3992790709442207
3102.0,-29.94320578729673,5.179575221940551,35.030321194250675,24.28683590786534,5.072854712243527,-26.441591689162752,-40.01609408352522,1.5712406140887296,0.023637226805533373,-4.996234944364387,40.06033955707597,42566.3020241067,25805.793319568253,25805.793319568253,68372.09534367496,77783.82990803488,77783.82990803488,25805.793319568253,103589.62322760314,103589.62322760314,103589.62322760314,128528.4684986273,91959.39054286704,56741.86265885438,39130.586537791845,24938.845271024173,0.0,64069.43180881602,21198.018480370545,1542.3917974844292,0.0,0.8867194195071841,2.8168807285216957,0.0014959135982669303,354708.0396327328,1557136.540917083,4.389910481108218,1557136.540917083,4.389910481108218,0.85,0.09605200261405662,4.027634451161993,1.2683853715239093,1.0,0.0,4.027634451162379,1.2843852813411512,1.2846868912428409,3.1358460032774196,19407.29301758898,1978.9931340048827,4632.441516551485,4632.441516551485,5.570667913964035,5.179575221940551,-2.373844784983211,7.553420006923762,3.3994410829254424,3.3994410829254424,0.9712688808358407,0.0,0.0,0.00023481598922649063,7.87121797533015e-05,0.00015610380947318913,0.0006287290809918444,0.09605200261117895,0.07223422769137444,0.023817774919804514,0.09605160916267917,0.07223422769353854,0.02381777492051808,0.37951617726164255,0.37951617726164255,0.12513777993257091,0.0,5.0365966309900045,4.3881708734414815,7.014181561289888,5.019872171169936,4.378139652040204,6.976937297372274,24938.845271024173,21198.018480370545,0.85,1.0671562617832813,0.6643777043493233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511458489009705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.068473462452,1542.3917974844292,0.37951617726164255,0.12513777993257091,6.112874298809886,3.3994410829254424
