time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3103.0,-29.9447429898931,5.179109954438703,35.030309090567826,24.286312143690907,5.072548010648788,-26.443006059020536,-40.01742746969683,1.5708110797555603,0.01857319130323276,-4.9964623407089865,40.06028984345963,42565.180282044625,25805.832100221785,25805.832100221785,68371.0123822664,77782.94581793921,77782.94581793921,25805.832100221785,103588.777918161,103588.777918161,103588.777918161,128527.41380194473,91959.00273070282,56741.23719472447,39130.850595531505,24938.635883783736,0.0,64069.48647931524,21197.840501216175,1542.3848521346779,0.0,0.8867184418166567,2.8169207025888188,0.0014959135982669303,354704.89585777564,1557134.3946984848,4.389943338483948,1557134.3946984848,4.389943338483948,0.85,0.09605232528630436,4.027634451161993,1.2683846154389906,1.0,0.0,4.027634451160606,1.284387367029602,1.2846889291915051,3.135840911045932,19407.211172937095,1978.9847881730352,4632.441516551485,4632.441516551485,5.570676285500599,5.179109954438703,-2.3739663313135146,7.553076285752217,3.3996008916630895,3.3996008916630895,0.9713145404751684,0.0,0.0,0.0002347784405433217,7.87003018967918e-05,0.0001560781386465299,0.0006286256882860018,0.09605232528604753,0.0722337655029445,0.023818559783103033,0.09605243379041013,0.07223376550313766,0.023818559783166705,0.37951343408815424,0.37951343408815424,0.12514179975777331,0.0,5.032386117633337,4.385836145524934,7.004142026174179,5.015035532012234,4.376069171774191,6.963543200533195,24938.635883783736,21197.840501216175,0.85,1.0671384482586717,0.6643596292251654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511550867868628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.039513232517,1542.3848521346779,0.37951343408815424,0.12514179975777331,6.112874298809886,3.3996008916630895
3104.0,-29.946275003383303,5.17864169893294,35.03029663457655,24.285654758010082,5.07208873223571,-26.444431017596617,-40.01877751490099,1.5702447464285125,0.014278671019440026,-4.996820223231989,40.06025537443512,42564.14999683477,25806.19066069154,25806.19066069154,68370.3406575263,77782.13842497014,77782.13842497014,25806.19066069154,103588.32908566168,103588.32908566168,103588.32908566168,128526.8923354152,91958.62774581496,56740.63931759639,39131.09825357619,24938.563249753526,0.0,64069.66150332971,21197.778762290498,1542.3887058510325,0.0,0.886716744560129,2.8169353358489846,0.0014959135982669303,354699.9481439299,1557132.9066153092,4.390000378526858,1557132.9066153092,4.390000378526858,0.85,0.09605283109969995,4.027634451161993,1.2683840450784194,1.0,0.0,4.02763445116171,1.2843900920228661,1.2846916067647822,3.1358342579695706,19407.132035379167,1978.9767183879478,4632.441516551485,4632.441516551485,5.57075368755057,5.17864169893294,-2.374186427608688,7.552828126541628,3.399759828003266,3.399759828003266,0.971359950858076,0.0,0.0,0.0002347410241162762,7.868827732922363e-05,0.00015605274678705256,0.0006285234191579919,0.0960528310977764,0.07223345104752517,0.02381938005025123,0.09605298889919704,0.07223345104897172,0.02381938005072823,0.37951069002311894,0.37951069002311894,0.12514574934051242,0.0,5.028279745929467,4.383532783667874,6.994431454919038,5.011098894251404,4.373645516279055,6.954893076215967,24938.563249753526,21197.778762290498,0.85,1.0671250487872967,0.6643417336397618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164292053137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.010611080928,1542.3887058510325,0.37951069002311894,0.12514574934051242,6.112874298809886,3.399759828003266
3105.0,-29.94780124570574,5.178170432518377,35.03028315249998,24.28496677838268,5.071589673450858,-26.445854758823774,-40.020134824421234,1.569643186548607,0.010414366207157855,-4.997184875809445,40.06020057559452,42563.17512709784,25806.551969747543,25806.551969747543,68369.72709684538,77781.36822537085,77781.36822537085,25806.551969747543,103587.9201951184,103587.9201951184,103587.9201951184,128526.29895126827,91958.27152288715,56740.078424532105,39131.32566483894,24938.378756149876,0.0,64069.70442098882,21197.621942727394,1542.386354432784,0.0,0.8867150864392395,2.8169435283262882,0.0014959135982669303,354694.90689001424,1557130.540863514,4.3900561034736185,1557130.540863514,4.3900561034736185,0.85,0.09605326603370362,4.027634451161993,1.2683835923066362,1.0,0.0,4.027634451161634,1.2843929814193278,1.2846944489677015,3.135827203533319,19407.05685738268,1978.96905236576,4632.441516551485,4632.441516551485,5.570831682934801,5.178170432518377,-2.3744140873251083,7.552584519843485,3.3999170875164255,3.3999170875164255,0.9714048821475502,0.0,0.0,0.00023470375410138944,7.867618977218144e-05,0.000156027564329208,0.0006284219934232122,0.09605326603205167,0.07223308941486133,0.02382017661719034,0.09605294219838718,0.0722330894161036,0.02382017661760002,0.379507945591235,0.379507945591235,0.12514965599339836,0.0,5.024297118815923,4.381295555226302,6.985022493198926,5.007599242016624,4.371660075959312,6.946677165539484,24938.378756149876,21197.621942727394,0.85,1.0671147575085098,0.6643260728568996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511734663562954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.981761644345,1542.386354432784,0.379507945591235,0.12514965599339836,6.112874298809886,3.3999170875164255
3106.0,-29.949322932549197,5.17769855491592,35.03026899468038,24.284431104920827,5.071256912272483,-26.44725776876138,-40.021458885725565,1.5691917484640727,0.0056510690662321394,-4.997439292451583,40.06015392908574,42562.08177497193,25806.625312294873,25806.625312294873,68368.7070872668,77780.54146473623,77780.54146473623,25806.625312294873,103587.1667770311,103587.1667770311,103587.1667770311,128525.37495801257,91957.9242263364,56739.4645364887,39131.62187760856,24938.208180981474,0.0,64069.83005859003,21197.47695383425,1542.3823008977122,0.0,0.8867139600330485,2.8169764036008784,0.0014959135982669303,354691.3896606585,1557128.527062795,4.390093959011906,1557128.527062795,4.390093959011906,0.85,0.09605360346898013,4.027634451161993,1.2683829202922063,1.0,0.0,4.027634451162248,1.2843951687225024,1.2846965890622095,3.1358218632728105,19406.98356322659,1978.961578441832,4632.441516551485,4632.441516551485,5.570847515308952,5.17769855491592,-2.3745618589330597,7.5522604138489795,3.400072658312921,3.400072658312921,0.9714493309465488,0.0,0.0,0.00023466660075611458,7.866439996210374e-05,0.00015600220079401084,0.0006283198383750489,0.09605360346842555,0.07223265778672358,0.023820945681701965,0.09605368873137059,0.07223265778714064,0.0238209456818395,0.3795052033423916,0.3795052033423916,0.1251535401263327,0.0,5.020167189414451,4.3790801845593705,6.974948600154107,5.00309036151782,4.369739763759981,6.934159716435488,24938.208180981474,21197.47695383425,0.85,1.0670967446728916,0.6643077051406273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182606209537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.952976756373,1542.3823008977122,0.3795052033423916,0.1251535401263327,6.112874298809886,3.400072658312921
3107.0,-29.950839711471353,5.1772229807705505,35.03025420398339,24.283701879344903,5.070718463733522,-26.44867693128467,-40.02280788319183,1.5685556835264653,0.0018344118699928913,-4.9978449426429545,40.0601071796218,42561.113417430424,25807.06889744435,25807.06889744435,68368.18231487478,77779.76379375086,77779.76379375086,25807.06889744435,103586.8326911952,103586.8326911952,103586.8326911952,128524.92485041414,91957.5407635734,56738.890387170686,39131.83375155857,24938.092159218944,0.0,64069.925910777514,21197.378335336103,1542.3848253199712,0.0,0.8867120639812336,2.816979186257189,0.0014959135982669303,354685.7817320793,1557126.5088193207,4.3901576804551325,1557126.5088193207,4.3901576804551325,0.85,0.09605409556335916,4.027634451161993,1.2683824433432895,1.0,0.0,4.027634451161836,1.2843982189641205,1.284699592458325,3.1358144161943162,19406.902636480998,1978.9533262103776,4632.441516551485,4632.441516551485,5.570943271542007,5.1772229807705505,-2.3748238565941486,7.552046837364699,3.4002272592903764,3.4002272592903764,0.9714935026543933,0.0,0.0,0.00023462957263438398,7.865238979328502e-05,0.00015597718284109897,0.0006282190752060035,0.09605409556099326,0.07223235178263619,0.023821743778357062,0.09605373543515067,0.07223235178441535,0.023821743778943808,0.3795024626745332,0.3795024626745332,0.12515735963149757,0.0,5.016238315879093,4.376902111092818,6.965579350448195,4.999679354512921,4.367426067615668,6.927312876318922,24938.092159218944,21197.378335336103,0.85,1.067086957616947,0.6642915972261334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511917188918628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.924232255084,1542.3848253199712,0.3795024626745332,0.12515735963149757,6.112874298809886,3.4002272592903764
3108.0,-29.9523512313151,5.176746919119986,35.03023858396701,24.283152096346043,5.070374181511617,-26.45007194141016,-40.024126845505066,1.5680948915858919,-0.0028899561255570916,-4.998102282643751,40.060053442623136,42560.04320021711,25807.127398067707,25807.127398067707,68367.1705982848,77778.92652086049,77778.92652086049,25807.127398067707,103586.0539189282,103586.0539189282,103586.0539189282,128523.94273179442,91957.17418802853,56738.290867300915,39132.092578586235,24937.888812866222,0.0,64069.98139145246,21197.20549093629,1542.3790025925757,0.0,0.886710948342694,2.8170112128378646,0.0014959135982669303,354682.2241602027,1557124.1889160834,4.390195174294278,1557124.1889160834,4.390195174294278,0.85,0.09605439717743446,4.027634451161993,1.2683817872637881,1.0,0.0,4.027634451160768,1.2844004494824375,1.284701776110389,3.1358089704694283,19406.825273647577,1978.9454373968254,4632.441516551485,4632.441516551485,5.570955900006534,5.176746919119986,-2.3749779002964986,7.551724819416485,3.400379958681383,3.400379958681383,0.9715371310518238,0.0,0.0,0.00023459267825393082,7.864064866745923e-05,0.0001559520295864716,0.0006281177670911074,0.09605439717698094,0.07223190487772178,0.02382249229925916,0.09605434400756122,0.07223190487806283,0.023822492299371625,0.37949972405724586,0.37949972405724586,0.12516116346688075,0.0,5.012145307516278,4.374723667959245,6.95554484281638,4.995212326518185,4.365525470875127,6.914907885182174,24937.888812866222,21197.20549093629,0.85,1.0670702427799619,0.664274318111399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512008022916412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.895535352925,1542.3790025925757,0.37949972405724586,0.12516116346688075,6.112874298809886,3.400379958681383
3109.0,-29.953858213131745,5.176269751583385,35.03022282777362,24.28258848320695,5.07001704350614,-26.451464153113047,-40.02544538872314,1.5676229834673148,-0.007694486359639541,-4.998391495742008,40.06001823620789,42558.99078225303,25807.260104391986,25807.260104391986,68366.25088664502,77778.0853774691,77778.0853774691,25807.260104391986,103585.34548186109,103585.34548186109,103585.34548186109,128523.15273860781,91956.79670253384,56737.70210723618,39132.32732810851,24937.80725674672,0.0,64070.13458485523,21197.136168234712,1542.3808700107022,0.0,0.8867096032939463,2.8170405736956745,0.0014959135982669303,354678.2259952025,1557122.669006103,4.390240378125623,1557122.669006103,4.390240378125623,0.85,0.09605478667117565,4.027634451161993,1.2683811295358463,1.0,0.0,4.0276344511634345,1.284402731740686,1.2847040116634687,3.1358033984430596,19406.745608356603,1978.9373137979437,4632.441516551485,4632.441516551485,5.570984547173215,5.176269751583385,-2.375156878753083,7.5514266303364685,3.400531718384747,3.400531718384747,0.9715804909670707,0.0,0.0,0.00023455589996207587,7.862891289193951e-05,0.00015592698707013637,0.0006280169049895719,0.09605478667007314,0.0722315325260671,0.02382325414400604,0.09605531574474348,0.07223153252689617,0.023823254144279472,0.37949698560594,0.37949698560594,0.12516490816129125,0.0,5.007979719706839,4.372532239368297,6.94525664464453,4.990697009382359,4.363222093764421,6.903542911867646,24937.80725674672,21197.136168234712,0.85,1.067053336622853,0.664256303783589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512098543048395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.866893248342,1542.3808700107022,0.37949698560594,0.12516490816129125,6.112874298809886,3.400531718384747
3110.0,-29.955360120703194,5.175789036459795,35.030206332254984,24.281855520699196,5.069467169444593,-26.452871071760914,-40.02678111484272,1.5669781204824305,-0.011276894362424628,-4.998801578244439,40.0599651894559,42558.03182537215,25807.68581483079,25807.68581483079,68365.71764020294,77777.33900964702,77777.33900964702,25807.68581483079,103585.02482447782,103585.02482447782,103585.02482447782,128522.69142388747,91956.43391592057,56737.12673156529,39132.56353817254,24937.66659940965,0.0,64070.230137582184,21197.0166094982,1542.3821438334844,0.0,0.8867077074149154,2.817039765001966,0.0014959135982669303,354672.5569574467,1557120.3789060556,4.390304094187015,1557120.3789060556,4.390304094187015,0.8499999999999999,0.09605523450654463,4.027634451161993,1.2683806597301737,1.0,0.0,4.027634451162388,1.2844058223691615,1.2847070559420513,3.135795852850298,19406.669045146853,1978.9295065233136,4632.441516551485,4632.441516551485,5.571076444812354,5.175789036459795,-2.37542766571598,7.5512167021757755,3.400682351043073,3.400682351043073,0.9716235288694495,0.0,0.0,0.00023451925079384398,7.861702582987342e-05,0.00015590222496397055,0.0006279171722776951,0.09605523450422779,0.07223121387531013,0.023824020628917655,0.09605516212361664,0.07223121387705234,0.023824020629492296,0.37949424504733936,0.37949424504733936,0.12516858346269244,0.0,5.004058495390439,4.370408278236425,6.935756612898729,4.987524683881986,4.361140389654906,6.896958770314711,24937.66659940965,21197.0166094982,0.85,1.0670434224037713,0.66424034585149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512188792485599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.83829167157,1542.3821438334844,0.37949424504733936,0.12516858346269244,6.112874298809886,3.400682351043073
3111.0,-29.95685631557838,5.175307931118719,35.030188949956035,24.28130224524068,5.0691101662919005,-26.45425355931737,-40.0280905427411,1.5665074100105192,-0.01574558154987926,-4.999065649525361,40.059906369165375,42556.98846737854,25807.73264092916,25807.73264092916,68364.7211083077,77776.5390861631,77776.5390861631,25807.73264092916,103584.27172709226,103584.27172709226,103584.27172709226,128521.7184334034,91956.09335489749,56736.54273603032,39132.83402096351,24937.44670631114,0.0,64070.28072727466,21196.82970036447,1542.3755860197878,0.0,0.8867065758732473,2.8170676521207167,0.0014959135982669303,354668.9064368364,1557117.8395575152,4.390342122744907,1557117.8395575152,4.390342122744907,0.85,0.09605549859260824,4.027634451161993,1.2683800294762477,1.0,0.0,4.027634451159819,1.2844080984813042,1.2847092856988682,3.1357902958758235,19406.59717246994,1978.922177549922,4632.441516551485,4632.441516551485,5.571086553110148,5.175307931118719,-2.3755921484073546,7.550900079526073,3.4008311182334285,3.4008311182334285,0.9716660337809796,0.0,0.0,0.00023448274627103083,7.860537441691593e-05,0.0001558773718541149,0.000627817073036222,0.09605549859218393,0.07223075917769954,0.02382473941448439,0.0960555820318412,0.07223075917801862,0.023824739414589624,0.37949150543497645,0.37949150543497645,0.12517224420631726,0.0,5.000024981004628,4.368321958960223,6.9256856297835725,4.9833200679754555,4.359479603157013,6.8848898524698825,24937.44670631114,21196.82970036447,0.85,1.0670270261388897,0.6642235367834446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512278739105011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.809741516117,1542.3755860197878,0.37949150543497645,0.12517224420631726,6.112874298809886,3.4008311182334285
3112.0,-29.95834795397371,5.1748248950166635,35.03017117707871,24.280662077385955,5.068670384571006,-26.455640224378165,-40.029404301289446,1.565962654955537,-0.02006389267336317,-4.999406007544464,40.059860228229574,42555.98290565008,25807.964332246636,25807.964332246636,68363.94723789672,77775.72266180506,77775.72266180506,25807.964332246636,103583.6869940517,103583.6869940517,103583.6869940517,128521.01693038446,91955.70093828317,56735.9611820474,39133.0441735953,24937.329936332753,0.0,64070.37410992805,21196.73044588284,1542.3766637084118,0.0,0.8867050099600293,2.8170846576319204,0.0014959135982669303,354664.2013720757,1557115.8475954197,4.3903947496574665,1557115.8475954197,4.3903947496574665,0.85,0.09605588094383434,4.027634451161993,1.2683794684568421,1.0,0.0,4.027634451162642,1.284410720549952,1.2847118616426256,3.1357838942962593,19406.514356085732,1978.9137326289542,4632.441516551485,4632.441516551485,5.571136568057266,5.1748248950166635,-2.375814715686967,7.55063961070363,3.4009789665163037,3.4009789665163037,0.9717082761475153,0.0,0.0,0.00023444635812939422,7.859368607378711e-05,0.00015585267205560713,0.0006277175912768153,0.09605588094233526,0.07223040101516164,0.023825479927173623,0.0960560593631946,0.07223040101628889,0.02382547992754545,0.37948876744723553,0.37948876744723553,0.12517585233265005,0.0,4.996031372244886,4.3662317323098705,6.915790238609702,4.979342114871088,4.357230109807233,6.875547712351022,24937.329936332753,21196.73044588284,0.85,1.0670133925018452,0.6642068740325304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236834465948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.781255741427,1542.3766637084118,0.37948876744723553,0.12517585233265005,6.112874298809886,3.4009789665163037
3113.0,-29.9598336514359,5.174340410099622,35.03015275026461,24.280045832879864,5.068244994958144,-26.457020102145503,-40.03071324024347,1.5654314456479634,-0.024214363510964176,-4.999727224918411,40.0598056352528,42554.98305106686,25808.138190045058,25808.138190045058,68363.12124111192,77774.94477310522,77774.94477310522,25808.138190045058,103583.08296315029,103583.08296315029,103583.08296315029,128520.2436794555,91955.35048752182,56735.38876540338,39133.29080235382,24937.160716305207,0.0,64070.45151865903,21196.586608859427,1542.3743325250362,0.0,0.8867035721014763,2.8171016941039064,0.0014959135982669303,354659.76095002017,1557113.490750598,4.3904430730443975,1557113.490750598,4.3904430730443975,0.8500000000000001,0.0960562056808488,4.027634451161993,1.2683789173280822,1.0,0.0,4.027634451162839,1.284413278986924,1.2847143741323988,3.135777648093746,19406.44039625875,1978.9061908254857,4632.441516551485,4632.441516551485,5.5711740985469245,5.174340410099622,-2.376024907866926,7.550365317966548,3.401125430510715,3.401125430510715,0.9717501230030614,0.0,0.0,0.00023441012008674025,7.858204220795363e-05,0.00015582807787878662,0.000627618534922955,0.096056205679733,0.07223000497293337,0.02382620070679963,0.09605633932241285,0.0722300049737724,0.023826200707076403,0.37948602913126533,0.37948602913126533,0.12517942230373824,0.0,4.992063196292122,4.364182868189005,6.90587264555478,4.975512861407424,4.355382746100304,6.865578809779834,24937.160716305207,21196.586608859427,0.85,1.0669992113478823,0.6641904660009101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512457678382744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.752811375056,1542.3743325250362,0.37948602913126533,0.12517942230373824,6.112874298809886,3.401125430510715
3114.0,-29.961315500586117,5.173853505719506,35.030133521094925,24.27936274269598,5.067743311154745,-26.458404145781355,-40.03203031662849,1.5648319563302393,-0.027900274715648266,-5.00009876360839,40.05974541142211,42554.033631287304,25808.428525613974,25808.428525613974,68362.46215690128,77774.2051757588,77774.2051757588,25808.428525613974,103582.63370137278,103582.63370137278,103582.63370137278,128519.61318433382,91955.005886929,56734.834342377624,39133.52393839041,24936.97948296105,0.0,64070.50342135146,21196.432560516892,1542.3724824949568,0.0,0.8867018983876012,2.817106750945268,0.0014959135982669303,354654.62495412433,1557110.8908181305,4.3904993231641845,1557110.8908181305,4.3904993231641845,0.85,0.09605655940608288,4.027634451161993,1.2683784777438265,1.0,0.0,4.027634451163069,1.2844161564692809,1.284717205869322,3.135770622999261,19406.367671062995,1978.8987749193657,4632.441516551485,4632.441516551485,5.571236772963401,5.173853505719506,-2.376274375365948,7.550127881085453,3.4012706523857683,3.4012706523857683,0.9717916149673623,0.0,0.0,0.00023437398104968643,7.857032756410543e-05,0.000155803653485581,0.0006275201623954314,0.09605655940444063,0.07222963627143175,0.02382692313300888,0.0960562152186013,0.07222963627266665,0.023826923133416222,0.37948329166855405,0.37948329166855405,0.1251829538067892,0.0,4.9882447542016735,4.362205361510746,6.8963460912721075,4.9721984888927295,4.353595918279211,6.8575178907588565,24936.97948296105,21196.432560516892,0.85,1.0669880601268935,0.6641751095888252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512546657349303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.724436304095,1542.3724824949568,0.37948329166855405,0.1251829538067892,6.112874298809886,3.4012706523857683
3115.0,-29.962792401437127,5.1733667035943895,35.030113707798286,24.278820922505133,5.067411082480995,-26.45976678844671,-40.03331397017462,1.5643854694704462,-0.03270564431193179,-5.000353361854087,40.05968993924904,42552.96700603555,25808.416255013857,25808.416255013857,68361.3832610494,77773.35159638953,77773.35159638953,25808.416255013857,103581.76785140339,103581.76785140339,103581.76785140339,128518.55725922588,91954.61391274184,56734.22932230641,39133.76065603937,24936.78940782249,0.0,64070.550063861854,21196.270996649117,1542.3674692119664,0.0,0.8867008029010925,2.817140176489492,0.0014959135982669303,354651.1055278614,1557108.4960231245,4.3905361403160725,1557108.4960231245,4.3905361403160725,0.8500000000000001,0.09605679847300672,4.027634451161993,1.2683777255052702,1.0,0.0,4.027634451160846,1.284418318346041,1.284719321994308,3.1357653450072407,19406.28494804949,1978.89033951956,4632.441516551485,4632.441516551485,5.5712341241225944,5.1733667035943895,-2.376438651032685,7.5498053546270745,3.4014143369145993,3.4014143369145993,0.9718326676898855,0.0,0.0,0.00023433796779813584,7.855891175095393e-05,0.0001557790560471819,0.0006274210929051249,0.09605679847261092,0.07222918347977174,0.023827614992839186,0.0960569240482395,0.07222918348006936,0.023827614992937354,0.37948055785155865,0.37948055785155865,0.12518647164670055,0.0,4.984235292353048,4.360187510908588,6.886167718737397,4.96764771754215,4.351636904386794,6.844961251501047,24936.78940782249,21196.270996649117,0.85,1.0669704441886434,0.6641579784100681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512635406876733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.696088804407,1542.3674692119664,0.37948055785155865,0.12518647164670055,6.112874298809886,3.4014143369145993
3116.0,-29.964263793538212,5.172878982648515,35.03009380692015,24.278244422189914,5.067031921766866,-26.461129166758358,-40.03460129080338,1.5638972949669958,-0.03720998413524512,-5.000658436121579,40.05964776170444,42551.93956105249,25808.52651350489,25808.52651350489,68360.46607455738,77772.54748630697,77772.54748630697,25808.52651350489,103581.07399981187,103581.07399981187,103581.07399981187,128517.77036860908,91954.25018060245,56733.64225526699,39134.00880592829,24936.696368797224,0.0,64070.70517472552,21196.19191347764,1542.3691603055677,0.0,0.8866994022251182,2.817163753920792,0.0014959135982669303,354646.8883849039,1557106.675173784,4.390583214376976,1557106.675173784,4.390583214376976,0.85,0.09605712814991388,4.027634451161993,1.2683771073399113,1.0,0.0,4.02763445116157,1.2844206748519853,1.2847216329729805,3.13575959186902,19406.20818529403,1978.88251189693,4632.441516551485,4632.441516551485,5.571257925500473,5.172878982648515,-2.3766414476391065,7.549520430287622,3.401557240783055,3.401557240783055,0.9718734973665872,0.0,0.0,0.000234302093943512,7.854746486564372e-05,0.00015575462907786827,0.0006273227100019798,0.09605712814875954,0.0722288069111213,0.023828321237638245,0.09605768155805819,0.0722288069119893,0.023828321237924586,0.3794778231852668,0.3794778231852668,0.12518993266142336,0.0,4.98020683516188,4.358175159493328,6.875896787839565,4.963448451986324,4.349551522085733,6.834221672363299,24936.696368797224,21196.19191347764,0.85,1.0669535459011006,0.6641403344166452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512723861076429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.66779104067,1542.3691603055677,0.3794778231852668,0.12518993266142336,6.112874298809886,3.401557240783055
3117.0,-29.96573076051851,5.172387771519347,35.03007304564069,24.27749060969802,5.066444017025885,-26.462508436936993,-40.03592130085451,1.5632216934244756,-0.040275132869339814,-5.001090373077244,40.059582899019254,42551.066848405164,25808.94533550029,25808.94533550029,68360.01218390546,77771.8707114859,77771.8707114859,25808.94533550029,103580.81604698619,103580.81604698619,103580.81604698619,128517.33387562002,91953.92748930033,56733.12362613895,39134.226514623755,24936.51782863383,0.0,64070.74434325758,21196.040154338756,1542.3688898596174,0.0,0.8866974377009998,2.8171536029486006,0.0014959135982669303,354640.9176441602,1557103.8749859969,4.390649238473843,1557103.8749859969,4.390649238473843,0.85,0.09605750834379766,4.027634451161993,1.2683768177637829,1.0,0.0,4.0276344511618145,1.2844239074492427,1.2847248203930977,3.1357516998889676,19406.140083878636,1978.8755674851898,4632.441516551485,4632.441516551485,5.571348336138988,5.172387771519347,-2.3769404314143645,7.549328202933712,3.4016990561370406,3.4016990561370406,0.9719140160391545,0.0,0.0,0.00023426633301405924,7.853572890647162e-05,0.0001557306041075876,0.0006272259462039892,0.09605750834137312,0.07222847652604707,0.023829031815326057,0.09605710577467942,0.07222847652787011,0.023829031815927545,0.3794750868279214,0.3794750868279214,0.1251933358152063,0.0,4.976505444437066,4.356282819045134,6.866588640899408,4.960815240207921,4.347900358569007,6.828516269756847,24936.51782863383,21196.040154338756,0.85,1.0669458094269706,0.6641263073273939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512811986371088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.63955440553,1542.3688898596174,0.3794750868279214,0.1251933358152063,6.112874298809886,3.4016990561370406
3118.0,-29.967192613366336,5.1718979396368905,35.030051583276375,24.27701196810233,5.066176071454763,-26.46385110528012,-40.03718298682941,1.5628345633489111,-0.0452706077509788,-5.001293566902391,40.059520956002736,42549.97431244001,25808.77982589469,25808.77982589469,68358.7541383347,77771.0126186695,77771.0126186695,25808.77982589469,103579.79244456418,103579.79244456418,103579.79244456418,128516.07442505115,91953.55095467504,56732.51264836608,39134.48700700996,24936.28198048696,0.0,64070.76898749692,21195.839683413917,1542.360139007095,0.0,0.8866966273718305,2.8171955359130076,0.0014959135982669303,354638.1088873501,1557101.2008468183,4.39067647222715,1557101.2008468183,4.39067647222715,0.85,0.09605764788818112,4.027634451161993,1.2683760050823913,1.0,0.0,4.027634451162044,1.2844257910387233,1.284726658655774,3.1357471013602267,19406.060619261032,1978.867464349297,4632.441516551485,4632.441516551485,5.571312607764436,5.1718979396368905,-2.3770712775426537,7.548969217179544,3.401839005750822,3.401839005750822,0.971954001643092,0.0,0.0,0.00023423070175644775,7.852451301087329e-05,0.00015570618874557446,0.0006271276100508075,0.09605764788834739,0.07222796465261362,0.023829683235733777,0.09605790278538058,0.0722279646524886,0.02382968323569253,0.3794723550568309,0.3794723550568309,0.12519674424184352,0.0,4.972498888744553,4.3543473600389575,6.856173194262283,4.956022959151426,4.346223122447157,6.814119184365552,24936.28198048696,21195.839683413917,0.85,1.0669257637858935,0.6641089998583195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512899847651612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.611357373908,1542.360139007095,0.3794723550568309,0.12519674424184352,6.112874298809886,3.401839005750822
3119.0,-29.96864942932473,5.171405856552351,35.03003000605952,24.27634623544293,5.065694846077855,-26.465210570083407,-40.03847352052105,1.5622559868166699,-0.049150820145484886,-5.0016713926209535,40.05947468600766,42549.02338979618,25809.049970144788,25809.049970144788,68358.07335994097,77770.26051507654,77770.26051507654,25809.049970144788,103579.31048522133,103579.31048522133,103579.31048522133,128515.50976272741,91953.19202486449,56731.954899503806,39134.707917067426,24936.199277506075,0.0,64070.907194573505,21195.769385880165,1542.3641269779068,0.0,0.8866948710046946,2.8172024192107723,0.0014959135982669303,354632.8862329259,1557099.2033292055,4.390735500786268,1557099.2033292055,4.390735500786268,0.8500000000000001,0.0960580211168138,4.027634451161993,1.268375544068404,1.0,0.0,4.027634451160604,1.2844285694850626,1.2847293921488336,3.1357403181842205,19405.984869998614,1978.8597400741962,4632.441516551485,4632.441516551485,5.571370923503369,5.171405856552351,-2.377332719617462,7.5487385761698125,3.4019785527521464,3.4019785527521464,0.971993872214899,0.0,0.0,0.00023419519823530548,7.851304220236454e-05,0.00015568215603294094,0.0006270308150694499,0.09605802111483086,0.07222763837528165,0.023830382739549214,0.09605819558355598,0.07222763837677265,0.023830382740041144,0.37946962307732485,0.37946962307732485,0.12520008350515122,0.0,4.968659288435333,4.352450628399424,6.846319099678169,4.952520572475464,4.344152519223201,6.806169221247728,24936.199277506075,21195.769385880165,0.85,1.0669128369346792,0.664092725588875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298740364103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.583213896507,1542.3641269779068,0.37946962307732485,0.12520008350515122,6.112874298809886,3.4019785527521464
3120.0,-29.970101070807562,5.170912076272405,35.03000750447907,24.27568141082304,5.065207154510688,-26.466566022833334,-40.03976342556996,1.561672106516825,-0.052724039746806284,-5.00202709278115,40.059404607628835,42548.09225316082,25809.2536335935,25809.2536335935,68357.34588675432,77769.53839647399,77769.53839647399,25809.2536335935,103578.79203006749,103578.79203006749,103578.79203006749,128514.76573940337,91952.85837760987,56731.412234217314,39134.94015932506,24935.97370933589,0.0,64070.91386866095,21195.577652935506,1542.3594768175144,0.0,0.8866933135206183,2.8172078519758488,0.0014959135982669303,354627.96947346954,1557096.1779857825,4.390787845351471,1557096.1779857825,4.390787845351471,0.85,0.0960582825985841,4.027634451161993,1.2683750759111714,1.0,0.0,4.0276344511611795,1.2844313724706928,1.28473215035505,3.13573347512881,19405.914456417177,1978.8525598871356,4632.441516551485,4632.441516551485,5.571414888105616,5.170912076272405,-2.377579752181125,7.54849182845353,3.402116604254372,3.402116604254372,0.972033315501249,0.0,0.0,0.0002341598257509295,7.85015785295197e-05,0.0001556582472214098,0.0006269345191164407,0.09605828259733853,0.07222723215399826,0.023831050443340267,0.09605792248628708,0.07222723215493485,0.02383105044364925,0.37946689199024053,0.37946689199024053,0.12520339454952212,0.0,4.964935572759089,4.350624621621989,6.836720204391497,4.949303053034328,4.342651070629813,6.797634195468504,24935.97370933589,21195.577652935506,0.85,1.0669013716095908,0.6640781235051557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513074658955243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.55512259636,1542.3594768175144,0.37946689199024053,0.12520339454952212,6.112874298809886,3.402116604254372
3121.0,-29.97154775618427,5.170417875390032,35.02998433573264,24.275091604236536,5.064809667513505,-26.467907993445625,-40.04103241078553,1.5611699047551368,-0.05692550924146644,-5.002324956597954,40.059340171980324,42547.095801060794,25809.304105884683,25809.304105884683,68356.39990694547,77768.75471566801,77768.75471566801,25809.304105884683,103578.0588215527,103578.0588215527,103578.0588215527,128513.82344679603,91952.49768723162,56730.83877254467,39135.17657187439,24935.76462524333,0.0,64070.94119711772,21195.39993145683,1542.354459633608,0.0,0.8866920301003463,2.817228298412459,0.0014959135982669303,354623.852213308,1557093.3962477648,4.390830979161451,1557093.3962477648,4.390830979161451,0.8499999999999999,0.09605849778502593,4.027634451161993,1.2683744610426948,1.0,0.0,4.027634451163995,1.2844337933142485,1.2847345264909347,3.1357275650381427,19405.838335601045,1978.8447977241,4632.441516551485,4632.441516551485,5.571425783502999,5.170417875390032,-2.377785378457957,7.548203253847989,3.402253323630842,3.402253323630842,0.9720723781802406,0.0,0.0,0.0002341245789301057,7.84903022858941e-05,0.0001556342766442116,0.0006268379743939029,0.09605849778435877,0.07222679325298557,0.023831704531373187,0.09605816813668631,0.07222679325348721,0.023831704531538708,0.3794641646432475,0.3794641646432475,0.1252066919314379,0.0,4.961153808949803,4.348810049260692,6.826851271004614,4.945399447356465,4.3409911339105065,6.786798280529069,24935.76462524333,21195.39993145683,0.85,1.0668861519708803,0.6640622879280382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513161605343083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.527086397677,1542.354459633608,0.3794641646432475,0.1252066919314379,6.112874298809886,3.402253323630842
3122.0,-29.972989816483825,5.16992357930299,35.02996095443902,24.27453763028609,5.064450929637134,-26.46924192614838,-40.04229259500278,1.560703039282061,-0.061390308994418774,-5.0026090461526485,40.05928764366808,42546.0829686584,25809.31553044502,25809.31553044502,68355.39849910341,77767.95926703275,77767.95926703275,25809.31553044502,103577.27479747777,103577.27479747777,103577.27479747777,128512.89732871327,91952.13904818136,56730.262749727604,39135.41810939306,24935.62253123549,0.0,64071.04064062855,21195.279151550167,1542.352962302057,0.0,0.8866907736792343,2.8172538169054584,0.0014959135982669303,354619.92538457154,1557091.128561668,4.390873205652681,1557091.128561668,4.390873205652681,0.85,0.09605873287781616,4.027634451161993,1.2683738566143439,1.0,0.0,4.0276344511612745,1.2844360487057904,1.2847367372868947,3.1357220588913512,19405.762647701256,1978.837079706246,4632.441516551485,4632.441516551485,5.571428249710138,5.16992357930299,-2.377981810826133,7.547905390129124,3.402389093158447,3.402389093158447,0.972111169473842,0.0,0.0,0.00023408944965851438,7.847910573016654e-05,0.00015561034392834783,0.0006267415821629803,0.09605873287707345,0.07222637425890654,0.02383235861816691,0.09605880886473273,0.07222637425946499,0.023832358618351167,0.3794614397646776,0.3794614397646776,0.12520995560181467,0.0,4.957286868722008,4.34698871643144,6.816658143296536,4.941218737158238,4.33916870446626,6.775335599768368,24935.62253123549,21195.279151550167,0.85,1.0668688664275896,0.6640454492895999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451324825587345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.49910109827,1542.352962302057,0.3794614397646776,0.12520995560181467,6.112874298809886,3.402389093158447
3123.0,-29.974427340379407,5.16942710132108,35.02993706358751,24.27384490091356,5.063938664522365,-26.4705871290712,-40.04357331488279,1.5600984531948021,-0.06497906084479155,-5.002995376794852,40.059226039201825,42545.17487941146,25809.577357829152,25809.577357829152,68354.75223724061,77767.2237280635,77767.2237280635,25809.577357829152,103576.80108589266,103576.80108589266,103576.80108589266,128512.26616031324,91951.7763320082,56729.727483277915,39135.60983192254,24935.465074420583,0.0,64071.07490634313,21195.145313257493,1542.3529352158102,0.0,0.8866890294626923,2.8172558805417696,0.0014959135982669303,354614.5853828464,1557088.469054469,4.390931826375433,1557088.469054469,4.390931826375433,0.8499999999999999,0.09605903950047417,4.027634451161993,1.268373410985805,1.0,0.0,4.027634451163666,1.2844389477952842,1.2847395920794742,3.135714981296194,19405.68609935733,1978.829273947508,4632.441516551485,4632.441516551485,5.571484770096462,5.16942710132108,-2.37825556678139,7.54768266810247,3.4025240102978396,3.4025240102978396,0.9721497172279542,0.0,0.0,0.00023405443572914006,7.846772823091985e-05,0.0001555867074982202,0.0006266463832626957,0.09605903949865569,0.0722260166779564,0.023833022820699275,0.09605868858259743,0.07222601667932371,0.023833022821150466,0.3794587152409962,0.3794587152409962,0.12521316605588245,0.0,4.953591485977256,4.345205089824674,6.807047829294049,4.938016315950051,4.337343433108799,6.767856678819157,24935.465074420583,21195.145313257493,0.85,1.0668582092177978,0.6640309209983213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333463036383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.47116023173,1542.3529352158102,0.3794587152409962,0.12521316605588245,6.112874298809886,3.4025240102978396
3124.0,-29.975859904722686,5.168930635853776,35.02991247449435,24.27326819105076,5.063556400530877,-26.471914866238592,-40.04482497749848,1.5596113620272782,-0.06922715925253442,-5.003280268279103,40.05915791984991,42544.16770440503,25809.575856076455,25809.575856076455,68353.74356048148,77766.43154964782,77766.43154964782,25809.575856076455,103576.00740572427,103576.00740572427,103576.00740572427,128511.24573076676,91951.40760834172,56729.14376301988,39135.848717024266,24935.238325042497,0.0,64071.08704206676,21194.952576286123,1542.3466532033358,0.0,0.8866878254020569,2.817278459793974,0.0014959135982669303,354610.64755023934,1557085.528299171,4.390972293291254,1557085.528299171,4.390972293291254,0.85,0.09605920923347484,4.027634451161993,1.2683727752370757,1.0,0.0,4.027634451161877,1.2844412972749064,1.2847418972946878,3.13570924549615,19405.608283180038,1978.8213389057464,4632.441516551485,4632.441516551485,5.571484445914776,5.168930635853776,-2.3784556109525052,7.547386246806282,3.402657445405468,3.402657445405468,0.9721878415444195,0.0,0.0,0.00023401954740024226,7.845661034040156e-05,0.0001555629370598407,0.0006265506446261592,0.0960592092330174,0.07222555824010217,0.023833650992915238,0.09605893676494574,0.0722255582404461,0.023833650993028744,0.3794559920745146,0.3794559920745146,0.12521636249884938,0.0,4.949803905564352,4.343418872406119,6.797071749507438,4.934053109026593,4.335737829610423,6.756615801267628,24935.238325042497,21194.952576286123,0.85,1.0668422640559052,0.6640150755749167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513420734116111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.443262175806,1542.3466532033358,0.3794559920745146,0.12521636249884938,6.112874298809886,3.402657445405468
3125.0,-29.977286443178475,5.168433191396309,35.02988753157055,24.272652400564425,5.063121623378999,-26.473242431329997,-40.04608407905323,1.5590776115112286,-0.07311535648301515,-5.003614352027036,40.059098435687204,42543.21766098373,25809.69333489612,25809.69333489612,68352.91099587985,77765.69369711382,77765.69369711382,25809.69333489612,103575.38703200994,103575.38703200994,103575.38703200994,128510.46828206565,91951.0695165688,56728.593480360585,39136.08448467579,24935.081250055704,0.0,64071.16573473149,21194.819062547347,1542.3454862882386,0.0,0.8866863395344359,2.8172905641800203,0.0014959135982669303,354606.02981508593,1557082.9603338593,4.391022231477059,1557082.9603338593,4.391022231477059,0.85,0.09605945543651981,4.027634451161993,1.268372218613513,1.0,0.0,4.027634451161777,1.2844438646128873,1.2847444206136958,3.1357029778610555,19405.5369316186,1978.8140630713447,4632.441516551485,4632.441516551485,5.5715098059369685,5.168433191396309,-2.3786932758639203,7.547126467260229,3.4027900568250335,3.4027900568250335,0.9722257305214381,0.0,0.0,0.0002339848105853909,7.844542784288147e-05,0.00015553938274250943,0.0006264557764462021,0.09605945543534106,0.07222516298036885,0.02383429245497221,0.09605911583206116,0.07222516298125511,0.02383429245526469,0.3794532686475324,0.3794532686475324,0.12521951913626875,0.0,4.946081550026179,4.341680482243589,6.787215325523107,4.930498995544042,4.334098148720727,6.747142035735806,24935.081250055704,21194.819062547347,0.85,1.0668279593799763,0.6639994320865313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506541775227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.415415558782,1542.3454862882386,0.3794532686475324,0.12521951913626875,6.112874298809886,3.4027900568250335
3126.0,-29.978709425808553,5.167936582816557,35.02986238816815,24.272143199946754,5.062809863913038,-26.47455449308806,-40.04732201630247,1.5586549311734206,-0.07772732363122259,-5.003863560641506,40.059042710524444,42542.1950704969,25809.59302957022,25809.59302957022,68351.78810006712,77764.88947925203,77764.88947925203,25809.59302957022,103574.48250882226,103574.48250882226,103574.48250882226,128509.401965537,91950.7134287507,56728.01901991801,39136.32712092522,24934.91945671475,0.0,64071.24657763997,21194.681538207537,1542.342122229581,0.0,0.8866852722699755,2.8173220981986384,0.0014959135982669303,354602.5852622744,1557080.5546496294,4.391058100994856,1557080.5546496294,4.391058100994856,0.85,0.09605961522319273,4.027634451161993,1.268371575172059,1.0,0.0,4.0276344511609565,1.2844459124450671,1.284746424422479,3.135697978511996,19405.461782135935,1978.8063999567576,4632.441516551485,4632.441516551485,5.571488153137783,5.167936582816557,-2.3788689344192675,7.546805517235825,3.4029215454734536,3.4029215454734536,0.972263298706701,0.0,0.0,0.0002339501650890541,7.84344347491528e-05,0.0001555157303399013,0.0006263605132146049,0.09605961522285208,0.07222470728682628,0.023834907936025794,0.09605986588164632,0.0722247072870824,0.023834907936110324,0.37945054672285844,0.37945054672285844,0.12522264453764886,0.0,4.94219872263875,4.3399219366561965,6.776769926255213,4.926136237010269,4.332418770579409,6.734506833804232,24934.91945671475,21194.681538207537,0.85,1.0668090875559928,0.6639826340657398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359198945877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.387641908228,1542.342122229581,0.37945054672285844,0.12522264453764886,6.112874298809886,3.4029215454734536
3127.0,-29.980127708378966,5.1674373272572165,35.02983680748331,24.271414603013568,5.062256531378748,-26.475886483199517,-40.048589220363624,1.5580153061805273,-0.08102627598242407,-5.004281059768897,40.0589796870133,42541.31454523352,25809.910667120792,25809.910667120792,68351.22521235431,77764.17496836091,77764.17496836091,25809.910667120792,103574.0856354817,103574.0856354817,103574.0856354817,128508.86077165273,91950.34734810056,56727.48692489724,39136.51158133703,24934.77513617104,0.0,64071.28671750807,21194.558865745385,1542.3436095984787,0.0,0.8866833743830158,2.817316716161924,0.0014959135982669303,354596.8146626814,1557077.8338952893,4.3911218869140045,1557077.8338952893,4.3911218869140045,0.85,0.0960599226263927,4.027634451161993,1.2683711559185755,1.0,0.0,4.027634451161746,1.284448974402332,1.2847494427464694,3.135690503420811,19405.38452374608,1978.7985217934852,4632.441516551485,4632.441516551485,5.571556721202687,5.1674373272572165,-2.3791707472073806,7.546608074464597,3.4030524572042222,3.4030524572042222,0.9723007020583492,0.0,0.0,0.00023391563872829347,7.842318323629694e-05,0.00015549245549199652,0.000626266770635338,0.09605992262415179,0.07222437215269835,0.02383555047145344,0.09605956940157867,0.07222437215438324,0.02383555047200946,0.3794478236183418,0.3794478236183418,0.12522570264808106,0.0,4.938579875162759,4.338212397268421,6.767248190080807,4.92325478378649,4.330588467559153,6.728350916179238,24934.77513617104,21194.558865745385,0.85,1.0667996338783798,0.6639684751891946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513677225110366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.359891941433,1542.3436095984787,0.3794478236183418,0.12522570264808106,6.112874298809886,3.4030524572042222
3128.0,-29.981540929213367,5.166939111943307,35.02981054307045,24.270897299889498,5.061928541362355,-26.477191380441933,-40.04982219832016,1.5575789925718497,-0.08531714856468398,-5.00452572859396,40.058908610737866,42540.313843214106,25809.78583766917,25809.78583766917,68350.09968088327,77763.40365005139,77763.40365005139,25809.78583766917,103573.18948772056,103573.18948772056,103573.18948772056,128507.71763241949,91950.01365168014,56726.923844765646,39136.766452127216,24934.528144698917,0.0,64071.294596826134,21194.34892299408,1542.3353110818582,0.0,0.8866823858204814,2.817344561836657,0.0014959135982669303,354593.4329274142,1557074.7655036775,4.3911551115003675,1557074.7655036775,4.3911551115003675,0.85,0.09606001067774005,4.027634451161993,1.2683705097297207,1.0,0.0,4.027634451162291,1.2844510854854614,1.2847515101379878,3.1356853496991977,19405.314099788593,1978.791340548362,4632.441516551485,4632.441516551485,5.571529774407747,5.166939111943307,-2.3793457720997395,7.546284884043047,3.4031817427485156,3.4031817427485156,0.9723376407852902,0.0,0.0,0.0002338812402586366,7.841223704953326e-05,0.00015546900320910332,0.000626172313412799,0.09606001067773352,0.07222387281826845,0.02383613785946508,0.09605989488415044,0.07222387281827335,0.023836137859466703,0.37944510137063003,0.37944510137063003,0.12522875599771638,0.0,4.934809838705064,4.3365235736366685,6.757049692996873,4.919208580029249,4.329307849004806,6.715782981220002,24934.528144698917,21194.34892299408,0.85,1.0667819358260493,0.663952774965802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376218018292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.332188699746,1542.3353110818582,0.37944510137063003,0.12522875599771638,6.112874298809886,3.4031817427485156
