time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3129.0,-29.982948946127287,5.166440354519077,35.0297842189821,24.27029750486838,5.061523563663656,-26.478499293678254,-40.05105936722828,1.5570739111955805,-0.08951576949834816,-5.0048466081932075,40.058854343790145,42539.35300026028,25809.850890907663,25809.850890907663,68349.20389116794,77762.60991096376,77762.60991096376,25809.850890907663,103572.46080187142,103572.46080187142,103572.46080187142,128506.86805061979,91949.62426130744,56726.36735052676,39136.95212308965,24934.407248748368,0.0,64071.359371838014,21194.246161436113,1542.335953379283,0.0,0.8866809482329195,2.8173622958450024,0.0014959135982669303,354588.99786924483,1557072.4227806279,4.391203427453212,1557072.4227806279,4.391203427453212,0.85,0.09606023125173684,4.027634451161993,1.2683698943117632,1.0,0.0,4.027634451162415,1.2844535178430279,1.2847538990475895,3.135679411681293,19405.231922068444,1978.7829607530039,4632.441516551485,4632.441516551485,5.571543817378014,5.166440354519077,-2.3795780287661223,7.546018383285199,3.403310510007582,3.403310510007582,0.9723744314307377,0.0,0.0,0.00023384697308956364,7.840125507588112e-05,0.0001554457180136825,0.0006260785291575201,0.09606023125061894,0.0722234804859868,0.023836750764632146,0.09606038380102054,0.07222348048682728,0.02383675076490956,0.3794423799254251,0.3794423799254251,0.12523175813406162,0.0,4.931047015744639,4.33481040095603,6.746956381279574,4.915330838694842,4.327353840257729,6.705961832987327,24934.407248748368,21194.246161436113,0.85,1.0667668762028828,0.663937107271023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513846833002246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.304539585415,1542.335953379283,0.3794423799254251,0.12523175813406162,6.112874298809886,3.403310510007582
3130.0,-29.98435203279239,5.165940177827972,35.029757300454946,24.269642738532298,5.061033350846876,-26.47981129248522,-40.05230841049922,1.5564926105210541,-0.0927838587771248,-5.005211974243718,40.05878438141268,42538.4628568687,25810.021202932658,25810.021202932658,68348.48405980135,77761.9389159077,77761.9389159077,25810.021202932658,103571.96011884036,103571.96011884036,103571.96011884036,128506.17274466006,91949.32111957102,56725.84506045665,39137.195621238185,24934.212625819688,0.0,64071.40824705787,21194.080731946735,1542.3334261743712,0.0,0.8866793409215766,2.8173625994462204,0.0014959135982669303,354583.9479917104,1557069.4024843394,4.391257447787065,1557069.4024843394,4.391257447787065,0.85,0.09606043856078217,4.027634451161993,1.2683695195661855,1.0,0.0,4.027634451161664,1.2844563063339074,1.2847566443336487,3.135672604276948,19405.16794643235,1978.7764370536677,4632.441516551485,4632.441516551485,5.571580582445504,5.165940177827972,-2.37984470175217,7.545784879580141,3.4034382833711776,3.4034382833711776,0.9724109381060507,0.0,0.0,0.0002338128305101634,7.839016913961327e-05,0.00015542266137055013,0.0006259856654273119,0.09606043855940896,0.07222308400954094,0.02383735454986802,0.09606006262108528,0.07222308401057338,0.02383735455020879,0.37943965651916767,0.37943965651916767,0.12523471888202228,0.0,4.927472959879481,4.333201034654735,6.737313033863586,4.912428115466582,4.326075958655792,6.698031352469798,24934.212625819688,21194.080731946735,0.85,1.0667548276175103,0.6639227078144024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393117504116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.2769476156,1542.3334261743712,0.37943965651916767,0.12523471888202228,6.112874298809886,3.4034382833711776
3131.0,-29.985751147474566,5.165440271448458,35.02972978827494,24.269065644498937,5.0606497374419375,-26.481109055164893,-40.053536429163046,1.556007645113191,-0.09690917777794539,-5.005499177123516,40.058713253087596,42537.50271905276,25809.98876554171,25809.98876554171,68347.49148459447,77761.15080422202,77761.15080422202,25809.98876554171,103571.13956976373,103571.13956976373,103571.13956976373,128505.12708619868,91948.94241600604,56725.29433075947,39137.38676138508,24933.98751643495,0.0,64071.37427782003,21193.889388969706,1542.327380628555,0.0,0.8866781358915985,2.8173833054001984,0.0014959135982669303,354579.978479784,1557066.3318582887,4.391297947881914,1557066.3318582887,4.391297947881914,0.85,0.09606055383870682,4.027634451161993,1.2683688959060238,1.0,0.0,4.027634451162153,1.2844586441871249,1.2847589390065288,3.1356668970147332,19405.0880240774,1978.7682872415555,4632.441516551485,4632.441516551485,5.571573580221985,5.165440271448458,-2.380054640652364,7.545494912100821,3.4035647973268928,3.4035647973268928,0.9724470849505408,0.0,0.0,0.00023377878915779876,7.837927122097134e-05,0.0001553995179368274,0.0006258924521363321,0.0960605538382835,0.0722226203032538,0.023837933535029703,0.09606026152306266,0.07222262030357206,0.02383793353513476,0.3794369366995401,0.3794369366995401,0.1252376670882351,0.0,4.923816318411525,4.331572530306971,6.727393698799801,4.9085899993455655,4.324518041077511,6.687160708615124,24933.98751643495,21193.889388969706,0.85,1.066739901476637,0.6639080743704013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401522268286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.249407481204,1542.327380628555,0.3794369366995401,0.1252376670882351,6.112874298809886,3.4035647973268928
3132.0,-29.987145608474385,5.1649398688042885,35.02970197474357,24.268463195208483,5.0602265733344876,-26.482406584577646,-40.054764377977676,1.55548754941892,-0.10070017724314084,-5.005824331354378,40.058649451314956,42536.562424476164,25810.04831730035,25810.04831730035,68346.61074177652,77760.42017403775,77760.42017403775,25810.04831730035,103570.46849133809,103570.46849133809,103570.46849133809,128504.28867751526,91948.6033018777,56724.745552239816,39137.619721819865,24933.820186177174,0.0,64071.43990799704,21193.747158250597,1542.3255138117888,0.0,0.8866767110233953,2.817395183990256,0.0014959135982669303,354575.48447363084,1557063.577525076,4.391345836660267,1557063.577525076,4.391345836660267,0.85,0.09606073008499891,4.027634451161993,1.268368342029862,1.0,0.0,4.027634451161399,1.2844611460667787,1.2847613978953083,3.1356607893475337,19405.016456756035,1978.7609894057641,4632.441516551485,4632.441516551485,5.571586435593913,5.1649398688042885,-2.3802936564084476,7.545233525212736,3.403690559198786,3.403690559198786,0.9724830169139389,0.0,0.0,0.0002337448655758702,7.836837532275898e-05,0.00015537649025311123,0.0006257997050440664,0.09606073008400917,0.07222220721533767,0.0238385228686715,0.0960603958926751,0.0722222072160818,0.023838522868917113,0.379434217515264,0.379434217515264,0.12524058208890074,0.0,4.920212114084222,4.329982026753385,6.717572032457667,4.905124154111263,4.323008112665889,6.677655764130634,24933.820186177174,21193.747158250597,0.85,1.0667250625226838,0.6638927185896908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514099033320522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.221900149312,1542.3255138117888,0.379434217515264,0.12524058208890074,6.112874298809886,3.403690559198786
3133.0,-29.988534744625454,5.164440280493028,35.02967396219242,24.267930804658704,5.059891730956304,-26.48369048808429,-40.055975143890805,1.5550474743966516,-0.10511244875482362,-5.006088266189289,40.058588027429835,42535.573988085074,25809.950597351264,25809.950597351264,68345.52458543633,77759.61549868432,77759.61549868432,25809.950597351264,103569.56609603559,103569.56609603559,103569.56609603559,128503.2139686236,91948.2237510955,56724.182240421476,39137.82390074892,24933.64787258802,0.0,64071.47177333693,21193.600691699816,1542.3219709304542,0.0,0.8866755893162576,2.817422384456278,0.0014959135982669303,354571.8366229421,1557060.9258491434,4.391383536490376,1557060.9258491434,4.391383536490376,0.85,0.096060842077553,4.027634451161993,1.2683676678175106,1.0,0.0,4.027634451161925,1.2844632735191617,1.2847634824413243,3.1356555957626675,19404.936355602673,1978.752821361288,4632.441516551485,4632.441516551485,5.571565340897146,5.164440280493028,-2.38048808116612,7.544928361659148,3.4038153381868756,3.4038153381868756,0.972518668053393,0.0,0.0,0.00023371107604286918,7.835763326384765e-05,0.00015535344277902154,0.0006257068782434105,0.09606084207717852,0.07222174980017516,0.023839092277003357,0.0960609811184674,0.0722217498004567,0.023839092277096303,0.37943150005898113,0.37943150005898113,0.12524346983747434,0.0,4.916475704167283,4.3283513805033635,6.707337433474663,4.900975817434471,4.3213321395940625,6.665889136075293,24933.64787258802,21193.600691699816,0.85,1.0667075797356356,0.6638769613184704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514182566110045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.194439409033,1542.3219709304542,0.37943150005898113,0.12524346983747434,6.112874298809886,3.4038153381868756
3134.0,-29.989919411188854,5.16394084966009,35.029645970933814,24.26737215081232,5.059522985243169,-26.484973759172252,-40.057185805030144,1.554577333207915,-0.10928235777737427,-5.006384050634615,40.058532622527025,42534.60436270979,25809.931699952565,25809.931699952565,68344.53606266236,77758.84182419241,77758.84182419241,25809.931699952565,103568.77352414497,103568.77352414497,103568.77352414497,128502.29674728592,91947.85967014356,56723.62220858545,39138.04162395345,24933.523223140946,0.0,64071.5648470944,21193.494739669804,1542.3218865088727,0.0,0.8866742835817872,2.8174426795361516,0.0014959135982669303,354567.74861289916,1557058.534016273,4.391427421438148,1557058.534016273,4.391427421438148,0.85,0.09606099942427526,4.027634451161993,1.2683670282224195,1.0,0.0,4.02763445116156,1.284465541328248,1.2847657075221057,3.1356500595547874,19404.859519233112,1978.744986232109,4632.441516551485,4632.441516551485,5.571561261536698,5.16394084966009,-2.380706715921,7.54464756558109,3.4039395288276526,3.4039395288276526,0.972554151093615,0.0,0.0,0.00023367739970716082,7.834689349560691e-05,0.00015533050621155392,0.0006256144981340865,0.09606099942346072,0.07222133402390461,0.02383966539955611,0.09606152636592433,0.07222133402451701,0.023839665399758247,0.37942878048943346,0.37942878048943346,0.1252463041853499,0.0,4.912723651812485,4.326714060094787,6.6970611107835225,4.897101692857234,4.319608187999222,6.655383984910543,24933.523223140946,21193.494739669804,0.85,1.0666906017632833,0.663860863461316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514265780836522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.167038861191,1542.3218865088727,0.37942878048943346,0.1252463041853499,6.112874298809886,3.4039395288276526
3135.0,-29.99129864120394,5.163439161862869,35.02961731942507,24.26664935136216,5.058961967033227,-26.486271364612335,-40.05842492971567,1.5539346904228923,-0.11213689104340574,-5.006797515034757,40.058457408928284,42533.77655744112,25810.202535666405,25810.202535666405,68343.97909310753,77758.1820166147,77758.1820166147,25810.202535666405,103568.3845522811,103568.3845522811,103568.3845522811,128501.71054141395,91947.52942141393,56723.12396216474,39138.228288054655,24933.325989132853,0.0,64071.554277187504,21193.327090762923,1542.3203640104014,0.0,0.8866724502329235,2.8174319314259053,0.0014959135982669303,354562.03422084276,1557055.287045293,4.391489039335397,1557055.287045293,4.391489039335397,0.85,0.09606120786474204,4.027634451161993,1.2683666996331882,1.0,0.0,4.027634451162565,1.284468615450416,1.2847687392797682,3.1356425549951252,19404.78982288316,1978.7378791823057,4632.441516551485,4632.441516551485,5.57161972654114,5.163439161862869,-2.38101405868346,7.544453220546329,3.404062934327205,3.404062934327205,0.9725894098077729,0.0,0.0,0.00023364386003758855,7.833590263666282e-05,0.00015530795740092572,0.0006255236797675677,0.09606120786279873,0.07222096396079605,0.02384024390200267,0.09606086645701607,0.0722209639622571,0.023840243902484928,0.37942605773727756,0.37942605773727756,0.12524908645836275,0.0,4.909278313395191,4.32517682996297,6.687725011294333,4.894660623991342,4.3182498274370005,6.649578879694104,24933.325989132853,21193.327090762923,0.85,1.0666820848053191,0.6638480529663872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514348728723845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.13968154955,1542.3203640104014,0.37942605773727756,0.12524908645836275,6.112874298809886,3.404062934327205
3136.0,-29.992673927824864,5.162938603717751,35.02958792005459,24.26611353820192,5.058613944356436,-26.487544118881235,-40.05962637076152,1.5534841353939892,-0.11617594455924518,-5.0070521197032685,40.05837832301762,42532.809459408716,25810.066977414186,25810.066977414186,68342.8764368229,77757.41694560899,77757.41694560899,25810.066977414186,103567.48392302317,103567.48392302317,103567.48392302317,128500.53906725993,91947.17855247273,56722.571066196404,39138.452762529254,24933.055144236758,0.0,64071.50790676601,21193.096872601243,1542.3110259413443,0.0,0.8866714399900669,2.8174553176324006,0.0014959135982669303,354558.51542689477,1557051.8729121299,4.391522993143774,1557051.8729121299,4.391522993143774,0.85,0.09606122963983371,4.027634451161993,1.268366060038097,1.0,0.0,4.027634451162612,1.2844707912067697,1.2847708725903841,3.135637243551487,19404.71577480267,1978.7303283794845,4632.441516551485,4632.441516551485,5.571590463731942,5.162938603717751,-2.381204852708826,7.544143456426577,3.4041848265911434,3.4041848265911434,0.9726242361688981,0.0,0.0,0.00023361042067831427,7.832524738731665e-05,0.00015528517329099761,0.0006254319137014822,0.09606122963989426,0.07222045245412118,0.023840777185773085,0.09606097275454831,0.07222045245407564,0.023840777185758062,0.3794233374196316,0.3794233374196316,0.1252518772608112,0.0,4.905704806577546,4.323649810696736,6.677837801538658,4.890876175144001,4.317062650351602,6.637797150772315,24933.055144236758,21193.096872601243,0.85,1.0666656470185218,0.6638334393705945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431351836936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.112386994542,1542.3110259413443,0.3794233374196316,0.1252518772608112,6.112874298809886,3.4041848265911434
3137.0,-29.994044602235288,5.162437592478654,35.02955835207689,24.265516537148528,5.058186972895547,-26.488820617887406,-40.060835879389174,1.5529629885288434,-0.11973557138196611,-5.007382814360972,40.05831461331147,42531.895804975,25810.121348691566,25810.121348691566,68342.01715366656,77756.72385740312,77756.72385740312,25810.121348691566,103566.84520609469,103566.84520609469,103566.84520609469,128499.74677394461,91946.86583804224,56722.03778553797,39138.697836115854,24932.90156784993,0.0,64071.59940396578,21192.96633267244,1542.3101303552407,0.0,0.8866699864900838,2.817463512308903,0.0014959135982669303,354553.9450631612,1557049.1225727426,4.391571844717073,1557049.1225727426,4.391571844717073,0.85,0.09606138249368712,4.027634451161993,1.2683655699016527,1.0,0.0,4.027634451163816,1.284473296807332,1.2847733359717992,3.135631126916396,19404.64977892615,1978.7235986729565,4632.441516551485,4632.441516551485,5.571602200799142,5.162437592478654,-2.3814527331281727,7.543890325606827,3.4043062234871373,3.4043062234871373,0.9726589209963249,0.0,0.0,0.00023357709784957613,7.831452194226398e-05,0.00015526257590731216,0.0006253408997004445,0.09606138249262967,0.07222004426305643,0.02384133822957324,0.09606103890000552,0.07222004426385142,0.023841338229835696,0.3794206186442326,0.3794206186442326,0.12525463522871896,0.0,4.9022289761484785,4.322190168815155,6.66814198400732,4.887647242979028,4.315729312182327,6.628718649748862,24932.90156784993,21192.96633267244,0.85,1.0666507124752134,0.6638182314884189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513739614416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.08512546453,1542.3101303552407,0.3794206186442326,0.12525463522871896,6.112874298809886,3.4043062234871373
3138.0,-29.995410254393484,5.161938371574238,35.02952874649624,24.26503737168389,5.0579115362919005,-26.490077441483397,-40.06201978828756,1.552578723363373,-0.1244040887064557,-5.007607192819147,40.05825438210744,42530.89767247901,25809.90650852993,25809.90650852993,68340.80418100895,77755.89439614209,77755.89439614209,25809.90650852993,103565.80090467201,103565.80090467201,103565.80090467201,128498.53443770486,91946.47607396905,56721.479350231195,39138.88524859762,24932.733533032846,0.0,64071.61878163046,21192.823503077918,1542.3059819352266,0.0,0.8866690618711356,2.8174987117198884,0.0014959135982669303,354550.84406821785,1557046.5224031962,4.391602920859527,1557046.5224031962,4.391602920859527,0.85,0.09606142673585537,4.027634451161993,1.268364845686592,1.0,0.0,4.027634451161655,1.284475162114193,1.2847751590722352,3.1356265733723285,19404.5675223395,1978.7152108354537,4632.441516551485,4632.441516551485,5.5715558234923,5.161938371574238,-2.3816223092574758,7.543560680831714,3.404426649436206,3.404426649436206,0.9726933284103446,0.0,0.0,0.00023354390147331837,7.830402482052556e-05,0.0001552398766527928,0.0006252494754009267,0.09606142673581816,0.07221955766100835,0.023841869074809816,0.09606188046293536,0.07221955766103631,0.023841869074819055,0.37941790417217974,0.37941790417217974,0.1252573719486493,0.0,4.898518999943235,4.320651116484555,6.657739578015651,4.883203104112681,4.314072728824101,6.615697560553315,24932.733533032846,21192.823503077918,0.85,1.0666314583673744,0.6638024523374889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459585198193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.057910489579,1542.3059819352266,0.37941790417217974,0.1252573719486493,6.112874298809886,3.404426649436206
3139.0,-29.996772149328812,5.1614371949394835,35.029498929792595,24.264346074219816,5.057381972077697,-26.491356297752738,-40.06323331324381,1.5519661204834547,-0.127394385577702,-5.008011129496236,40.058189021580205,42530.0388333358,25810.141196170578,25810.141196170578,68340.18002950637,77755.23489285164,77755.23489285164,25810.141196170578,103565.37608902222,103565.37608902222,103565.37608902222,128497.97460364265,91946.15186551472,56720.955805925354,39139.10673287707,24932.598514620433,0.0,64071.705247497506,21192.70873742737,1542.3078337013678,0.0,0.8866672412752229,2.8174908652352957,0.0014959135982669303,354545.2615645945,1557043.7008054622,4.391664110625223,1557043.7008054622,4.391664110625223,0.85,0.09606163845551158,4.027634451161993,1.2683643951127301,1.0,0.0,4.027634451162411,1.284478094911535,1.284778050035191,3.1356194139218743,19404.499100741283,1978.7082337741517,4632.441516551485,4632.441516551485,5.57160648525237,5.1614371949394835,-2.3819258984888365,7.5433630934283205,3.4045467804508385,3.4045467804508385,0.9727276515573824,0.0,0.0,0.0002335108007566584,7.829326645819597e-05,0.00015521753429846244,0.0006251594885649056,0.0960616384535149,0.07221920634668508,0.023842432106829813,0.09606153103188858,0.07221920634818622,0.02384243210732535,0.3794151873521419,0.3794151873521419,0.12526004233995275,0.0,4.895101709142182,4.319197246249928,6.648266099705893,4.8806167439185515,4.312621657456248,6.609589541697744,24932.598514620433,21192.70873742737,0.85,1.066620277476938,0.6637881521812146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514677664365965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.030750437936,1542.3078337013678,0.3794151873521419,0.12526004233995275,6.112874298809886,3.4045467804508385
3140.0,-29.998128416754774,5.160937378660301,35.02946851884936,24.263823392707877,5.057048417367643,-26.49261048534772,-40.06442053997887,1.5515304859422132,-0.1314616066976555,-5.008259177373712,40.058112079801695,42529.095078131744,25809.97795350197,25809.97795350197,68339.07303163371,77754.46453416975,77754.46453416975,25809.97795350197,103564.44248767171,103564.44248767171,103564.44248767171,128496.78801052705,91945.79388936266,56720.42443325045,39139.299395680224,24932.34552285534,0.0,64071.64491853556,21192.493694427038,1542.29940268215,0.0,0.8866662566160893,2.817515393794906,0.0014959135982669303,354541.83351647604,1557040.3792529353,4.391697204839376,1557040.3792529353,4.391697204839376,0.85,0.0960616378608354,4.027634451161993,1.2683638258511198,1.0,0.0,4.027634451160577,1.2844801999418014,1.2847801132188146,3.1356142752099108,19404.423552740853,1978.700530022062,4632.441516551485,4632.441516551485,5.571571246238984,5.160937378660301,-2.3821149953691942,7.543052374029495,3.4046654894519777,3.4046654894519777,0.9727615684148507,0.0,0.0,0.00023347784111154538,7.828274256208714e-05,0.00015519509854945823,0.0006250691255692786,0.09606163786091393,0.07221869604433989,0.023842941816574044,0.09606173552314841,0.07221869604428086,0.02384294181655454,0.3794124727953951,0.3794124727953951,0.1252627090883634,0.0,4.8915448006324596,4.3177311388751605,6.638263996365367,4.876797570676047,4.311399990657151,6.59777689849318,24932.34552285534,21192.493694427038,0.85,1.0666040042911964,0.6637740475089366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514759252542393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.003620134252,1542.29940268215,0.3794124727953951,0.1252627090883634,6.112874298809886,3.4046654894519777
3141.0,-29.99948095555866,5.160437306937943,35.02943800718642,24.263224645424657,5.056630413225478,-26.49386976286466,-40.065608465205855,1.551019220512849,-0.13515722420737575,-5.008584562809402,40.05804832429644,42528.17042974632,25810.008606682997,25810.008606682997,68338.17903642933,77753.72815065228,77753.72815065228,25810.008606682997,103563.73675733528,103563.73675733528,103563.73675733528,128495.93427039278,91945.43419085539,56719.876469873954,39139.50857886826,24932.197513057494,0.0,64071.70609192576,21192.36788609887,1542.2987379198298,0.0,0.8866648302615873,2.8175260022688926,0.0014959135982669303,354537.33669449564,1557037.6269517636,4.391745144442885,1557037.6269517636,4.391745144442885,0.85,0.09606176028066124,4.027634451161993,1.2683632225217294,1.0,0.0,4.027634451164554,1.2844826584274918,1.2847825300621187,3.135608273678652,19404.347641251148,1978.6927892043816,4632.441516551485,4632.441516551485,5.571577863307094,5.160437306937943,-2.3823619754430805,7.542799282381023,3.4047837735326567,3.4047837735326567,0.9727953638664734,0.0,0.0,0.00023344497634684815,7.827221378331992e-05,0.00015517276256352824,0.0006249791643828463,0.09606176027966808,0.07221828413525185,0.023843476144416235,0.0960619012766246,0.0722182841359985,0.023843476144662742,0.37940975833764773,0.37940975833764773,0.12526533453688907,0.0,4.888054434908668,4.316277824313943,6.628493980188011,4.873427338602028,4.309852310845656,6.5887845942297645,24932.197513057494,21192.36788609887,0.85,1.0665890328935883,0.6637589822991411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514840504457371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.976557171842,1542.2987379198298,0.37940975833764773,0.12526533453688907,6.112874298809886,3.4047837735326567
3142.0,-30.00082913380224,5.1599365646540525,35.02940693419719,24.262586642894917,5.056161424961342,-26.495130213575834,-40.066804038919486,1.5504625047170453,-0.13837431004066048,-5.008931696063605,40.0579709512598,42527.296582327486,25810.08907406689,25810.08907406689,68337.38565639438,77753.03903331801,77753.03903331801,25810.08907406689,103563.1281073849,103563.1281073849,103563.1281073849,128495.10785738182,91945.09935917235,56719.35690810943,39139.713834514354,24931.979749996925,0.0,64071.693584511275,21192.182787497386,1542.2946022904155,0.0,0.8866633424517325,2.8175277764277404,0.0014959135982669303,354532.5393673274,1557034.286791821,4.391795149664935,1557034.286791821,4.391795149664935,0.85,0.0960618548427401,4.027634451161993,1.2683627670025452,1.0,0.0,4.027634451162162,1.2844853292183962,1.2847851594015862,3.1356017539046483,19404.276977705576,1978.685583528073,4632.441516551485,4632.441516551485,5.571595233711794,5.1599365646540525,-2.382626217047323,7.542562781701376,3.4049011475275126,3.4049011475275126,0.9728288992935751,0.0,0.0,0.00023341222177903286,7.826161853661228e-05,0.0001551506032424206,0.0006248899147377388,0.09606185484174742,0.07221785494401739,0.023843999897730037,0.09606154298811151,0.07221785494476367,0.02384399989797643,0.3794070437577924,0.3794070437577924,0.12526793435739242,0.0,4.884696304553927,4.314881615093839,6.619086876313361,4.870557386022938,4.308643598114202,6.580786612761699,24931.979749996925,21192.182787497386,0.85,1.066576858410284,0.6637454732835103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921533861376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.949523697245,1542.2946022904155,0.3794070437577924,0.12526793435739242,6.112874298809886,3.4049011475275126
3143.0,-30.002172634277954,5.159436604100455,35.02937539907576,24.262033053115033,5.055789194820949,-26.496376777056042,-40.06798620158804,1.5499933375808448,-0.14215866343374728,-5.009211034914106,40.05789534482264,42526.387339977664,25809.99526643172,25809.99526643172,68336.38260640939,77752.30021018408,77752.30021018408,25809.99526643172,103562.2954766158,103562.2954766158,103562.2954766158,128494.04686370671,91944.75210725405,56718.8392369741,39139.903189199955,24931.751387090906,0.0,64071.654576290864,21191.98867902727,1542.288323076508,0.0,0.8866621935392281,2.817544932932944,0.0014959135982669303,354528.67898518307,1557031.022900435,4.3918337646402605,1557031.022900435,4.3918337646402605,0.85,0.09606188015376739,4.027634451161993,1.268362199938856,1.0,0.0,4.027634451161671,1.2844875904021995,1.284787379189577,3.1355962340600407,19404.20369296881,1978.6781105646487,4632.441516551485,4632.441516551485,5.571574983561883,5.159436604100455,-2.382841060260472,7.5422776643609275,3.4050174857834357,3.4050174857834357,0.9728621387952673,0.0,0.0,0.0002333795850717127,7.825114344313116e-05,0.00015512844162858156,0.0006248006558583473,0.09606188015351448,0.07221737451923349,0.023844505634280987,0.09606161235048062,0.07221737451942362,0.02384450563434377,0.379404331575765,0.379404331575765,0.12527052917881348,0.0,4.881283006051035,4.313497564471277,6.609419318368737,4.8670523714803835,4.307435770104689,6.570209439553992,24931.751387090906,21191.98867902727,0.85,1.066561852637042,0.6637316863628205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515002302887814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.92253249458,1542.288323076508,0.379404331575765,0.12527052917881348,6.112874298809886,3.4050174857834357
3144.0,-30.003511253295454,5.158936714341428,35.02934366382487,24.26145354928451,5.055380931104255,-26.497622550518127,-40.069164452701784,1.549492228308651,-0.1456831123754796,-5.009524874457878,40.05782644545215,42525.482892743334,25809.986771083248,25809.986771083248,68335.46966382657,77751.60235327251,77751.60235327251,25809.986771083248,103561.58912435576,103561.58912435576,103561.58912435576,128493.16452812799,91944.42926143038,56718.309800827126,39140.13273400362,24931.575403772233,0.0,64071.70813777586,21191.839093206396,1542.2858314697414,0.0,0.8866608445826968,2.8175546415134574,0.0014959135982669303,354524.34185278416,1557028.0485542025,4.391879103186536,1557028.0485542025,4.391879103186536,0.8499999999999999,0.09606196204728919,4.027634451161993,1.2683616559533397,1.0,0.0,4.02763445116208,1.2844900007011384,1.2847897482850492,3.1355903502273357,19404.135558942882,1978.671162827559,4632.441516551485,4632.441516551485,5.571573149680453,5.158936714341428,-2.383082107699256,7.542018822040685,3.4051332252908573,3.4051332252908573,0.9728952072259592,0.0,0.0,0.00023334707112762987,7.824070429957735e-05,0.00015510636682805251,0.0006247117466312341,0.0960619620465291,0.07221694044253653,0.023845021603992576,0.09606164201789905,0.07221694044310793,0.023845021604181255,0.3794016211188153,0.3794016211188153,0.1252730979286859,0.0,4.877923231757677,4.312157936973222,6.59983401974506,4.863841762082416,4.306208913203591,6.560886066021055,24931.575403772233,21191.839093206396,0.85,1.066546712269356,0.6637170153369277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508279252424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.895590063923,1542.2858314697414,0.3794016211188153,0.1252730979286859,6.112874298809886,3.4051332252908573
3145.0,-30.00484515280426,5.158438081024121,35.029311819583356,24.260940052941464,5.055053338279603,-26.498856008106884,-40.070325730461605,1.5490641935644711,-0.1497400137978957,-5.00978270056809,40.05775980040077,42524.52850148507,25809.835998076862,25809.835998076862,68334.36449956193,77750.84509327084,77750.84509327084,25809.835998076862,103560.6810913477,103560.6810913477,103560.6810913477,128492.07599802456,91944.07776781455,56717.76117595676,39140.351768730885,24931.394906676866,0.0,64071.74667540775,21191.685670675335,1542.2818077946522,0.0,0.8866597727579828,2.817577899268151,0.0014959135982669303,354520.7788339721,1557025.1715297156,4.391915127375076,1557025.1715297156,4.391915127375076,0.85,0.09606198622731685,4.027634451161993,1.2683610108634453,1.0,0.0,4.027634451161488,1.2844920690672637,1.2847917755203546,3.1355853011117985,19404.061379029816,1978.663598581556,4632.441516551485,4632.441516551485,5.571540602479188,5.158438081024121,-2.3832821404623767,7.541720221486498,3.4052481528870513,3.4052481528870513,0.9729280436820147,0.0,0.0,0.00023331467596777365,7.823041679745054e-05,0.0001550842591703231,0.0006246227050673285,0.09606198622710116,0.07221646631993495,0.023845519907166206,0.09606206822648945,0.0722164663200971,0.023845519907219753,0.37939891381423035,0.37939891381423035,0.1252756443666796,0.0,4.874454228481852,4.310797823088706,6.589869009692734,4.860042686770214,4.304872271763202,6.54951155652401,24931.394906676866,21191.685670675335,0.85,1.066528821911925,0.6637017204621798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516299055842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.868700641797,1542.2818077946522,0.37939891381423035,0.1252756443666796,6.112874298809886,3.4052481528870513
3146.0,-30.00617498755807,5.157939397896963,35.02927991723259,24.260355659667425,5.054641894874321,-26.500094192560386,-40.07149898735804,1.5485610998590609,-0.15326012824669988,-5.010103062478066,40.05769441938051,42523.64148140634,25809.84197525891,25809.84197525891,68333.48345666524,77750.14026751785,77750.14026751785,25809.84197525891,103559.98224277676,103559.98224277676,103559.98224277676,128491.22672978953,91943.7431201474,56717.24433396477,39140.55420686958,24931.244487012762,0.0,64071.798693882345,21191.557813960848,1542.2809381568395,0.0,0.8866583778039264,2.817586791320256,0.0014959135982669303,354516.3516430399,1557022.3490765514,4.391962012077532,1557022.3490765514,4.391962012077532,0.85,0.09606207487710082,4.027634451161993,1.2683604987477883,1.0,0.0,4.027634451160648,1.2844944882042288,1.284794153740305,3.1355793957456184,19403.990754319322,1978.6563968653234,4632.441516551485,4632.441516551485,5.571541892766832,5.157939397896963,-2.3835290502670543,7.541468448164018,3.405362626360233,3.405362626360233,0.9729607503886379,0.0,0.0,0.00023328238364933636,7.822002444478156e-05,0.0001550623592045548,0.0006245345000107209,0.09606207487619726,0.07221604744500539,0.023846027431191876,0.09606216609276094,0.07221604744568468,0.023846027431416145,0.3793962068956114,0.3793962068956114,0.12527814352914454,0.0,4.871062645704512,4.309464710216389,6.5801367974826235,4.856842934231338,4.303529488978938,6.540588787491174,24931.244487012762,21191.557813960848,0.85,1.0665142051520056,0.6636873374598511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515242906683814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.841861146528,1542.2809381568395,0.3793962068956114,0.12527814352914454,6.112874298809886,3.405362626360233
3147.0,-30.0075005464872,5.15744033862886,35.029247516351504,24.259730788785987,5.054186866571462,-26.501332886604086,-40.07267224425448,1.5480192066705412,-0.15646721928942497,-5.010440576526337,40.057616094025576,42522.77313028101,25809.887112172302,25809.887112172302,68332.66024245332,77749.44800204929,77749.44800204929,25809.887112172302,103559.3351142216,103559.3351142216,103559.3351142216,128490.36177211159,91943.40166285068,56716.72679101025,39140.74985760047,24931.026657889986,0.0,64071.77651549046,21191.37265920649,1542.2766230639338,0.0,0.8866569423619174,2.81758956228017,0.0014959135982669303,354511.68746776774,1557018.9678305562,4.392010257693184,1557018.9678305562,4.392010257693184,0.85,0.09606213224119212,4.027634451161993,1.26835998553317,1.0,0.0,4.027634451161478,1.2844970885548939,1.284796713354709,3.1355730480426613,19403.91869249104,1978.6490486038597,4632.441516551485,4632.441516551485,5.571551636422145,5.15744033862886,-2.3837896685721103,7.541230007200971,3.405476253751914,3.405476253751914,0.9729932153576897,0.0,0.0,0.00023325019925849483,7.82096333684567e-05,0.00015504056589003812,0.0006244467245063685,0.0960621322403388,0.0722156094407262,0.023846522799612586,0.0960618362779722,0.07221560944136768,0.02384652279982443,0.379393501017084,0.379393501017084,0.12528061235091553,0.0,4.867781858067474,4.308168481168707,6.570742326199536,4.853973357236896,4.302348523364515,6.532511736963784,24931.026657889986,21191.37265920649,0.85,1.066501726012431,0.6636740144078945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515322580119523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.815058618531,1542.2766230639338,0.379393501017084,0.12528061235091553,6.112874298809886,3.405476253751914
3148.0,-30.008821310187287,5.156942904617078,35.02921486200278,24.259230773337208,5.0538721059576766,-26.502553236570623,-40.073823917750246,1.5476040323231754,-0.16046855967380225,-5.010683355752621,40.057543909562696,42521.83581666536,25809.692081413843,25809.692081413843,68331.5278980792,77748.6935266398,77748.6935266398,25809.692081413843,103558.38560805365,103558.38560805365,103558.38560805365,128489.19986395608,91943.05284828297,56716.19513823627,39140.953011163,24930.81425590242,0.0,64071.76726706542,21191.192117517057,1542.270463457724,0.0,0.8866559672176682,2.8176138507752757,0.0014959135982669303,354508.3324820446,1557015.8516871154,4.392043032630203,1557015.8516871154,4.392043032630203,0.85,0.09606210465772648,4.027634451161993,1.2683593558287245,1.0,0.0,4.027634451161916,1.2844990961234404,1.2847986802033577,3.135568147394739,19403.84507796962,1978.6415420117596,4632.441516551485,4632.441516551485,5.5715095353491435,5.156942904617078,-2.383980598402897,7.540923503019975,3.4055889365358643,3.4055889365358643,0.9730254104388184,0.0,0.0,0.0002332181353638567,7.819943468905334e-05,0.00015501870067480337,0.000624358659412207,0.096062104657759,0.07221510914912162,0.02384699550863738,0.09606217505266519,0.07221510914909716,0.023846995508629315,0.3793907973195067,0.3793907973195067,0.12528307090160615,0.0,4.864369489547016,4.306858323748884,6.560857263267678,4.850214796078831,4.301160927814635,6.520848990568993,24930.81425590242,21191.192117517057,0.85,1.0664842068934692,0.6636594810850911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540199821204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.788297421732,1542.270463457724,0.3793907973195067,0.12528307090160615,6.112874298809886,3.4055889365358643
3149.0,-30.01013771647273,5.156445486722714,35.029182200843636,24.25864051273095,5.0534630273430805,-26.503779097070453,-40.074983903299994,1.5471044079230845,-0.16408094750283908,-5.011002742030751,40.05747840251452,42520.95192150732,25809.69014732358,25809.69014732358,68330.6420688309,77747.95540713237,77747.95540713237,25809.69014732358,103557.64555445594,103557.64555445594,103557.64555445594,128488.3137557451,91942.68044422712,56715.6769585304,39141.11498410747,24930.668201289147,0.0,64071.78318539662,21191.067971095774,1542.2698446122743,0.0,0.8866545776454926,2.8176240741946663,0.0014959135982669303,354503.91889524006,1557013.023806211,4.39208973671833,1557013.023806211,4.39208973671833,0.85,0.09606217625541635,4.027634451161993,1.2683587876660747,1.0,0.0,4.027634451162536,1.2845014983651357,1.284801041958141,3.1355622833357626,19403.766485075626,1978.6335277669364,4632.441516551485,4632.441516551485,5.571509117839228,5.156445486722714,-2.3842287044582138,7.540674191180928,3.4057012778400244,3.4057012778400244,0.9730575079542927,0.0,0.0,0.00023318618129400563,7.818916364489086e-05,0.0001549970176491148,0.0006242713281109382,0.09606217625452701,0.07221468974775318,0.02384748650677383,0.09606233450895925,0.07221468974842174,0.02384748650699462,0.37938809365754883,0.37938809365754883,0.12528548520989158,0.0,4.861009910846008,4.3055350546030695,6.551227617164443,4.84692179452793,4.29964106975433,6.512091933645081,24930.668201289147,21191.067971095774,0.85,1.0664701163554469,0.6636455208132679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481129833838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.761588104058,1542.2698446122743,0.37938809365754883,0.12528548520989158,6.112874298809886,3.4057012778400244
3150.0,-30.011449539940443,5.155949060941402,35.029149323599874,24.258104804344498,5.053107206231987,-26.504995505992913,-40.076131106447406,1.546653172266446,-0.16779780013501977,-5.011276312708364,40.05740678631685,42520.03491636181,25809.571093757433,25809.571093757433,68329.60601011924,77747.22262416697,77747.22262416697,25809.571093757433,103556.7937179244,103556.7937179244,103556.7937179244,128487.26629934908,91942.33308980509,56715.14538192708,39141.31967542001,24930.47258142468,0.0,64071.792256844696,21190.901694210977,1542.2653621404336,0.0,0.8866534435731629,2.817641025312927,0.0014959135982669303,354500.1384667599,1557009.9322032088,4.392127853425941,1557009.9322032088,4.392127853425941,0.85,0.09606217085013345,4.027634451161993,1.2683581590605901,1.0,0.0,4.0276344511616795,1.2845036741079283,1.2848031773091089,3.1355569721971674,19403.693178706268,1978.6260525976015,4632.441516551485,4632.441516551485,5.571483417878264,5.155949060941402,-2.3844434425756518,7.540392503517054,3.405812794949587,3.405812794949587,0.9730893699855964,0.0,0.0,0.00023315434247876053,7.817900700866039e-05,0.00015497533547010014,0.0006241840002197625,0.09606217084986009,0.07221421617250517,0.023847954677354913,0.09606251036293219,0.07221421617271068,0.02384795467742278,0.3793853883552035,0.3793853883552035,0.1252878730294985,0.0,4.857616097234654,4.304217166785918,6.541443524020394,4.84347851257337,4.298430925015168,6.5017793203155065,24930.47258142468,21190.901694210977,0.85,1.0664537950835875,0.663631114701953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515560001207377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.734922054466,1542.2653621404336,0.3793853883552035,0.1252878730294985,6.112874298809886,3.405812794949587
3151.0,-30.012757156115462,5.1554520639374966,35.029116115863495,24.25748115582394,5.052642375890885,-26.506219029389516,-40.077290672901995,1.5461042491471053,-0.1707282466425113,-5.01162520557282,40.05733140561077,42519.1873409163,25809.63964046854,25809.63964046854,68328.82698138485,77746.57512761741,77746.57512761741,25809.63964046854,103556.21476808595,103556.21476808595,103556.21476808595,128486.49729490912,91942.02519085065,56714.63740407727,39141.54198530375,24930.282526823168,0.0,64071.82451212692,21190.740147799694,1542.2629308973746,0.0,0.8866519394389373,2.8176388304917817,0.0014959135982669303,354495.3172191939,1557006.678094976,4.392178408191038,1557006.678094976,4.392178408191038,0.85,0.09606222821535913,4.027634451161993,1.2683577128825707,1.0,0.0,4.0276344511622,1.28450630643496,1.2848057694869157,3.1355505465289277,19403.628199097406,1978.6194265215345,4632.441516551485,4632.441516551485,5.571498214980582,5.1554520639374966,-2.3847147496704855,7.540166813607982,3.405923782316762,3.405923782316762,0.973121080661932,0.0,0.0,0.00023312260976315937,7.816874215479217e-05,0.0001549538676083672,0.0006240975355202541,0.09606222821430434,0.07221379498602712,0.023848433228277215,0.09606212113883383,0.07221379498682007,0.023848433228539065,0.3793826811848361,0.3793826811848361,0.1252902238686114,0.0,4.854413192729851,4.302985934793355,6.532170024563015,4.84089695893033,4.297404584258459,6.494401460506822,24930.282526823168,21190.740147799694,0.85,1.0664410995265508,0.6636175520937235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638598819498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.708303933781,1542.2629308973746,0.3793826811848361,0.1252902238686114,6.112874298809886,3.405923782316762
3152.0,-30.014060411369176,5.154956922287258,35.02908263037308,24.256984632834815,5.0523370004861174,-26.507422680663897,-40.07842460470272,1.5456992697632432,-0.17476609263928822,-5.0118591272445565,40.057256900040116,42518.252331151685,25809.416998028588,25809.416998028588,68327.66932918027,77745.796729584,77745.796729584,25809.416998028588,103555.2137276126,103555.2137276126,103555.2137276126,128485.27395680518,91941.64918694488,56714.104788441444,39141.71599833715,24930.060229192575,0.0,64071.77622752973,21190.55119481369,1542.256035989484,0.0,0.8866510177834706,2.817664639596028,0.0014959135982669303,354492.08475343796,1557003.4617705003,4.392209385587417,1557003.4617705003,4.392209385587417,0.85,0.09606216124982232,4.027634451161993,1.2683570535061883,1.0,0.0,4.027634451161701,1.2845082654482605,1.284807688334904,3.1355457644770013,19403.54884648391,1978.6113348068823,4632.441516551485,4632.441516551485,5.571450153404594,5.154956922287258,-2.3849013623301594,7.539858284617418,3.4060337699888197,3.4060337699888197,0.9731525057110914,0.0,0.0,0.00023309098683583669,7.815870543212182e-05,0.00015493228140371488,0.0006240105941787267,0.09606216124997947,0.07221328120656141,0.023848880043418064,0.09606247173352642,0.07221328120644327,0.023848880043379053,0.3793799768985791,0.3793799768985791,0.12529256957661733,0.0,4.851046399339168,4.301708294346838,6.522374163862082,4.837093034605289,4.296157655594243,6.482740092125539,24930.060229192575,21190.55119481369,0.85,1.0664238351460265,0.6636034590357254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515716945161556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.681726371744,1542.256035989484,0.3793799768985791,0.12529256957661733,6.112874298809886,3.4060337699888197
3153.0,-30.015358932003426,5.154461947443933,35.02904918050132,24.25641913376751,5.0519355276580145,-26.50863168086413,-40.07957058548925,1.545208276500971,-0.1780410960615768,-5.0121731382179195,40.05719096653829,42517.387938527245,25809.396981199126,25809.396981199126,68326.78491972637,77745.1281729425,77745.1281729425,25809.396981199126,103554.52515414162,103554.52515414162,103554.52515414162,128484.44137051377,91941.34220649167,56713.6019720044,39141.93359387474,24929.916216372152,0.0,64071.84981024689,21190.42878391633,1542.255451417846,0.0,0.8866496570810115,2.817671055507758,0.0014959135982669303,354487.7456034828,1557000.6154971041,4.392255119698013,1557000.6154971041,4.392255119698013,0.85,0.09606220401168586,4.027634451161993,1.268356527653523,1.0,0.0,4.0276344511605595,1.2845106264340371,1.2848100094015587,3.1355400012090304,19403.48406071738,1978.604728497232,4632.441516551485,4632.441516551485,5.571445832393873,5.154461947443933,-2.385147615041159,7.539609562485092,3.4061434890308933,3.4061434890308933,0.9731838540088267,0.0,0.0,0.00023305948272259557,7.814856327125665e-05,0.00015491091945133892,0.0006239245560433932,0.09606220401086658,0.07221285585447468,0.023849348156391906,0.09606250663660694,0.07221285585509053,0.023849348156595323,0.379377271283343,0.379377271283343,0.12529487330748926,0.0,4.847791012535765,4.3004935374592606,6.512839092781633,4.834132042156341,4.295043737246715,6.474092407178432,24929.916216372152,21190.42878391633,0.85,1.0664088070202555,0.6635892059374805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515795031020897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.655192586291,1542.255451417846,0.379377271283343,0.12529487330748926,6.112874298809886,3.4061434890308933
3154.0,-30.016652718524305,5.153967236105327,35.02901536310822,24.255829397030197,5.051520525732537,-26.50983777235323,-40.080712305475004,1.5447055795443438,-0.1813473923782567,-5.0124835500780565,40.057113362029774,42516.52641961402,25809.36536063264,25809.36536063264,68325.89178024666,77744.41630994076,77744.41630994076,25809.36536063264,103553.7816705734,103553.7816705734,103553.7816705734,128483.48634558244,91940.9845330131,56713.094642617216,39142.099878217654,24929.704675009034,0.0,64071.804553226684,21190.24897375768,1542.25093373309,0.0,0.8866483569841824,2.8176783045569898,0.0014959135982669303,354483.4562287189,1556997.2654048156,4.39229881690223,1556997.2654048156,4.39229881690223,0.8500000000000001,0.09606219828648627,4.027634451161993,1.2683560089441013,1.0,0.0,4.0276344511618145,1.2845130419112807,1.284812385124785,3.135534104946967,19403.408576593763,1978.5970312587647,4632.441516551485,4632.441516551485,5.571439006497341,5.153967236105327,-2.3853919458100017,7.539359181915328,3.406252433156969,3.406252433156969,0.9732149809019911,0.0,0.0,0.0002330280973678006,7.813846002930832e-05,0.00015488963733849227,0.0006238388394724985,0.09606219828593748,0.07221239761877594,0.02384980066716154,0.09606233152699242,0.07221239761918849,0.02384980066729778,0.3793745675680991,0.3793745675680991,0.12529715274731715,0.0,4.844586061494454,4.2992842476735404,6.50349275123574,4.831136157699802,4.293863094957601,6.465507906567552,24929.704675009034,21190.24897375768,0.85,1.0663956206116523,0.6635762285155252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872833998649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.628710209205,1542.25093373309,0.3793745675680991,0.12529715274731715,6.112874298809886,3.406252433156969
