time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3155.0,-30.017942300296752,5.153472401073595,35.02898103979593,24.25521343192088,5.05107172598379,-26.51104345881728,-40.081853955611564,1.5441728844868574,-0.18437232689024086,-5.012813576252342,40.057030991402925,42515.68270689718,25809.380203807883,25809.380203807883,68325.06291070506,77743.73497092057,77743.73497092057,25809.380203807883,103553.11517472846,103553.11517472846,103553.11517472846,128482.58916958704,91940.64200391804,56712.589739823874,39142.28029343796,24929.473994858585,0.0,64071.75428829654,21190.052895629797,1542.2457826617892,0.0,0.8866469742226842,2.8176795602653986,0.0014959135982669303,354478.8958614838,1556993.7095709539,4.392345292621778,1556993.7095709539,4.392345292621778,0.85,0.09606219524284665,4.027634451161993,1.2683555237529798,1.0,0.0,4.0276344511616085,1.2845155974548748,1.2848149010828536,3.1355278668023217,19403.336288571023,1978.5896599318855,4632.441516551485,4632.441516551485,5.57144221067708,5.153472401073595,-2.385651638615729,7.539124039689323,3.406360631815563,3.406360631815563,0.9732458948044466,0.0,0.0,0.000232996817889037,7.812835861293989e-05,0.00015486845927609712,0.0006237535419787868,0.09606219524216539,0.07221194349894768,0.023850251743217712,0.09606190367971024,0.07221194349945978,0.023850251743386865,0.379371864894682,0.379371864894682,0.12529941784718754,0.0,4.841490492344121,4.298116196291744,6.494464734125529,4.828441249362129,4.292823094894345,6.457714914864766,24929.473994858585,21190.052895629797,0.85,1.0663835206270518,0.6635635808502152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595035411643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.60227938817,1542.2457826617892,0.379371864894682,0.12529941784718754,6.112874298809886,3.406360631815563
3156.0,-30.01922750988811,5.152978792568968,35.028946363052796,24.254687677044444,5.050716382893877,-26.51223586332649,-40.082978492695815,1.5437247363150126,-0.18781493038079589,-5.013079926186409,40.05695205046308,42514.78697243348,25809.23302055513,25809.23302055513,68324.01999298861,77743.04072555891,77743.04072555891,25809.23302055513,103552.27374611404,103552.27374611404,103552.27374611404,128481.51692616113,91940.32264058024,56712.06888738508,39142.504170216846,24929.24318004709,0.0,64071.74735026393,21189.856703040026,1542.2391799442803,0.0,0.886645903401034,2.8176937522955066,0.0014959135982669303,354475.2154187586,1556990.3017980224,4.3923812838612,1556990.3017980224,4.3923812838612,0.85,0.0960621345214955,4.027634451161993,1.2683549341605977,1.0,0.0,4.027634451161924,1.284517757424779,1.284817021516086,3.135522594282119,19403.268889495852,1978.5827871389163,4632.441516551485,4632.441516551485,5.57141043839194,5.152978792568968,-2.385864699453738,7.538843492022705,3.4064679686411656,3.4064679686411656,0.9732765624689045,0.0,0.0,0.00023296564830843904,7.811840979459295e-05,0.0001548472385138461,0.0006236680725056647,0.09606213452143988,0.07221144591099736,0.023850688610442528,0.09606186024059857,0.07221144591103916,0.02385068861045635,0.3793691647503296,0.3793691647503296,0.12530168455588,0.0,4.838354595477199,4.296981643289371,6.485171260710672,4.8252649958056395,4.291942347111103,6.447483585019427,24929.24318004709,21189.856703040026,0.85,1.066367358759214,0.663549672525957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027623084153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.575889676045,1542.2391799442803,0.3793691647503296,0.12530168455588,6.112874298809886,3.4064679686411656
3157.0,-30.020508291350144,5.152486093568022,35.02891166442051,24.25414704428988,5.050355211003751,-26.51342486532371,-40.08410250591112,1.5432717849600421,-0.1914350757479042,-5.013361082220323,40.05688205943608,42513.9081809681,25809.123880113442,25809.123880113442,68323.03206108154,77742.30965175753,77742.30965175753,25809.123880113442,103551.43353187098,103551.43353187098,103551.43353187098,128480.5040696612,91939.96229969723,56711.56082883783,39142.668300954894,24929.070537790216,0.0,64071.73883874511,21189.709957121682,1542.2362365279935,0.0,0.8866447247145944,2.8177085524332903,0.0014959135982669303,354471.3304168063,1556987.2803853592,4.392420900597435,1556987.2803853592,4.392420900597435,0.85,0.09606211766391386,4.027634451161993,1.2683543330291283,1.0,0.0,4.027634451160959,1.2845199396327591,1.2848191643353053,3.135517267496434,19403.19284243789,1978.575032497121,4632.441516551485,4632.441516551485,5.571386878366132,5.152486093568022,-2.3860889866509534,7.538575080218976,3.4065748507440596,3.4065748507440596,0.9733071002125885,0.0,0.0,0.00023293458994300402,7.81084667813708e-05,0.00015482612316163323,0.0006235830275856438,0.09606211766353069,0.0722109844312049,0.02385113323232579,0.09606205377124168,0.07221098443149294,0.023851133232420916,0.37936646788276307,0.37936646788276307,0.12530393042860288,0.0,4.835183602832046,4.2958266715026525,6.475798643958797,4.821926006472438,4.290677851306725,6.43776576786388,24929.070537790216,21189.709957121682,0.85,1.066352081266844,0.663536044931862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516104630861792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.54954456722,1542.2362365279935,0.37936646788276307,0.12530393042860288,6.112874298809886,3.4065748507440596
3158.0,-30.021785110811475,5.151993994353535,35.028876840706566,24.25359453717249,5.04996866249678,-26.514612838662607,-40.08522630957884,1.5427963903306767,-0.19469860678583473,-5.013657155408688,40.056809018931105,42513.04577566843,25809.051905738517,25809.051905738517,68322.09768140694,77741.63348502363,77741.63348502363,25809.051905738517,103550.68539076214,103550.68539076214,103550.68539076214,128479.57164591548,91939.64499347449,56711.05728404957,39142.87523269435,24928.88625515333,0.0,64071.76148784768,21189.55331688033,1542.2329796992783,0.0,0.8866434810725644,2.8177169174162597,0.0014959135982669303,354467.23932637845,1556984.127335815,4.392462700628336,1556984.127335815,4.392462700628336,0.85,0.0960621016066206,4.027634451161993,1.2683537786034864,1.0,0.0,4.027634451161671,1.2845222265912866,1.2848214120576313,3.135511685033317,19403.12587750038,1978.568203973873,4632.441516551485,4632.441516551485,5.5713713413378345,5.151993994353535,-2.3863247596939936,7.538318754047529,3.406681184533056,3.406681184533056,0.9733374812951588,0.0,0.0,0.0002329036314514078,7.809852679151703e-05,0.00015480510465989077,0.0006234983727439141,0.09606210160613961,0.07221052754067334,0.023851574065466275,0.09606200135161788,0.0722105275410349,0.0238515740655857,0.37936377164151697,0.37936377164151697,0.1253061486355387,0.0,4.832058870926119,4.294709482414532,6.466499060399258,4.818958548622845,4.289683729375213,6.428729362800084,24928.88625515333,21189.55331688033,0.85,1.0663371209852786,0.6635223503841355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181374089017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.52324532827,1542.2329796992783,0.37936377164151697,0.1253061486355387,6.112874298809886,3.406681184533056
3159.0,-30.023057726743616,5.151503480878655,35.028841985240646,24.25309420740234,5.049650648280874,-26.515790174291,-40.08633338436482,1.5423830958110307,-0.19847319997177237,-5.013906064283063,40.05673844667442,42512.132231019066,25808.861616985563,25808.861616985563,68320.99384800463,77740.89101332008,77740.89101332008,25808.861616985563,103549.75263030565,103549.75263030565,103549.75263030565,128478.45414038803,91939.28743237718,56710.528650006454,39143.065313745254,24928.701510082374,0.0,64071.766823827624,21189.39628357002,1542.228621906221,0.0,0.886642468747598,2.8177375199647634,0.0014959135982669303,354463.79997332365,1556981.0808414477,4.392496725924124,1556981.0808414477,4.392496725924124,0.8500000000000001,0.09606203782350613,4.027634451161993,1.2683531653834508,1.0,0.0,4.027634451161595,1.284524222945186,1.284823369243283,3.1355068119520095,19403.050417093935,1978.560509153884,4632.441516551485,4632.441516551485,5.571330263916291,5.151503480878655,-2.3865258233675326,7.538029304246187,3.4067868780926323,3.4067868780926323,0.9733676794550378,0.0,0.0,0.00023287277865309764,7.80887359113189e-05,0.00015478404274177874,0.0006234135430369185,0.09606203782345082,0.07221003829677401,0.02385199952667682,0.09606232261885612,0.07221003829681558,0.023851999526690548,0.37936107742349645,0.37936107742349645,0.12530834289211407,0.0,4.828835954643864,4.293561750461379,6.45689546635316,4.815432864311276,4.288502573196297,6.418001618753351,24928.701510082374,21189.39628357002,0.85,1.0663198041012467,0.6635080369784535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516257880688217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.496982768682,1542.228621906221,0.37936107742349645,0.12530834289211407,6.112874298809886,3.4067868780926323
3160.0,-30.024325809134975,5.151013017208698,35.028807048534084,24.252504959609382,5.049229789851599,-26.516973714416814,-40.08745268275959,1.5418776951163236,-0.20160518121696214,-5.014228070763039,40.05666636945617,42511.28895804217,25808.855640394882,25808.855640394882,68320.14459843705,77740.20488408489,77740.20488408489,25808.855640394882,103549.06052447978,103549.06052447978,103549.06052447978,128477.59468669991,91938.94274612142,56710.02682000944,39143.239917902196,24928.534162220145,0.0,64071.77408012234,21189.254037887124,1542.2269348149805,0.0,0.8866410894757443,2.8177411257439666,0.0014959135982669303,354459.3506168995,1556977.969384882,4.3925430847715665,1556977.969384882,4.3925430847715665,0.85,0.09606204101101024,4.027634451161993,1.2683526439266277,1.0,0.0,4.027634451161695,1.2845266497813914,1.2848257571573574,3.1355008880877953,19402.9776738197,1978.5530914042718,4632.441516551485,4632.441516551485,5.571328973756304,5.151013017208698,-2.38678144206764,7.537794459276338,3.406892229851633,3.406892229851633,0.9733977799576093,0.0,0.0,0.00023284203950955188,7.80788380801713e-05,0.0001547632014293806,0.0006233296018490962,0.09606204101021758,0.072209605614598,0.023852435395619587,0.09606219102569133,0.07220960561519384,0.023852435395816392,0.3793583822263298,0.3793583822263298,0.1253104933453758,0.0,4.8257232115184365,4.292436227334633,6.447671870778095,4.8126228895460486,4.287328361642835,6.410155869132154,24928.534162220145,21189.254037887124,0.85,1.066306428677971,0.6634948004542751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516334136179714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.470761859147,1542.2269348149805,0.3793583822263298,0.1253104933453758,6.112874298809886,3.406892229851633
3161.0,-30.025588997865768,5.150522731246224,35.02877161090011,24.251912359055154,5.048796532949578,-26.518154088875015,-40.08857522914184,1.5413616239418515,-0.2044460438954161,-5.01454513128611,40.05658190558401,42510.48044703729,25808.834315496842,25808.834315496842,68319.31476253414,77739.55529716708,77739.55529716708,25808.834315496842,103548.38961266393,103548.38961266393,103548.38961266393,128476.68447280276,91938.62760996242,56709.552759764054,39143.41650022041,24928.29486013883,0.0,64071.711360359244,21189.050631118007,1542.2210404311097,0.0,0.8866397802672566,2.817741478145598,0.0014959135982669303,354454.9696445487,1556974.3232225494,4.392587088802564,1556974.3232225494,4.392587088802564,0.8500000000000001,0.09606199248093296,4.027634451161993,1.268352206540294,1.0,0.0,4.027634451163013,1.2845291262719205,1.284828194894327,3.1354948430413305,19402.911166856764,1978.5463095814334,4632.441516551485,4632.441516551485,5.571324370374274,5.150522731246224,-2.387034190486939,7.537556921733163,3.40699677911266,3.40699677911266,0.9734276511750457,0.0,0.0,0.00023281142270820687,7.806891269235707e-05,0.0001547425100158498,0.0006232462643991164,0.09606199248044804,0.07220913667852842,0.023852855801919624,0.09606169404617891,0.07220913667889292,0.02385285580204004,0.37935568682802706,0.37935568682802706,0.12531262540683122,0.0,4.822726306031029,4.291375318100222,6.43872131940924,4.810099087390711,4.286535213299828,6.40230696544387,24928.29486013883,21189.050631118007,0.85,1.066294520810987,0.6634828311038099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641012078126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.444589351015,1542.2210404311097,0.37935568682802706,0.12531262540683122,6.112874298809886,3.40699677911266
3162.0,-30.026847877064206,5.150033701881795,35.028735857955,24.251380981318675,5.048440631879908,-26.519322848183496,-40.08967713508753,1.540915602982274,-0.20786037955622305,-5.014811160019771,40.05650184631264,42509.60497550693,25808.68352373142,25808.68352373142,68318.28849923835,77738.84059569381,77738.84059569381,25808.68352373142,103547.52411942523,103547.52411942523,103547.52411942523,128475.58963986972,91938.27693722173,56709.04131696651,39143.59513361691,24928.0655204445,0.0,64071.66065406141,21188.855692377823,1542.2145538290179,0.0,0.8866387150681956,2.81775534179709,0.0014959135982669303,354451.29383489455,1556970.867205328,4.392622891455924,1556970.867205328,4.392622891455924,0.85,0.09606190256359558,4.027634451161993,1.2683515823306517,1.0,0.0,4.027634451162501,1.2845312749740798,1.284830304905389,3.135489598136305,19402.837160182822,1978.5387630009047,4632.441516551485,4632.441516551485,5.571291819123516,5.150033701881795,-2.387249576580131,7.537283278461926,3.4071005645426617,3.4071005645426617,0.9734573041550462,0.0,0.0,0.00023278091405018277,7.805917093872003e-05,0.00015472174311146274,0.0006231626228995631,0.09606190256356542,0.0722086373888539,0.023853265174711525,0.09606164723583839,0.07220863738887655,0.02385326517471903,0.3793529944383762,0.3793529944383762,0.1253147531704597,0.0,4.819679716521875,4.290310693713764,6.42958120789109,4.806950780463524,4.2855517454807455,6.3925078827988955,24928.0655204445,21188.855692377823,0.85,1.0662793472469134,0.6634696922407974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485812905713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.418472609805,1542.2145538290179,0.3793529944383762,0.1253147531704597,6.112874298809886,3.4071005645426617
3163.0,-30.028103223362884,5.149545427613462,35.02870001254695,24.250832141283922,5.048061869268489,-26.52049071398751,-40.09077890133483,1.5404493598759508,-0.211129312208584,-5.015100839187816,40.05642764728396,42508.744131533305,25808.592912199972,25808.592912199972,68317.33704373328,77738.14774040747,77738.14774040747,25808.592912199972,103546.74065260743,103546.74065260743,103546.74065260743,128474.62007741924,91937.93742796934,56708.53381902556,39143.78178771532,24927.879424811814,0.0,64071.661212527135,21188.697511090042,1542.2110823710932,0.0,0.8866375081355705,2.8177645294338287,0.0014959135982669303,354447.29127315164,1556967.6641696016,4.392663458019597,1556967.6641696016,4.392663458019597,0.85,0.09606185525970158,4.027634451161993,1.268351014717482,1.0,0.0,4.027634451161317,1.2845335180635966,1.2848325094403454,3.1354841228538395,19402.765509473695,1978.531456661928,4632.441516551485,4632.441516551485,5.571272258912961,5.149545427613462,-2.387482768064382,7.537028195677844,3.4072039119031357,3.4072039119031357,0.9734868319723244,0.0,0.0,0.00023275049467912423,7.80494315437841e-05,0.00015470106313534014,0.0006230793315152826,0.09606185525931238,0.0722081731910843,0.023853682068228074,0.09606161346173793,0.07220817319137686,0.023853682068324725,0.3793503035229882,0.3793503035229882,0.12531686002880998,0.0,4.816655477406698,4.289258502998678,6.420494497817742,4.80397152697924,4.284504799006015,6.383588904749104,24927.879424811814,21188.697511090042,0.85,1.0662644880881602,0.6634562508147065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516561247546664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.3924000966,1542.2110823710932,0.3793503035229882,0.12531686002880998,6.112874298809886,3.4072039119031357
3164.0,-30.02935425821432,5.149058061629986,35.028664002122376,24.250298004504316,5.047689415845709,-26.52165406774087,-40.091879934165604,1.5399892253556928,-0.21425071906156745,-5.015383308167356,40.0563511500546,42507.89905438545,25808.483918017122,25808.483918017122,68316.38297240257,77737.48886792864,77737.48886792864,25808.483918017122,103545.97278594576,103545.97278594576,103545.97278594576,128473.65133868365,91937.63271642014,56708.04290280975,39143.98868178932,24927.678552737878,0.0,64071.667234527195,21188.526769827196,1542.2066122820295,0.0,0.8866363462514607,2.8177726183205993,0.0014959135982669303,354443.3883703504,1556964.361929988,4.392702510515301,1556964.361929988,4.392702510515301,0.85,0.0960617885756617,4.027634451161993,1.2683504839194937,1.0,0.0,4.027634451161085,1.284535732371869,1.2848346853261112,3.1354787178438768,19402.701202541186,1978.5248991797594,4632.441516551485,4632.441516551485,5.571248730459885,5.149058061629986,-2.387710997500815,7.536769059130801,3.4073066720019916,3.4073066720019916,0.973516192000569,0.0,0.0,0.00023272018342595924,7.803969975444573e-05,0.00015468048367151352,0.000622996444957788,0.09606178857539385,0.07220769728450957,0.02385409129088429,0.0960614849057988,0.0722076972847109,0.023854091290950806,0.37934761383157023,0.37934761383157023,0.1253189473092177,0.0,4.81366548250287,4.288253291382659,6.411403864384056,4.801132589105805,4.283701069845904,6.374496642405916,24927.678552737878,21188.526769827196,0.85,1.066249497181618,0.663442998896689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663647123456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.366356396515,1542.2066122820295,0.37934761383157023,0.1253189473092177,6.112874298809886,3.4073066720019916
3165.0,-30.03060078461789,5.148572772756471,35.02862809668478,24.249828548077517,5.0474060365237,-26.522804455552134,-40.092960151936836,1.539609707441359,-0.21812373223451686,-5.015609324304335,40.05628218716019,42506.98704882218,25808.23466482172,25808.23466482172,68315.2217136439,77736.73118496814,77736.73118496814,25808.23466482172,103544.96584978986,103544.96584978986,103544.96584978986,128472.46911369974,91937.26343559941,56707.519299386266,39144.16015134793,24927.503263909875,0.0,64071.663415257804,21188.377774323395,1542.2023117930837,0.0,0.886635444664342,2.8177971979355494,0.0014959135982669303,354440.2655065428,1556961.3849377956,4.392732814125078,1556961.3849377956,4.392732814125078,0.8500000000000001,0.09606168197655739,4.027634451161993,1.2683497761888427,1.0,0.0,4.027634451162018,1.2845375694651064,1.2848364840538995,3.1354742336101062,19402.623268780957,1978.516952147875,4632.441516551485,4632.441516551485,5.571194924449703,5.148572772756471,-2.38789740120556,7.536470173962031,3.4074088923096655,3.4074088923096655,0.9735453978027616,0.0,0.0,0.00023268998502494646,7.803015303512275e-05,0.0001546598319898237,0.0006229132675331396,0.09606168197667342,0.07220719466414148,0.02385448731253193,0.09606195730189053,0.07220719466405424,0.023854487312503142,0.3793449272679331,0.3793449272679331,0.12532101263144743,0.0,4.810522579971405,4.28718922553918,6.401873855479664,4.7974855920697905,4.2825078045758005,6.36331907448465,24927.503263909875,21188.377774323395,0.85,1.0662314363665413,0.6634288042957179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711437309813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.340357224211,1542.2023117930837,0.3793449272679331,0.12532101263144743,6.112874298809886,3.4074088923096655
3166.0,-30.031843328795574,5.148087083259507,35.028592129068784,24.249217577185505,5.046953533436702,-26.523968172319936,-40.094061149843014,1.539078376944372,-0.22086203899942802,-5.015953144013062,40.056208565215066,42506.17863792254,25808.28273963568,25808.28273963568,68314.46137755821,77736.08532485171,77736.08532485171,25808.28273963568,103544.36806448738,103544.36806448738,103544.36806448738,128471.71004320815,91936.93589974644,56707.02921274963,39144.3407633298,24927.34197872077,0.0,64071.68274205057,21188.240681912655,1542.2015112949866,0.0,0.886633959775268,2.8177930775997813,0.0014959135982669303,354435.51499279327,1556958.2068283139,4.392782723424236,1556958.2068283139,4.392782723424236,0.85,0.09606167943331004,4.027634451161993,1.2683493157243357,1.0,0.0,4.027634451161259,1.2845401162840175,1.2848389928009298,3.135468016999996,19402.554144961898,1978.5099034799753,4632.441516551485,4632.441516551485,5.571205302306346,5.148087083259507,-2.388171456669856,7.536258539929364,3.407510926935539,3.407510926935539,0.9735745505530111,0.0,0.0,0.00023265988669052154,7.80204237767627e-05,0.00015463946291375885,0.0006228312283406425,0.09606167943228458,0.07220677737044685,0.023854902061837727,0.09606160609383406,0.07220677737121767,0.02385490206209237,0.37934223896588987,0.37934223896588987,0.12532302767126727,0.0,4.807573884258034,4.286174442646711,6.392981793155457,4.795091105013626,4.281468530056031,6.356749828476609,24927.34197872077,21188.240681912655,0.85,1.0662192477851542,0.6634159868884717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516786133959685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.314406669988,1542.2015112949866,0.37934223896588987,0.12532302767126727,6.112874298809886,3.407510926935539
3167.0,-30.03308145300699,5.1476033267921055,35.02855586794814,24.248731426801555,5.0466418747909225,-26.525113824586544,-40.095140564348526,1.538674246353908,-0.2243112815226027,-5.016186220588467,40.05612808110807,42505.299822922585,25808.050776088177,25808.050776088177,68313.35059901077,77735.37457490354,77735.37457490354,25808.050776088177,103543.42535099172,103543.42535099172,103543.42535099172,128470.52994526776,91936.59871378732,56706.52396173938,39144.52750227548,24927.10459427604,0.0,64071.63209655152,21188.038905134632,1542.193845290048,0.0,0.8866330639464586,2.8178112557413844,0.0014959135982669303,354432.2946314312,1556954.7324988854,4.3928128335989785,1556954.7324988854,4.3928128335989785,0.85,0.09606152966047937,4.027634451161993,1.2683486893167717,1.0,0.0,4.0276344511621565,1.2845420680520356,1.2848409065006006,3.1354632528849473,19402.482984565213,1978.502647138953,4632.441516551485,4632.441516551485,5.571155228593236,5.1476033267921055,-2.3883638763942896,7.535967203186395,3.407612031891882,3.407612031891882,0.9736034376833949,0.0,0.0,0.00023262989898936717,7.801088633459611e-05,0.00015461901265477105,0.000622748862173008,0.09606152966076367,0.07220625057904412,0.023855279081719555,0.09606165124037555,0.07220625057883043,0.023855279081648948,0.3793395515535768,0.3793395515535768,0.12532503483391247,0.0,4.8045296443755205,4.285157146936285,6.383710653346384,4.791874939065849,4.280649528478534,6.34617756129478,24927.10459427604,21188.038905134632,0.85,1.06620275406856,0.6634027951538684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860592709941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.288494342141,1542.193845290048,0.3793395515535768,0.12532503483391247,6.112874298809886,3.407612031891882
3168.0,-30.034315931526795,5.147119754529767,35.02851953875056,24.24816177170726,5.046226381003,-26.526266579864945,-40.096232342161215,1.5381770293242563,-0.2270672032656762,-5.016502129050768,40.056053576015714,42504.48801644306,25808.02867148069,25808.02867148069,68312.51668792375,77734.74616694188,77734.74616694188,25808.02867148069,103542.77483842257,103542.77483842257,103542.77483842257,128469.7062143019,91936.3003584644,56706.04220789712,39144.73127840809,24926.931375879336,0.0,64071.66265428743,21187.891669497436,1542.1917438052817,0.0,0.886631724430972,2.8178106295333394,0.0014959135982669303,354427.92983903945,1556951.516276152,4.392857856837718,1556951.516276152,4.392857856837718,0.85,0.09606148520153876,4.027634451161993,1.2683482178626582,1.0,0.0,4.02763445116189,1.284544454942971,1.2848432555422715,3.135457426688129,19402.420019063364,1978.4962264446438,4632.441516551485,4632.441516551485,5.571150456896192,5.147119754529767,-2.3886179068761533,7.5357376614059195,3.407712910496315,3.407712910496315,0.9736322601418043,0.0,0.0,0.00023260000313315117,7.800124074975555e-05,0.0001545987623833956,0.0006226673014823709,0.09606148520086522,0.07220580798125555,0.023855677219609673,0.09606135386446654,0.07220580798176181,0.023855677219776952,0.3793368640240817,0.3793368640240817,0.12532700676940897,0.0,4.801637545744768,4.284211818889844,6.37483739951216,4.789434925785088,4.2798362407758646,6.338734955090501,24926.931375879336,21187.891669497436,0.85,1.0661892302767102,0.6633898084678285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934787321851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.262629142811,1542.1917438052817,0.3793368640240817,0.12532700676940897,6.112874298809886,3.407712910496315
3169.0,-30.035545797492645,5.14663705458178,35.028482839619755,24.247608286701166,5.045840870737507,-26.527412184084465,-40.09731545867396,1.537707257312977,-0.23008937168822285,-5.016785840769993,40.05597014262003,42503.66030113097,25807.92399375833,25807.92399375833,68311.5842948893,77734.06195059081,77734.06195059081,25807.92399375833,103541.98594434914,103541.98594434914,103541.98594434914,128468.68255971167,91935.9564743091,56705.55482478335,39144.89072169528,24926.69661536252,0.0,64071.587337057805,21187.692123058143,1542.1853965828764,0.0,0.8866305812921071,2.8178172709006057,0.0014959135982669303,354424.0099332965,1556947.91464395,4.392896279619915,1556947.91464395,4.392896279619915,0.85,0.09606137315219539,4.027634451161993,1.268347660689615,1.0,0.0,4.027634451162754,1.2845467132610529,1.2848454761290606,3.1354519143465938,19402.34744506601,1978.4888259564696,4632.441516551485,4632.441516551485,5.571127860232641,5.14663705458178,-2.388848628617947,7.5354856831997274,3.407813038408496,3.407813038408496,0.9736608681167132,0.0,0.0,0.00023257022250086813,7.799167277486373e-05,0.0001545785497260044,0.0006225858922871126,0.09606137315205539,0.07220531621164691,0.02385605694040847,0.09606106105952371,0.07220531621175214,0.023856056940443248,0.379334180088682,0.379334180088682,0.12532896848084246,0.0,4.79876390905946,4.283271227416037,6.3660251301027415,4.7866964690817895,4.278975170501269,6.330229090165176,24926.69661536252,21187.692123058143,0.85,1.0661759312365149,0.6633776696920953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008764186772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.236795708031,1542.1853965828764,0.379334180088682,0.12532896848084246,6.112874298809886,3.407813038408496
3170.0,-30.0367712337152,5.146156363031388,35.02844614430687,24.247134883794956,5.0455468022003,-26.52854465657924,-40.098381497058995,1.5373202250474653,-0.23368517480503215,-5.0170147237315135,40.05589685558607,42502.78089966976,25807.682986047097,25807.682986047097,68310.46388571686,77733.33169438766,77733.33169438766,25807.682986047097,103541.01468043475,103541.01468043475,103541.01468043475,128467.51791138417,91935.6017812042,56705.050986417824,39145.056438651525,24926.503230949427,0.0,64071.55966960095,21187.527746307012,1542.1801630324205,0.0,0.8866296807232708,2.8178378715610264,0.0014959135982669303,354420.8475944166,1556944.751012577,4.392926549270812,1556944.751012577,4.392926549270812,0.85,0.09606123407846774,4.027634451161993,1.268347027688287,1.0,0.0,4.027634451161747,1.2845485844336895,1.28484730962252,3.135447347005275,19402.272589926393,1978.4811928565202,4632.441516551485,4632.441516551485,5.5710758341659625,5.146156363031388,-2.389038752034079,7.535195115065466,3.40791262351507,3.40791262351507,0.9736893210043057,0.0,0.0,0.00023254055262672313,7.798225672333808e-05,0.00015455829590338505,0.0006225043172933632,0.09606123407864392,0.07220480573566054,0.02385642834298338,0.09606133978209676,0.07220480573552811,0.02385642834293963,0.37933149868569216,0.37933149868569216,0.12533091979724476,0.0,4.795770762890811,4.282296737916454,6.356832551812374,4.783329548926474,4.277968242472241,6.31962194549817,24926.503230949427,21187.527746307012,0.85,1.0661589047929338,0.6633642308513272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708246535769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.211013528799,1542.1801630324205,0.37933149868569216,0.12533091979724476,6.112874298809886,3.40791262351507
3171.0,-30.03799268364542,5.145675856276135,35.0284094415959,24.246559396293037,5.0451336223021785,-26.529685452842642,-40.09946003844959,1.5368263914833507,-0.23653974715966797,-5.017329923848701,40.05582324947683,42501.97070665448,25807.660810630343,25807.660810630343,68309.63151728483,77732.67025828482,77732.67025828482,25807.660810630343,103540.33106891517,103540.33106891517,103540.33106891517,128466.66920038481,91935.26607625616,56704.56652456102,39145.22172410571,24926.338131469638,0.0,64071.559855575346,21187.38741174919,1542.1785218025325,0.0,0.8866283415206342,2.817838628994627,0.0014959135982669303,354416.4926993056,1556941.5736123533,4.392971562227199,1556941.5736123533,4.392971562227199,0.85,0.0960611819527784,4.027634451161993,1.2683465012861417,1.0,0.0,4.027634451160128,1.284550954852704,1.2848496426067753,3.1354415610736366,19402.201742085235,1978.473968387292,4632.441516551485,4632.441516551485,5.571071047183401,5.145675856276135,-2.389293038471765,7.5349688947479,3.408012009988338,3.408012009988338,0.9737177171395252,0.0,0.0,0.0002325109827377141,7.79727313054562e-05,0.0001545382514322579,0.0006224235854908961,0.09606118195209505,0.07220436591356062,0.023856816038534432,0.09606111827727795,0.07220436591407425,0.02385681603870414,0.37932881662508894,0.37932881662508894,0.1253328338507037,0.0,4.792900980758816,4.281348422648136,6.348061016859106,4.780790176689038,4.27696224606899,6.312366972901771,24926.338131469638,21187.38741174919,0.85,1.0661459104673365,0.6633515837987838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155901781873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.185279096557,1542.1785218025325,0.37932881662508894,0.1253328338507037,6.112874298809886,3.408012009988338
3172.0,-30.039209982530906,5.1451963136860215,35.02837238147771,24.246020474843704,5.044754400550332,-26.5308191161412,-40.10052995346484,1.5363635341439972,-0.23939160576401264,-5.017608515446671,40.055739433895305,42501.14263712411,25807.5451108136,25807.5451108136,68308.68774793771,77732.01956241501,77732.01956241501,25807.5451108136,103539.56467322861,103539.56467322861,103539.56467322861,128465.6671124216,91934.9531858782,56704.07626051999,39145.41880595356,24926.102439192975,0.0,64071.521245146534,21187.187073314028,1542.1720243004524,0.0,0.886627225820596,2.81784362855224,0.0014959135982669303,354412.64363294374,1556937.9554995247,4.393009062938528,1556937.9554995247,4.393009062938528,0.85,0.09606105231269613,4.027634451161993,1.2683459259802476,1.0,0.0,4.02763445116209,1.284553180207308,1.2848518306262746,3.135436129247675,19402.135709076407,1978.4672348943225,4632.441516551485,4632.441516551485,5.571046071192591,5.1451963136860215,-2.3895207167133057,7.534717030399327,3.4081106510555554,3.4081106510555554,0.9737459003015873,0.0,0.0,0.00023248151678731613,7.796328313647615e-05,0.00015451823365083997,0.0006223429611848214,0.09606105231261669,0.07220386933522546,0.02385718297739123,0.09606076310939306,0.07220386933528515,0.02385718297741097,0.3793261349766387,0.3793261349766387,0.12533473750871824,0.0,4.7900765688924025,4.280444852534117,6.339337336369056,4.778216909682669,4.276306525350094,6.303905715904534,24926.102439192975,21187.187073314028,0.85,1.0661318230072796,0.6633390594006476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722910002662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.159583675162,1542.1720243004524,0.3793261349766387,0.12533473750871824,6.112874298809886,3.4081106510555554
3173.0,-30.040422571418464,5.144718766190284,35.0283353320179,24.245552240777783,5.0444595861895145,-26.53194009880265,-40.10158282527698,1.5359771135573121,-0.24282858655163864,-5.017837210963713,40.05566562412712,42500.26435601989,25807.305699488505,25807.305699488505,68307.5700555084,77731.31322580794,77731.31322580794,25807.305699488505,103538.61892529644,103538.61892529644,103538.61892529644,128464.52790697178,91934.61692515267,56703.568055298245,39145.609855393806,24925.908981675337,0.0,64071.51883706915,21187.022634424036,1542.1668008527233,0.0,0.8866263280749258,2.8178621629746274,0.0014959135982669303,354409.48396338616,1556934.7693183469,4.393039237852881,1556934.7693183469,4.393039237852881,0.85,0.09606090042154203,4.027634451161993,1.2683452836377542,1.0,0.0,4.027634451162434,1.2845550478742702,1.2848536610257055,3.1354315705092386,19402.064743942865,1978.4599984645997,4632.441516551485,4632.441516551485,5.57099438973601,5.144718766190284,-2.389711424346979,7.534430190537263,3.4082087821346647,3.4082087821346647,0.9737739377527613,0.0,0.0,0.00023245216826763102,7.795398650533248e-05,0.00015449818176229856,0.0006222621995077212,0.09606090042173027,0.07220335775681438,0.02385754266491589,0.09606097231841428,0.07220335775667289,0.023857542664869145,0.37932345574024,0.37932345574024,0.12533662990585806,0.0,4.787156402436096,4.279528669529611,6.330264678456047,4.775008624412067,4.275433759815712,6.293534189397064,24925.908981675337,21187.022634424036,0.85,1.0661144186266496,0.6633253765077126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302050211711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.133930698037,1542.1668008527233,0.37932345574024,0.12533662990585806,6.112874298809886,3.4082087821346647
3174.0,-30.041631989106833,5.144241028750355,35.028298175887535,24.244949616864346,5.044016891528191,-26.533073015983955,-40.10265633752567,1.5354579183892219,-0.24546020229735177,-5.018169671198805,40.0555884182258,42499.485343118686,25807.328492791417,25807.328492791417,68306.8138359101,77730.66169060208,77730.66169060208,25807.328492791417,103537.9901833935,103537.9901833935,103537.9901833935,128463.72211969954,91934.27431578506,56703.09796823654,39145.751497276135,24925.731936306038,0.0,64071.48343358217,21186.872145860132,1542.1648881863325,0.0,0.8866249139366967,2.8178579700022377,0.0014959135982669303,354404.8907143328,1556931.4365399566,4.39308676977293,1556931.4365399566,4.39308676977293,0.85,0.09606084459432157,4.027634451161993,1.2683448500977827,1.0,0.0,4.027634451163162,1.2845575362966828,1.2848561124277293,3.1354254966059893,19401.992438979243,1978.4526254102313,4632.441516551485,4632.441516551485,5.570999310100969,5.144241028750355,-2.3899793230769615,7.534220351827317,3.408306715829594,3.408306715829594,0.9738019188084553,0.0,0.0,0.00023242289990116544,7.794450867881698e-05,0.00015447839122234846,0.000622182490447211,0.09606084459350676,0.07220292355928916,0.023857921034217605,0.09606055702733873,0.0722029235599016,0.02385792103441997,0.3793207770659205,0.3793207770659205,0.12533848630721411,0.0,4.784399663768113,4.2786379404576,6.321777556824088,4.772709468901439,4.274449651032171,6.287187731133713,24925.731936306038,21186.872145860132,0.85,1.0661032049729011,0.6633135845399074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374718832627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.108331501238,1542.1648881863325,0.3793207770659205,0.12533848630721411,6.112874298809886,3.408306715829594
3175.0,-30.042836249999034,5.143765809343035,35.02826085601289,24.24450338529425,5.043748284885911,-26.534183881026685,-40.10370009401811,1.5350959158971988,-0.24898810705519736,-5.01837300716965,40.05550933661114,42498.605299891984,25807.026328878394,25807.026328878394,68305.63162877038,77729.9382978497,77729.9382978497,25807.026328878394,103536.96462672809,103536.96462672809,103536.96462672809,128462.46573179653,91933.92824920223,56702.595251178354,39145.92555335986,24925.50110506844,0.0,64071.4266584283,21186.675939308174,1542.1569619313302,0.0,0.8866241644879801,2.817880666632739,0.0014959135982669303,354402.08146076655,1556928.022797479,4.393111960235019,1556928.022797479,4.393111960235019,0.85,0.09606064017925786,4.027634451161993,1.2683441297290847,1.0,0.0,4.027634451163731,1.284559289355098,1.2848578284593581,3.1354212176411353,19401.91940439803,1978.4451779555743,4632.441516551485,4632.441516551485,5.570934082313001,5.143765809343035,-2.3901517361211098,7.533917545464146,3.408403796312199,3.408403796312199,0.9738296560891998,0.0,0.0,0.00023239375970470332,7.793529458144902e-05,0.00015445846512325431,0.0006221022354040223,0.09606064017975803,0.07220237764757029,0.023858262532187743,0.09606075582931908,0.07220237764719435,0.023858262532063503,0.37931809977468084,0.37931809977468084,0.12534034338603892,0.0,4.781480374730734,4.277719259833475,6.312717448397507,4.76938490011446,4.273662072426475,6.276086398474206,24925.50110506844,21186.675939308174,0.85,1.0660856982772537,0.6633004369710174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447198100486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.0827554145,1542.1569619313302,0.37931809977468084,0.12534034338603892,6.112874298809886,3.408403796312199
3176.0,-30.044036411402313,5.143291193835421,35.02822369984555,24.243963870126777,5.043370680907787,-26.53530195696675,-40.10475621381772,1.5346362264557858,-0.2518925362990103,-5.018666257311458,40.05543946515543,42497.79427253868,25806.953860913665,25806.953860913665,68304.74813345235,77729.27885153113,77729.27885153113,25806.953860913665,103536.23271244479,103536.23271244479,103536.23271244479,128461.58785336453,91933.60034415491,56702.115765095965,39146.09397673216,24925.35514091974,0.0,64071.4491176519,21186.55186978178,1542.155939506725,0.0,0.8866229235283463,2.817884648700578,0.0014959135982669303,354398.0299998007,1556925.0066377171,4.393153671420218,1556925.0066377171,4.393153671420218,0.85,0.0960605589410489,4.027634451161993,1.2683435912383718,1.0,0.0,4.027634451162382,1.2845614990388488,1.2848600013540632,3.1354158241357863,19401.850202663467,1978.438121342504,4632.441516551485,4632.441516551485,5.570918438734024,5.143291193835421,-2.3903906973322724,7.533681891167694,3.408500840172242,3.408500840172242,0.9738573829063549,0.0,0.0,0.0002323647220547956,7.79259723679843e-05,0.0001544387496868113,0.0006220228288329846,0.09606055894053607,0.0722019299671791,0.023858628973356975,0.09606069343898395,0.07220192996756455,0.023858628973484335,0.3793154213003582,0.3793154213003582,0.12534216058755876,0.0,4.778656670066255,4.276827566594648,6.303963250033746,4.7667737210124415,4.272709191099693,6.268381442802422,24925.35514091974,21186.55186978178,0.85,1.0660715353577692,0.66328754629073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519369013199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.057242321654,1542.155939506725,0.3793154213003582,0.12534216058755876,6.112874298809886,3.408500840172242
3177.0,-30.045233002133607,5.142818575419135,35.02818652380859,24.243505799118452,5.0430763232400695,-26.536408493319623,-40.10579927181823,1.534251814409835,-0.25506600004860047,-5.018892651046519,40.05536457407104,42496.944523676066,25806.714209954396,25806.714209954396,68303.65873363047,77728.61187076243,77728.61187076243,25806.714209954396,103535.32608071683,103535.32608071683,103535.32608071683,128460.48402967387,91933.29716733636,56701.62982018431,39146.29705239117,24925.15794895704,0.0,64071.45500134821,21186.384256613484,1542.1504732766905,0.0,0.8866220413958914,2.817899985932088,0.0014959135982669303,354394.9022328908,1556921.77379921,4.39318332173999,1556921.77379921,4.39318332173999,0.8500000000000001,0.0960603829307354,4.027634451161993,1.2683430049428717,1.0,0.0,4.027634451161151,1.284563356509255,1.2848618220687158,3.1354112903445377,19401.786219623573,1978.4315968881906,4632.441516551485,4632.441516551485,5.570866705547881,5.142818575419135,-2.390580219301908,7.533398794721043,3.40859727417635,3.40859727417635,0.9738849354789572,0.0,0.0,0.00023233577412443065,7.791676646096417e-05,0.00015441900766346647,0.0006219433151796254,0.09606038293096494,0.07220141383122153,0.02385896909974342,0.09606078021282423,0.072201413831049,0.023858969099686413,0.3793127429043502,0.3793127429043502,0.12534395840570617,0.0,4.775782872262084,4.275961568615344,6.294928311916976,4.763826650997942,4.27207174048948,6.258353350941093,24925.15794895704,21186.384256613484,0.85,1.0660544345714202,0.6632742228623001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591294926908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.03177121321,1542.1504732766905,0.3793127429043502,0.12534395840570617,6.112874298809886,3.40859727417635
3178.0,-30.046425378830513,5.142346098499919,35.02814927679781,24.242925212625437,5.042658689647239,-26.537523564903882,-40.106851095892466,1.5337568757044238,-0.2577418727584586,-5.019206891008979,40.05528815475181,42496.149404240525,25806.697230305843,25806.697230305843,68302.84663454637,77727.94806823783,77727.94806823783,25806.697230305843,103534.64529854368,103534.64529854368,103534.64529854368,128459.62808470949,91932.9455589635,56701.146894900616,39146.44296006987,24924.982786165805,0.0,64071.425746235676,21186.235368240934,1542.1482714862575,0.0,0.8866207171932982,2.8178985070797435,0.0014959135982669303,354390.5608529151,1556918.4749963083,4.393227831038327,1556918.4749963083,4.393227831038327,0.85,0.09606029148947967,4.027634451161993,1.2683424961240966,1.0,0.0,4.0276344511631,1.2845657306481504,1.2848641597069912,3.1354054954663773,19401.712015491954,1978.4240301725824,4632.441516551485,4632.441516551485,5.570863040170026,5.142346098499919,-2.3908350320615246,7.533181130561443,3.408693519610496,3.408693519610496,0.9739124341744274,0.0,0.0,0.00023230693144506303,7.790748420379705e-05,0.000154399447241266,0.0006218645329492914,0.09606029148886286,0.07220096679680983,0.023859324692053024,0.09606044917969551,0.07220096679727343,0.023859324692206235,0.37931006553537744,0.37931006553537744,0.12534571784947837,0.0,4.773044688297205,4.2751052508766065,6.286414278293819,4.761465018250533,4.27108890045497,6.251752434378204,24924.982786165805,21186.235368240934,0.85,1.0660422464308794,0.6632621158229378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766300752721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.006331631846,1542.1482714862575,0.37931006553537744,0.12534571784947837,6.112874298809886,3.408693519610496
3179.0,-30.047613370513915,5.141874282003205,35.02811153992199,24.24236872410404,5.04225468545667,-26.53863332579625,-40.10789830991996,1.5332746407230953,-0.2602046301435621,-5.019497134179281,40.05519939249257,42495.35419666743,25806.61797960562,25806.61797960562,68301.97217627305,77727.3264844909,77727.3264844909,25806.61797960562,103533.94446409652,103533.94446409652,103533.94446409652,128458.67346953199,91932.63991960834,56700.667631720564,39146.63587543086,24924.729005435474,0.0,64071.364880866335,21186.01965462015,1542.1410458513546,0.0,0.8866195599775215,2.8178970260709986,0.0014959135982669303,354386.55103752867,1556914.64339071,4.3932667276243125,1556914.64339071,4.3932667276243125,0.85,0.0960601301827914,4.027634451161993,1.268341964227147,1.0,0.0,4.027634451162113,1.284568045160327,1.2848664378450356,3.1353998461477404,19401.647512753425,1978.4174527237565,4632.441516551485,4632.441516551485,5.570845932409476,5.141874282003205,-2.3910726661584425,7.532946948161648,3.408789020032231,3.408789020032231,0.9739397200092089,0.0,0.0,0.0002322781981165226,7.789824364553011e-05,0.00015437995447099248,0.0006217860231961893,0.09606013018269258,0.07220046802269967,0.023859662159992915,0.09605982323101545,0.07220046802277395,0.02385966216001745,0.3793073889979688,0.3793073889979688,0.1253474721719976,0.0,4.7704105071375125,4.274313128958568,6.278126215945747,4.759292504035727,4.270598700685753,6.244414647468659,24924.729005435474,21186.01965462015,0.85,1.0660296109388814,0.6632503346180134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773446825031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.98093658528,1542.1410458513546,0.3793073889979688,0.1253474721719976,6.112874298809886,3.408789020032231
3180.0,-30.048797193681818,5.141404498215839,35.02807367566135,24.24189521642404,5.041956541149271,-26.539728748040943,-40.10892827119676,1.5328880954923787,-0.2634902994180379,-5.019721441501605,40.05512020845034,42494.5054488671,25806.374054484033,25806.374054484033,68300.87950335114,77726.61253062147,77726.61253062147,25806.374054484033,103532.98658510551,103532.98658510551,103532.98658510551,128457.4961716969,91932.28308431646,56700.17600249719,39146.785646465854,24924.50958659139,0.0,64071.295233057244,21185.83314860268,1542.1342756138333,0.0,0.8866187040077463,2.817914087065519,0.0014959135982669303,354383.4521743514,1556911.225254574,4.393295498709113,1556911.225254574,4.393295498709113,0.85,0.09605993064485815,4.027634451161993,1.2683413235330954,1.0,0.0,4.02763445116222,1.2845699119671168,1.2848682683072792,3.1353952896143302,19401.5722055224,1978.4097735233133,4632.441516551485,4632.441516551485,5.5707932765646655,5.141404498215839,-2.3912615134113957,7.532666011627235,3.408883932219889,3.408883932219889,0.9739668377771112,0.0,0.0,0.00023224956886677255,7.788915631297196e-05,0.0001543604125538006,0.0006217073154972655,0.09605993064519099,0.07219994013878656,0.023859990506404426,0.09605989036719256,0.07219994013853641,0.023859990506321753,0.37930471644947944,0.37930471644947944,0.12534923043041607,0.0,4.767665873588726,4.273488287242401,6.269490866834644,4.75623114208355,4.269767015735681,6.2345181622768,24924.50958659139,21185.83314860268,0.85,1.0660137157350873,0.6632378086675902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805666841945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.955589639261,1542.1342756138333,0.37930471644947944,0.12534923043041607,6.112874298809886,3.408883932219889
