time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3181.0,-30.049976818112864,5.140936335099588,35.028036042556316,24.241423105727904,5.0416493295662566,-26.54082129808812,-40.10996155031023,1.5324938095256806,-0.2666159428152355,-5.019963881259032,40.05505121277803,42493.68865624066,25806.179573950078,25806.179573950078,68299.86823019074,77725.94082870286,77725.94082870286,25806.179573950078,103532.12040265294,103532.12040265294,103532.12040265294,128456.47623503518,91931.96313349597,56699.71096096968,39146.94685836255,24924.355832382236,0.0,64071.302690744786,21185.7024575249,1542.1316735173484,0.0,0.8866177187170229,2.8179269228923576,0.0014959135982669303,354380.1028308458,1556908.2469242467,4.393328616610839,1556908.2469242467,4.393328616610839,0.85,0.09605978191520026,4.027634451161993,1.2683407614147288,1.0,0.0,4.027634451162327,1.2845718147629335,1.2848701349013982,3.135390645251927,19401.504682463717,1978.4028880875446,4632.441516551485,4632.441516551485,5.570751294268017,5.140936335099588,-2.3914635703096603,7.532399905409248,3.408978671247372,3.408978671247372,0.9739939060706778,0.0,0.0,0.00023222104439188132,7.788004069202514e-05,0.00015434100369985618,0.0006216291437284614,0.09605978191517317,0.07219945382879647,0.02386032808637669,0.09606005909113265,0.07219945382881683,0.02386032808638343,0.37930204457904315,0.37930204457904315,0.12535096524344871,0.0,4.764900313147507,4.272671818971105,6.260745889547593,4.753347938443824,4.2689499363631285,6.225299692392866,24924.355832382236,21185.7024575249,0.85,1.0659978080960226,0.663224983286924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787661627007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.930286602781,1542.1316735173484,0.37930204457904315,0.12535096524344871,6.112874298809886,3.408978671247372
3182.0,-30.051153088148205,5.140467872172168,35.02799817546059,24.24081639563667,5.041195564706188,-26.541925484595904,-40.11100404951719,1.531967961138223,-0.2689012909315238,-5.020297834301758,40.05496913113513,42492.92469066592,25806.215551290374,25806.215551290374,68299.1402419563,77725.31769063302,77725.31769063302,25806.215551290374,103531.53324192339,103531.53324192339,103531.53324192339,128455.69109809014,91931.63106161675,56699.23806158613,39147.10333336735,24924.157856166752,0.0,64071.261189534096,21185.534177741738,1542.1286404605983,0.0,0.8866163145382664,2.81791799970504,0.0014959135982669303,354375.4892575424,1556904.7037185442,4.393375814395176,1556904.7037185442,4.393375814395176,0.85,0.09605968321443753,4.027634451161993,1.2683402591897175,1.0,0.0,4.027634451161874,1.284574332653028,1.2848726168408435,3.1353844995826208,19401.434601352637,1978.3957418030254,4632.441516551485,4632.441516551485,5.570759060656468,5.140467872172168,-2.3917338565440978,7.532201728716267,3.4090731162043295,3.4090731162043295,0.9740208903440941,0.0,0.0,0.00023219260424350204,7.787084473067985e-05,0.00015432175951282217,0.0006215516351777786,0.09605968321370278,0.07219900960251735,0.023860673611185435,0.09605941384544404,0.07219900960306956,0.023860673611367966,0.3792993732091438,0.3792993732091438,0.12535266889249733,0.0,4.76233217453688,4.271896741362468,6.252675260878732,4.75139654337022,4.268168282585293,6.219748842820934,24924.157856166752,21185.534177741738,0.85,1.0659871364154263,0.6632134891954811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794731471642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.905028220224,1542.1286404605983,0.3792993732091438,0.12535266889249733,6.112874298809886,3.4090731162043295
3183.0,-30.05232495065828,5.140002206588538,35.02796011273401,24.24039289997893,5.040945532820642,-26.54300532878384,-40.112016478646524,1.5316259109307284,-0.27226046417411,-5.0204840372342,40.054887698842414,42492.05509244115,25805.879870035667,25805.879870035667,68297.93496247682,77724.6114193915,77724.6114193915,25805.879870035667,103530.49128942717,103530.49128942717,103530.49128942717,128454.40573116338,91931.29656091798,56698.740233905286,39147.28480779188,24923.914441736215,0.0,64071.1992495281,21185.32727547578,1542.11964443613,0.0,0.8866156608531823,2.817940483791658,0.0014959135982669303,354372.91687779693,1556901.1885492653,4.393397786338599,1556901.1885492653,4.393397786338599,0.85,0.09605942608027043,4.027634451161993,1.2683395745372397,1.0,0.0,4.027634451161789,1.2845759907750818,1.2848742389534864,3.135380452449385,19401.36400765865,1978.3885432495958,4632.441516551485,4632.441516551485,5.570686597517214,5.140002206588538,-2.391894805063162,7.531897011651701,3.4091666904463906,3.4091666904463906,0.9740476258418259,0.0,0.0,0.00023216427385237834,7.786191498055952e-05,0.0001543023588718188,0.0006214734964876988,0.09605942608094539,0.07219844495822653,0.02386098112271886,0.09605954910971658,0.07219844495771925,0.023860981122551188,0.3792967042063954,0.3792967042063954,0.12535438269085666,0.0,4.759587064932532,4.271101235703384,6.243950293036789,4.748223573060102,4.26756899087286,6.2086931037466115,24923.914441736215,21185.32727547578,0.85,1.0659693553805278,0.6632005579754169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017812778605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.879797716578,1542.11964443613,0.3792967042063954,0.12535438269085666,6.112874298809886,3.4091666904463906
3184.0,-30.053492981182387,5.139536788208406,35.02792217591792,24.23984605064618,5.04054470094768,-26.54409680538991,-40.11305328514425,1.5311485251390964,-0.274657585320881,-5.020790392159962,40.054815240781096,42491.30308707283,25805.850205615938,25805.850205615938,68297.15329268877,77724.01618266992,77724.01618266992,25805.850205615938,103529.86638828585,103529.86638828585,103529.86638828585,128453.6309889141,91931.01049309102,56698.2973974287,39147.45899518035,24923.764600628245,0.0,64071.223595808595,21185.199910534007,1542.1187421680017,0.0,0.8866143624013245,2.817936258401544,0.0014959135982669303,354368.68463903613,1556898.0607736341,4.393441430524562,1556898.0607736341,4.393441430524562,0.85,0.09605932547721298,4.027634451161993,1.2683391409972682,1.0,0.0,4.027634451163554,1.2845782816157176,1.2848764940545825,3.135374860998049,19401.30363533443,1978.3823869858136,4632.441516551485,4632.441516551485,5.5706801938919055,5.139536788208406,-2.3921446976296905,7.531681485838096,3.4092603277822824,3.4092603277822824,0.9740743793663664,0.0,0.0,0.00023213603927062847,7.785277120023028e-05,0.0001542832680703982,0.0006213966057181969,0.0960593254766071,0.07219800325482585,0.023861322221781247,0.09605920819022917,0.07219800325528122,0.02386132222193175,0.3792940353413476,0.3792940353413476,0.12535605953166898,0.0,4.757018249942803,4.27038194705176,6.235707824378494,4.746132806839057,4.266928561384589,6.202147740396754,24923.764600628245,21185.199910534007,0.85,1.0659567503117988,0.6631885689452094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808804733236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.854616301354,1542.1187421680017,0.3792940353413476,0.12535605953166898,6.112874298809886,3.4092603277822824
3185.0,-30.054657158793578,5.139073389344492,35.027884089232366,24.23937212387102,5.040247243323084,-26.54517447499863,-40.11406155824659,1.5307645595125612,-0.2778611035433869,-5.021012106592661,40.054735001911425,42490.449469594336,25805.607863669615,25805.607863669615,68296.05733326395,77723.29767702271,77723.29767702271,25805.607863669615,103528.90554069233,103528.90554069233,103528.90554069233,128452.44700972358,91930.64145568316,56697.79324819161,39147.60911943506,24923.541469031254,0.0,64071.15058846631,21185.010248676565,1542.111718826627,0.0,0.8866135234277287,2.8179525446904727,0.0014959135982669303,354365.6217183602,1556894.5971317017,4.393469630553151,1556894.5971317017,4.393469630553151,0.85,0.09605910427298009,4.027634451161993,1.2683384585427122,1.0,0.0,4.027634451161304,1.2845801353738915,1.2848783120953222,3.1353703363859857,19401.225752944534,1978.3744451922455,4632.441516551485,4632.441516551485,5.570627879805378,5.139073389344492,-2.392332061998564,7.531405451343057,3.4093532635819233,3.4093532635819233,0.974100932451978,0.0,0.0,0.00023210790097256517,7.784388001313812e-05,0.00015426402095942705,0.0006213190853909641,0.09605910427335637,0.07219747198234473,0.023861632291011643,0.09605923497824462,0.07219747198206192,0.023861632290918172,0.37929137067995494,0.37929137067995494,0.12535773026141558,0.0,4.75433471424185,4.269606703484612,6.227171852178458,4.743151003049263,4.266088713896181,6.192601858425519,24923.541469031254,21185.010248676565,0.85,1.0659408595911524,0.6631760016690444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815805286528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.8294725915,1542.111718826627,0.37929137067995494,0.12535773026141558,6.112874298809886,3.4093532635819233
3186.0,-30.055817134544267,5.138610568558174,35.02784598204823,24.238838406186574,5.039862201840636,-26.54625712174052,-40.11508561726657,1.530302189021589,-0.2802905613484654,-5.021301617856244,40.05465823148996,42489.67962690332,25805.5384943582,25805.5384943582,68295.21812126153,77722.6916910147,77722.6916910147,25805.5384943582,103528.2301853729,103528.2301853729,103528.2301853729,128451.59246553981,91930.34778156136,56697.33571738798,39147.79118241487,24923.362280166915,0.0,64071.15346258179,21184.85793814188,1542.108764353493,0.0,0.8866123264099286,2.8179507143753155,0.0014959135982669303,354361.6222353776,1556891.2832164555,4.393509865417428,1556891.2832164555,4.393509865417428,0.85,0.0960589643809729,4.027634451161993,1.2683379640104246,1.0,0.0,4.027634451161668,1.284582355592754,1.2848804968161822,3.1353649173419424,19401.163775372697,1978.3681252387612,4632.441516551485,4632.441516551485,5.570612905129246,5.138610568558174,-2.3925697120185725,7.531180280576747,3.40944603290499,3.40944603290499,0.9741274379728543,0.0,0.0,0.00023207986735935944,7.783485058309662e-05,0.00015424501677626282,0.0006212425434881357,0.09605896438063652,0.07219700583108969,0.02386195854954683,0.09605885886044953,0.07219700583134252,0.02386195854963039,0.3792887055073625,0.3792887055073625,0.125359372801449,0.0,4.751785500717801,4.268897463762812,6.218979364088909,4.741011056507773,4.265515963635323,6.185651903847088,24923.362280166915,21184.85793814188,0.85,1.0659277136495855,0.6631639564865603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227828116776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.804367133984,1542.108764353493,0.3792887055073625,0.125359372801449,6.112874298809886,3.40944603290499
3187.0,-30.056973292539407,5.138149680484138,35.02780776397633,24.23836475880819,5.039561746363715,-26.54732787258367,-40.11609280770642,1.5299163263923883,-0.2833949151672641,-5.021526147967054,40.054578787308884,42488.85622311475,25805.30656888434,25805.30656888434,68294.16279199909,77721.9867056274,77721.9867056274,25805.30656888434,103527.29327451173,103527.29327451173,103527.29327451173,128450.43953486926,91929.98781306269,56696.857330486855,39147.92275841759,24923.14626035754,0.0,64071.06901877513,21184.674321303908,1542.1022209612706,0.0,0.8866114701935137,2.817965367112033,0.0014959135982669303,354358.5204655711,1556887.8538898074,4.3935386451108975,1556887.8538898074,4.3935386451108975,0.85,0.09605874273494167,4.027634451161993,1.2683373123267665,1.0,0.0,4.027634451161368,1.2845842178209348,1.2848823235856757,3.1353603720853336,19401.087806903466,1978.3603786107863,4632.441516551485,4632.441516551485,5.570562839635052,5.138149680484138,-2.392759322626993,7.53090900311113,3.409538204283358,3.409538204283358,0.974153772652388,0.0,0.0,0.00023205192911551767,7.782597083281982e-05,0.00015422595828269784,0.0006211657828428662,0.09605874273527802,0.07219647944008298,0.02386226329519504,0.09605885798622563,0.0721964794398302,0.023862263295111475,0.37928604341321437,0.37928604341321437,0.12536100793709973,0.0,4.749145493365916,4.268147130224975,6.210544973419076,4.7381312327997875,4.264723488506775,6.176375884224285,24923.14626035754,21184.674321303908,0.85,1.0659126472821365,0.6631519791040787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297352165952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.779307047816,1542.1022209612706,0.37928604341321437,0.12536100793709973,6.112874298809886,3.409538204283358
3188.0,-30.05812552376818,5.137689911888609,35.0277696169634,24.23786121597516,5.039217557086069,-26.548399462700775,-40.117100067995466,1.529491496003341,-0.2861224649408882,-5.02178828677509,40.0545044208979,42488.050180208615,25805.17223146352,25805.17223146352,68293.22241167213,77721.33758368231,77721.33758368231,25805.17223146352,103526.50981514584,103526.50981514584,103526.50981514584,128449.48297862159,91929.66441631528,56696.37701277945,39148.09711503981,24922.97316347574,0.0,64071.07027851555,21184.52718895438,1542.0989942413858,0.0,0.8866104039247198,2.8179706628104584,0.0014959135982669303,354354.8991776123,1556884.6437578595,4.393574485271916,1556884.6437578595,4.393574485271916,0.85,0.09605857504246879,4.027634451161993,1.2683367507578804,1.0,0.0,4.027634451162784,1.2845862620915318,1.2848843325655819,3.1353553825216047,19401.0195566095,1978.3534190176565,4632.441516551485,4632.441516551485,5.5705338403653695,5.137689911888609,-2.3929767232900043,7.530666635178614,3.4096301873286206,3.4096301873286206,0.9741800535224631,0.0,0.0,0.00023202408884380425,7.781709140341605e-05,0.0001542069974403882,0.0006210894155011568,0.09605857504236273,0.0721959973035198,0.023862577738842934,0.09605872198700334,0.07219599730359953,0.02386257773886926,0.3792833808159704,0.3792833808159704,0.1253626170121624,0.0,4.746554571645106,4.26741686411566,6.202248897046388,4.735665821834175,4.264002753718387,6.168560248801896,24922.97316347574,21184.52718895438,0.85,1.0658979491805425,0.663139385615286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366648027854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.754284778162,1542.0989942413858,0.3792833808159704,0.1253626170121624,6.112874298809886,3.4096301873286206
3189.0,-30.05927307894576,5.1372314903815735,35.02773139270136,24.237371992226713,5.038881963446983,-26.549465983844765,-40.11810652501879,1.5290748683306514,-0.2887357086506199,-5.0220390130599855,40.054425876842586,42487.261121115574,25805.010580844257,25805.010580844257,68292.27170195983,77720.71169340429,77720.71169340429,25805.010580844257,103525.72227424855,103525.72227424855,103525.72227424855,128448.49480610111,91929.3658449083,56695.91527255746,39148.27841372316,24922.77253185256,0.0,64071.05094557571,21184.356652074675,1542.0939416829656,0.0,0.8866094109421571,2.8179757870174686,0.0014959135982669303,354351.43557388114,1556881.253297379,4.393607862138248,1556881.253297379,4.393607862138248,0.85,0.09605837696702604,4.027634451161993,1.2683361919363958,1.0,0.0,4.0276344511623385,1.2845882677673262,1.2848863030906907,3.1353504871737683,19400.956545504836,1978.3469936731542,4632.441516551485,4632.441516551485,5.570498945025907,5.1372314903815735,-2.3931857700323915,7.530417260413965,3.409721739936443,3.409721739936443,0.9742062114104123,0.0,0.0,0.00023199636461371478,7.780821999065194e-05,0.00015418814462306286,0.0006210134832445957,0.09605837696711182,0.07219549493346683,0.023862882033644988,0.09605847434822527,0.07219549493340234,0.023862882033623696,0.37928071853345147,0.37928071853345147,0.12536420800689488,0.0,4.744004941164576,4.266730045967449,6.193988139208443,4.7333033044093895,4.2635111938113255,6.160462878501733,24922.77253185256,21184.356652074675,0.85,1.0658834324408035,0.6631272703362678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435709162438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.72930263613,1542.0939416829656,0.37928071853345147,0.12536420800689488,6.112874298809886,3.409721739936443
3190.0,-30.060417323833963,5.136774285097414,35.027693095405155,24.236862966232025,5.038538403626375,-26.55053032201203,-40.119108895864315,1.5286514017889858,-0.29149647028827985,-5.022295282357888,40.05434730106617,42486.469264890555,25804.864634099078,25804.864634099078,68291.33389898963,77720.03778686603,77720.03778686603,25804.864634099078,103524.90242096511,103524.90242096511,103524.90242096511,128447.47683710414,91929.01469572251,56695.44617368445,39148.40946893117,24922.574416139036,0.0,64070.98388507021,21184.18825371818,1542.0891583737239,0.0,0.8866083898198536,2.8179822072587934,0.0014959135982669303,354347.89542485925,1556877.8614731992,4.393642184911299,1556877.8614731992,4.393642184911299,0.85,0.09605818195613527,4.027634451161993,1.268335607838817,1.0,0.0,4.027634451162957,1.2845903052611687,1.2848883055477616,3.135345514181768,19400.882438280973,1978.339436839387,4632.441516551485,4632.441516551485,5.570467439664283,5.136774285097414,-2.39339899134165,7.530173276439064,3.409812932634969,3.409812932634969,0.974232266467134,0.0,0.0,0.00023196872339709796,7.77993855248511e-05,0.00015416933787224684,0.0006209377365270947,0.09605818195616936,0.07219499753393305,0.02386318442223631,0.09605828461036882,0.07219499753390744,0.023863184422227835,0.3792780586517114,0.3792780586517114,0.12536578114930338,0.0,4.741466370784167,4.266027352018227,6.18582122171847,4.730798812069622,4.262734574745025,6.15266058995411,24922.574416139036,21184.18825371818,0.85,1.0658699111206071,0.6631156053589297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504490652901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.70437576328,1542.0891583737239,0.3792780586517114,0.12536578114930338,6.112874298809886,3.409812932634969
3191.0,-30.0615577158561,5.136318114009517,35.027654648135616,24.23635097164663,5.038179842478591,-26.551592692228894,-40.12011088253928,1.5282148188361973,-0.29397158131587275,-5.022559751837794,40.05426633822381,42485.69274732004,25804.740530547726,25804.740530547726,68290.43327786776,77719.41270323445,77719.41270323445,25804.740530547726,103524.15323378218,103524.15323378218,103524.15323378218,128446.51918465881,91928.70474128467,56694.98478530883,39148.57772886205,24922.365950876632,0.0,64070.94367973869,21184.011058245138,1542.0839800705944,0.0,0.886607335552805,2.8179839070487698,0.0014959135982669303,354344.24202618777,1556874.3666140959,4.393677621828084,1556874.3666140959,4.393677621828084,0.85,0.09605798517306244,4.027634451161993,1.268335101217963,1.0,0.0,4.027634451161062,1.2845924039046464,1.2848903692919837,3.1353403919559213,19400.8170248788,1978.332766528713,4632.441516551485,4632.441516551485,5.570440649568627,5.136318114009517,-2.3936184424342413,7.529936556443758,3.4099037281915496,3.4099037281915496,0.9742582080547285,0.0,0.0,0.00023194117827203968,7.779055537181195e-05,0.00015415062290022774,0.0006208623594610381,0.09605798517306581,0.07219450084262108,0.023863484330444728,0.09605790576754458,0.07219450084261854,0.023863484330443892,0.3792753992695837,0.3792753992695837,0.12536734019566192,0.0,4.738996438514505,4.265364609414746,6.1778109871699485,4.728588170521903,4.262216213904253,6.145261174517032,24922.365950876632,21184.011058245138,0.85,1.0658565233441912,0.6631039018199352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857307435299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.67947695472,1542.0839800705944,0.3792753992695837,0.12536734019566192,6.112874298809886,3.4099037281915496
3192.0,-30.062693178781316,5.135863037857661,35.02761599988623,24.235838662739866,5.037822772963486,-26.552650476192138,-40.121108398865886,1.5277800703589393,-0.2964610975736832,-5.02282097487751,40.05418358977966,42484.91890991085,25804.609138222706,25804.609138222706,68289.52804813355,77718.78028813496,77718.78028813496,25804.609138222706,103523.38942635767,103523.38942635767,103523.38942635767,128445.5362426393,91928.38607063521,56694.52469234894,39148.734864762526,24922.146816281624,0.0,64070.88168104415,21183.82479383938,1542.0781220341228,0.0,0.886606304291077,2.8179861764260514,0.0014959135982669303,354340.633503071,1556870.7946834583,4.393712285525858,1556870.7946834583,4.393712285525858,0.85,0.09605777772343649,4.027634451161993,1.2683345649251714,1.0,0.0,4.027634451163794,1.2845944937234521,1.2848924243661668,3.135335291285363,19400.749771989955,1978.3259086426003,4632.441516551485,4632.441516551485,5.570412286053502,5.135863037857661,-2.3938356780720835,7.529698715929744,3.409994073721863,3.409994073721863,0.9742840210633894,0.0,0.0,0.0002319137551988093,7.778176553475585e-05,0.00015413198966405346,0.000620787311597086,0.09605777772350824,0.07219399727833185,0.023863780445176386,0.096057506491886,0.07219399727827792,0.023863780445158564,0.37927274224239826,0.37927274224239826,0.12536889202600063,0.0,4.736573563609738,4.264728601376703,6.16991026212321,4.726359877303821,4.26169325137522,6.137804749098223,24922.146816281624,21183.82479383938,0.85,1.0658434261618335,0.6630924656446601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864142773596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.654617190417,1542.0781220341228,0.37927274224239826,0.12536889202600063,6.112874298809886,3.409994073721863
3193.0,-30.06382469439429,5.1354095137817755,35.02757725653108,24.23535226788374,5.037500752260255,-26.553701202042923,-40.122097288817145,1.527377259893665,-0.29923705404621614,-5.023059736605803,40.05410352316014,42484.12636394275,25804.422889106238,25804.422889106238,68288.54925304899,77718.11092841711,77718.11092841711,25804.422889106238,103522.53381752335,103522.53381752335,103522.53381752335,128444.47012361983,91928.04305128219,56694.05848674628,39148.87173837323,24921.936306096486,0.0,64070.80804446971,21183.645860182012,1542.0722443141772,0.0,0.8866053777619283,2.817994844411895,0.0014959135982669303,354337.3352847081,1556867.3385227248,4.393743428904522,1556867.3385227248,4.393743428904522,0.85,0.09605755446684527,4.027634451161993,1.2683339176373556,1.0,0.0,4.027634451161284,1.2845964339799094,1.2848943299694926,3.1353305556700493,19400.6773805022,1978.3185267652257,4632.441516551485,4632.441516551485,5.570372080663795,5.1354095137817755,-2.3940363170241374,7.529445830805913,3.410083989272736,3.410083989272736,0.9743097112207817,0.0,0.0,0.00023188643043054765,7.777305261729197e-05,0.00015411337781325566,0.0006207123498656129,0.09605755446707108,0.07219348261840994,0.02386407184866114,0.09605733544735894,0.07219348261824024,0.02386407184860504,0.37927008827923525,0.37927008827923525,0.12537043938694353,0.0,4.734119277740604,4.264078724379658,6.1619250682607,4.723822682559614,4.2610301495208205,6.129525229077103,24921.936306096486,21183.645860182012,0.85,1.0658293743642482,0.6630808578917209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870948628707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.629818159287,1542.0722443141772,0.37927008827923525,0.12537043938694353,6.112874298809886,3.410083989272736
3194.0,-30.064952796191108,5.1349580391240925,35.02753866969577,24.234911205153935,5.037224077962449,-26.55474432033832,-40.123077447619266,1.5270156020943901,-0.3022044662027952,-5.023273421514775,40.054030595388916,42483.31248948758,25804.17695892191,25804.17695892191,68287.4894484095,77717.44151503264,77717.44151503264,25804.17695892191,103521.61847395456,103521.61847395456,103521.61847395456,128443.37754136242,91927.71695786923,56693.58793226228,39149.03225067438,24921.75906740786,0.0,64070.79131808224,21183.49520729668,1542.0676969865501,0.0,0.8866045531429042,2.8180089656684144,0.0014959135982669303,354334.3834941611,1556864.1905230088,4.3937711468203124,1556864.1905230088,4.3937711468203124,0.85,0.09605732572076944,4.027634451161993,1.2683332802401859,1.0,0.0,4.027634451162641,1.2845981816046281,1.2848960430060083,3.1353262902263808,19400.608561098554,1978.3115091390591,4632.441516551485,4632.441516551485,5.5703189919883185,5.1349580391240925,-2.394218146907697,7.52917618603179,3.41017361457294,3.41017361457294,0.9743353184494115,0.0,0.0,0.00023185919105471318,7.77644175187185e-05,0.00015409477353599466,0.0006206374186375775,0.09605732572106475,0.07219296588702317,0.023864359834041574,0.09605744419927824,0.07219296588680123,0.023864359833968223,0.3792674355019013,0.3792674355019013,0.1253719727807783,0.0,4.731595544387517,4.263419499021779,6.153687691915479,4.721068955311978,4.26038070062765,6.120327836853278,24921.75906740786,21183.49520729668,0.85,1.0658131114596865,0.6630683282586182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518777308846398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.605060357213,1542.0676969865501,0.3792674355019013,0.1253719727807783,6.112874298809886,3.41017361457294
3195.0,-30.06607736126581,5.134507637732687,35.027500209969396,24.234417057037376,5.036883818720733,-26.55579061401556,-40.12406183229757,1.526597071455445,-0.3047323581191108,-5.023532373417104,40.053957123994486,42482.53140138099,25804.048166968667,25804.048166968667,68286.57956834965,77716.81466387908,77716.81466387908,25804.048166968667,103520.86283084775,103520.86283084775,103520.86283084775,128442.45717457923,91927.40625655917,56693.122994000085,39149.20362506565,24921.594343731485,0.0,64070.79796879714,21183.355192171763,1542.0649020319627,0.0,0.8866034998070998,2.8180120076679955,0.0014959135982669303,354330.8064224123,1556861.0190621256,4.393806552643147,1556861.0190621256,4.393806552643147,0.85,0.09605713898591284,4.027634451161993,1.2683327516401186,1.0,0.0,4.027634451160859,1.2846001950329013,1.2848980220210866,3.135321376047928,19400.54299007498,1978.3048227554752,4632.441516551485,4632.441516551485,5.570291189812559,5.134507637732687,-2.3944333993996407,7.528941037132328,3.4102631022408416,3.4102631022408416,0.9743608863545262,0.0,0.0,0.0002318320400114787,7.775574608274825e-05,0.00015407629392873046,0.0006205629895347162,0.09605713898581952,0.0721924852755131,0.023864653710306428,0.09605725966873505,0.07219248527558322,0.02386465371032961,0.3792647826728453,0.3792647826728453,0.12537347437839333,0.0,4.729139824457604,4.262787267681858,6.145644164295845,4.7188000152979725,4.259771304630135,6.112972098355044,24921.594343731485,21183.355192171763,0.85,1.0657987996591773,0.6630560684146659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844927385588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.58033322807,1542.0649020319627,0.3792647826728453,0.12537347437839333,6.112874298809886,3.4102631022408416
3196.0,-30.06719745297333,5.134057810448456,35.027461488754525,24.233872966747754,5.036493219827215,-26.5568379148668,-40.12505012853069,1.5261336817057571,-0.30697668290605407,-5.023815014763453,40.0538725881917,42481.785796341646,25803.97927410775,25803.97927410775,68285.7650704494,77716.18946585416,77716.18946585416,25803.97927410775,103520.16873996191,103520.16873996191,103520.16873996191,128441.54295264072,91927.07502454906,56692.67135497602,39149.33741063672,24921.37421267881,0.0,64070.711623315525,21183.168080776988,1542.0594880664544,0.0,0.8866023658399179,2.81800854605322,0.0014959135982669303,354326.9021452479,1556857.370001832,4.3938446687958095,1556857.370001832,4.3938446687958095,0.85,0.09605693680872279,4.027634451161993,1.2683321851259097,1.0,0.0,4.02763445116136,1.2846024180348878,1.2849002108008405,3.1353159503803836,19400.473086211558,1978.2976945451871,4632.441516551485,4632.441516551485,5.570276317987266,5.134057810448456,-2.3946665130204026,7.528724323468859,3.4103521612196412,3.4103521612196412,0.9743863317770404,0.0,0.0,0.00023180499988324557,7.774704108923434e-05,0.00015405795879401123,0.0006204891423144544,0.0960569368086162,0.07219199585518976,0.023864940953426436,0.096056681573617,0.07219199585526986,0.023864940953452925,0.3792621310005652,0.3792621310005652,0.12537495680760438,0.0,4.7267918222392495,4.262178489791268,6.137965901303005,4.716838331857389,4.259211784897673,6.106708908934536,24921.37421267881,21183.168080776988,0.85,1.0657875235086356,0.6630453247671186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912334532084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.555639347867,1542.0594880664544,0.3792621310005652,0.12537495680760438,6.112874298809886,3.4103521612196412
3197.0,-30.06831379244856,5.1336105868411535,35.02742272799546,24.233463894948386,5.03624581747386,-26.5578675177269,-40.12601306950671,1.5257995427373097,-0.30990333766004596,-5.024000096808462,40.053793993979674,42480.951464723505,25803.666832876355,25803.666832876355,68284.61829759987,77715.53097013781,77715.53097013781,25803.666832876355,103519.19780301416,103519.19780301416,103519.19780301416,128440.35401162287,91926.7669534801,56692.18744800561,39149.532783860544,24921.15620860871,0.0,64070.68899246925,21182.982777317404,1542.0519737151194,0.0,0.8866017074991914,2.8180254748514737,0.0014959135982669303,354324.34552555694,1556853.9774211885,4.393866797699044,1556853.9774211885,4.393866797699044,0.85,0.09605664811380432,4.027634451161993,1.268331508166157,1.0,0.0,4.027634451161004,1.2846040363709255,1.2849017948944528,3.1353120005291855,19400.408070279304,1978.291064765165,4632.441516551485,4632.441516551485,5.570208871646006,5.1336105868411535,-2.3948272517678166,7.52843783860897,3.410440642718453,3.410440642718453,0.9744116122052723,0.0,0.0,0.00023177805322879504,7.773856029351496e-05,0.00015403949293528007,0.0006204147685856585,0.09605664811442953,0.0721914412947512,0.023865206819678325,0.09605671921405942,0.07219144129428132,0.023865206819523,0.3792594812550609,0.3792594812550609,0.12537644069912784,0.0,4.724328125672628,4.261575667297393,6.1298013626080206,4.71409675914839,4.258816281144334,6.096788234672999,24921.15620860871,21182.982777317404,0.85,1.0657700014061955,0.6630325369174138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979474136415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.530997598618,1542.0519737151194,0.3792594812550609,0.12537644069912784,6.112874298809886,3.410440642718453
3198.0,-30.069426130907043,5.133163464234978,35.027383998193734,24.232911702152364,5.0358391863792145,-26.55890944334293,-40.12700045770032,1.52532249879996,-0.31197709980733634,-5.0243032529584175,40.05371737415464,42480.23586314341,25803.654712741034,25803.654712741034,68283.89057588445,77714.93787563077,77714.93787563077,25803.654712741034,103518.5925883718,103518.5925883718,103518.5925883718,128439.5828750181,91926.45820315879,56691.756190609914,39149.66890283208,24920.990286646287,0.0,64070.65918947837,21182.841743649344,1542.0501322470907,0.0,0.8866004402775216,2.818017369605197,0.0014959135982669303,354320.15792759816,1556850.6700718815,4.393909393069329,1556850.6700718815,4.393909393069329,0.85,0.09605649042734037,4.027634451161993,1.2683310685819018,1.0,0.0,4.027634451164049,1.2846063228456697,1.2849040474092934,3.1353064199777148,19400.34291099628,1978.2844203674326,4632.441516551485,4632.441516551485,5.570206255285868,5.133163464234978,-2.395075444453713,7.5282389086886905,3.410529159947664,3.410529159947664,0.9744369028421896,0.0,0.0,0.00023175120602304447,7.772986507485439e-05,0.0001540213409481901,0.0006203416590170978,0.09605649042685308,0.07219099004840222,0.02386550037845086,0.09605619093333964,0.07219099004876844,0.02386550037857192,0.3792568330064194,0.3792568330064194,0.12537789114093334,0.0,4.722047679494096,4.261021199138781,6.122232130163638,4.712326153151082,4.2582331501336625,6.0913716585716315,24920.990286646287,21182.841743649344,0.85,1.0657591390459422,0.6630216763887998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046389417722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.5063936827,1542.0501322470907,0.3792568330064194,0.12537789114093334,6.112874298809886,3.410529159947664
3199.0,-30.070534890587105,5.132718400185377,35.02734503308093,24.23245677435773,5.035548282331843,-26.55993657351677,-40.12796678636221,1.5249499652469276,-0.31471280029967375,-5.02451301451086,40.05363306067371,42479.44823404989,25803.407685952203,25803.407685952203,68282.8559200021,77714.2700349257,77714.2700349257,25803.407685952203,103517.67772087791,103517.67772087791,103517.67772087791,128438.42628658231,91926.12011703812,56691.2983161034,39149.80200103858,24920.748565704398,0.0,64070.55056674298,21182.63628084874,1542.0418312669447,0.0,0.8865996768832678,2.8180288997996232,0.0014959135982669303,354317.26044339134,1556847.0306265757,4.393935053229817,1556847.0306265757,4.393935053229817,0.8500000000000001,0.09605620461335829,4.027634451161993,1.2683304718462751,1.0,0.0,4.027634451161573,1.2846081203666162,1.2849058109715343,3.135302032819581,19400.27156062771,1978.277144654669,4632.441516551485,4632.441516551485,5.570152929887598,5.132718400185377,-2.395254634413449,7.527973034598826,3.4106169622728695,3.4106169622728695,0.9744619892208198,0.0,0.0,0.0002317244480453517,7.772135618298653e-05,0.00015400309186236518,0.0006202681583703272,0.09605620461391438,0.07219044212641373,0.023865762487500653,0.0960559841686697,0.07219044212599578,0.023865762487362503,0.37925418848688275,0.37925418848688275,0.1253793454951845,0.0,4.719682740097596,4.260445735529061,6.114385136486931,4.709800214211214,4.257749368375869,6.082594356850393,24920.748565704398,21182.63628084874,0.85,1.0657447971961955,0.6630105072969302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113065457316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.481832709165,1542.0418312669447,0.37925418848688275,0.1253793454951845,6.112874298809886,3.4106169622728695
3200.0,-30.071639869118812,5.1322755542752585,35.027306360662614,24.232032824680232,5.035293749106407,-26.560956663455848,-40.128920681867726,1.5246105434284376,-0.3177453437965596,-5.024713225832391,40.05356365573713,42478.62551403784,25803.141509214176,25803.141509214176,68281.76702325202,77713.58034944373,77713.58034944373,25803.141509214176,103516.7218586579,103516.7218586579,103516.7218586579,128437.31245794728,91925.77338224796,56690.81854678134,39149.94981718514,24920.59059928938,0.0,64070.54041647451,21182.502009395972,1542.0380947233457,0.0,0.8865989081190675,2.8180454578121372,0.0014959135982669303,354314.4948960492,1556844.0347229452,4.393960893921941,1556844.0347229452,4.393960893921941,0.85,0.09605595634979557,4.027634451161993,1.2683297448838133,1.0,0.0,4.02763445116139,1.284609762839819,1.2849074195708758,3.1352980240927906,19400.19838502669,1978.269682819994,4632.441516551485,4632.441516551485,5.570095470611086,5.1322755542752585,-2.3954263073294424,7.527701861604701,3.4107046403916317,3.4107046403916317,0.9744870401118948,0.0,0.0,0.00023169778415094687,7.771295761440279e-05,0.0001539848265365441,0.0006201945923147885,0.09605595635012737,0.07218992517261724,0.02386603117751013,0.09605623252317402,0.07218992517236787,0.023866031177427697,0.3792515453072605,0.3792515453072605,0.12538078108238915,0.0,4.7172206357943764,4.259830367224026,6.106266992287033,4.706967882035826,4.256992348159088,6.073410293248969,24920.59059928938,21182.502009395972,0.85,1.0657279707554124,0.6629977714861802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179527559134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.457306352546,1542.0380947233457,0.3792515453072605,0.12538078108238915,6.112874298809886,3.4107046403916317
3201.0,-30.07274113978091,5.131833398926031,35.027267790828326,24.231531097926222,5.034932424178935,-26.56198409557917,-40.129890747461445,1.5241753799626487,-0.3198431385568483,-5.024985027464289,40.05348929883457,42477.88588228881,25803.058641907242,25803.058641907242,68280.94452419605,77713.00816248462,77713.00816248462,25803.058641907242,103516.06680439186,103516.06680439186,103516.06680439186,128436.49512064151,91925.49941477225,56690.37713451753,39150.13586694969,24920.42831624965,0.0,64070.56418319934,21182.364068812203,1542.0357564496856,0.0,0.88659779245576,2.8180413344512854,0.0014959135982669303,354310.74048871815,1556840.8250697136,4.393998395087563,1556840.8250697136,4.393998395087563,0.85,0.09605576268635432,4.027634451161993,1.2683292624400928,1.0,0.0,4.02763445116014,1.2846118528963844,1.2849094759757478,3.1352929229797932,19400.140566384714,1978.2637869593302,4632.441516551485,4632.441516551485,5.570077582137668,5.131833398926031,-2.395650940489114,7.527484339415145,3.4107922458757214,3.4107922458757214,0.9745120702502061,0.0,0.0,0.0002316712125425497,7.770441753686985e-05,0.00015396679500567984,0.0006201219678998724,0.0960557626861524,0.07218945442010752,0.02386630826604489,0.09605582544563566,0.07218945442025927,0.023866308266095055,0.3792489003950426,0.3792489003950426,0.12538217997482906,0.0,4.714912771959689,4.259291463829527,6.098540957658997,4.7051418889074625,4.256624653568906,6.067114153424654,24920.42831624965,21182.364068812203,0.85,1.065714738034112,0.6629859815317095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245763586783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.432818786274,1542.0357564496856,0.3792489003950426,0.12538217997482906,6.112874298809886,3.4107922458757214
3202.0,-30.073838539134176,5.131392884047631,35.027229061662496,24.23105811411517,5.034621597176651,-26.563002992468604,-40.130848170351214,1.5237860504963257,-0.32241231154301886,-5.025211161548867,40.053407518330346,42477.11063768946,25802.861785408048,25802.861785408048,68279.97242309751,77712.34785193206,77712.34785193206,25802.861785408048,103515.20963734011,103515.20963734011,103515.20963734011,128435.4177566213,91925.15620703196,56689.91899272977,39150.26357144688,24920.208119281186,0.0,64070.47169072807,21182.176901389008,1542.029066213515,0.0,0.8865969364236779,2.8180487590687844,0.0014959135982669303,354307.616912925,1556837.294978745,4.39402716922497,1556837.294978745,4.39402716922497,0.85,0.09605549148730491,4.027634451161993,1.268328666803427,1.0,0.0,4.027634451161093,1.284613728401235,1.2849113179026783,3.1352883455282563,19400.06813513933,1978.2564010278056,4632.441516551485,4632.441516551485,5.570035086944045,5.131392884047631,-2.3958418604088534,7.527234744456484,3.4108793216024966,3.4108793216024966,0.9745369490292848,0.0,0.0,0.00023164473713438734,7.769598961153236e-05,0.00015394874752285497,0.0006200492792362902,0.09605549148767487,0.07218892710267542,0.02386656438499945,0.0960555690308122,0.07218892710239738,0.023866564384907522,0.37924625832537384,0.37924625832537384,0.12538356788734176,0.0,4.712580528077353,4.258733123033323,6.090775970656466,4.702798850005877,4.256074458354647,6.059281666659729,24920.208119281186,21182.176901389008,0.85,1.065701104132477,0.6629748387483234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311777926978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.408368668372,1542.029066213515,0.37924625832537384,0.12538356788734176,6.112874298809886,3.4108793216024966
3203.0,-30.074931930824466,5.130954434961871,35.02719047767809,24.230625538062327,5.034353749235126,-26.56401398397527,-40.13179305531082,1.5234358023712287,-0.32521334724577855,-5.025415530623277,40.05333428868919,42476.300746975576,25802.61389029122,25802.61389029122,68278.9146372668,77711.67726234274,77711.67726234274,25802.61389029122,103514.29115263396,103514.29115263396,103514.29115263396,128434.32189094399,91924.81850185813,56689.44198643148,39150.41835047406,24920.030738310026,0.0,64070.44908878408,21182.02612756352,1542.0243268216852,0.0,0.8865961603142787,2.8180617828934085,0.0014959135982669303,354304.79399443074,1556834.1339946273,4.394053256922905,1556834.1339946273,4.394053256922905,0.8499999999999999,0.09605522279433916,4.027634451161993,1.2683279799530283,1.0,0.0,4.027634451161118,1.2846154209271798,1.284912976935994,3.1352842146757203,19399.996865166533,1978.24913351313,4632.441516551485,4632.441516551485,5.569981574100775,5.130954434961871,-2.3960163727582198,7.52697080772009,3.410966155279056,3.410966155279056,0.9745617586511589,0.0,0.0,0.00023161836118580067,7.768767288267496e-05,0.00015393068830312572,0.0006199765433007475,0.09605522279471403,0.0721884040346564,0.02386681876005763,0.09605563364758098,0.07218840403437467,0.02386681875996449,0.37924361699127307,0.37924361699127307,0.1253849395021122,0.0,4.710187096293964,4.258153452208035,6.0828288392049785,4.700202183377485,4.255450406392924,6.050648170829106,24920.030738310026,21182.02612756352,0.85,1.0656849703464844,0.6629624319959904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377560776643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.38395939667,1542.0243268216852,0.37924361699127307,0.1253849395021122,6.112874298809886,3.410966155279056
3204.0,-30.076021006605057,5.130516520827126,35.02715188315566,24.2301098065451,5.033980039299883,-26.56503167744396,-40.13275400558484,1.5229907101241456,-0.3272003167289199,-5.025691856753745,40.05325681377195,42475.57616009328,25802.549696169295,25802.549696169295,68278.12585626257,77711.09847765908,77711.09847765908,25802.549696169295,103513.64817382838,103513.64817382838,103513.64817382838,128433.5016779418,91924.52800105858,56689.00568343352,39150.58035291674,24919.85350411341,0.0,64070.43385703015,21181.875478496397,1542.0212470705208,0.0,0.8865950328671909,2.8180556716161034,0.0014959135982669303,354300.9771722893,1556830.7897669012,4.394091154340357,1556830.7897669012,4.394091154340357,0.85,0.09605501307983966,4.027634451161993,1.2683274760795755,1.0,0.0,4.02763445116353,1.2846175568129332,1.2849150795689988,3.1352790017554613,19399.93555729895,1978.2428818504743,4632.441516551485,4632.441516551485,5.569967716587042,5.130516520827126,-2.3962441952443627,7.5267607160714896,3.4110528779449307,3.4110528779449307,0.9745865365556945,0.0,0.0,0.00023159209210077815,7.767921559361437e-05,0.00015391287650716378,0.0006199048038976942,0.09605501307965453,0.0721879294257295,0.023867083653925023,0.09605511134780437,0.07218792942586862,0.023867083653971048,0.3792409745793777,0.3792409745793777,0.1253862818519343,0.0,4.70795739459345,4.257639830777521,6.075343850772867,4.698491540024804,4.255065644306853,6.0448725071375975,24919.85350411341,21181.875478496397,0.85,1.0656729125421824,0.66295128038114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443103955996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.359593831836,1542.0212470705208,0.3792409745793777,0.1253862818519343,6.112874298809886,3.4110528779449307
3205.0,-30.07710628254192,5.130080376361212,35.02711308670742,24.229645658656978,5.0336783450755425,-26.566038748102695,-40.13369822697712,1.522610810621727,-0.3297351953000316,-5.0259089973817765,40.05317374326046,42474.79870614529,25802.337335909735,25802.337335909735,68277.13604205502,77710.43708340966,77710.43708340966,25802.337335909735,103512.7744193194,103512.7744193194,103512.7744193194,128432.39876982674,91924.18251434978,56688.54413702627,39150.70930813724,24919.624350507347,0.0,64070.33365864458,21181.680697931246,1542.0138497929556,0.0,0.8865942273242505,2.818063696935293,0.0014959135982669303,354297.97788699146,1556827.2040097255,4.394118231479996,1556827.2040097255,4.394118231479996,0.8500000000000001,0.09605471916549949,4.027634451161993,1.26832686340902,1.0,0.0,4.027634451161422,1.2846193876099903,1.284916877163798,3.1352745334595404,19399.862645095513,1978.2354468748772,4632.441516551485,4632.441516551485,5.5699218746139065,5.130080376361212,-2.396428295169145,7.526508671530356,3.4111390312392196,3.4111390312392196,0.9746111517826341,0.0,0.0,0.0002315659174005884,7.767090636395296e-05,0.00015389501103663545,0.0006198328483131081,0.09605471916597087,0.07218739176608407,0.0238673273998868,0.09605483683173296,0.07218739176572983,0.02386732739976966,0.3792383349257961,0.3792383349257961,0.12538762352838653,0.0,4.705687646196509,4.2571061179527305,6.067758353385329,4.6961738020817165,4.254562884212191,6.036999401616924,24919.624350507347,21181.680697931246,0.85,1.0656591302586864,0.6629401827754404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508388980797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.33527828267,1542.0138497929556,0.3792383349257961,0.12538762352838653,6.112874298809886,3.4111390312392196
3206.0,-30.078187439667683,5.129645616562188,35.02707431518511,24.22917840247976,5.03336279987938,-26.567043496785523,-40.13464587097985,1.5222188569828874,-0.33207048501463987,-5.026143255879856,40.05309687639095,42474.05319153066,25802.17117588292,25802.17117588292,68276.22436741358,77709.81909704377,77709.81909704377,25802.17117588292,103511.99027292669,103511.99027292669,103511.99027292669,128431.42779395972,91923.87316410548,56688.10725853423,39150.85100619027,24919.437521033033,0.0,64070.2885272233,21181.521892878078,1542.0092661006654,0.0,0.8865933120499052,2.8180670923286315,0.0014959135982669303,354294.74218106264,1556823.8860397013,4.394148997119706,1556823.8860397013,4.394148997119706,0.85,0.09605446343676059,4.027634451161993,1.2683263106318194,1.0,0.0,4.027634451161685,1.2846212745777017,1.2849187310732617,3.1352699280852345,19399.797359203545,1978.2287895666252,4632.441516551485,4632.441516551485,5.5698860058336495,5.129645616562188,-2.396624931821073,7.526270548383261,3.4112249885267136,3.4112249885267136,0.9746357110076325,0.0,0.0,0.00023153984474800254,7.766256784125118e-05,0.00015387727690675134,0.0006197614217206255,0.09605446343696131,0.07218688449697072,0.023867578939990593,0.09605456787633594,0.07218688449681988,0.02386757893994071,0.37923569591757333,0.37923569591757333,0.12538895357860733,0.0,4.703458078599851,4.256600552653765,6.060250176450609,4.694072770865205,4.254137714330966,6.029767444216816,24919.437521033033,21181.521892878078,0.85,1.0656456516252957,0.6629290138670678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573446780545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.311002554516,1542.0092661006654,0.37923569591757333,0.12538895357860733,6.112874298809886,3.4112249885267136
