time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3207.0,-30.079265444184905,5.12921236459208,35.02703553039322,24.228715162631147,5.033054544532468,-26.5680446785117,-40.13558541247619,1.5218337788449576,-0.3344619694263997,-5.026370684779805,40.053018946843665,42473.28768045832,25801.99023641295,25801.99023641295,68275.27791687127,77709.18798971895,77709.18798971895,25801.99023641295,103511.1782261319,103511.1782261319,103511.1782261319,128430.42070330468,91923.55237233633,56687.652063017595,39151.00034368748,24919.242477172786,0.0,64070.242820860265,21181.356105596868,1542.0040582483477,0.0,0.8865924354268975,2.8180720267950017,0.0014959135982669303,354291.60083144857,1556820.5222044862,4.39417846359031,1556820.5222044862,4.39417846359031,0.85,0.09605419502270732,4.027634451161993,1.2683257347764445,1.0,0.0,4.0276344511621325,1.2846231292319765,1.2849205527628393,3.135265401588986,19399.729658669377,1978.2218860333935,4632.441516551485,4632.441516551485,5.569846946631427,5.12921236459208,-2.396816443872742,7.526028808464822,3.41131063661461,3.41131063661461,0.9746601818898887,0.0,0.0,0.0002315138508150054,7.765430143130187e-05,0.00015385954938370352,0.0006196900217380643,0.09605419502298852,0.07218636916618602,0.023867825856802503,0.09605431668753688,0.07218636916597468,0.023867825856732642,0.3792330587774456,0.3792330587774456,0.12539027396161884,0.0,4.701238984743895,4.25610265699288,6.052761467022549,4.6919087153534065,4.25368334341249,6.022369827339446,24919.242477172786,21181.356105596868,0.85,1.0656316397577614,0.6629175387896249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963825822837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.28677316401,1542.0040582483477,0.3792330587774456,0.12539027396161884,6.112874298809886,3.41131063661461
3208.0,-30.08033922021394,5.128779753473339,35.02699657502069,24.228198802471184,5.032682984286662,-26.569048384845726,-40.13653281200675,1.521392148904437,-0.3364131911372965,-5.026638854468995,40.0529364087804,42472.57320087968,25801.913334248926,25801.913334248926,68274.4865351286,77708.59808388802,77708.59808388802,25801.913334248926,103510.51141813694,103510.51141813694,103510.51141813694,128429.54638421313,91923.24544643775,56687.22056337269,39151.13875896118,24919.034966076186,0.0,64070.17372503736,21181.179721164757,1541.9990734888117,0.0,0.8865913678647744,2.8180663989200907,0.0014959135982669303,354287.8967799271,1556816.9594482945,4.394214348268696,1556816.9594482945,4.394214348268696,0.85,0.09605395377550077,4.027634451161993,1.2683252215618266,1.0,0.0,4.027634451162941,1.2846252481654945,1.2849226389271673,3.135260230104963,19399.664884416165,1978.215280897775,4632.441516551485,4632.441516551485,5.5698303458467775,5.128779753473339,-2.3970382675354345,7.525818021008773,3.411396014964565,3.411396014964565,0.9746845757041614,0.0,0.0,0.00023148796151643201,7.764596670737355e-05,0.00015384199480905847,0.0006196193183284484,0.0960539537754999,0.07218587598165102,0.023868077793848873,0.09605369869123428,0.07218587598165167,0.023868077793849102,0.37923042326004175,0.37923042326004175,0.1253915827864404,0.0,4.69914248445707,4.255649562608937,6.045632887143142,4.6902256633317165,4.253332829394424,6.01660292649467,24919.034966076186,21181.179721164757,0.85,1.06562043718087,0.6629071021900824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702881239056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.262570892193,1541.9990734888117,0.37923042326004175,0.1253915827864404,6.112874298809886,3.411396014964565
3209.0,-30.081409352911358,5.128349773191611,35.02695760664436,24.227802478149556,5.032449314135266,-26.570035021763807,-40.1374549959786,1.5210749829732826,-0.33917946537087573,-5.026811244824728,40.05285811928607,42471.76990908976,25801.597633807243,25801.597633807243,68273.367542897,77707.93590917613,77707.93590917613,25801.597633807243,103509.53354298338,103509.53354298338,103509.53354298338,128428.35351339214,91922.92060640338,56686.75460625867,39151.295555716344,24918.81997040876,0.0,64070.115526125104,21180.996974847447,1541.9914739643766,0.0,0.8865907730385766,2.8180827052776465,0.0014959135982669303,354285.5156813854,1556813.5800873106,4.394234342584239,1556813.5800873106,4.394234342584239,0.85,0.0960536236530719,4.027634451161993,1.2683245402062315,1.0,0.0,4.027634451162144,1.2846267848050004,1.2849241427788474,3.1352564797824662,19399.596329528034,1978.2082902446846,4632.441516551485,4632.441516551485,5.569762195943418,5.128349773191611,-2.3971889871734096,7.525538760365021,3.411480864551398,3.411480864551398,0.9747088184432566,0.0,0.0,0.0002314621627142649,7.763785461104347e-05,0.00015382430810322143,0.0006195480827426915,0.0960536236537782,0.07218531509294171,0.023868308560836486,0.09605371665928382,0.07218531509241094,0.023868308560660974,0.3792277914268307,0.3792277914268307,0.1253928992200963,0.0,4.696910229007756,4.255174246030833,6.038022819205082,4.687631779453852,4.252948764743053,6.007252167759987,24918.81997040876,21180.996974847447,0.85,1.0656039400312614,0.662895166651784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519767251311329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.238417397606,1541.9914739643766,0.3792277914268307,0.1253928992200963,6.112874298809886,3.411480864551398
3210.0,-30.082475677119625,5.127921143140552,35.02691893348324,24.227343149855756,5.032148306354737,-26.571024965221177,-40.13838521260766,1.5206975944417642,-0.3416623220751376,-5.02704266435359,40.05278878122906,42471.016323503,25801.435606127136,25801.435606127136,68272.45192963013,77707.29130091173,77707.29130091173,25801.435606127136,103508.72690703887,103508.72690703887,103508.72690703887,128427.40397475453,91922.58453172634,56686.30955425883,39151.416641630574,24918.677067715664,0.0,64070.09370934624,21180.875507558314,1541.9893381170175,0.0,0.8865898449163638,2.8180883788768734,0.0014959135982669303,354282.31927694357,1556810.5871191751,4.394265540251845,1556810.5871191751,4.394265540251845,0.85,0.09605338446036575,4.027634451161993,1.2683238868741316,1.0,0.0,4.02763445116177,1.2846286029127152,1.2849259282851424,3.1352520425202246,19399.525403658536,1978.2010578187799,4632.441516551485,4632.441516551485,5.569727219208247,5.127921143140552,-2.3973830308318567,7.525304173972408,3.4115657867555322,3.4115657867555322,0.9747330819301521,0.0,0.0,0.00023143645836221324,7.762967264835658e-05,0.00015380678571385665,0.0006194775089636193,0.09605338446044283,0.07218482658700567,0.023868557873437155,0.09605367644287317,0.07218482658694776,0.02386855787341799,0.3792251608907646,0.3792251608907646,0.12539418777815756,0.0,4.694696408054142,4.254683316072885,6.030535585101518,4.6853803422784495,4.252284364070874,6.00014227872424,24918.677067715664,21180.875507558314,0.85,1.0655900120787691,0.662883630484023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831403517818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.21430109856,1541.9893381170175,0.3792251608907646,0.12539418777815756,6.112874298809886,3.4115657867555322
3211.0,-30.083538915418476,5.127493965406709,35.02688027350399,24.226884554978483,5.031842326325815,-26.57201262774772,-40.13931127320973,1.5203160386408827,-0.34395309892505566,-5.027268305284045,40.052711818835654,42470.258915668666,25801.261328061173,25801.261328061173,68271.52024372984,77706.66980987205,77706.66980987205,25801.261328061173,103507.93113793322,103507.93113793322,103507.93113793322,128426.4191931082,91922.26831749972,56685.85742323892,39151.56766028978,24918.48805517498,0.0,64070.05571546476,21180.714846898733,1541.984441873875,0.0,0.8865889738736195,2.8180921970216892,0.0014959135982669303,354279.20270924055,1556807.2650526466,4.394294819304788,1556807.2650526466,4.394294819304788,0.85,0.0960531087674546,4.027634451161993,1.2683233011281119,1.0,0.0,4.027634451163589,1.2846304403567108,1.2849277332310292,3.1352475580787393,19399.458669178064,1978.1942527956096,4632.441516551485,4632.441516551485,5.569689597995904,5.127493965406709,-2.3975727432191185,7.525066708625827,3.4116503996454486,3.4116503996454486,0.9747572570415567,0.0,0.0,0.00023141083101632006,7.762152803295259e-05,0.00015378930298336747,0.0006194070949160007,0.09605310876773122,0.07218431349060632,0.023868795277124908,0.09605340721660927,0.07218431349039843,0.02386879527705616,0.37922253012832485,0.37922253012832485,0.12539545641428373,0.0,4.692510074926304,4.254205496341683,6.023120192950273,4.683315206358998,4.251869854224708,5.993025409072516,24918.48805517498,21180.714846898733,0.85,1.065576102304699,0.6628722020202256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895327952026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.190225425158,1541.984441873875,0.37922253012832485,0.12539545641428373,6.112874298809886,3.4116503996454486
3212.0,-30.084598074412643,5.127068268588445,35.02684160520197,24.226430849544727,5.031538297612559,-26.572996423240095,-40.140236740093655,1.5199366464257957,-0.34617544045289605,-5.02749155793527,40.05263425646017,42469.51665841926,25801.083618191562,25801.083618191562,68270.60027661083,77706.0601790735,77706.0601790735,25801.083618191562,103507.14379726506,103507.14379726506,103507.14379726506,128425.43904390305,91921.9631068138,56685.41958610204,39151.71502301306,24918.295246638,0.0,64070.01026965106,21180.5509596423,1541.9792787452352,0.0,0.8865881171711931,2.818095392819551,0.0014959135982669303,354276.1191497863,1556803.917093434,4.394323616363271,1556803.917093434,4.394323616363271,0.85,0.09605282527047838,4.027634451161993,1.2683227686816827,1.0,0.0,4.027634451162098,1.2846322674783375,1.2849295279817203,3.1352430988426114,19399.394256906748,1978.187684571872,4632.441516551485,4632.441516551485,5.569651235963921,5.127068268588445,-2.397760594919983,7.524828863508429,3.4117347362676402,3.4117347362676402,0.9747813532193258,0.0,0.0,0.00023138530459383414,7.76133894285064e-05,0.00015377191516532774,0.0006193370631410334,0.09605282527078748,0.07218379691337232,0.023869028357415174,0.09605310170631322,0.07218379691314,0.023869028357338378,0.37921989965285346,0.37921989965285346,0.12539670847978424,0.0,4.690360232757143,4.253755807697246,6.015767264650947,4.681316117482368,4.251537181742719,5.985926951284171,24918.295246638,21180.5509596423,0.85,1.0655624993547024,0.6628610871088996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995906792625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.166176028666,1541.9792787452352,0.37921989965285346,0.12539670847978424,6.112874298809886,3.4117347362676402
3213.0,-30.085652950972023,5.126643709856089,35.02680285928724,24.225954722519987,5.031209509265894,-26.573978839959867,-40.14116192758081,1.5195353982395143,-0.34823806962049275,-5.027730289522663,40.05255465924108,42468.79193279646,25800.947047882775,25800.947047882775,68269.73898067923,77705.45995715413,77705.45995715413,25800.947047882775,103506.4070050369,103506.4070050369,103506.4070050369,128424.50338345017,91921.65555296057,56684.98752854515,39151.85336046157,24918.096378413265,0.0,64069.94973887484,21180.381921651275,1541.9741261072854,0.0,0.8865871889464588,2.81809467516741,0.0014959135982669303,354272.8218189966,1556800.4813063962,4.394354817603788,1556800.4813063962,4.394354817603788,0.85,0.09605254939843114,4.027634451161993,1.2683222312899312,1.0,0.0,4.027634451163685,1.28463419660734,1.2849314248992019,3.135238390663109,19399.329350128733,1978.1810659224848,4632.441516551485,4632.441516551485,5.569621754683198,5.126643709856089,-2.3979599031887413,7.52460361304483,3.4118188076698086,3.4118188076698086,0.9748053736199453,0.0,0.0,0.00023135988395936194,7.760525406967037e-05,0.00015375462988969157,0.0006192674443693833,0.09605254939864726,0.07218328820419774,0.023869261194449518,0.09605265571343904,0.07218328820403533,0.023869261194395804,0.3792172707950295,0.3792172707950295,0.12539794613466312,0.0,4.688281391588987,4.25333702902924,6.0086079670477375,4.6794922199021585,4.251212930982263,5.979512230057537,24918.096378413265,21180.381921651275,0.85,1.0655500630002235,0.6628504018792488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022563882136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.142172912969,1541.9741261072854,0.3792172707950295,0.12539794613466312,6.112874298809886,3.4118188076698086
3214.0,-30.086704398603644,5.126220809429038,35.026764040326675,24.225504509545885,5.03091553687116,-26.574954688303684,-40.14207859346641,1.519165826557321,-0.3505603454893276,-5.027943378222305,40.052475039820145,42468.04657097894,25800.748051246166,25800.748051246166,68268.7946222251,77704.8239182596,77704.8239182596,25800.748051246166,103505.57196950576,103505.57196950576,103505.57196950576,128423.46110615514,91921.32489366899,56684.54754633218,39151.97483037424,24917.889136649374,0.0,64069.863967023615,21180.20576615197,1541.9679100199223,0.0,0.8865863914897574,2.8181003766003516,0.0014959135982669303,354269.8786849041,1556797.0445667563,4.394381623257924,1556797.0445667563,4.394381623257924,0.8500000000000001,0.09605224481317994,4.027634451161993,1.2683215867495163,1.0,0.0,4.0276344511613695,1.2846359774141018,1.2849331735694765,3.1352340444873645,19399.25956713297,1978.1739500372676,4632.441516551485,4632.441516551485,5.5695787975004905,5.126220809429038,-2.3981401661790676,7.524360975608105,3.411902512899862,3.411902512899862,0.9748292893999606,0.0,0.0,0.00023133454851645204,7.759719442051866e-05,0.00015373735409593338,0.0006191978637872717,0.09605224481361381,0.07218275872319667,0.023869486090417138,0.09605237643311297,0.07218275872287061,0.02386948609030932,0.3792146448067362,0.3792146448067362,0.12539917910602139,0.0,4.686186741322331,4.252910584657627,6.001408423462976,4.677383032732962,4.250804052692843,5.972201253246283,24917.889136649374,21180.20576615197,0.85,1.065536749966609,0.662839655673953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085803635883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.118220283415,1541.9679100199223,0.3792146448067362,0.12539917910602139,6.112874298809886,3.411902512899862
3215.0,-30.087752299960307,5.125799938864173,35.02672537358788,24.225095856841676,5.030657756445028,-26.57592372530395,-40.14298663297666,1.5188291817746324,-0.35294949589888347,-5.0281372246767155,40.05240183564721,42467.280928156084,25800.504467783736,25800.504467783736,68267.78539593982,77704.20947137347,77704.20947137347,25800.504467783736,103504.7139391572,103504.7139391572,103504.7139391572,128422.42669778077,91921.02904654364,56684.10050326943,39152.14282586023,24917.71275862357,0.0,64069.8555844838,21180.055844830033,1541.9630212434379,0.0,0.8865856688471134,2.81810920870826,0.0014959135982669303,354267.20133712335,1556793.8847437254,4.3944059141457705,1556793.8847437254,4.3944059141457705,0.85,0.09605193932622508,4.027634451161993,1.268320950451307,1.0,0.0,4.027634451163306,1.2846376040434708,1.284934768139649,3.135230074602193,19399.19713096613,1978.1675833201075,4632.441516551485,4632.441516551485,5.569526215409263,5.125799938864173,-2.3983058657530045,7.524105804617177,3.4119860107874613,3.4119860107874613,0.9748531459392746,0.0,0.0,0.00023130930106700693,7.758921138047412e-05,0.00015372008968653282,0.0006191283290571909,0.09605193932667934,0.07218223020601043,0.02386970912066891,0.09605229464368811,0.07218223020566904,0.023869709120556033,0.3792120203698291,0.3792120203698291,0.12540040111610856,0.0,4.684064631495573,4.252503228577325,5.994040037408581,4.675187728777814,4.250509239526082,5.964194769245182,24917.71275862357,21180.055844830033,0.85,1.0655211374079117,0.6628277922705457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148838349394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.094301184165,1541.9630212434379,0.3792120203698291,0.12540040111610856,6.112874298809886,3.4119860107874613
3216.0,-30.088797216034866,5.125378831162551,35.026686520460565,24.22453419947999,5.030237157595313,-26.57690635784005,-40.143915557395644,1.5183462993864136,-0.3545047129555883,-5.028438524763774,40.05231907324587,42466.614748890584,25800.532924194693,25800.532924194693,68267.14767308527,77703.63475330356,77703.63475330356,25800.532924194693,103504.16767749825,103504.16767749825,103504.16767749825,128421.68542429435,91920.70580658878,56683.685802118736,39152.24444941116,24917.51774679611,0.0,64069.76219620727,21179.890084776693,1541.959522861158,0.0,0.8865844331754182,2.8180944922339295,0.0014959135982669303,354263.03990424325,1556790.3123501837,4.394447450038767,1556790.3123501837,4.394447450038767,0.85,0.09605171529742036,4.027634451161993,1.2683205169113356,1.0,0.0,4.027634451160543,1.2846399144845704,1.2849370467752836,3.135224435851334,19399.128913761975,1978.1606271011992,4632.441516551485,4632.441516551485,5.569532358263061,5.125378831162551,-2.398551350948411,7.523930182110962,3.412069416182776,3.412069416182776,0.9748769760522217,0.0,0.0,0.00023128412807085538,7.758104551621074e-05,0.00015370308255464464,0.0006190598305468827,0.0960517152970774,0.07218176640950229,0.023869948887575106,0.09605144125614141,0.07218176640976003,0.023869948887660333,0.3792093980477576,0.3792093980477576,0.1254015993143733,0.0,4.682156777279772,4.25213294938203,5.987426250854696,4.673933811808183,4.2500851765739185,5.960391668377497,24917.51774679611,21179.890084776693,0.85,1.065512736944831,0.6628183606931582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211660982465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.070418080366,1541.959522861158,0.3792093980477576,0.1254015993143733,6.112874298809886,3.412069416182776
3217.0,-30.08983766410532,5.124961342188934,35.0266476140206,24.22420489545914,5.030074836051569,-26.57785913890808,-40.144802292902,1.518096310840511,-0.35744299046854167,-5.028555332076386,40.05223981417224,42465.79281078821,25800.098676833983,25800.098676833983,68265.8914876222,77702.95521687155,77702.95521687155,25800.098676833983,103503.05389370552,103503.05389370552,103503.05389370552,128420.33469512178,91920.38051017378,56683.21810403441,39152.40267348819,24917.280801416255,0.0,64069.68347490445,21179.688681203817,1541.949418275524,0.0,0.8865841251242292,2.818119566143065,0.0014959135982669303,354261.42662000225,1556786.8911816638,4.394457804889799,1556786.8911816638,4.394457804889799,0.8500000000000001,0.09605130466411585,4.027634451161993,1.2683197415946053,1.0,0.0,4.027634451161573,1.2846411354453058,1.2849382358199786,3.135221456041777,19399.06026255837,1978.1536266266637,4632.441516551485,4632.441516551485,5.569438617768083,5.124961342188934,-2.398660000403586,7.52362134259252,3.412152048590894,3.412152048590894,0.974900585311684,0.0,0.0,0.00023125906522092172,7.757325126184027e-05,0.00015368581395908145,0.0006189902789564692,0.0960513046651602,0.07218115943653229,0.0238701452286279,0.09605163305845787,0.07218115943574749,0.023870145228368354,0.379206779395315,0.379206779395315,0.12540281932995911,0.0,4.679996372555365,4.251719672712852,5.979921618723665,4.671112341607852,4.249846891980212,5.949680134540188,24917.280801416255,21179.688681203817,0.85,1.0654944395715855,0.6628063462717386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520274305162273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.046559851673,1541.949418275524,0.379206779395315,0.12540281932995911,6.112874298809886,3.412152048590894
3218.0,-30.090874985373482,5.124544032067338,35.02660901634846,24.223692586552374,5.029706832371706,-26.57882967572027,-40.14571424396706,1.517661522704602,-0.35930210764752246,-5.028833807555803,40.05217099473591,42465.08914778884,25800.07721459151,25800.07721459151,68265.16636238035,77702.3674467038,77702.3674467038,25800.07721459151,103502.44466129532,103502.44466129532,103502.44466129532,128419.60413285746,91920.0624439276,56682.78414495647,39152.53144330125,24917.159471562147,0.0,64069.6909148634,21179.585550827826,1541.9496087106745,0.0,0.8865829552297596,2.818111522992585,0.0014959135982669303,354257.58047907404,1556783.9206381894,4.394497129836713,1556783.9206381894,4.394497129836713,0.85,0.09605110058703607,4.027634451161993,1.2683192058512942,1.0,0.0,4.027634451161905,1.284643220569892,1.284940289328262,3.1352163672145936,19398.993137224,1978.1467817474877,4632.441516551485,4632.441516551485,5.569433984737663,5.124544032067338,-2.398887996736839,7.523432028804177,3.4122350708024567,3.4122350708024567,0.974924305943559,0.0,0.0,0.00023123408018200562,7.756523612213662e-05,0.00015366884405986902,0.0006189219304057684,0.09605110058665738,0.07218071355426857,0.023870387032388803,0.09605124403678297,0.07218071355455316,0.02387038703248291,0.37920416082320924,0.37920416082320924,0.12540399834557905,0.0,4.678013023888241,4.251333402574744,5.973051870381255,4.669531699908305,4.24926459617393,5.94503772817643,24917.159471562147,21179.585550827826,0.85,1.0654829980855058,0.6627952865297412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033668199205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.022756301461,1541.9496087106745,0.37920416082320924,0.12540399834557905,6.112874298809886,3.4122350708024567
3219.0,-30.091908284395043,5.124128670782164,35.02657021412646,24.2232653888874,5.0294314962658815,-26.579787323776902,-40.14661292368544,1.517310535633663,-0.36150780491846035,-5.0290277633507845,40.05208784147532,42464.347872568476,25799.843354220964,25799.843354220964,68264.19122678944,77701.74920515032,77701.74920515032,25799.843354220964,103501.59255937129,103501.59255937129,103501.59255937129,128418.51893087367,91919.74980287395,56682.34847023502,39152.66814737659,24916.926371502388,0.0,64069.59451887898,21179.38741577703,1541.9414900817847,0.0,0.8865822680713668,2.8181179261080604,0.0014959135982669303,354254.9016941006,1556780.3313908011,4.394520228078826,1556780.3313908011,4.394520228078826,0.85,0.09605075425441795,4.027634451161993,1.268318619555794,1.0,0.0,4.027634451160697,1.2846449135503404,1.2849419507292712,3.1352122354424945,19398.927156833073,1978.140053620051,4632.441516551485,4632.441516551485,5.569383501559471,5.124128670782164,-2.3990535337121957,7.5231822044943595,3.412317451152757,3.412317451152757,0.9749478431865021,0.0,0.0,0.00023120919449594923,7.755733837335432e-05,0.0001536518561225949,0.000618853509204349,0.09605075425507123,0.0721801607368114,0.023870593518259837,0.09605088210465722,0.07218016073632046,0.023870593518097484,0.3792015436782514,0.3792015436782514,0.12540517807442136,0.0,4.675991982985465,4.250953923735381,5.966009221796128,4.667519958432308,4.249071240178409,5.937466641064475,24916.926371502388,21179.38741577703,0.85,1.065469381215991,0.662784713895072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039887187378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.998980709917,1541.9414900817847,0.3792015436782514,0.12540517807442136,6.112874298809886,3.412317451152757
3220.0,-30.092938169052548,5.123715000998819,35.02653154955938,24.222838156297826,5.029156370209831,-26.580741877889565,-40.147507342603035,1.5169600790331585,-0.36376476209130715,-5.029232358334508,40.05201424650135,42463.60368711735,25799.640374001418,25799.640374001418,68263.24406111876,77701.12974652508,77701.12974652508,25799.640374001418,103500.7701205265,103500.7701205265,103500.7701205265,128417.52295128918,91919.43464980039,56681.90859033721,39152.80673273686,24916.752830762674,0.0,64069.55956349954,21179.239906148272,1541.9370169700553,0.0,0.8865814920341355,2.8181237618277395,0.0014959135982669303,354252.07598514616,1556777.1547248168,4.39454631393633,1556777.1547248168,4.39454631393633,0.85,0.09605045010040343,4.027634451161993,1.268317982708104,1.0,0.0,4.0276344511601225,1.2846466038791968,1.284943609586788,3.1352081101525537,19398.860646300458,1978.133271433207,4632.441516551485,4632.441516551485,5.569339684445142,5.123715000998819,-2.3992266328735234,7.5229416338723425,3.4123997238851747,3.4123997238851747,0.9749713496814785,0.0,0.0,0.00023118439349581457,7.754947880740228e-05,0.0001536349146884123,0.000618785275300383,0.09605045010078382,0.0721796417502537,0.023870808350530123,0.09605071829053935,0.07217964174996785,0.02387080835043558,0.3791989278295039,0.3791989278295039,0.12540634330472797,0.0,4.67396865645361,4.250579773336028,5.958941548424775,4.665467596243218,4.2486983950443005,5.9302784033938565,24916.752830762674,21179.239906148272,0.85,1.0654551791239153,0.6627734602269513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204608211182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.975251120006,1541.9370169700553,0.3791989278295039,0.12540634330472797,6.112874298809886,3.4123997238851747
3221.0,-30.093964416166973,5.123302749886402,35.02649295544925,24.222398141305916,5.0288618153458735,-26.581695100684367,-40.14840155197305,1.5165924998495803,-0.36580609179259227,-5.029448713417151,40.05193896954919,42462.87429719655,25799.47013349001,25799.47013349001,68262.34443068656,77700.53731392794,77700.53731392794,25799.47013349001,103500.00744741794,103500.00744741794,103500.00744741794,128416.58105318889,91919.13718888458,56681.47417209798,39152.95890754066,24916.57360577094,0.0,64069.5325133116,21179.087564905298,1541.9324911211932,0.0,0.88658066214751,2.8181253813999336,0.0014959135982669303,354249.0878739711,1556773.9054627086,4.394574209931493,1556773.9054627086,4.394574209931493,0.85,0.09605014993975569,4.027634451161993,1.2683173947641628,1.0,0.0,4.027634451161777,1.2846483741108252,1.284945348481134,3.135203789869533,19398.797869556067,1978.1268699868017,4632.441516551485,4632.441516551485,5.5693029348152105,5.123302749886402,-2.399408272547712,7.522711022434114,3.4124818146185025,3.4124818146185025,0.974994804176715,0.0,0.0,0.00023115968253065522,7.754162181893694e-05,0.00015361806071171826,0.0006187173936432111,0.09605014994007596,0.07217912836517729,0.023871021574898673,0.09605040165703757,0.0721791283649366,0.02387102157481908,0.37919631308799745,0.37919631308799745,0.12540749072293658,0.0,4.671989398285234,4.25023339991435,5.951968048055278,4.663642621624547,4.248441012019043,5.9236589010699845,24916.57360577094,21179.087564905298,0.85,1.0654415874894019,0.6627623557011926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522566164165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.951555487887,1541.9324911211932,0.37919631308799745,0.12540749072293658,6.112874298809886,3.4124818146185025
3222.0,-30.09498728543942,5.12289091294976,35.026454129177196,24.22188118742781,5.02848824386152,-26.58265318480681,-40.149304003547854,1.5161541432147756,-0.3674544210249451,-5.0297125083432395,40.05185501917403,42462.1937089055,25799.420432396975,25799.420432396975,68261.61414130247,77699.95339394207,77699.95339394207,25799.420432396975,103499.37382633904,103499.37382633904,103499.37382633904,128415.73445780866,91918.81488841173,56681.05520331776,39153.06631677107,24916.36063146963,0.0,64069.4269482407,21178.906536749186,1541.9271226633784,0.0,0.8865796218930875,2.8181162766977446,0.0014959135982669303,354245.4445910531,1556770.2818261203,4.394609177326986,1556770.2818261203,4.394609177326986,0.85,0.09604987012778848,4.027634451161993,1.268316916716285,1.0,0.0,4.027634451160636,1.284650475209814,1.284947418426835,3.135198662114054,19398.729850622065,1978.1199339858224,4632.441516551485,4632.441516551485,5.569292205895513,5.12289091294976,-2.3996252320579154,7.522516145007676,3.412563643867921,3.412563643867921,0.9750181839622633,0.0,0.0,0.00023113505532196388,7.753369315635116e-05,0.00015360136216561272,0.0006186501380036321,0.09604987012785941,0.07217863227638188,0.023871237851477534,0.09604964423027072,0.07217863227632858,0.023871237851459906,0.37919370066798697,0.37919370066798697,0.12540862489284668,0.0,4.67014700012038,4.249912898757145,5.94546987751994,4.662258087318321,4.248134779329348,5.918970347995867,24916.36063146963,21178.906536749186,0.85,1.065431944575507,0.6627528250441371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584093626197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.927898398393,1541.9271226633784,0.37919370066798697,0.12540862489284668,6.112874298809886,3.412563643867921
3223.0,-30.096005936700934,5.12248186527012,35.026415246797505,24.22151699373501,5.0282784183607285,-26.583591096468393,-40.1501807506196,1.5158635781147118,-0.3699051784047356,-5.0298622482538144,40.051775732404664,42461.424885718145,25799.08572155679,25799.08572155679,68260.51060727493,77699.32490578032,77699.32490578032,25799.08572155679,103498.41062733711,103498.41062733711,103498.41062733711,128414.54702909848,91918.51261031833,56680.612590201476,39153.22224457428,24916.136401761367,0.0,64069.35864633565,21178.71594149716,1541.9185105248623,0.0,0.8865791460689475,2.8181310791493535,0.0014959135982669303,354243.3765398778,1556766.8594954126,4.394625171827777,1556766.8594954126,4.394625171827777,0.85,0.09604948376977945,4.027634451161993,1.268316210634075,1.0,0.0,4.027634451163413,1.2846518848581538,1.2849487968955302,3.1351952218609855,19398.666057250914,1978.113428872338,4632.441516551485,4632.441516551485,5.569219952238561,5.12248186527012,-2.3997575504665174,7.522239415736637,3.4126449109751786,3.4126449109751786,0.9750414031357654,0.0,0.0,0.00023111053207100794,7.752599104345722e-05,0.00015358454102755073,0.0006185823886084659,0.09604948377064819,0.07217805432990068,0.023871429440747507,0.09604956072192168,0.07217805432924784,0.02387142944053161,0.37919109144384167,0.37919109144384167,0.12540977265179432,0.0,4.6681697112055645,4.249590368282327,5.938432324031282,4.659957069849099,4.248018635376354,5.909995509066789,24916.136401761367,21178.71594149716,0.85,1.0654158563389802,0.6627415317219921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645419069278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.904274770097,1541.9185105248623,0.37919109144384167,0.12540977265179432,6.112874298809886,3.4126449109751786
3224.0,-30.097020595685127,5.122073092353274,35.026376467613254,24.22101435894149,5.0279132101166715,-26.5845409541417,-40.151078103203304,1.515433568559924,-0.37152511713185277,-5.030130217855516,40.051700973408906,42460.7588362154,25799.05275002153,25799.05275002153,68259.81158623693,77698.76506755986,77698.76506755986,25799.05275002153,103497.81781758138,103497.81781758138,103497.81781758138,128413.79656695378,91918.21446230808,56680.208230909775,39153.34025710923,24915.978749372396,0.0,64069.31900648163,21178.581936966537,1541.9164015978,0.0,0.8865780512038803,2.8181211127357773,0.0014959135982669303,354239.67564740154,1556763.6326065373,4.39466197500725,1556763.6326065373,4.39466197500725,0.85,0.09604923888335071,4.027634451161993,1.2683157331356778,1.0,0.0,4.027634451159705,1.2846539465096887,1.2849508276445656,3.1351901904048036,19398.603135500747,1978.1070126394588,4632.441516551485,4632.441516551485,5.569212834709903,5.122073092353274,-2.3999772416193275,7.522050333972601,3.4127263331134032,3.4127263331134032,0.9750646666038295,0.0,0.0,0.00023108610731422858,7.751810864624784e-05,0.00015356799866798074,0.0006185157620311583,0.09604923888319468,0.0721775865438368,0.023871652339357882,0.0960489710560438,0.07217758654395405,0.02387165233939665,0.3791884844396091,0.3791884844396091,0.12541089422729246,0.0,4.666362169990634,4.249312608707498,5.931945688566486,4.658605100723662,4.247697604148527,5.9054843411846605,24915.978749372396,21178.581936966537,0.85,1.065405605127961,0.6627315459981683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706492116133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.880701546977,1541.9164015978,0.3791884844396091,0.12541089422729246,6.112874298809886,3.4127263331134032
3225.0,-30.098032098332112,5.12166674112513,35.026337581677815,24.22062229542064,5.027679204024282,-26.585474849233094,-40.15195044977588,1.515121954911701,-0.3739111147710332,-5.030295333769869,40.05162030570606,42460.002559303735,25798.762147377216,25798.762147377216,68258.76470668096,77698.12178683135,77698.12178683135,25798.762147377216,103496.88393420857,103496.88393420857,103496.88393420857,128412.63593109764,91917.88471690299,56679.765489320365,39153.465808425135,24915.751996889067,0.0,64069.2178053142,21178.389197355707,1541.9079962036192,0.0,0.8865775020053487,2.8181332653427593,0.0014959135982669303,354237.3952686099,1556760.1506805655,4.394680435983081,1556760.1506805655,4.394680435983081,0.8500000000000001,0.09604886245954485,4.027634451161993,1.2683150968374681,1.0,0.0,4.027634451161973,1.2846554542479005,1.2849523044528353,3.135186510783131,19398.533545373408,1978.0999164213476,4632.441516551485,4632.441516551485,5.569150102640155,5.12166674112513,-2.4001207260663406,7.521787467191471,3.4128071563922715,3.4128071563922715,0.9750877589692204,0.0,0.0,0.0002310617609036126,7.75104466135716e-05,0.000153551314290041,0.0006184485634557719,0.09604886246034679,0.0721770190027087,0.02387184345763808,0.0960488021599018,0.07217701900210607,0.023871843457438775,0.3791858817123877,0.3791858817123877,0.1254120235866888,0.0,4.6644330235182,4.249001376546005,5.925069271648624,4.656384218998824,4.247445919530776,5.89724732438026,24915.751996889067,21178.389197355707,0.85,1.0653909481788502,0.662720788762024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767326294663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.857174347437,1541.9079962036192,0.3791858817123877,0.1254120235866888,6.112874298809886,3.4128071563922715
3226.0,-30.09903996938377,5.1212618928699865,35.02629895050821,24.220199952274584,5.027403886472557,-26.58640960733066,-40.15282286619765,1.5147735244058564,-0.37601135897318727,-5.0305022609081975,40.05154995437331,42459.262383916124,25798.581790617198,25798.581790617198,68257.84417453333,77697.52302536072,77697.52302536072,25798.581790617198,103496.10481597792,103496.10481597792,103496.10481597792,128411.70427781093,91917.58129775067,56679.3206562512,39153.62293499942,24915.59946183302,0.0,64069.22239683244,21178.259542558066,1541.9047868941511,0.0,0.8865767022898668,2.8181367650008493,0.0014959135982669303,354234.5374606645,1556757.114053308,4.3947073179621166,1556757.114053308,4.3947073179621166,0.85,0.09604856381625711,4.027634451161993,1.26831442757044,1.0,0.0,4.027634451163397,1.2846571340033204,1.284953953433303,3.135182411365166,19398.469511190913,1978.0933867519402,4632.441516551485,4632.441516551485,5.5691111692268835,5.1212618928699865,-2.4002947535431765,7.521556646413163,3.4128880289257038,3.4128880289257038,0.9751108654073439,0.0,0.0,0.0002310375042544155,7.75027846676607e-05,0.0001535347195867548,0.0006183817260571097,0.0960485638165555,0.07217651307715371,0.023872050739401785,0.09604863488321283,0.07217651307692947,0.023872050739327633,0.37918328019093195,0.37918328019093195,0.12541313120203856,0.0,4.6625268070615675,4.248702165183204,5.918249513610249,4.654490901934992,4.2471161574487155,5.890573613926392,24915.59946183302,21178.259542558066,0.85,1.0653765040530283,0.6627091885231823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082797171876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.833676557886,1541.9047868941511,0.37918328019093195,0.12541313120203856,6.112874298809886,3.4128880289257038
3227.0,-30.10004412464536,5.120857803647031,35.026260226189144,24.219719250127696,5.027064967448861,-26.58734738081301,-40.153707017283864,1.5143682236028868,-0.3777078309630042,-5.0307439174902715,40.051469978866045,42458.58701507858,25798.49070675473,25798.49070675473,68257.07772183331,77696.94560085746,77696.94560085746,25798.49070675473,103495.4363076122,103495.4363076122,103495.4363076122,128410.83930312413,91917.27196837642,56678.91338254252,39153.731762037656,24915.402995511933,0.0,64069.13475754959,21178.092546185144,1541.8998639446315,0.0,0.8865757604337087,2.8181308834373406,0.0014959135982669303,354231.20003780816,1556753.6620160402,4.394738977960957,1556753.6620160402,4.394738977960957,0.85,0.09604826705431627,4.027634451161993,1.268313908861019,1.0,0.0,4.027634451162974,1.2846590795670076,1.2849558684012536,3.1351776632595016,19398.404229703403,1978.086729892818,4632.441516551485,4632.441516551485,5.569091507054757,5.120857803647031,-2.400494553076824,7.521352356723854,3.4129686776039443,3.4129686776039443,0.9751339078868412,0.0,0.0,0.00023101333936710657,7.749502037717834e-05,0.00015351831898992822,0.0006183156704483114,0.09604826705451411,0.07217601128828642,0.023872255766227684,0.0960480257283165,0.07217601128813776,0.02387225576617851,0.37918068015586237,0.37918068015586237,0.12541422027517848,0.0,4.660723963389728,4.248427673554318,5.911773103615701,4.6530360865272655,4.246875228898432,5.885403508273953,24915.402995511933,21178.092546185144,0.85,1.065365998466059,0.662699553782806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888399889083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.810217804541,1541.8998639446315,0.37918068015586237,0.12541422027517848,6.112874298809886,3.4129686776039443
3228.0,-30.101044636229183,5.120455646378928,35.02622138831957,24.219310527574294,5.026802327839204,-26.588274245946586,-40.15457440456373,1.5140319375429352,-0.37973635176768994,-5.030928965284885,40.0513892228627,42457.857934212705,25798.258872172395,25798.258872172395,68256.11680638511,77696.35073827885,77696.35073827885,25798.258872172395,103494.60961045124,103494.60961045124,103494.60961045124,128409.79284122647,91916.97461258156,56678.481808459954,39153.88089346845,24915.18323077523,0.0,64069.06412424368,21177.905746158944,1541.8923216208946,0.0,0.8865751099466276,2.8181359954341696,0.0014959135982669303,354228.64443306345,1556750.1762955568,4.394760843768316,1556750.1762955568,4.394760843768316,0.8499999999999999,0.09604790590580563,4.027634451161993,1.2683133132243527,1.0,0.0,4.027634451162476,1.2846607021542455,1.2849574604336795,3.1351737033818026,19398.34147514395,1978.0803307086467,4632.441516551485,4632.441516551485,5.569041461181213,5.120455646378928,-2.4006523788042307,7.521108025183159,3.4130488805098027,3.4130488805098027,0.9751568230028008,0.0,0.0,0.00023098926448050655,7.748740399911137e-05,0.00015350186048139518,0.0006182493815923289,0.09604790590647463,0.07217546102687449,0.023872444879600146,0.09604765965808192,0.07217546102637176,0.023872444879433862,0.37917808261009134,0.37917808261009134,0.1254153107978265,0.0,4.658891553528406,4.248170433125836,5.905124832092497,4.651192613517196,4.246793456588364,5.878177015782342,24915.18323077523,21177.905746158944,0.85,1.065352174865889,0.6626889047712293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948605752402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.786799895155,1541.8923216208946,0.37917808261009134,0.1254153107978265,6.112874298809886,3.4130488805098027
3229.0,-30.10204158712641,5.120054837499842,35.02618263777729,24.218874563835584,5.026512044772008,-26.589200670782123,-40.155445493850834,1.5136711284144346,-0.38167986651990304,-5.031140370971305,40.05131409070147,42457.15953807214,25798.09706549028,25798.09706549028,68255.25660356242,77695.75757109473,77695.75757109473,25798.09706549028,103493.854636585,103493.854636585,103493.854636585,128408.85996788132,91916.66632231,56678.06828923369,39153.99781452923,24915.005331296317,0.0,64069.003145825554,21177.75453160187,1541.8877721093615,0.0,0.8865743047164936,2.8181369065367927,0.0014959135982669303,354225.7248300519,1556746.9333256858,4.394787911218395,1556746.9333256858,4.394787911218395,0.85,0.09604759117839588,4.027634451161993,1.2683127505565062,1.0,0.0,4.027634451161842,1.2846624392635815,1.284959167127606,3.1351694640272894,19398.27641295074,1978.07369621132,4632.441516551485,4632.441516551485,5.5690065321526365,5.120054837499842,-2.4008294825690824,7.520884320068924,3.413128992740003,3.413128992740003,0.9751797122114294,0.0,0.0,0.00023096527757246013,7.747975581086537e-05,0.00015348552176159476,0.0006181835752015728,0.09604759117875292,0.07217494772654973,0.02387264345220319,0.09604732007682402,0.07217494772628144,0.02387264345211444,0.37917548791933753,0.37917548791933753,0.12541638773620825,0.0,4.6570891348841315,4.247921773530948,5.8985721604375385,4.649460504451383,4.246529549277909,5.871955935269455,24915.005331296317,21177.75453160187,0.85,1.0653397626338692,0.6626786348062363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008593627085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.763421508937,1541.8877721093615,0.37917548791933753,0.12541638773620825,6.112874298809886,3.413128992740003
3230.0,-30.103035290874963,5.119655630034027,35.02614390410639,24.21845201114195,5.026236345840648,-26.590122714127162,-40.15630834093315,1.51332376907946,-0.3836652896497412,-5.031338649781335,40.051237081022286,42456.44105247463,25797.90489589782,25797.90489589782,68254.34594837244,77695.15963886099,77695.15963886099,25797.90489589782,103493.06453475881,103493.06453475881,103493.06453475881,128407.87670178484,91916.35786119699,56677.63927475656,39154.13176271158,24914.812167026023,0.0,64068.9439297376,21177.590341972118,1541.8820523521783,0.0,0.8865735731980772,2.81813990463039,0.0014959135982669303,354222.9865319834,1556743.6093207994,4.394812500911028,1556743.6093207994,4.394812500911028,0.85,0.0960472541901051,4.027634451161993,1.268312152172439,1.0,0.0,4.027634451163022,1.2846641133036443,1.2849608108409163,3.135165378601977,19398.211314702814,1978.0670580374353,4632.441516551485,4632.441516551485,5.568965048716357,5.119655630034027,-2.4009967245622605,7.520652354596287,3.4132088414721102,3.4132088414721102,0.9752025261348887,0.0,0.0,0.00023094137107544996,7.747218067746655e-05,0.0001534691903979834,0.0006181177984388573,0.09604725419060185,0.07217441918223683,0.02387283500836503,0.09604698671265378,0.07217441918186354,0.023872835008241555,0.3791728958616745,0.3791728958616745,0.1254174551747213,0.0,4.655284766590512,4.247675724656915,5.8920040279936075,4.647673360131591,4.246318630937878,5.8653512968759856,24914.812167026023,21177.590341972118,0.85,1.0653265336045625,0.6626680330338405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521068368483951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.740081104754,1541.8820523521783,0.3791728958616745,0.1254174551747213,6.112874298809886,3.4132088414721102
3231.0,-30.104025151350445,5.119257927747876,35.02610522431278,24.218019400164508,5.025957418734296,-26.591041620769353,-40.15716692721469,1.5129738881398034,-0.3857397201445565,-5.031540265981717,40.05116118295616,42455.72146632832,25797.72427433807,25797.72427433807,68253.44574066639,77694.53400870661,77694.53400870661,25797.72427433807,103492.25828304468,103492.25828304468,103492.25828304468,128406.88511871596,91916.0188442478,56677.2063018152,39154.23615825844,24914.62683567129,0.0,64068.86299392973,21177.432810320595,1541.8768546939998,0.0,0.8865728206334793,2.818143686322459,0.0014959135982669303,354220.20216044894,1556740.3333022348,4.394837798091165,1556740.3333022348,4.394837798091165,0.85,0.09604692265784856,4.027634451161993,1.2683115059835832,1.0,0.0,4.027634451161134,1.2846657989465122,1.2849624662813313,3.1351612648712583,19398.139767890338,1978.0597622929683,4632.441516551485,4632.441516551485,5.568926058141065,5.119257927747876,-2.4011662460877106,7.520424173835586,3.4132885052824227,3.4132885052824227,0.9752252872235493,0.0,0.0,0.00023091755930642398,7.746464363028796e-05,0.00015345291567613604,0.0006180522498084618,0.09604692265829733,0.07217389668332047,0.02387302597497686,0.09604671029698567,0.07217389668298325,0.023873025974865302,0.37917030590309475,0.37917030590309475,0.1254185097069371,0.0,4.6534679288611756,4.24740182071281,5.885470677025353,4.645800545837176,4.245927031160534,5.858950657983485,24914.62683567129,21177.432810320595,0.85,1.0653138287647328,0.6626576387090065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112794911719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.716772520087,1541.8768546939998,0.37917030590309475,0.1254185097069371,6.112874298809886,3.4132885052824227
3232.0,-30.105011536483573,5.1188626830987305,35.02606678031173,24.21765412380921,5.025750883961997,-26.591950159664375,-40.158012591395504,1.5126895071295887,-0.3881695751053371,-5.031694792638716,40.05109069126529,42454.96345405415,25797.429357897414,25797.429357897414,68252.39281195156,77693.88789602912,77693.88789602912,25797.429357897414,103491.31725392654,103491.31725392654,103491.31725392654,128405.77421882222,91915.6872492817,56676.762807253224,39154.360491142754,24914.456964895675,0.0,64068.81745603843,21177.288420161323,1541.87146592502,0.0,0.8865722884968574,2.8181576577465184,0.0014959135982669303,354218.0681192366,1556737.290645875,4.394855685684129,1556737.290645875,4.394855685684129,0.85,0.09604655539144047,4.027634451161993,1.268310788362287,1.0,0.0,4.027634451161012,1.2846671780565277,1.2849638152283303,3.13515789922732,19398.069787427958,1978.0526262717603,4632.441516551485,4632.441516551485,5.568862394856896,5.1188626830987305,-2.4013004682186474,7.520163151317378,3.4133679578094904,3.4133679578094904,0.9752479879455687,0.0,0.0,0.00023089383338927515,7.745722068168266e-05,0.0001534366127075925,0.0006179865874106996,0.09604655539210556,0.07217334912578169,0.023873206266323877,0.09604679313651704,0.07217334912528191,0.02387320626615857,0.37916771576987474,0.37916771576987474,0.12541955164543633,0.0,4.651541529077406,4.247091315040848,5.87860603786919,4.643525217533352,4.2455586808133035,5.850851800678129,24914.456964895675,21177.288420161323,0.85,1.0652981516130486,0.6626462784830565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521187299779303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.693507805532,1541.87146592502,0.37916771576987474,0.12541955164543633,6.112874298809886,3.4133679578094904
