time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3233.0,-30.105994495949645,5.118468278375846,35.02602852026825,24.21721089575442,5.025438505527556,-26.59286620009079,-40.158878232445545,1.5123102096555656,-0.3897119339421806,-5.031924747404218,40.051019161357736,42454.3030858879,25797.32856674617,25797.32856674617,68251.63165263407,77693.35485315931,77693.35485315931,25797.32856674617,103490.68341990549,103490.68341990549,103490.68341990549,128404.99010359989,91915.42449014327,56676.37272281845,39154.50196369424,24914.3066836944,0.0,64068.808647388636,21177.16068114024,1541.8689269527863,0.0,0.886571375636414,2.8181511136031485,0.0014959135982669303,354214.892420818,1556734.203181214,4.394886371213796,1556734.203181214,4.394886371213796,0.85,0.09604626068897734,4.027634451161993,1.2683103015227246,1.0,0.0,4.027634451160597,1.2846690009441573,1.2849656081640695,3.1351534505790326,19398.01433421581,1978.0469716178118,4632.441516551485,4632.441516551485,5.568840637183134,5.118468278375846,-2.4014902773295295,7.519958555705376,3.413447488886578,3.413447488886578,0.9752707111104508,0.0,0.0,0.0002308701921053724,7.744962306411618e-05,0.0001534205690412562,0.0006179219693874406,0.09604626068910929,0.07217286091389563,0.023873399775213664,0.09604631305036769,0.07217286091379647,0.023873399775180864,0.37916512309383515,0.37916512309383515,0.12542055905524493,0.0,4.649766394937444,4.246857330484431,5.872120806714008,4.642212813462038,4.245488922426716,5.845738729106301,24914.3066836944,21177.16068114024,0.85,1.0652864177366894,0.6626360624175315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246442525775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.67027971832,1541.8689269527863,0.37916512309383515,0.12542055905524493,6.112874298809886,3.413447488886578
3234.0,-30.10697392900372,5.11807561224041,35.02599017451176,24.216796934511535,5.025173417705355,-26.59377433648345,-40.159727598633594,1.5119738251722794,-0.3916513788757925,-5.032111176454521,40.050940144707525,42453.590327053724,25797.11993625239,25797.11993625239,68250.71026330611,77692.74875631015,77692.74875631015,25797.11993625239,103489.86869256254,103489.86869256254,103489.86869256254,128403.96719434383,91915.10640105722,56675.947971749025,39154.6204770091,24914.098501781293,0.0,64068.71897879039,21176.9837265141,1541.862084816637,0.0,0.886570711777286,2.8181548918331636,0.0014959135982669303,354212.31783330056,1556730.7925696452,4.394908686665928,1556730.7925696452,4.394908686665928,0.85,0.09604589087367471,4.027634451161993,1.2683096608286721,1.0,0.0,4.027634451162564,1.2846706229410674,1.2849672002744397,3.135149492203151,19397.94720406127,1978.0401262471153,4632.441516551485,4632.441516551485,5.568795600350389,5.11807561224041,-2.401647815777411,7.519723428017821,3.413526614600339,3.413526614600339,0.9752933184572398,0.0,0.0,0.00023084663785389591,7.744216895856611e-05,0.0001534044688953298,0.0006178571238850386,0.09604589087429861,0.0721723176871939,0.023873573187104712,0.09604594368691398,0.07217231768672508,0.02387357318694963,0.37916253281881707,0.37916253281881707,0.12542155728309365,0.0,4.647979178608978,4.246617937459746,5.865603540784775,4.640459797578728,4.245309753821346,5.839177211216793,24914.098501781293,21176.9837265141,0.85,1.06527352741203,0.6626258649108898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305380330258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.647087379133,1541.862084816637,0.37916253281881707,0.12542155728309365,6.112874298809886,3.413526614600339
3235.0,-30.107949761866646,5.117684736458172,35.025951954300716,24.21639634938913,5.024922797597611,-26.594677785542967,-40.160568652767665,1.511650821260634,-0.3936802706403455,-5.03229358801228,40.05086710994624,42452.85880495886,25796.905093868452,25796.905093868452,68249.76389882731,77692.13841637205,77692.13841637205,25796.905093868452,103489.0435102405,103489.0435102405,103489.0435102405,128402.96750166005,91914.78847223446,56675.50886076753,39154.75512385215,24913.923991419553,0.0,64068.679115271705,21176.83539270662,1541.8570753965723,0.0,0.8865700467079977,2.8181603191680695,0.0014959135982669303,354209.7987416198,1556727.6401605739,4.394931042820012,1556727.6401605739,4.394931042820012,0.85,0.09604553493201241,4.027634451161993,1.2683089855173604,1.0,0.0,4.027634451160884,1.2846721821738196,1.2849687297201495,3.135145687008457,19397.880107729015,1978.033284325332,4632.441516551485,4632.441516551485,5.568749222563823,5.117684736458172,-2.4018020567613614,7.519486793219533,3.4136056074467755,3.4136056074467755,0.9753158878419359,0.0,0.0,0.00023082317238479379,7.743478845384639e-05,0.00015338838393094738,0.0006177923395283463,0.09604553493254545,0.07217178690054299,0.023873748032002456,0.09604574455875814,0.07217178690014246,0.023873748031869955,0.3791599439805127,0.3791599439805127,0.12542254189844404,0.0,4.64617854626357,4.246371987091209,5.859052381265201,4.638613317371949,4.24504513010055,5.832498266026903,24913.923991419553,21176.83539270662,0.85,1.0652594191310396,0.662614859416379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521364107147299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.623932920418,1541.8570753965723,0.3791599439805127,0.12542254189844404,6.112874298809886,3.4136056074467755
3236.0,-30.10892218234285,5.117294976297073,35.02591376904827,24.21595581052827,5.024625537037988,-26.595582827353716,-40.16141746016217,1.511286182035804,-0.39539142700641605,-5.032506928895091,40.05079168775146,42452.17424417111,25796.77121933192,25796.77121933192,68248.94546350303,77691.55502881693,77691.55502881693,25796.77121933192,103488.32624814885,103488.32624814885,103488.32624814885,128402.07247933673,91914.477235868,56675.09645116925,39154.86753855417,24913.746231187884,0.0,64068.613769742056,21176.684296509702,1541.8525889917287,0.0,0.8865692326283506,2.8181579428202768,0.0014959135982669303,354206.8525358214,1556724.3847074586,4.394958407954643,1556724.3847074586,4.394958407954643,0.85,0.09604520169566497,4.027634451161993,1.2683083964744584,1.0,0.0,4.027634451163588,1.2846739359772257,1.2849704538895788,3.1351414069892,19397.814423786072,1978.0265864271769,4632.441516551485,4632.441516551485,5.568720323216457,5.117294976297073,-2.4019790455659904,7.519274021863064,3.4136844859395348,3.4136844859395348,0.9753384245541528,0.0,0.0,0.0002307997911581299,7.742734057125284e-05,0.00015337245058687706,0.0006177281658428465,0.09604520169601226,0.07217127567674388,0.023873926019268386,0.09604529591018549,0.0721712756764829,0.023873926019182062,0.3791573557341719,0.3791573557341719,0.1254235092227407,0.0,4.6444501339664725,4.246142279126445,5.852744262725992,4.6371155018886725,4.244822223239964,5.827102651707321,24913.746231187884,21176.684296509702,0.85,1.0652477312648714,0.6626048504302144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521422618548148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.600817937766,1541.8525889917287,0.3791573557341719,0.1254235092227407,6.112874298809886,3.4136844859395348
3237.0,-30.10989108422683,5.116906872163624,35.02587553148403,24.215541674662404,5.024360463189463,-26.59648148282467,-40.16225774595512,1.5109508617743437,-0.39728406531804694,-5.032693600907388,40.05071379356509,42451.46953846393,25796.572496013887,25796.572496013887,68248.04203447781,77690.9481526265,77690.9481526265,25796.572496013887,103487.52064864039,103487.52064864039,103487.52064864039,128401.06594770549,91914.15412252331,56674.67550830829,39154.97623801669,24913.5452990651,0.0,64068.52153708179,21176.513504205333,1541.8461709109076,0.0,0.8865685634487188,2.818161076431943,0.0014959135982669303,354204.2746389258,1556721.0225610072,4.394980902327961,1556721.0225610072,4.394980902327961,0.85,0.09604483010937734,4.027634451161993,1.2683078266633676,1.0,0.0,4.027634451161091,1.2846755524721059,1.2849720408301915,3.13513746207095,19397.746233301972,1978.019632932956,4632.441516551485,4632.441516551485,5.568677425034726,5.116906872163624,-2.4021361800302663,7.51904305219389,3.4137630495183666,3.4137630495183666,0.9753608712909619,0.0,0.0,0.00023077649670403158,7.741996811403891e-05,0.00015335652858999269,0.0006176640378596637,0.0960448301099766,0.07217073619176397,0.023874093918212626,0.09604493041553129,0.07217073619131366,0.023874093918063673,0.37915476878280746,0.37915476878280746,0.12542447309124083,0.0,4.642716097380571,4.245907917924683,5.846427852910892,4.6354095355893605,4.244619404938874,5.820804467318851,24913.5452990651,21176.513504205333,0.85,1.0652351638078146,0.6625948050618544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214809257888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.57773878883,1541.8461709109076,0.37915476878280746,0.12542447309124083,6.112874298809886,3.4137630495183666
3238.0,-30.110856658701426,5.116519590762236,35.02583720090127,24.21508894711735,5.024039882718853,-26.597382694313566,-40.16310592470688,1.5105659183178568,-0.39867747722882996,-5.032919036350119,40.050634609101145,42450.8120143678,25796.47376816665,25796.47376816665,68247.28578253445,77690.40982763976,77690.40982763976,25796.47376816665,103486.8835958064,103486.8835958064,103486.8835958064,128400.23386335006,91913.8757448614,56674.277931536264,39155.108681472375,24913.350267543665,0.0,64068.45894901604,21176.347727412114,1541.8409813932312,0.0,0.8865677013447869,2.8181530977188958,0.0014959135982669303,354201.1614477369,1556717.6047279383,4.3950098818567405,1556717.6047279383,4.3950098818567405,0.85,0.09604449552193348,4.027634451161993,1.2683072958653794,1.0,0.0,4.027634451160007,1.284677400905196,1.2849738598680076,3.1351329511393935,19397.68748392551,1978.013642163788,4632.441516551485,4632.441516551485,5.568656112764105,5.116519590762236,-2.4023219782912064,7.518841569053443,3.413841463065271,3.413841463065271,0.975383275161506,0.0,0.0,0.0002307532844029141,7.741252706417396e-05,0.00015334075733874013,0.000617600517024781,0.09604449552225633,0.07217022560587177,0.023874269916384555,0.0960442418359521,0.07217022560562918,0.023874269916304293,0.37915218243198906,0.37915218243198906,0.1254254294866873,0.0,4.641109914414358,4.245737961631903,5.840432726988126,4.634241559121278,4.244634164953368,5.816019708003239,24913.350267543665,21176.347727412114,0.85,1.065224400618779,0.6625851895103176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521539022496301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.55469771501,1541.8409813932312,0.37915218243198906,0.1254254294866873,6.112874298809886,3.413841463065271
3239.0,-30.111818971997007,5.116134250342377,35.025798782263756,24.21469276249411,5.023793300829029,-26.59827356972863,-40.1639374444261,1.5102478985478371,-0.4006230924998704,-5.033090367994172,40.05055538318166,42450.099486056744,25796.240850383056,25796.240850383056,68246.3403364398,77689.80091820734,77689.80091820734,25796.240850383056,103486.0417685904,103486.0417685904,103486.0417685904,128399.1785737082,91913.55542588145,56673.85399367896,39155.223813558325,24913.136805117807,0.0,64068.36061867613,21176.166284350136,1541.8335003705665,0.0,0.8865671151821187,2.818158723269911,0.0014959135982669303,354198.7954270231,1556714.1851111988,4.395029585672136,1556714.1851111988,4.395029585672136,0.85,0.09604410369149942,4.027634451161993,1.2683066749526186,1.0,0.0,4.0276344511615205,1.2846789361523654,1.2849753657510237,3.1351292045192434,19397.61988316972,1978.0067488051188,4632.441516551485,4632.441516551485,5.5686058330611115,5.116134250342377,-2.402467611638764,7.518601861981141,3.413919477962792,3.413919477962792,0.9754055651322263,0.0,0.0,0.00023073015264040401,7.740523280542867e-05,0.00015332491983497534,0.0006175367293489974,0.09604410369223129,0.07216967087674035,0.023874432815490933,0.09604390404928209,0.07216967087619042,0.023874432815309005,0.37914960031259787,0.37914960031259787,0.12542639518397378,0.0,4.639449639505244,4.245554628116224,5.834259753626327,4.632467275494321,4.244499074740531,5.809239631333298,24913.136805117807,21176.166284350136,0.85,1.0652112786626504,0.6625750850519251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521596920129534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.53169100356,1541.8335003705665,0.37914960031259787,0.12542639518397378,6.112874298809886,3.413919477962792
3240.0,-30.11277716444942,5.115750871577414,35.02576059569201,24.214319977350556,5.0235646568524945,-26.59915894228392,-40.164764354098565,1.5099464346742402,-0.4025904481185876,-5.033258864502188,40.05048530526266,42449.3856079693,25796.005451795558,25796.005451795558,68245.39105976486,77689.21403225644,77689.21403225644,25796.005451795558,103485.219484052,103485.219484052,103485.219484052,128398.19480150445,91913.26272778849,56673.434303449794,39155.36491593188,24912.97531745245,0.0,64068.340233384326,21176.02901983458,1541.8289244951577,0.0,0.8865665103052461,2.8181649671624798,0.0014959135982669303,354196.46857048874,1556711.1603529972,4.395049918582674,1556711.1603529972,4.395049918582674,0.8499999999999999,0.09604373934143005,4.027634451161993,1.2683060100814325,1.0,0.0,4.027634451161853,1.2846803937564708,1.2849767941029793,3.135125647387663,19397.55811158095,1978.0004498560622,4632.441516551485,4632.441516551485,5.568555017829735,5.115750871577414,-2.402610703245248,7.518361574822662,3.413997432920738,3.413997432920738,0.9754278379773538,0.0,0.0,0.00023070712205606415,7.739797961711694e-05,0.0001533091424389472,0.000617473183765205,0.09604373934199903,0.07216913796383741,0.02387460137816163,0.0960437662746935,0.07216913796340987,0.02387460137802018,0.3791470206534927,0.3791470206534927,0.1254273535365703,0.0,4.6377605444200185,4.24538155121121,5.827939350784504,4.630668416383628,4.244372356032443,5.802335075556414,24912.97531745245,21176.02901983458,0.85,1.0651968009654165,0.6625641534233165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165462265529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.50871743858,1541.8289244951577,0.3791470206534927,0.1254273535365703,6.112874298809886,3.413997432920738
3241.0,-30.113732271152976,5.115368496345959,35.02572250184405,24.21387891462075,5.0232688496832925,-26.600048253972638,-40.16559933135284,1.5095848324900452,-0.40428562136878554,-5.0334716794665555,40.050411632858946,42448.718715375195,25795.885027774544,25795.885027774544,68244.60374314974,77688.62265296238,77688.62265296238,25795.885027774544,103484.50768073692,103484.50768073692,103484.50768073692,128397.31551542346,91912.93709977002,56673.03316213047,39155.44881959949,24912.807834686533,0.0,64068.25665428603,21175.886659483553,1541.825015326508,0.0,0.8865656925374339,2.818162442641606,0.0014959135982669303,354193.5297143219,1556707.9804516088,4.395077407843068,1556707.9804516088,4.395077407843068,0.85,0.09604340834598883,4.027634451161993,1.2683054600516335,1.0,0.0,4.027634451161269,1.2846821324948345,1.284978503751977,3.135121404187652,19397.48939039509,1977.9934422453225,4632.441516551485,4632.441516551485,5.568529022030201,5.115368496345959,-2.4027864225158706,7.51815491886183,3.4140753374105453,3.4140753374105453,0.975450096403013,0.0,0.0,0.00023068416774685505,7.739065630209541e-05,0.00015329351144475963,0.0006174102278345092,0.09604340834630543,0.07216863293946035,0.023874775406845065,0.09604334813793014,0.07216863293922246,0.023874775406766368,0.37914444346262843,0.37914444346262843,0.12542829295404423,0.0,4.636129514410925,4.245199987785611,5.821879989510251,4.629186058097787,4.244073497495322,5.797234466669465,24912.807834686533,21175.886659483553,0.85,1.065185901832781,0.662554608664156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521712078521094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.48579435072,1541.825015326508,0.37914444346262843,0.12542829295404423,6.112874298809886,3.4140753374105453
3242.0,-30.114684087526605,5.114988189056928,35.025684435201086,24.213500646315538,5.023040769800861,-26.6009278305603,-40.166417754348345,1.509284512821961,-0.4062782494236217,-5.0336327095544435,40.05033623755405,42447.99730819041,25795.63687468376,25795.63687468376,68243.63418287417,77688.01139797071,77688.01139797071,25795.63687468376,103483.64827265448,103483.64827265448,103483.64827265448,128396.26110960281,91912.61768828843,56672.60359845729,39155.571210923496,24912.612836948334,0.0,64068.18404787183,21175.720911406082,1541.818353895225,0.0,0.8865651449907235,2.818169893044589,0.0014959135982669303,354191.3059911846,1556704.726190203,4.395095813641873,1556704.726190203,4.395095813641873,0.85,0.09604301387923309,4.027634451161993,1.2683047764981166,1.0,0.0,4.027634451161955,1.2846835844290014,1.284979926634824,3.1351178609105843,19397.421981159558,1977.9865684162849,4632.441516551485,4632.441516551485,5.568475453498382,5.114988189056928,-2.4029235981408568,7.517911787197784,3.4141529056683515,3.4141529056683515,0.9754722587623862,0.0,0.0,0.0002306612946082835,7.738347880083118e-05,0.0001532778158074523,0.0006173470115449572,0.09604301387995479,0.07216808079024849,0.023874933089706292,0.09604312777706354,0.0721680807897062,0.023874933089526887,0.37914186761612334,0.37914186761612334,0.12542922884633992,0.0,4.634438755140366,4.245003220677802,5.81562567537793,4.627354460130846,4.2439133069667605,5.790300145980211,24912.612836948334,21175.720911406082,0.85,1.0651719757170337,0.6625440995248626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521769349789158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.462901140942,1541.818353895225,0.37914186761612334,0.12542922884633992,6.112874298809886,3.4141529056683515
3243.0,-30.11563219716303,5.114609165928838,35.02564651201986,24.213087243866198,5.022768546169395,-26.601808485312308,-40.16724386075509,1.5089448343058125,-0.4079620269745874,-5.033829487753953,40.05026428285887,42447.3238091643,25795.482775370707,25795.482775370707,68242.806584535,77687.43665348811,77687.43665348811,25795.482775370707,103482.91942885882,103482.91942885882,103482.91942885882,128395.3694744468,91912.31541915868,56672.20257478263,39155.68093819561,24912.450045587975,0.0,64068.13098378359,21175.58253874978,1541.8143508709948,0.0,0.8865644027360426,2.8181690931775267,0.0014959135982669303,354188.5886242282,1556701.6204394337,4.395120764579449,1556701.6204394337,4.395120764579449,0.85,0.09604266715065948,4.027634451161993,1.2683041891036555,1.0,0.0,4.027634451160816,1.2846852202745305,1.2849815335884966,3.135113868828746,19397.35818968012,1977.9800634957014,4632.441516551485,4632.441516551485,5.568442188250995,5.114609165928838,-2.403086940820245,7.517696106749083,3.4142304604634037,3.4142304604634037,0.9754944172752582,0.0,0.0,0.00023063851262383042,7.73762345408282e-05,0.00015326227808300222,0.0006172844312706694,0.0960426671510668,0.07216756718621571,0.02387509996485109,0.09604277075134877,0.07216756718590964,0.02387509996474984,0.3791392918017066,0.3791392918017066,0.12543014605177877,0.0,4.632802224964564,4.244826526158761,5.8095299479488745,4.625867460779375,4.243749671377941,5.784769912537001,24912.450045587975,21175.58253874978,0.85,1.0651599404672516,0.6625341360419618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826424187825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.440042010552,1541.8143508709948,0.3791392918017066,0.12543014605177877,6.112874298809886,3.4142304604634037
3244.0,-30.116576322203873,5.114231731660885,35.02560860092974,24.212692386377626,5.022511601815725,-26.602684025226495,-40.16806165510786,1.508619304825896,-0.409603702746665,-5.03401068648322,40.05018878866391,42446.63293274647,25795.292112154442,25795.292112154442,68241.92504490091,77686.87512355243,77686.87512355243,25795.292112154442,103482.16723570687,103482.16723570687,103482.16723570687,128394.42868814342,91912.0309426407,56671.78875178448,39155.82465650691,24912.261452436553,0.0,64068.08610894346,21175.42223457107,1541.8085216026627,0.0,0.8865637527276352,2.8181695594036418,0.0014959135982669303,354186.08641314274,1556698.361919734,4.39514261467604,1556698.361919734,4.39514261467604,0.85,0.0960422894401479,4.027634451161993,1.2683035550033672,1.0,0.0,4.027634451160117,1.284686789741526,1.2849830742739081,3.135110038745193,19397.29815318892,1977.973941477357,4632.441516551485,4632.441516551485,5.5684010299944715,5.114231731660885,-2.403238591331206,7.517470322992091,3.414307768801525,3.414307768801525,0.9755165053718643,0.0,0.0,0.00023061582844471809,7.736906378813617e-05,0.00015324676465658193,0.0006172219488599634,0.0960422894407379,0.07216703171373397,0.023875257727003923,0.09604235310707918,0.07216703171329064,0.02387525772685726,0.37913671709951946,0.37913671709951946,0.1254310537591161,0.0,4.631194979876398,4.244683387587827,5.803450834525961,4.624406983736549,4.243770055815958,5.778787258585794,24912.261452436553,21175.42223457107,0.85,1.0651469271121994,0.6625238166248455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521883276743082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.417225411253,1541.8085216026627,0.37913671709951946,0.1254310537591161,6.112874298809886,3.414307768801525
3245.0,-30.11751776328446,5.113855108853221,35.02557059886567,24.212243081443034,5.0222000068628745,-26.603562614623666,-40.16888737734405,1.508244858189378,-0.41101160229425204,-5.034228021119853,40.05011031669564,42445.98677932054,25795.19473691967,25795.19473691967,68241.1815162402,77686.31430049386,77686.31430049386,25795.19473691967,103481.50903741353,103481.50903741353,103481.50903741353,128393.57715196972,91911.72396425299,56671.39644302823,39155.91946802751,24912.06811455618,0.0,64067.98758258369,21175.25789737275,1541.803246406697,0.0,0.8865629292994299,2.8181627196567844,0.0014959135982669303,354183.08521206555,1556694.9748772979,4.395170294327392,1556694.9748772979,4.395170294327392,0.8499999999999999,0.09604193982524617,4.027634451161993,1.26830307750497,1.0,0.0,4.027634451163372,1.2846885878803092,1.2849848437692482,3.1351056506288795,19397.233367858295,1977.9673352121565,4632.441516551485,4632.441516551485,5.5683800097108005,5.113855108853221,-2.403416962249341,7.517272071102562,3.414384924740574,3.414384924740574,0.9755385499258783,0.0,0.0,0.00023059321079905607,7.736182414390802e-05,0.00015323138665514804,0.0006171600118915983,0.09604193982562231,0.07216651900920942,0.023875420816412883,0.09604170220654681,0.0721665190089268,0.023875420816319364,0.37913414520504723,0.37913414520504723,0.12543195081207026,0.0,4.629684709102094,4.244563134903103,5.797694476000629,4.623216418825621,4.24367338538184,5.77425225412793,24912.06811455618,21175.25789737275,0.85,1.0651369598315736,0.6625147500474808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939890788218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.39445703303,1541.803246406697,0.37913414520504723,0.12543195081207026,6.112874298809886,3.414384924740574
3246.0,-30.11845552901965,5.113481245773037,35.02553268989627,24.211919190734648,5.0220253455891966,-26.60442420142947,-40.169687918946124,1.507994017986528,-0.4131301841792947,-5.034351230603295,40.0500370241303,42445.25198992721,25794.863569622114,25794.863569622114,68240.11555954932,77685.70698385798,77685.70698385798,25794.863569622114,103480.5705534801,103480.5705534801,103480.5705534801,128392.4434682578,91911.42444681833,56670.96945283684,39156.061104423876,24911.872914777705,0.0,64067.93401920158,21175.09197756105,1541.7957159434416,0.0,0.8865625669160137,2.8181762526027723,0.0014959135982669303,354181.3838058213,1556691.8113956142,4.3951824759063705,1556691.8113956142,4.3951824759063705,0.85,0.09604150626057219,4.027634451161993,1.2683023164747285,1.0,0.0,4.027634451162847,1.2846898076784603,1.2849860349065718,3.1351026738822334,19397.170157102068,1977.9608895088606,4632.441516551485,4632.441516551485,5.568308520994456,5.113481245773037,-2.4035252978968358,7.517006543669872,3.41446169641303,3.41446169641303,0.9755604846894371,0.0,0.0,0.00023057068348349637,7.735480587265004e-05,0.00015321587761084633,0.0006170975471304641,0.09604150626146551,0.0721659423909086,0.023875563870556924,0.09604165505767547,0.07216594239023734,0.023875563870334845,0.37913157684973164,0.37913157684973164,0.1254328548692394,0.0,4.628041803413282,4.24442938917673,5.791443134471308,4.6212210464240115,4.243662687835069,5.766202365716765,24911.872914777705,21175.09197756105,0.85,1.0651212124164533,0.6625038350262097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521996344310806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.37171095264,1541.7957159434416,0.37913157684973164,0.1254328548692394,6.112874298809886,3.41446169641303
3247.0,-30.119390024256152,5.113108191703477,35.025495034130735,24.211487732268893,5.021732967308902,-26.605294617137606,-40.17050106832755,1.5076375601781131,-0.4146608573202002,-5.0345654087539575,40.04996858122385,42444.58362410815,25794.76648834723,25794.76648834723,68239.35011245537,77685.14070315477,77685.14070315477,25794.76648834723,103479.907191502,103479.907191502,103479.907191502,128391.64377750842,91911.11698587517,56670.55990677907,39156.174532329,24911.736586006416,0.0,64067.91111833542,21174.976098105453,1541.7936240137365,0.0,0.8865617232114991,2.8181714009797583,0.0014959135982669303,354178.4262237276,1556688.8572411474,4.395210837200506,1556688.8572411474,4.395210837200506,0.85,0.09604118473165536,4.027634451161993,1.2683017301792279,1.0,0.0,4.027634451161195,1.2846915213310854,1.284987720115706,3.13509849196242,19397.10526993198,1977.9542728589256,4632.441516551485,4632.441516551485,5.568287564167579,5.113108191703477,-2.4037006002072676,7.516808791910744,3.4145386728985967,3.4145386728985967,0.9755824779710276,0.0,0.0,0.00023054823674998698,7.734767767284028e-05,0.0001532005590771467,0.0006170358496763943,0.09604118473185876,0.07216545408990878,0.023875730641949974,0.09604126800848402,0.07216545408975596,0.02387573064189941,0.37912901042699504,0.37912901042699504,0.1254337306632393,0.0,4.626498529200887,4.244306624630838,5.7855616613040866,4.619904551433763,4.24341276339527,5.761625186570257,24911.736586006416,21174.976098105453,0.85,1.0651096457072742,0.6624936396897924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052577858175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.349007120301,1541.7936240137365,0.37912901042699504,0.1254337306632393,6.112874298809886,3.4145386728985967
3248.0,-30.120320928233998,5.11273616102603,35.025457165255155,24.21104673938828,5.021433802263748,-26.606162478372223,-40.171317535545654,1.50727535238942,-0.4161103682033058,-5.034769044398696,40.04988706244669,42443.94478588556,25794.64368129361,25794.64368129361,68238.58846717917,77684.5634360636,77684.5634360636,25794.64368129361,103479.20711735722,103479.20711735722,103479.20711735722,128390.72799023018,91910.79434367197,56670.17569344307,39156.24294469877,24911.520872872963,0.0,64067.76381757174,21174.79274194202,1541.7867584308156,0.0,0.8865609806490853,2.818166711596569,0.0014959135982669303,354175.6142408766,1556685.3387073218,4.395235798613205,1556685.3387073218,4.395235798613205,0.85,0.09604080607599792,4.027634451161993,1.268301190040074,1.0,0.0,4.027634451163054,1.2846932617011044,1.2849894321617152,3.1350942448541144,19397.037178878523,1977.9473295038085,4632.441516551485,4632.441516551485,5.568261053945446,5.11273616102603,-2.403868225917221,7.516604386943251,3.4146152703305677,3.4146152703305677,0.9756043629515908,0.0,0.0,0.000230525878280892,7.734052099935495e-05,0.00015318535728153706,0.0006169746224006773,0.09604080607654447,0.07216492358584402,0.02387588249070045,0.09604060008677587,0.07216492358543336,0.023875882490564566,0.3791264461273494,0.3791264461273494,0.12543460211782334,0.0,4.625010725604511,4.24418558348907,5.779899456829128,4.618658676195366,4.243318442468592,5.756860262221949,24911.520872872963,21174.79274194202,0.85,1.0651002064233668,0.6624851915659422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108615702534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.326337548096,1541.7867584308156,0.3791264461273494,0.12543460211782334,6.112874298809886,3.4146152703305677
3249.0,-30.121248582174953,5.112366553978018,35.02541935861836,24.210709996428363,5.021239730421228,-26.607016904358634,-40.172113152779616,1.5070080525925194,-0.4179983868340287,-5.034904653439205,40.04981313753035,42443.23333439313,25794.35284576142,25794.35284576142,68237.58618015455,77683.98262087347,77683.98262087347,25794.35284576142,103478.33546663489,103478.33546663489,103478.33546663489,128389.66183451108,91910.5093878466,56669.76010131629,39156.38809614479,24911.32636787619,0.0,64067.71446402097,21174.62741269476,1541.7795548961792,0.0,0.8865605573404474,2.8181757559184755,0.0014959135982669303,354173.74163985054,1556682.14794681,4.395250028246749,1556682.14794681,4.395250028246749,0.85,0.09604038002613116,4.027634451161993,1.2683005130803213,1.0,0.0,4.027634451162183,1.2846945579828464,1.284990700119841,3.1350910814831763,19396.977041233335,1977.9411971706277,4632.441516551485,4632.441516551485,5.568198271602452,5.112366553978018,-2.403985163516277,7.516351717494295,3.4146915547290435,3.4146915547290435,0.9756261584940125,0.0,0.0,0.0002305035998585546,7.733354767358593e-05,0.0001531700521849687,0.0006169129790664602,0.09604038002697232,0.07216435670641555,0.023876023320556765,0.09604041373023871,0.07216435670578351,0.02387602332034765,0.3791238835488867,0.3791238835488867,0.1254354794821933,0.0,4.6234442621479275,4.2440792172837405,5.773874794021481,4.616906266605156,4.243398712988949,5.749516830038942,24911.32636787619,21174.62741269476,0.85,1.0650853827238569,0.6624745972205442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164438604674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.303708770933,1541.7795548961792,0.3791238835488867,0.1254354794821933,6.112874298809886,3.4146915547290435
3250.0,-30.12217272656127,5.111997436997813,35.02538164491155,24.210261285211914,5.020922555334023,-26.607880482569165,-40.17292141271753,1.5066303113292616,-0.41924476772896924,-5.035130883502508,40.0497402310136,42442.5895260878,25794.294037624666,25794.294037624666,68236.88356371247,77683.44680273271,77683.44680273271,25794.294037624666,103477.74084035738,103477.74084035738,103477.74084035738,128388.90932081576,91910.2181731372,56669.36089644109,39156.508085217894,24911.16848045838,0.0,64067.67656567627,21174.49320838962,1541.776511962572,0.0,0.8865596683639447,2.8181657473712183,0.0014959135982669303,354170.6176865951,1556679.0011474874,4.3952799114606105,1556679.0011474874,4.3952799114606105,0.85,0.09604005384205233,4.027634451161993,1.2683000009646639,1.0,0.0,4.027634451163136,1.2846963706747294,1.2849924847179,3.1350866579055237,19396.915582700793,1977.9349301444217,4632.441516551485,4632.441516551485,5.5681855767553525,5.111997436997813,-2.4041689880162576,7.51616642501407,3.4147679502046033,3.4147679502046033,0.9756479857727438,0.0,0.0,0.0002304814076936797,7.732646413386894e-05,0.00015315494355981076,0.0006168521270472644,0.09604005384224362,0.07216386797745308,0.023876185864790546,0.09603978679854669,0.07216386797730935,0.02387618586474298,0.3791213231569558,0.3791213231569558,0.12543633581045016,0.0,4.622021292296267,4.244010984823376,5.768314582100402,4.615886115773549,4.24331258334945,5.745639914988374,24911.16848045838,21174.49320838962,0.85,1.065075045975209,0.662464940219575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220067021903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.281114072708,1541.776511962572,0.3791213231569558,0.12543633581045016,6.112874298809886,3.4147679502046033
3251.0,-30.12309372965703,5.111630349713033,35.02534382396702,24.209887242782884,5.020697462544205,-26.608732023872335,-40.17371650608254,1.5063357567471936,-0.42106543623071957,-5.035283144900084,40.04966168009408,42441.90484479301,25794.050474173626,25794.050474173626,68235.95531896663,77682.84073685172,77682.84073685172,25794.050474173626,103476.89121102534,103476.89121102534,103476.89121102534,128387.84397254192,91909.8927244772,56668.95683236867,39156.59543567615,24910.952761516575,0.0,64067.54819719272,21174.30984728909,1541.7684744158246,0.0,0.8865591769290944,2.8181719576135618,0.0014959135982669303,354168.5151599582,1556675.610729191,4.395296431209101,1556675.610729191,4.395296431209101,0.85,0.09603962877764956,4.027634451161993,1.2682993591716514,1.0,0.0,4.027634451162665,1.2846977941081643,1.2849938800671488,3.1350831842581095,19396.8468993671,1977.927926393529,4632.441516551485,4632.441516551485,5.568132998983961,5.111630349713033,-2.4042979871330936,7.515928336846127,3.4148438775055383,3.4148438775055383,0.9756696792872966,0.0,0.0,0.00023045929292145643,7.731949657047641e-05,0.00015313979635098,0.0006167911196271387,0.09603962877848778,0.07216330409203753,0.023876324686450248,0.09603944452696143,0.0721633040914077,0.023876324686241856,0.37911876675678663,0.37911876675678663,0.1254371994700618,0.0,4.62052125099882,4.243913716719987,5.762531325589748,4.614217708669344,4.2432382856257504,5.739106881192413,24910.952761516575,21174.30984728909,0.85,1.065062691472819,0.6624555806968232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522275485387337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.258558760763,1541.7684744158246,0.37911876675678663,0.1254371994700618,6.112874298809886,3.4148438775055383
3252.0,-30.12401168479105,5.111264574477545,35.02530613627245,24.209492315445118,5.020438097032599,-26.609584249546604,-40.174511704221345,1.5060106617757967,-0.4225722771664664,-5.03546798372319,40.04958991936719,42441.23365112825,25793.893028258495,25793.893028258495,68235.12667938674,77682.28879101279,77682.28879101279,25793.893028258495,103476.18181927128,103476.18181927128,103476.18181927128,128386.96937995762,91909.60628836055,56668.551148426064,39156.72793326054,24910.78756068633,0.0,64067.51549394687,21174.16942658338,1541.7640701403527,0.0,0.8865584947974974,2.8181702219557248,0.0014959135982669303,354165.9627957267,1556672.5133943723,4.39531936131372,1556672.5133943723,4.39531936131372,0.85,0.09603926114807797,4.027634451161993,1.2682987179281189,1.0,0.0,4.027634451160385,1.2846993602417156,1.284995418245863,3.1350793623842046,19396.786449318293,1977.9217622040446,4632.441516551485,4632.441516551485,5.568099011309304,5.111264574477545,-2.4044507837411624,7.515715358218707,3.4149198019029594,3.4149198019029594,0.9756913719722741,0.0,0.0,0.00023043725328103818,7.7312528669494e-05,0.0001531247246115442,0.0006167304161701482,0.09603926114856876,0.0721627850544832,0.02387647609408556,0.09603903713439661,0.07216278505411443,0.023876476093963542,0.3791162117430429,0.3791162117430429,0.12543805175657752,0.0,4.619069107650546,4.2438452690027475,5.756854322649701,4.612895706556742,4.243223849989249,5.733792215454514,24910.78756068633,21174.16942658338,0.85,1.0650503012846444,0.662445442497893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233071578038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.236035574526,1541.7640701403527,0.3791162117430429,0.12543805175657752,6.112874298809886,3.4149198019029594
3253.0,-30.12492600178455,5.110900358784003,35.02526848181168,24.20910580493512,5.020191674551621,-26.61043190575545,-40.17530243201179,1.5056975785100364,-0.4241673597212525,-5.035639926160536,40.049515511966774,42440.55960433368,25793.705883225048,25793.705883225048,68234.26548755873,77681.7184616382,77681.7184616382,25793.705883225048,103475.42434486325,103475.42434486325,103475.42434486325,128386.02686802404,91909.30524128319,56668.146383928164,39156.84317483892,24910.602523160796,0.0,64067.44569799972,21174.012144686676,1541.758237319229,0.0,0.8865578880022262,2.818171157497685,0.0014959135982669303,354163.58852540876,1556669.3018288112,4.395339758980139,1556669.3018288112,4.395339758980139,0.85,0.09603886946445256,4.027634451161993,1.2682981058070433,1.0,0.0,4.027634451160913,1.284700870009922,1.2849969001608794,3.135075678068846,19396.722915743223,1977.915283582388,4632.441516551485,4632.441516551485,5.568058612518995,5.110900358784003,-2.4045938522481576,7.515494211032161,3.4149955102897755,3.4149955102897755,0.9757130029399359,0.0,0.0,0.00023041530292095423,7.730560051548252e-05,0.0001531097024054717,0.0006166699122154381,0.09603886946508397,0.0721622490065776,0.023876620458506373,0.09603863994742093,0.07216224900610317,0.023876620458349384,0.3791136595220309,0.3791136595220309,0.12543889753516213,0.0,4.617617860865778,4.243780465451266,5.75117013920584,4.611472566439261,4.243197876808097,5.728104140515086,24910.602523160796,21174.012144686676,0.85,1.0650380196082814,0.6624356432811358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522385763793713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.213542749018,1541.758237319229,0.3791136595220309,0.12543889753516213,6.112874298809886,3.4149955102897755
3254.0,-30.125836603340385,5.110538216525544,35.02523102090928,24.208754498418443,5.0199880012912175,-26.61127194255496,-40.1760843937285,1.5054233404936965,-0.4260530982697901,-5.035785763025517,40.04944584079476,42439.865504878115,25793.45707101508,25793.45707101508,68233.3225758932,77681.11766039861,77681.11766039861,25793.45707101508,103474.57473141368,103474.57473141368,103474.57473141368,128385.01079040622,91908.9895290085,56667.73737343899,39156.946839521675,24910.43605899253,0.0,64067.3828985142,21173.87065014365,1541.7528674587793,0.0,0.8865573971183601,2.818178977502425,0.0014959135982669303,354161.57474415837,1556666.2946924558,4.3953562602520355,1556666.2946924558,4.3953562602520355,0.85,0.09603846398192821,4.027634451161993,1.2682974057691174,1.0,0.0,4.027634451160884,1.2847021978945534,1.2849982002674065,3.1350724376145074,19396.656287195685,1977.9084893613708,4632.441516551485,4632.441516551485,5.568004901703849,5.110538216525544,-2.4047171958464677,7.515255412372012,3.41507107951302,3.41507107951302,0.9757345941465771,0.0,0.0,0.00023039344367351558,7.729874973205587e-05,0.0001530946939414597,0.0006166094636087244,0.0960384639826286,0.07216170405293496,0.023876759929693635,0.0960385187658093,0.0721617040524087,0.02387675992951951,0.3791111097106518,0.3791111097106518,0.125439733887116,0.0,4.616098976027843,4.243690454935859,5.745289558836873,4.609732664755711,4.243056135433562,5.721488291159403,24910.43605899253,21173.87065014365,0.85,1.0650243460697941,0.6624254587096977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244059403109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.191092209088,1541.7528674587793,0.3791111097106518,0.125439733887116,6.112874298809886,3.41507107951302
3255.0,-30.126743975989754,5.110177011830077,35.02519368261522,24.208336241450183,5.0197087558332765,-26.612116630589213,-40.17687459765,1.5050814104206376,-0.4274845042087918,-5.035984258897621,40.049374490176604,42439.21943342699,25793.344563456092,25793.344563456092,68232.56399688308,77680.55180449146,77680.55180449146,25793.344563456092,103473.89636794756,103473.89636794756,103473.89636794756,128384.17403289601,91908.6768632755,56667.34449216213,39157.03596790374,24910.277664948462,0.0,64067.31363285221,21173.736015206192,1541.7491623064277,0.0,0.8865566438651828,2.8181746512740666,0.0014959135982669303,354158.83383801085,1556663.2150726558,4.395381581205059,1556663.2150726558,4.395381581205059,0.85,0.09603810642629598,4.027634451161993,1.2682968546403575,1.0,0.0,4.027634451163074,1.2847038422485417,1.284999817018167,3.1350684248851164,19396.59030159638,1977.9017607028275,4632.441516551485,4632.441516551485,5.567980614822172,5.110177011830077,-2.4048792850624356,7.515056296892512,3.4151466671963577,3.4151466671963577,0.9757561906275308,0.0,0.0,0.00023037166383738585,7.729182730870767e-05,0.00015307983652867817,0.0006165496233811503,0.09603810642667857,0.07216119845216046,0.023876907974518115,0.09603805893781284,0.072161198451873,0.023876907974422993,0.37910856025455425,0.37910856025455425,0.12544054699356283,0.0,4.614657151694132,4.243606213003716,5.739703318240856,4.608499754688808,4.24289593056335,5.716978045343353,24910.277664948462,21173.736015206192,0.85,1.0650136571653448,0.6624160906235524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495201852346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.168685624527,1541.7491623064277,0.37910856025455425,0.12544054699356283,6.112874298809886,3.4151466671963577
3256.0,-30.127648702392786,5.109817810430411,35.02515636480873,24.20798105830329,5.019495678986497,-26.612952319211132,-40.17765593072397,1.5047992957926761,-0.4291693056117083,-5.036130955159789,40.04930041032011,42438.54789075642,25793.104167959857,25793.104167959857,68231.65205871628,77679.97342862385,77679.97342862385,25793.104167959857,103473.07759658371,103473.07759658371,103473.07759658371,128383.16352024622,91908.37739855048,56666.951860633686,39157.13948657422,24910.08592366251,0.0,64067.22541023673,21173.573035113135,1541.7423722116287,0.0,0.8865561645779507,2.818179721560398,0.0014959135982669303,354156.80821118504,1556660.017658938,4.395397692681644,1556660.017658938,4.395397692681644,0.85,0.09603768155915567,4.027634451161993,1.2682962353760372,1.0,0.0,4.027634451161755,1.2847052066831581,1.2850011538690345,3.13506509525287,19396.5271019641,1977.8953161338584,4632.441516551485,4632.441516551485,5.567928720913663,5.109817810430411,-2.4050028254014735,7.514820635831885,3.4152219341407677,3.4152219341407677,0.9757776954687908,0.0,0.0,0.00023034994940828525,7.728498316018811e-05,0.00015306496624809714,0.0006164897313267838,0.09603768155993762,0.07216064296931683,0.02387703859062079,0.09603775683715061,0.07216064296872929,0.02387703859042638,0.3791060113726356,0.3791060113726356,0.12544135543983004,0.0,4.613176456931683,4.243525775965622,5.733948655981408,4.6069616495480545,4.242928133125076,5.710649391114998,24910.08592366251,21173.573035113135,0.85,1.0650008896407452,0.6624065209475349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522549616429767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.146313372341,1541.7423722116287,0.3791060113726356,0.12544135543983004,6.112874298809886,3.4152219341407677
3257.0,-30.12854932228702,5.109459930395223,35.02511919965281,24.207589588500582,5.019245822209914,-26.613787989744644,-40.17843338716773,1.504484489655509,-0.43071628866005085,-5.03630852338789,40.0492302209412,42437.87826452246,25792.94560422251,25792.94560422251,68230.82386874496,77679.39699078133,77679.39699078133,25792.94560422251,103472.34259500384,103472.34259500384,103472.34259500384,128382.26995493672,91908.06332348456,56666.54459717689,39157.24302923074,24909.92735993288,0.0,64067.17038916362,21173.438255942947,1541.7381815108656,0.0,0.8865555137967455,2.8181793660118455,0.0014959135982669303,354154.3563069808,1556656.9881694887,4.395419569031588,1556656.9881694887,4.395419569031588,0.85,0.09603730090628688,4.027634451161993,1.2682955628121273,1.0,0.0,4.02763445116159,1.2847067238289493,1.2850026435952273,3.135061392967573,19396.460818936364,1977.8885571460555,4632.441516551485,4632.441516551485,5.5678944919359665,5.109459930395223,-2.4051488908157266,7.51460882121095,3.415297203404919,3.415297203404919,0.975799200972834,0.0,0.0,0.0002303283354128708,7.72781735254719e-05,0.0001530501618873989,0.000616430104773608,0.09603730090679731,0.07216012326512226,0.02387717764167505,0.09603741317811848,0.07216012326473874,0.02387717764154815,0.3791034631247291,0.3791034631247291,0.12544214621621222,0.0,4.6117296517875275,4.243444436442758,5.7283340753816105,4.605592234727851,4.2427851216104955,5.705535746329531,24909.92735993288,21173.438255942947,0.85,1.0649888773655842,0.6623966378839862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260387270134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.123963887534,1541.7381815108656,0.3791034631247291,0.12544214621621222,6.112874298809886,3.415297203404919
3258.0,-30.129446780301798,5.109102966456046,35.02508193657257,24.207172344345622,5.0189590164810935,-26.614624509050017,-40.17921852702273,1.504136745217353,-0.4318814828515656,-5.036504625773231,40.0491530383896,42437.254069445924,25792.835672701338,25792.835672701338,68230.08974214726,77678.86592973799,77678.86592973799,25792.835672701338,103471.70160243934,103471.70160243934,103471.70160243934,128381.43617324784,91907.77839108695,56666.16653074632,39157.34651148959,24909.7345708085,0.0,64067.081082298086,21173.274385187226,1541.7324640891825,0.0,0.8865547938766779,2.8181718093778825,0.0014959135982669303,354151.6484942192,1556653.656848307,4.395443769545849,1556653.656848307,4.395443769545849,0.85,0.09603691485842678,4.027634451161993,1.2682950589386746,1.0,0.0,4.027634451162616,1.2847083948882214,1.2850042873701641,3.1350573150978946,19396.40068623542,1977.8824253170474,4632.441516551485,4632.441516551485,5.56787076114071,5.109102966456046,-2.40530865800216,7.514411624458206,3.415372272611688,3.415372272611688,0.9758206493176251,0.0,0.0,0.00023030679915818513,7.727129715579034e-05,0.00015303550200239477,0.0006163710601157154,0.09603691485894301,0.0721596008815568,0.02387731397738621,0.09603672153193958,0.0721596008811689,0.023877313977257866,0.37910091527565676,0.37910091527565676,0.12544292751853223,0.0,4.6103853730450055,4.243408829104055,5.722995039747275,4.604623142921639,4.242897584077014,5.701263161787267,24909.7345708085,21173.274385187226,0.85,1.0649789031983763,0.6623878184013514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657883091077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.101666512239,1541.7324640891825,0.37910091527565676,0.12544292751853223,6.112874298809886,3.415372272611688
