time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3259.0,-30.130340934775795,5.108748855805681,35.02504483278941,24.206874856632226,5.01881198670302,-26.61544407634003,-40.179978451319016,1.5039151282553371,-0.4339202942999236,-5.036606944960301,40.0490831520629,42436.53967598025,25792.493278043854,25792.493278043854,68229.03295402411,77678.25377579019,77678.25377579019,25792.493278043854,103470.74705383404,103470.74705383404,103470.74705383404,128380.2993940908,91907.46762046515,56665.75352060701,39157.460110953485,24909.552340256756,0.0,64067.01245121024,21173.119489218243,1541.7252049748029,0.0,0.8865545256165018,2.818186736041449,0.0014959135982669303,354150.2356611466,1556650.6404483975,4.395452787267977,1556650.6404483975,4.395452787267977,0.85,0.09603645214439824,4.027634451161993,1.2682943187886848,1.0,0.0,4.0276344511608295,1.2847094758154352,1.2850053409812858,3.135054677327385,19396.335100584158,1977.8757374418542,4632.441516551485,4632.441516551485,5.56779684878666,5.108748855805681,-2.405398561165427,7.514147416971108,3.4154470217073616,3.4154470217073616,0.9758420062021033,0.0,0.0,0.00023028534402347496,7.726464216640847e-05,0.0001530207018570665,0.000616311450540509,0.09603645214532208,0.07215902026616214,0.02387743187915995,0.09603674895529309,0.07215902026546799,0.023877431878930253,0.37909837046584466,0.37909837046584466,0.12544371421494335,0.0,4.608887173716198,4.243341697941389,5.717130000981172,4.60268665066036,4.2428807384146126,5.693474644459059,24909.552340256756,21173.119489218243,0.85,1.0649635490024358,0.6623773772547531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711704243976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.079402459267,1541.7252049748029,0.37909837046584466,0.12544371421494335,6.112874298809886,3.4154470217073616
3260.0,-30.13123167407909,5.108395196130837,35.02500796212115,24.206443537864857,5.018513849312649,-26.61627568149371,-40.18075524419544,1.5035578567153594,-0.43511447716900875,-5.03682179700504,40.04901573439749,42435.909949491,25792.439160981245,25792.439160981245,68228.34911047225,77677.71154597026,77677.71154597026,25792.439160981245,103470.1507069515,103470.1507069515,103470.1507069515,128379.57312917801,91907.16421826603,56665.36262173867,39157.55732947484,24909.4224222265,0.0,64066.979751701336,21173.009058892523,1541.7235042251696,0.0,0.8865536746987741,2.8181773702639368,0.0014959135982669303,354147.26897806174,1556647.7306038395,4.395481391387685,1556647.7306038395,4.395481391387685,0.8499999999999999,0.09603611620262545,4.027634451161993,1.2682937456807122,1.0,0.0,4.027634451165207,1.284711191104852,1.2850070292082785,3.1350504915413913,19396.2710699795,1977.8692081372844,4632.441516551485,4632.441516551485,5.5677851665965195,5.108395196130837,-2.4055714224679696,7.513966618598806,3.415522036605261,3.415522036605261,0.9758634390300747,0.0,0.0,0.00023026397266638632,7.72578399991848e-05,0.00015300613266720152,0.0006162527711694833,0.09603611620280328,0.0721585393823969,0.023877576820406386,0.0960362316747806,0.07215853938226328,0.02387757682036216,0.3790958261512572,0.3790958261512572,0.1254444697564136,0.0,4.607535245657118,4.243298115314531,5.711784941730684,4.6017073198360094,4.242719704781109,5.6899929971476695,24909.4224222265,21173.009058892523,0.85,1.0649534186705658,0.6623678861397253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227653276604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.057174671962,1541.7235042251696,0.3790958261512572,0.1254444697564136,6.112874298809886,3.415522036605261
3261.0,-30.132118921752564,5.108043401141184,35.024970972653904,24.206089332606666,5.018292704059577,-26.617096443537726,-40.18151908004654,1.5032702258327184,-0.4365070302820868,-5.03696877453474,40.048938532802296,42435.24157475355,25792.215398758362,25792.215398758362,68227.45697351191,77677.16983575108,77677.16983575108,25792.215398758362,103469.38523450943,103469.38523450943,103469.38523450943,128378.59781777993,91906.8910985976,56664.962837551284,39157.69806782924,24909.21258327049,0.0,64066.91065109973,21172.830695779918,1541.7156929182909,0.0,0.886553205282257,2.8181785545650353,0.0014959135982669303,354145.2395194265,1556644.3984756842,4.395497171126863,1556644.3984756842,4.395497171126863,0.85,0.09603567253939906,4.027634451161993,1.2682931275153528,1.0,0.0,4.027634451161857,1.2847125804721882,1.2850083915480368,3.1350471011046386,19396.213430260457,1977.8633305216827,4632.441516551485,4632.441516551485,5.567736863294235,5.108043401141184,-2.405694005371072,7.513737406512256,3.415596597363026,3.415596597363026,0.9758847421037217,0.0,0.0,0.00023024268689999432,7.72511518330495e-05,0.0001529915350669448,0.000616193977371785,0.09603567254024178,0.07215797725784615,0.02387769528239564,0.09603573460521021,0.07215797725721294,0.02387769528218611,0.37909328361670647,0.37909328361670647,0.12544522800932925,0.0,4.606178910120093,4.243290234617859,5.706313671274927,4.600461744252641,4.242982284923812,5.684147407549574,24909.21258327049,21172.830695779918,0.85,1.0649406422149803,0.6623581681010107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522818746641526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.034985496759,1541.7156929182909,0.37909328361670647,0.12544522800932925,6.112874298809886,3.415596597363026
3262.0,-30.13300377113171,5.107692672250666,35.0249340251386,24.205684172362112,5.018028066242157,-26.61791939655793,-40.18228693222625,1.5029436916567391,-0.43788381514553976,-5.037152429034921,40.048865775804614,42434.600496124185,25792.08746686209,25792.08746686209,68226.68796298627,77676.59779760458,77676.59779760458,25792.08746686209,103468.68526446668,103468.68526446668,103468.68526446668,128377.726474839,91906.56907398594,56664.5717724585,39157.77477947494,24909.041210372325,0.0,64066.815989847266,21172.685028816475,1541.7109121535145,0.0,0.8865525327636135,2.8181752438374903,0.0014959135982669303,354142.7036397812,1556641.2581874689,4.395519778294847,1556641.2581874689,4.395519778294847,0.85,0.09603528359818264,4.027634451161993,1.268292509349994,1.0,0.0,4.027634451162571,1.2847141516935732,1.285009935859896,3.1350432669030446,19396.145469544746,1977.856400457317,4632.441516551485,4632.441516551485,5.567709246778018,5.107692672250666,-2.4058435078899767,7.513536180140642,3.4156711312013655,3.4156711312013655,0.9759060374861044,0.0,0.0,0.00023022146047612226,7.724442903937589e-05,0.00015297703143674638,0.000616135562051131,0.09603528359870106,0.07215745771217393,0.023877825886527135,0.09603525113409538,0.0721574577117844,0.023877825886398234,0.37909074464304715,0.37909074464304715,0.12544597721121528,0.0,4.604869058620693,4.243273269282724,5.701058154988573,4.599268613889365,4.242860000295366,5.679684352478262,24909.041210372325,21172.685028816475,0.85,1.0649302124488007,0.662349140354483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522871956597627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.012836579232,1541.7109121535145,0.37909074464304715,0.12544597721121528,6.112874298809886,3.4156711312013655
3263.0,-30.13388511826586,5.107343322472846,35.02489699924385,24.205302690994017,5.017779179162051,-26.618737621633393,-40.18305412083862,1.5026316825176327,-0.4391564870151683,-5.037320351977626,40.04878959782227,42433.971562673665,25791.921973338405,25791.921973338405,68225.89353601207,77676.05808579693,77676.05808579693,25791.921973338405,103467.98005913534,103467.98005913534,103467.98005913534,128376.82462451186,91906.28433990585,56664.19781673416,39157.87391463521,24908.844565376523,0.0,64066.71848001173,21172.517880570045,1541.7043328777606,0.0,0.88655195284674,2.8181723990737253,0.0014959135982669303,354140.3849920951,1556637.9702501623,4.395539272610518,1556637.9702501623,4.395539272610518,0.85,0.0960348663716013,4.027634451161993,1.26829196811188,1.0,0.0,4.027634451162895,1.2847156547991743,1.2850114121504665,3.13503959893101,19396.085378697127,1977.85027289616,4632.441516551485,4632.441516551485,5.567673521875051,5.107343322472846,-2.405981280454691,7.513324602927537,3.4157454003212946,3.4157454003212946,0.9759272572346556,0.0,0.0,0.00023020031985899412,7.723771259565889e-05,0.00015296260726333524,0.0006160774667533707,0.09603486637229453,0.0721569167083106,0.02387794966398392,0.09603468154243901,0.07215691670778974,0.023877949663811557,0.37908820796171244,0.37908820796171244,0.12544672861385026,0.0,4.6035942704781405,4.243286297475095,5.695853290567868,4.59816386496243,4.243022588629401,5.674712325970404,24908.844565376523,21172.517880570045,0.85,1.0649194332826328,0.6623403316015428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522925023094428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.99070613261,1541.7043328777606,0.37908820796171244,0.12544672861385026,6.112874298809886,3.4157454003212946
3264.0,-30.134762548816568,5.1069960772031875,35.024860118563375,24.204974888730817,5.0175895071054715,-26.619546399601195,-40.18380475519223,1.5023733578783383,-0.44076869789546436,-5.037452203831144,40.04871977567724,42433.29097054652,25791.669432358976,25791.669432358976,68224.9604029055,77675.49580677299,77675.49580677299,25791.669432358976,103467.16523913197,103467.16523913197,103467.16523913197,128375.83766341055,91905.99943009955,56663.79459382557,39158.005373637745,24908.672424278586,0.0,64066.67779791633,21172.3715606368,1541.698328323259,0.0,0.8865515337820036,2.8181782487468703,0.0014959135982669303,354138.564415418,1556634.9566433781,4.395553359778649,1556634.9566433781,4.395553359778649,0.85,0.096034432223547,4.027634451161993,1.2682912812614813,1.0,0.0,4.027634451161457,1.2847169065952926,1.2850126371966246,3.1350365442265993,19396.025250763898,1977.8441415533234,4632.441516551485,4632.441516551485,5.567619006134588,5.1069960772031875,-2.4060919715245834,7.513088048727771,3.4158195009254033,3.4158195009254033,0.9759484288358296,0.0,0.0,0.00023017927496450175,7.723114160075104e-05,0.0001529481333637507,0.0006160191711767614,0.09603443222432768,0.07215636297283205,0.02387806925149563,0.09603446145482511,0.07215636297224548,0.02387806925130152,0.37908567492253453,0.37908567492253453,0.1254474813462867,0.0,4.602264714757439,4.243305165800109,5.690409550863194,4.596683505935687,4.243132657605429,5.668382521456351,24908.672424278586,21172.3715606368,0.85,1.0649055444720503,0.6623301290007986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522977879921717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.968616352653,1541.698328323259,0.37908567492253453,0.1254474813462867,6.112874298809886,3.4158195009254033
3265.0,-30.135637679452476,5.106649384029649,35.02482329782487,24.20455306945371,5.017296150513236,-26.62036347647543,-40.18457169933242,1.5020219475244148,-0.44181454402445297,-5.03765670018914,40.04864776023042,42432.6879961878,25791.603180824684,25791.603180824684,68224.29117701249,77674.97267261756,77674.97267261756,25791.603180824684,103466.57585344225,103466.57585344225,103466.57585344225,128375.08783192142,91905.71075987382,56663.426083396545,39158.09408497475,24908.51197847917,0.0,64066.60606345392,21172.235181707296,1541.6946502203525,0.0,0.8865507523072697,2.8181681376459418,0.0014959135982669303,354135.74079653027,1556631.8483757034,4.395579629648482,1556631.8483757034,4.395579629648482,0.85,0.0960340680293922,4.027634451161993,1.268290748815052,1.0,0.0,4.027634451162336,1.284718593695943,1.2850142977205967,3.135032427276616,19395.964329224258,1977.8379292851544,4632.441516551485,4632.441516551485,5.567604704489536,5.106649384029649,-2.4062562698062004,7.512905653835849,3.4158936541398446,3.4158936541398446,0.975969615468527,0.0,0.0,0.00023015828699837968,7.722442836505373e-05,0.00015293385863332596,0.0006159616777807217,0.09603406802974186,0.07215586436949496,0.023878203660246903,0.09603380313617656,0.07215586436923223,0.023878203660159966,0.3790831451600689,0.3790831451600689,0.12544821718088747,0.0,4.601060233400972,4.243353800219666,5.685381031922589,4.595842156164679,4.243163728338459,5.664875156221854,24908.51197847917,21172.235181707296,0.85,1.064896291048111,0.6623214589229357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303050222584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.946575656679,1541.6946502203525,0.3790831451600689,0.12544821718088747,6.112874298809886,3.4158936541398446
3266.0,-30.136508886020746,5.106305161506582,35.024786501554765,24.204237560648494,5.017127607673179,-26.621164538779333,-40.1853135676123,1.5017832604199686,-0.4436025107880255,-5.037768826485115,40.048574831438216,42431.99805064338,25791.306702768066,25791.306702768066,68223.30475341144,77674.37472229524,77674.37472229524,25791.306702768066,103465.6814250633,103465.6814250633,103465.6814250633,128373.99618732724,91905.39622146387,56663.019549764394,39158.19630188831,24908.314762263937,0.0,64066.51106415225,21172.067547924347,1541.6867595456663,0.0,0.8865504450677002,2.8181786113693716,0.0014959135982669303,354134.19260077487,1556628.7006917924,4.39558995774978,1556628.7006917924,4.39558995774978,0.85,0.09603360120462962,4.027634451161993,1.2682900141598656,1.0,0.0,4.027634451162971,1.284719753324966,1.2850154307746342,3.1350295974963616,19395.89794841148,1977.8311603260522,4632.441516551485,4632.441516551485,5.567540704101066,5.106305161506582,-2.406351950033864,7.512657111540446,3.4159673951611658,3.4159673951611658,0.9759906843317616,0.0,0.0,0.00023013739489320228,7.721793513738253e-05,0.00015291945975581974,0.0006159036843656195,0.09603360120556903,0.07215528771495895,0.02387831349061007,0.09603363524444117,0.07215528771425311,0.023878313490376495,0.37908061983736174,0.37908061983736174,0.12544896105811962,0.0,4.599726546293596,4.243365067061802,5.679944198416877,4.594166315697066,4.2431992506244,5.657982721058943,24908.314762263937,21172.067547924347,0.85,1.0648824732331192,0.6623116718210954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523082986959686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.924551787977,1541.6867595456663,0.37908061983736174,0.12544896105811962,6.112874298809886,3.4159673951611658
3267.0,-30.137377249500105,5.105961735473718,35.02474990082188,24.203837883565598,5.016859579442885,-26.621972991386038,-40.18606786904854,1.5014553213170514,-0.4447899292239299,-5.037958917820943,40.04850693428691,42431.37181928501,25791.211123943645,25791.211123943645,68222.58294322866,77673.83876214983,77673.83876214983,25791.211123943645,103465.04988609347,103465.04988609347,103465.04988609347,128373.22298064732,91905.1022476401,56662.63530472764,39158.296603236064,24908.173094553837,0.0,64066.4696977899,21171.94713037076,1541.6838239671022,0.0,0.8865497220951278,2.8181720514125677,0.0014959135982669303,354131.5679065757,1556625.7701831586,4.3956142610641695,1556625.7701831586,4.3956142610641695,0.85,0.09603323381923484,4.027634451161993,1.26828941907268,1.0,0.0,4.0276344511625854,1.2847213303004437,1.285016981360951,3.135025749296226,19395.83590758994,1977.824833922893,4632.441516551485,4632.441516551485,5.567520071606499,5.105961735473718,-2.406504994112799,7.512466729586517,3.4160413036734236,3.4160413036734236,0.9760118010495497,0.0,0.0,0.00023011657270589393,7.72113336056183e-05,0.00015290523910027563,0.0006158464087634319,0.09603323381961246,0.07215478893838255,0.023878444881229914,0.09603315052954121,0.07215478893809882,0.02387844488113602,0.3790780958319179,0.3790780958319179,0.12544968324602726,0.0,4.5984895681812645,4.243396220631098,5.674838028201236,4.593168988597029,4.243163315746699,5.654049309530137,24908.173094553837,21171.94713037076,0.85,1.0648718942224178,0.6623023247486471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523135236713112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.902577360412,1541.6838239671022,0.3790780958319179,0.12544968324602726,6.112874298809886,3.4160413036734236
3268.0,-30.138242044946246,5.105620325768531,35.02471332318128,24.2034948891029,5.016664577702126,-26.622770928831756,-40.18680544160304,1.5011934615759854,-0.4464636824099557,-5.038089949331375,40.0484344054156,42430.69178734222,25790.96916462245,25790.96916462245,68221.66095196467,77673.23675706387,77673.23675706387,25790.96916462245,103464.20592168633,103464.20592168633,103464.20592168633,128372.19030831363,91904.77035491962,56662.22538515102,39158.38329974288,24907.9843866273,0.0,64066.367686370184,21171.786728633204,1541.6768494111,0.0,0.8865493170175294,2.8181788093691997,0.0014959135982669303,354129.7586923151,1556622.6397694822,4.395627878090727,1556622.6397694822,4.395627878090727,0.85,0.09603278560025374,4.027634451161993,1.2682887421129272,1.0,0.0,4.0276344511623074,1.2847225980031547,1.2850182227154079,3.1350226558030103,19395.765864288882,1977.8176914939233,4632.441516551485,4632.441516551485,5.567467840116835,5.105620325768531,-2.406614126528791,7.512234452297323,3.4161148787560203,3.4161148787560203,0.9760328225017201,0.0,0.0,0.00023009583780029223,7.720487898705912e-05,0.0001528909588132331,0.000615788892987367,0.09603278560109167,0.07215422966667558,0.023878555934416096,0.09603290248382355,0.072154229666046,0.023878555934207752,0.37907557409425746,0.37907557409425746,0.12545040451815925,0.0,4.597169092060483,4.243383412218861,5.669528358638843,4.591626266921423,4.243085737122499,5.648039198659319,24907.9843866273,21171.786728633204,0.85,1.064859198603802,0.6622927648256411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318731631256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.880630849175,1541.6768494111,0.37907557409425746,0.12545040451815925,6.112874298809886,3.4161148787560203
3269.0,-30.13910377098103,5.105279500759422,35.02467677118432,24.203087598457955,5.016377547150993,-26.623575307013528,-40.18756285132838,1.5008490831717365,-0.44733041934898665,-5.038287915071659,40.048361997052524,42430.10721817038,25790.899001093145,25790.899001093145,68221.00621926352,77672.74690941161,77672.74690941161,25790.899001093145,103463.64591050475,103463.64591050475,103463.64591050475,128371.465059388,91904.51212206902,56661.872430780146,39158.48854587653,24907.819148883253,0.0,64066.30769475978,21171.646276550764,1541.672752580959,0.0,0.8865485702471363,2.818167099743242,0.0014959135982669303,354127.02529913036,1556619.5145618012,4.395652981432095,1556619.5145618012,4.395652981432095,0.85,0.09603240830898324,4.027634451161993,1.2682882310962302,1.0,0.0,4.02763445116317,1.2847242515472097,1.2850198500966865,3.135018620775207,19395.71136631354,1977.8121342470201,4632.441516551485,4632.441516551485,5.5674526939937685,5.105279500759422,-2.406772643891774,7.512052144651196,3.416188489720745,3.416188489720745,0.976053854205927,0.0,0.0,0.00023007517820115847,7.719825128934144e-05,0.00015287692691181703,0.0006157323776178082,0.09603240830939051,0.0721537260039758,0.02387868230541472,0.09603216737733321,0.07215372600366979,0.023878682305313457,0.37907305152456583,0.37907305152456583,0.1254511093079302,0.0,4.596004233618771,4.243445563392697,5.664619840972762,4.590957495722648,4.243321836730502,5.644606576705371,24907.819148883253,21171.646276550764,0.85,1.0648499761262746,0.6622842605558943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523239182275973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.858726872088,1541.672752580959,0.37907305152456583,0.1254511093079302,6.112874298809886,3.416188489720745
3270.0,-30.13996217951831,5.104941145930294,35.0246402530129,24.202776175830536,5.01621512635978,-26.624364237030864,-40.18829148318616,1.500617183860962,-0.4491151032859193,-5.038395045286502,40.04828987828974,42429.41774524198,25790.60257949532,25790.60257949532,68220.0203247373,77672.14066227333,77672.14066227333,25790.60257949532,103462.74324176865,103462.74324176865,103462.74324176865,128370.36802290262,91904.186599916,56661.463682838636,39158.58101897486,24907.624781133974,0.0,64066.20580010883,21171.481063963878,1541.6649108138363,0.0,0.8865482855359413,2.818178114999274,0.0014959135982669303,354125.5461157526,1556616.4018582306,4.395662552256033,1556616.4018582306,4.395662552256033,0.85,0.09603193403924754,4.027634451161993,1.2682875217171383,1.0,0.0,4.027634451162174,1.2847253787872004,1.2850209511571178,3.135015870056322,19395.642667469736,1977.8051289145362,4632.441516551485,4632.441516551485,5.567388705792998,5.104941145930294,-2.406863662052155,7.511804807982449,3.4162617080526116,3.4162617080526116,0.9760747737293176,0.0,0.0,0.0002300545998371485,7.719187590817599e-05,0.00015286272392897251,0.0006156751731947944,0.09603193404019378,0.07215314857269887,0.02387878546749491,0.09603202342155678,0.07215314857198792,0.02387878546725962,0.37907053282825853,0.37907053282825853,0.12545182170858094,0.0,4.594702484525385,4.243460017789403,5.659303397238432,4.589279942000587,4.243316345682047,5.637833081478163,24907.624781133974,21171.481063963878,0.85,1.0648362810432175,0.6622745520099133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329086450404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.836855559026,1541.6649108138363,0.37907053282825853,0.12545182170858094,6.112874298809886,3.4162617080526116
3271.0,-30.140817832077623,5.104603228921136,35.02460386246858,24.202363786194496,5.015926113795665,-26.625163346565547,-40.189036704227306,1.5002716282722284,-0.4500161755617569,-5.038597385718805,40.0482205593255,42428.80898425323,25790.55004109896,25790.55004109896,68219.35902535218,77671.6384100618,77671.6384100618,25790.55004109896,103462.18845116076,103462.18845116076,103462.18845116076,128369.66733537088,91903.9127082398,56661.083282385196,39158.69936206067,24907.47888421012,0.0,64066.17824627079,21171.3570515786,1541.662017343601,0.0,0.8865475052533922,2.818166346964354,0.0014959135982669303,354122.75234569114,1556613.410000644,4.395688782179953,1556613.410000644,4.395688782179953,0.85,0.09603157027857187,4.027634451161993,1.2682869414659215,1.0,0.0,4.027634451163143,1.2847270375370627,1.2850225839366984,3.1350118223426904,19395.584864824636,1977.7992346851001,4632.441516551485,4632.441516551485,5.567377364387784,5.104603228921136,-2.407024895752758,7.511628124673894,3.416335103513757,3.416335103513757,0.9760957438610733,0.0,0.0,0.00023003408922899642,7.718535587855147e-05,0.00015284873335044496,0.0006156188242587251,0.09603157027888529,0.07215265731945211,0.023878912959433174,0.09603135765748946,0.07215265731921663,0.023878912959355243,0.37906801437848836,0.37906801437848836,0.12545251217807565,0.0,4.593557297551911,4.243528432325718,5.654455793304635,4.588581210157031,4.243421528877434,5.634677811971642,24907.47888421012,21171.3570515786,0.85,1.0648264168828137,0.6622653347786194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334234811383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.815021982295,1541.662017343601,0.37906801437848836,0.12545251217807565,6.112874298809886,3.416335103513757
3272.0,-30.141670034261143,5.104267738029509,35.024567478751116,24.20205770703035,5.015762493834536,-26.62594680989529,-40.18976449789477,1.5000392694573443,-0.4516548145324464,-5.038704145601218,40.04814797707395,42428.14280261972,25790.25890699536,25790.25890699536,68218.40170961508,77671.05865842567,77671.05865842567,25790.25890699536,103461.31756542102,103461.31756542102,103461.31756542102,128368.59904181675,91903.61069119775,56660.69483534588,39158.795395390975,24907.28147639573,0.0,64066.0768717867,21171.18925493637,1541.6539959774354,0.0,0.886547224107749,2.8181754796786262,0.0014959135982669303,354121.27828956966,1556610.2773018281,4.395698233160017,1556610.2773018281,4.395698233160017,0.85,0.09603109193861026,4.027634451161993,1.2682862397795542,1.0,0.0,4.027634451162199,1.2847281666170496,1.2850236870329121,3.1350090671457553,19395.521126546286,1977.792735189518,4632.441516551485,4632.441516551485,5.567314517592513,5.104267738029509,-2.407115169685625,7.5113829077151335,3.416408067125878,3.416408067125878,0.9761165906073936,0.0,0.0,0.0002300136630034661,7.717898881458713e-05,0.00015283467418887895,0.0006155621990952475,0.09603109193956723,0.07215207909220228,0.02387901284736495,0.09603113874958391,0.07215207909148327,0.023879012847126988,0.37906549940916595,0.37906549940916595,0.12545321000129758,0.0,4.592298627867592,4.243575398017924,5.649215051500448,4.587049331068783,4.243562466288665,5.6280482498845,24907.28147639573,21171.18925493637,0.85,1.0648131591721823,0.6622559843570528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339366677915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.793215003372,1541.6539959774354,0.37906549940916595,0.12545321000129758,6.112874298809886,3.416408067125878
3273.0,-30.14251862918555,5.103933344354811,35.02453134944769,24.201684293244057,5.015525626224784,-26.626734351835086,-40.19050035914404,1.4997413488629046,-0.4529557083498048,-5.038872268304192,40.04808261992857,42427.52591812038,25790.12724096373,25790.12724096373,68217.65315908412,77670.50292110519,77670.50292110519,25790.12724096373,103460.63016206892,103460.63016206892,103460.63016206892,128367.77689222201,91903.30157639695,56660.324573366146,39158.86333670089,24907.14673015309,0.0,64066.01006685398,21171.074720630128,1541.6509539553979,0.0,0.8865466039106418,2.818172985005864,0.0014959135982669303,354118.9569938584,1556607.4564475333,4.39571908169415,1556607.4564475333,4.39571908169415,0.8500000000000001,0.0960307024210586,4.027634451161993,1.2682856523850932,1.0,0.0,4.027634451160399,1.2847296021953702,1.2850250968111288,3.135005564034249,19395.455890342782,1977.7860829480794,4632.441516551485,4632.441516551485,5.567286094992648,5.103933344354811,-2.407250429920265,7.511183774275076,3.4164811994217725,3.4164811994217725,0.9761374855490779,0.0,0.0,0.0002299933248999726,7.717255166551608e-05,0.00015282077323445652,0.0006155062111323117,0.09603070242153833,0.07215157070448146,0.023879131717056863,0.0960307970718419,0.07215157070412104,0.02387913171693757,0.37906298596858157,0.37906298596858157,0.12545388662540122,0.0,4.59108829535495,4.243617607398619,5.644184406848012,4.5859165599543985,4.24347023799055,5.623740096174231,24907.14673015309,21171.074720630128,0.85,1.0648025854567473,0.6622470460365258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523444778848986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.771448625226,1541.6509539553979,0.37906298596858157,0.12545388662540122,6.112874298809886,3.4164811994217725
3274.0,-30.143364437187298,5.1035998911397344,35.0244951186708,24.20129907494413,5.015263133991828,-26.627521947364325,-40.191236255317904,1.499420644157297,-0.45385377230036283,-5.039047212322944,40.048007405699614,42426.92101641559,25790.01438580915,25790.01438580915,68216.93540222474,77670.00333346827,77670.00333346827,25790.01438580915,103460.01771927741,103460.01771927741,103460.01771927741,128366.97466077335,91903.03711394171,56659.95479684221,39158.98035233278,24906.956941495937,0.0,64065.93729382871,21170.913400271547,1541.644929390169,0.0,0.8865459846707915,2.8181643799600344,0.0014959135982669303,354116.54152788187,1556604.2101602755,4.3957398980688795,1556604.2101602755,4.3957398980688795,0.8500000000000001,0.0960302851654534,4.027634451161993,1.2682851171912626,1.0,0.0,4.027634451162462,1.284731144213004,1.2850266131410142,3.1350018011972667,19395.400077659266,1977.7803916382522,4632.441516551485,4632.441516551485,5.567261733075897,5.1035998911397344,-2.40739073821624,7.510990629355975,3.416554103559954,3.416554103559954,0.976158315302844,0.0,0.0,0.00022997305523882032,7.716611470735524e-05,0.00015280694053146506,0.0006154504980611906,0.09603028516608045,0.07215104262472809,0.02387924254135236,0.09603006150018907,0.07215104262425698,0.023879242541196423,0.3790604734937485,0.3790604734937485,0.12545455554227622,0.0,4.589977963408558,4.243715764153137,5.639387907435264,4.585193440022579,4.243779353445177,5.619867004694754,24906.956941495937,21170.913400271547,0.85,1.064792591566375,0.6622383564269253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349567490977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.749726105767,1541.644929390169,0.3790604734937485,0.12545455554227622,6.112874298809886,3.416554103559954
3275.0,-30.1442069389925,5.103268725328611,35.02445896717908,24.20099303070458,5.015098128945058,-26.62829681761496,-40.19195510828865,1.499188007556251,-0.4554333382671416,-5.039156737614338,40.04793725348271,42426.25984997331,25789.73989733479,25789.73989733479,68215.9997473081,77669.42942171704,77669.42942171704,25789.73989733479,103459.16931905183,103459.16931905183,103459.16931905183,128365.94372704047,91902.73646034538,56659.56688855607,39159.07730198811,24906.774407988643,0.0,64065.85170997675,21170.758246790345,1541.6378215084044,0.0,0.8865456806108207,2.818172410771967,0.0014959135982669303,354115.0293100566,1556601.1823568386,4.395750119359964,1556601.1823568386,4.395750119359964,0.8499999999999999,0.09602981491560801,4.027634451161993,1.2682844199007377,1.0,0.0,4.027634451161841,1.2847322741091012,1.285027717358427,3.1349990440264763,19395.336627125216,1977.773921484423,4632.441516551485,4632.441516551485,5.567202479554102,5.103268725328611,-2.4074822963428733,7.510751021671485,3.416626734080664,3.416626734080664,0.9761790668801897,0.0,0.0,0.00022995286644642747,7.715982730710158e-05,0.0001527930391393259,0.0006153945083352917,0.09602981491650497,0.07215047425749313,0.02387934065901185,0.09602985946193503,0.07215047425681921,0.023879340658788797,0.37905796521379675,0.37905796521379675,0.1254552291444164,0.0,4.588770947596004,4.2437939162458065,5.6342617897915375,4.583723399347207,4.243900526848222,5.613548168540092,24906.774407988643,21170.758246790345,0.85,1.0647794094132845,0.6622289209864108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523546404158865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.728031131159,1541.6378215084044,0.37905796521379675,0.1254552291444164,6.112874298809886,3.416626734080664
3276.0,-30.145046672196166,5.102938336193357,35.02442298329209,24.200606974214338,5.0148404575193455,-26.629078463200138,-40.192682517785556,1.4988722485121413,-0.4564667523715116,-5.039336578697634,40.0478698322994,42425.64602526268,25789.646696230513,25789.646696230513,68215.2927214932,77668.90680651266,77668.90680651266,25789.646696230513,103458.55350274318,103458.55350274318,103458.55350274318,128365.1848775924,91902.448468764,56659.187687468795,39159.17864588357,24906.63137484922,0.0,64065.810020732795,21170.63666862184,1541.634576446299,0.0,0.8865450081422864,2.8181650186342573,0.0014959135982669303,354112.54625172017,1556598.2724303196,4.39577272510366,1556598.2724303196,4.39577272510366,0.8500000000000001,0.0960294283301526,4.027634451161993,1.2682838511886074,1.0,0.0,4.0276344511610755,1.2847337926911526,1.2850292104384509,3.1349953383924323,19395.275848808033,1977.76772382088,4632.441516551485,4632.441516551485,5.567182360335339,5.102938336193357,-2.407625588045384,7.51056392423874,3.4166994988795416,3.4166994988795416,0.9761998568227261,0.0,0.0,0.00022993274562266424,7.715346554988473e-05,0.0001527792800727795,0.0006153390918448537,0.09602942833059319,0.07214997163547869,0.023879456695114504,0.09602933259531636,0.07214997163514766,0.023879456695004932,0.37905545914157174,0.37905545914157174,0.1254558833002631,0.0,4.587661166240878,4.243893779608243,5.629462802860928,4.582869826326146,4.24395498235225,5.609922597263733,24906.63137484922,21170.63666862184,0.85,1.0647690663618794,0.662219770756555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359693544798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.706374197089,1541.634576446299,0.37905545914157174,0.1254558833002631,6.112874298809886,3.4166994988795416
3277.0,-30.14588337356222,5.102609936968689,35.024387023860506,24.200282769184582,5.014656677845755,-26.629849989789868,-40.19339707503093,1.4986232940621032,-0.4579276448731662,-5.039457678631635,40.047798576825166,42424.99202108773,25789.40790696015,25789.40790696015,68214.39992804787,77668.3354143313,77668.3354143313,25789.40790696015,103457.74332129146,103457.74332129146,103457.74332129146,128364.18929004946,91902.14039277774,56658.796999488244,39159.27043698833,24906.445968757995,0.0,64065.71640574632,21170.479073444294,1541.6275674687195,0.0,0.8865446490658548,2.8181701314773124,0.0014959135982669303,354110.87423768133,1556595.1970186676,4.395784795848635,1556595.1970186676,4.395784795848635,0.85,0.09602896452227404,4.027634451161993,1.2682831478537993,1.0,0.0,4.027634451161509,1.2847349986287264,1.2850303908974596,3.1349923956776498,19395.210831838023,1977.7610939350363,4632.441516551485,4632.441516551485,5.567130813161023,5.102609936968689,-2.4077251981525105,7.510335135121199,3.416771946032621,3.416771946032621,0.9762205560093202,0.0,0.0,0.00022991269905800457,7.714721666769542e-05,0.00015276548239030914,0.0006152835198235899,0.09602896452313758,0.07214941101855424,0.02387955350458334,0.09602903132737353,0.07214941101790544,0.023879553504368604,0.3790529562047799,0.3790529562047799,0.12545653832759324,0.0,4.586483161028468,4.243970193680241,5.624459673112824,4.58153003375844,4.244048080595519,5.604215761586602,24906.445968757995,21170.479073444294,0.85,1.0647566866501073,0.6622105300813035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647301017184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.684744643942,1541.6275674687195,0.3790529562047799,0.12545653832759324,6.112874298809886,3.416771946032621
3278.0,-30.14671699482118,5.102282724548877,35.024351229222354,24.199923464935296,5.014428742799607,-26.630623159899464,-40.19411561368031,1.498334907866965,-0.45908785016098363,-5.039615421180649,40.04773145788153,42424.367898443896,25789.26549037744,25789.26549037744,68213.63338882133,77667.80062946415,77667.80062946415,25789.26549037744,103457.06611984159,103457.06611984159,103457.06611984159,128363.36303434972,91901.84980361706,56658.41707255261,39159.369701182724,24906.29691450813,0.0,64065.666615690854,21170.35237733191,1541.623473321297,0.0,0.8865440881657894,2.8181669950825388,0.0014959135982669303,354108.69631220493,1556592.3001453476,4.395803651127946,1556592.3001453476,4.395803651127946,0.85,0.09602855276083123,4.027634451161993,1.2682825417770074,1.0,0.0,4.027634451161209,1.2847363888646384,1.2850317557940005,3.13498900324707,19395.149505322526,1977.7548403708226,4632.441516551485,4632.441516551485,5.567100069851647,5.102282724548877,-2.4078515868957537,7.510134311444631,3.416844442826835,3.416844442826835,0.9762412693790957,0.0,0.0,0.0002298927278911708,7.714093343953584e-05,0.00015275179445163497,0.0006152283898102203,0.09602855276141081,0.0721488916889931,0.023879661072417704,0.09602860867237602,0.07214889168855766,0.023879661072273572,0.37905045442031987,0.37905045442031987,0.12545717846812118,0.0,4.585354085183951,4.244060311405008,5.619612830141136,4.5805275710196725,4.244124093035339,5.599923683998213,24906.29691450813,21170.35237733191,0.85,1.0647455492504712,0.662201302812221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523697485074636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.663147837502,1541.623473321297,0.37905045442031987,0.12545717846812118,6.112874298809886,3.416844442826835
3279.0,-30.14754701464033,5.101957001369166,35.024315468414976,24.199577432032697,5.014215836523582,-26.631391585064918,-40.19482961213214,1.4980604069370016,-0.46029145900439516,-5.039757705317884,40.04766085398047,42423.74065509328,25789.086781565296,25789.086781565296,68212.82743665858,77667.2589695178,77667.2589695178,25789.086781565296,103456.3457510831,103456.3457510831,103456.3457510831,128362.46798371669,91901.5569708749,56658.03865640503,39159.464793855404,24906.12223263358,0.0,64065.58702648898,21170.203897738542,1541.61756230674,0.0,0.8865436187144489,2.81816623829436,0.0014959135982669303,354106.7318275004,1556589.2528646397,4.395819432269129,1556589.2528646397,4.395819432269129,0.8499999999999999,0.09602811118948618,4.027634451161993,1.2682818928407502,1.0,0.0,4.027634451162735,1.2847377139700913,1.285033055657948,3.1349857697535892,19395.087705317124,1977.7485385240755,4632.441516551485,4632.441516551485,5.567061492179052,5.101957001369166,-2.4079663425087743,7.50992334387794,3.4169167503084727,3.4169167503084727,0.9762619286595636,0.0,0.0,0.000229872844592466,7.71346903815792e-05,0.00015273815421088682,0.000615173451906661,0.09602811119022484,0.07214835087269973,0.02387976031752511,0.09602816383477047,0.07214835087214475,0.023879760317341434,0.3790479544400229,0.3790479544400229,0.12545781284518534,0.0,4.584232695140486,4.2441565318516155,5.6147787012134245,4.579466246313473,4.244273798265681,5.595170095536446,24906.12223263358,21170.203897738542,0.85,1.064734291882081,0.6621923348263784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747484721572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.64158484583,1541.61756230674,0.3790479544400229,0.12545781284518534,6.112874298809886,3.4169167503084727
3280.0,-30.14837413057991,5.101632680511631,35.02427978425729,24.199226509686582,5.014000682531239,-26.632157621164122,-40.195543261338,1.4977841731045107,-0.4615253876110046,-5.039902846179887,40.0475915649313,42423.12441142886,25788.918502904093,25788.918502904093,68212.04291433295,77666.70636642582,77666.70636642582,25788.918502904093,103455.62486932991,103455.62486932991,103455.62486932991,128361.58099322036,91901.25111274437,56657.6691577031,39159.53550560141,24905.95612389045,0.0,64065.49162949186,21170.062705306882,1541.6122051304822,0.0,0.8865431299283493,2.8181655475924297,0.0014959135982669303,354104.727909459,1556586.262337627,4.395835863382288,1556586.262337627,4.395835863382288,0.85,0.09602767631106933,4.027634451161993,1.2682812252221631,1.0,0.0,4.027634451161445,1.2847390470374176,1.285034363576946,3.1349825168384484,19395.02315640781,1977.7419563671397,4632.441516551485,4632.441516551485,5.567025166051543,5.101632680511631,-2.4080829531854944,7.509715633697126,3.416988961690175,3.416988961690175,0.9762825604829072,0.0,0.0,0.00022985303243294408,7.712845084415086e-05,0.0001527245815887932,0.0006151187863463241,0.09602767631176606,0.07214781618502938,0.023879860126736683,0.0960277536542051,0.07214781618450591,0.023879860126563415,0.3790454563333667,0.3790454563333667,0.12545844015156848,0.0,4.583118883950249,4.244246381033861,5.609994774453071,4.578377458568866,4.24433278825461,5.59058149277638,24905.95612389045,21170.062705306882,0.85,1.0647236316989765,0.6621837019026298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379726868511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.620066215624,1541.6122051304822,0.3790454563333667,0.12545844015156848,6.112874298809886,3.416988961690175
3281.0,-30.149198109158604,5.101310015287722,35.024244216755164,24.198898602649592,5.013805510277887,-26.632918834920662,-40.19624859848989,1.4975262360289772,-0.4627736530239872,-5.040034572123924,40.047523594425726,42422.487334143094,25788.71982686915,25788.71982686915,68211.20716101225,77666.16626565075,77666.16626565075,25788.71982686915,103454.88609251991,103454.88609251991,103454.88609251991,128360.67903289114,91900.96458017203,56657.28564861986,39159.64325728019,24905.79294037124,0.0,64065.436197651434,21169.923999315553,1541.606710233573,0.0,0.8865427047567637,2.8181666142602024,0.0014959135982669303,354102.90921502624,1556583.3287233983,4.395850156029572,1556583.3287233983,4.395850156029572,0.85,0.09602723030010116,4.027634451161993,1.2682806202443313,1.0,0.0,4.02763445116203,1.2847402943608366,1.2850355858308395,3.134979473159404,19394.9626860028,1977.7357901019004,4632.441516551485,4632.441516551485,5.566982278076762,5.101310015287722,-2.40818932886192,7.509499344149642,3.417061053233767,3.417061053233767,0.9763031580667906,0.0,0.0,0.00022983329698790007,7.712228443873027e-05,0.0001527110125491698,0.0006150641352148678,0.09602723030084655,0.07214727402359805,0.023879956277248492,0.09602740166738985,0.07214727402303803,0.023879956277063127,0.3790429594032467,0.3790429594032467,0.12545906162425233,0.0,4.58199943573436,4.244346419444355,5.605157325059906,4.577260919099956,4.244498814307576,5.585555737311665,24905.79294037124,21169.923999315553,0.85,1.0647115076305809,0.662174330683762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846878800555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.59857809248,1541.606710233573,0.3790429594032467,0.12545906162425233,6.112874298809886,3.417061053233767
3282.0,-30.150019206175354,5.100987767231875,35.024208582225185,24.19849525848406,5.013522074669743,-26.633686281662214,-40.19696993110699,1.4971891501456576,-0.4634437411208978,-5.040224394451616,40.047450507100955,42421.929107535274,25788.66976670165,25788.66976670165,68210.59887423692,77665.67808917817,77665.67808917817,25788.66976670165,103454.34785587981,103454.34785587981,103454.34785587981,128359.96757540878,91900.69307572542,56656.94409403799,39159.7210907638,24905.619719528975,0.0,64065.34081029278,21169.776761599627,1541.6019712346117,0.0,0.886542001923492,2.8181532634221433,0.0014959135982669303,354100.28841686365,1556580.1742713705,4.395873782624234,1556580.1742713705,4.395873782624234,0.85,0.09602682890326117,4.027634451161993,1.2682801262615246,1.0,0.0,4.027634451162635,1.2847419117822845,1.2850371783584402,3.134975526387689,19394.905387163388,1977.729947246347,4632.441516551485,4632.441516551485,5.566971471644057,5.100987767231875,-2.4083386617975733,7.509326429029448,3.4171331036920742,3.4171331036920742,0.9763237439120213,0.0,0.0,0.00022981363211337173,7.711597866449054e-05,0.0001526976534488812,0.0006150103296423088,0.09602682890374173,0.07214676704623799,0.02388006185750374,0.0960265754242225,0.07214676704587693,0.023880061857384234,0.37904046409240166,0.37904046409240166,0.12545967199365252,0.0,4.581029763909669,4.2445001589030085,5.600761869195026,4.576780653330729,4.244758085014212,5.582816615467834,24905.619719528975,21169.776761599627,0.85,1.0647035981002408,0.6621666032052036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389630106024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.5771252506,1541.6019712346117,0.37904046409240166,0.12545967199365252,6.112874298809886,3.4171331036920742
3283.0,-30.150836768899822,5.100668006366391,35.02417294887105,24.198201263230317,5.013377842640077,-26.63443662567213,-40.197658504452534,1.4969776994015587,-0.46512101048591603,-5.040314698403409,40.04737927229378,42421.25022335974,25788.37130385813,25788.37130385813,68209.62152721787,77665.068907986,77665.068907986,25788.37130385813,103453.44021184414,103453.44021184414,103453.44021184414,128358.86370935092,91900.35549732363,56656.53681265353,39159.79853852233,24905.423497506785,0.0,64065.22203602911,21169.609972880768,1541.593638715768,0.0,0.8865417997798907,2.818164831091045,0.0014959135982669303,354099.0416329925,1556577.0997787293,4.395880577931782,1556577.0997787293,4.395880577931782,0.85,0.0960263278452181,4.027634451161993,1.268279356439598,1.0,0.0,4.027634451163383,1.2847429413337328,1.2850381829916129,3.134973014119678,19394.834143944823,1977.7226824598436,4632.441516551485,4632.441516551485,5.566907042801847,5.100668006366391,-2.40841408990774,7.509082096274131,3.4172047422207066,3.4172047422207066,0.976344212063059,0.0,0.0,0.0002297940534236543,7.71099597112609e-05,0.0001526840937123934,0.000614955715980482,0.09602632784621706,0.07214618330806409,0.023880144538152973,0.09602642865326107,0.07214618330731355,0.02388014453790455,0.3790379734015324,0.3790379734015324,0.12546029706973358,0.0,4.579899017589526,4.244587537329494,5.595917567636036,4.575193687917476,4.244767200033664,5.576368086187074,24905.423497506785,21169.609972880768,0.85,1.0646903165161594,0.6621572340684748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523945550803479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.55570267006,1541.593638715768,0.3790379734015324,0.12546029706973358,6.112874298809886,3.4172047422207066
3284.0,-30.151651298714157,5.100349197863388,35.024137580075504,24.19784195898103,5.013147635985448,-26.63519283816937,-40.198363073263295,1.4966891754298655,-0.4661769037729755,-5.040476149941425,40.04731571135636,42420.65061644252,25788.25702036027,25788.25702036027,68208.90763680279,77664.54348489952,77664.54348489952,25788.25702036027,103452.80050525979,103452.80050525979,103452.80050525979,128358.09619179722,91900.06564383103,56656.17277533054,39159.88096500054,24905.295686537425,0.0,64065.17665153797,21169.50133355681,1541.5908422885016,0.0,0.8865412070532394,2.8181598857519496,0.0014959135982669303,354096.81255669746,1556574.3564940065,4.395900503184479,1556574.3564940065,4.395900503184479,0.85,0.09602592813655039,4.027634451161993,1.268278752560727,1.0,0.0,4.0276344511622915,1.2847443312672535,1.2850395481849093,3.1349696224689247,19394.772972686183,1977.716444727423,4632.441516551485,4632.441516551485,5.566882372550221,5.100349197863388,-2.4085417357693713,7.50889093363276,3.4172765939716716,3.4172765939716716,0.9763647411347633,0.0,0.0,0.00022977454889320143,7.710380138815904e-05,0.0001526707475050424,0.0006149019623359626,0.0960259281370386,0.07214567833481414,0.02388024980222446,0.0960260217537237,0.07214567833444734,0.02388024980210305,0.3790354824832341,0.3790354824832341,0.1254609037508833,0.0,4.578842393844752,4.244694555313345,5.591313254121076,4.574299246168437,4.24481895487321,5.572587132279523,24905.295686537425,21169.50133355681,0.85,1.064679927565069,0.6621483438214192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523994588875484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.534323523274,1541.5908422885016,0.3790354824832341,0.1254609037508833,6.112874298809886,3.4172765939716716
