time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3285.0,-30.152462806008884,5.100032590964609,35.02410236439834,24.197559558693342,5.01299564842085,-26.635938507264854,-40.19905465012414,1.4964713496657291,-0.46749966605227655,-5.040576841807768,40.04724943361268,42420.01053179598,25787.99282785349,25787.99282785349,68208.00335964948,77664.01285719588,77664.01285719588,25787.99282785349,103452.00568504937,103452.00568504937,103452.00568504937,128357.13672805968,91899.80103410337,56655.79870865871,39160.002583827394,24905.131043010308,0.0,64065.133626837705,21169.36138655876,1541.5845557192022,0.0,0.8865409339695685,2.8181655633051776,0.0014959135982669303,354095.4223627424,1556571.495956045,4.3959096832419995,1556571.495956045,4.3959096832419995,0.85,0.09602545163243817,4.027634451161993,1.2682780865905805,1.0,0.0,4.0276344511626645,1.2847453903378898,1.2850405825341846,3.13496703817923,19394.717128922,1977.71075024825,4632.441516551485,4632.441516551485,5.566825341607501,5.100032590964609,-2.408624078977108,7.508656669941717,3.4173482000838766,3.4173482000838766,0.9763852000239648,0.0,0.0,0.00022975511825609168,7.709775706414673e-05,0.00015265736119194495,0.0006148480471601574,0.09602545163329879,0.07214511619981727,0.023880335433481514,0.09602579403913514,0.07214511619917068,0.023880335433267487,0.3790329926327114,0.3790329926327114,0.12546150704582829,0.0,4.577729693871504,4.244821662002835,5.586421608421574,4.573077175755486,4.245140698148305,5.566662864096372,24905.131043010308,21169.36138655876,0.85,1.0646665276145817,0.6621387973508526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524043445345767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.512977883698,1541.5845557192022,0.3790329926327114,0.12546150704582829,6.112874298809886,3.4173482000838766
3286.0,-30.153271734842917,5.099716399166487,35.024067246650716,24.19715904342013,5.012726310430482,-26.636693591287294,-40.19975893953813,1.4961481668638323,-0.468378470544792,-5.040761218291636,40.0471818546332,42419.43425315804,25787.943015774676,25787.943015774676,68207.37726893272,77663.47901125654,77663.47901125654,25787.943015774676,103451.42202703122,103451.42202703122,103451.42202703122,128356.40923011271,91899.48465549224,56655.43989734899,39160.04973127028,24904.98720308149,0.0,64065.03693435177,21169.239122619267,1541.5813641384893,0.0,0.8865402389191098,2.818155602320971,0.0014959135982669303,354092.8767951139,1556568.5792610212,4.395933048271081,1556568.5792610212,4.395933048271081,0.85,0.0960250588995711,4.027634451161993,1.2682775024930018,1.0,0.0,4.027634451163554,1.284746942121333,1.2850421097906832,3.134963251604781,19394.650359749492,1977.7039416874766,4632.441516551485,4632.441516551485,5.566814588729429,5.099716399166487,-2.4087681446821714,7.508484543848659,3.417419938999184,3.417419938999184,0.9764056968569097,0.0,0.0,0.00022973575086403806,7.709160208371464e-05,0.0001526441487803234,0.0006147948323959275,0.09602505889998304,0.07214462042353281,0.023880438476450227,0.09602518054196467,0.07214462042322331,0.023880438476347788,0.3790305049264693,0.3790305049264693,0.12546208713078125,0.0,4.576732240926674,4.244946028251718,5.5820040750053295,4.572382747746872,4.2450966988037635,5.5639810629284625,24904.98720308149,21169.239122619267,0.85,1.064658361764868,0.6621308014951394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092120834058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.49166564427,1541.5813641384893,0.3790305049264693,0.12546208713078125,6.112874298809886,3.417419938999184
3287.0,-30.154076948679396,5.099401348545737,35.024031878733936,24.19679551329466,5.012488587900882,-26.637442169043283,-40.20045470735056,1.4958538082541515,-0.4692130855822825,-5.0409108278668135,40.04710433247952,42418.838591828986,25787.806074490058,25787.806074490058,68206.64466631904,77662.96692470441,77662.96692470441,25787.806074490058,103450.77299919447,103450.77299919447,103450.77299919447,128355.54694803219,91899.20133840182,56655.073005483486,39160.14259213148,24904.773948837726,0.0,64064.91654096921,21169.057856512067,1541.5734186878592,0.0,0.886539757184886,2.818149122644664,0.0014959135982669303,354090.81124240736,1556565.233425707,4.395949242410859,1556565.233425707,4.395949242410859,0.85,0.09602459519547357,4.027634451161993,1.2682769046584146,1.0,0.0,4.027634451161902,1.2847483588868127,1.2850435021143378,3.13495979450154,19394.590567946194,1977.697844620354,4632.441516551485,4632.441516551485,5.5667850273665636,5.099401348545737,-2.408886592405749,7.508287940951486,3.4174912754583584,3.4174912754583584,0.9764260787023881,0.0,0.0,0.0002297164739103829,7.708552202201204e-05,0.00015263095188837087,0.0006147416801392512,0.09602459519630689,0.07214407041254871,0.02388052478375818,0.09602441265517371,0.07214407041192264,0.02388052478355094,0.379028018854136,0.379028018854136,0.1254626741494553,0.0,4.575784136409084,4.245102991724593,5.577686877973008,4.5716977422845275,4.245449443403118,5.560131888121418,24904.773948837726,21169.057856512067,0.85,1.064648927197169,0.6621227480207883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524140641972487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.47037800976,1541.5734186878592,0.379028018854136,0.1254626741494553,6.112874298809886,3.4174912754583584
3288.0,-30.15487977854984,5.09908794108315,35.023996511965855,24.196472111530625,5.012295973741888,-26.638184090090693,-40.20114188371224,1.4956002852720043,-0.47033969898427586,-5.04103540008969,40.04703363011976,42418.21775530861,25787.60889551038,25787.60889551038,68205.82665081898,77662.43467998914,77662.43467998914,25787.60889551038,103450.04357549951,103450.04357549951,103450.04357549951,128354.63550115708,91898.91516182775,56654.698237103745,39160.24102747112,24904.591925657565,0.0,64064.83295312869,21168.90313680893,1541.566685028431,0.0,0.8865393783801943,2.8181494215322216,0.0014959135982669303,354089.0913697822,1556562.1819356035,4.39596197644523,1556562.1819356035,4.39596197644523,0.85,0.0960241296880446,4.027634451161993,1.2682762749539687,1.0,0.0,4.027634451162316,1.2847495845116472,1.2850447033286196,3.134956803813996,19394.530172671773,1977.6916860163026,4632.441516551485,4632.441516551485,5.566742462559436,5.09908794108315,-2.408986268390742,7.508074209473892,3.417562429186376,3.417562429186376,0.9764464083389646,0.0,0.0,0.00022969725551296084,7.707951747303962e-05,0.00015261773803992122,0.0006146884595880029,0.09602412968887984,0.07214351796367553,0.023880611725204306,0.09602396237093738,0.072143517963048,0.023880611724996583,0.3790255361494056,0.3790255361494056,0.12546326985715794,0.0,4.574815782706423,4.24527104982991,5.573254276656371,4.5706957011054214,4.245708972248735,5.55528575656092,24904.591925657565,21168.90313680893,0.85,1.064637547727939,0.6621139211639365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524188940585736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.449137834743,1541.566685028431,0.3790255361494056,0.12546326985715794,6.112874298809886,3.417562429186376
3289.0,-30.15567903127302,5.098776379455636,35.02396138095917,24.196170817036204,5.012129310712089,-26.63892019609636,-40.201824450027175,1.4953704755246868,-0.4716575855627525,-5.041148615994593,40.04696976358204,42417.59304294502,25787.38739530173,25787.38739530173,68204.98043824676,77661.88690394488,77661.88690394488,25787.38739530173,103449.27429924661,103449.27429924661,103449.27429924661,128353.71963029352,91898.6225157684,56654.32865472494,39160.326512270505,24904.44533104691,0.0,64064.771843317416,21168.778531389875,1541.5617129006805,0.0,0.8865390326914518,2.818153571139647,0.0014959135982669303,354087.5282907696,1556559.4254811718,4.395973597248408,1556559.4254811718,4.395973597248408,0.85,0.09602367532432866,4.027634451161993,1.268275620522909,1.0,0.0,4.0276344511606785,1.2847506990318474,1.2850457935246111,3.1349540842414854,19394.468412064278,1977.685388187024,4632.441516551485,4632.441516551485,5.566694647555651,5.098776379455636,-2.4090770910328723,7.507853470488508,3.417633553516072,3.417633553516072,0.9764667295760205,0.0,0.0,0.0002296781242179279,7.707355363476261e-05,0.00015260457058316527,0.0006146354258855385,0.09602367532508727,0.07214297447057832,0.023880700854508944,0.09602375660604578,0.07214297447000838,0.023880700854320282,0.37902305691647414,0.37902305691647414,0.12546386263675882,0.0,4.5737958567076475,4.2454275407763475,5.568648735597776,4.569491030431834,4.24584055389596,5.5500103207798475,24904.44533104691,21168.778531389875,0.85,1.064625354556089,0.6621048014763139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423709650871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.427918578047,1541.5617129006805,0.37902305691647414,0.12546386263675882,6.112874298809886,3.417633553516072
3290.0,-30.156475506322845,5.0984659509026065,35.02392643406429,24.19582960372793,5.011915702171355,-26.639658496719033,-40.202507260814286,1.4950986925570517,-0.47266171256450207,-5.041294283650599,40.04690486416072,42416.98157172227,25787.25142636355,25787.25142636355,68204.23299808582,77661.36755422332,77661.36755422332,25787.25142636355,103448.61898058688,103448.61898058688,103448.61898058688,128352.92227430179,91898.33816870513,56653.95218616172,39160.42886949268,24904.303293714915,0.0,64064.73216320759,21168.657799657678,1541.557741781869,0.0,0.8865385252817642,2.818149788486279,0.0014959135982669303,354085.5171850485,1556556.6244516717,4.3959906545350185,1556556.6244516717,4.3959906545350185,0.85,0.09602325059010743,4.027634451161993,1.2682749281777066,1.0,0.0,4.0276344511617905,1.2847520097585299,1.2850470800594063,3.1349508859059814,19394.408402893463,1977.6792689545832,4632.441516551485,4632.441516551485,5.566665296092129,5.0984659509026065,-2.409191615475667,7.507657566378274,3.41770471232691,3.41770471232691,0.9764870606648314,0.0,0.0,0.00022965906087107918,7.706758808729602e-05,0.00015259147278378314,0.0006145826727375126,0.09602325059071624,0.07214245559997838,0.023880794990737867,0.09602332539938592,0.07214245559952097,0.023880794990586453,0.37902057987127963,0.37902057987127963,0.12546443962713308,0.0,4.572820458356034,4.245595984643501,5.564186971024412,4.568632571086084,4.245995768697526,5.546061380242179,24904.303293714915,21168.657799657678,0.85,1.0646143470065976,0.6620956669835633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524285038167757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.40674422254,1541.557741781869,0.37902057987127963,0.12546443962713308,6.112874298809886,3.41770471232691
3291.0,-30.157269103395794,5.098157162541296,35.02389157117182,24.195509834121935,5.011732162286232,-26.640391199495593,-40.20318923341108,1.4948542583752418,-0.47388163920578563,-5.041414667008178,40.0468374170897,42416.37903922175,25787.054603357257,25787.054603357257,68203.43364257901,77660.81340473756,77660.81340473756,25787.054603357257,103447.86800809483,103447.86800809483,103447.86800809483,128352.00571189963,91898.03003443943,56653.595668880014,39160.48262839935,24904.137703804812,0.0,64064.62033220417,21168.51704823409,1541.5518453740556,0.0,0.8865381560273635,2.818151808253952,0.0014959135982669303,354083.85516425193,1556553.7134708047,4.396003067546677,1556553.7134708047,4.396003067546677,0.85,0.09602278836242992,4.027634451161993,1.268274286384694,1.0,0.0,4.027634451162219,1.284753192408471,1.2850482385783626,3.1349480000991954,19394.343373624044,1977.6726378145488,4632.441516551485,4632.441516551485,5.566622808128584,5.098157162541296,-2.4092871811041103,7.507444343645406,3.4177756936791726,3.4177756936791726,0.9765073410511922,0.0,0.0,0.00022964006785751066,7.706163028900607e-05,0.0001525784375685046,0.0006145301716553785,0.09602278836322266,0.07214190968122852,0.02388087868199414,0.09602298693816597,0.07214190968063294,0.023880878681796974,0.37901810540574576,0.37901810540574576,0.12546500963820542,0.0,4.571810651410203,4.245742785590664,5.55965222528323,4.567533027802369,4.246103555037394,5.54128324599543,24904.137703804812,21168.51704823409,0.85,1.0646037280625908,0.6620874176616289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452433281351419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.385598871335,1541.5518453740556,0.37901810540574576,0.12546500963820542,6.112874298809886,3.4177756936791726
3292.0,-30.158059770776966,5.097849370624411,35.02385677822588,24.195159784890734,5.011507323265154,-26.641125395392475,-40.20387138063086,1.494572947869991,-0.47475157327994566,-5.041564470707706,40.04676972862529,42415.789972694445,25786.935030026067,25786.935030026067,68202.72500272052,77660.30376434539,77660.30376434539,25786.935030026067,103447.23879437146,103447.23879437146,103447.23879437146,128351.21943230262,91897.7485064653,56653.23471477111,39160.57087966021,24903.980637931167,0.0,64064.551517591375,21168.383542241492,1541.5471109258253,0.0,0.8865376376373676,2.818145772064153,0.0014959135982669303,354081.7869727686,1556550.7920756608,4.396020493975225,1556550.7920756608,4.396020493975225,0.85,0.09602235543133318,4.027634451161993,1.2682737011881549,1.0,0.0,4.027634451163165,1.284754547415781,1.2850495695861575,3.1349446937264216,19394.283959399414,1977.6665792497352,4632.441516551485,4632.441516551485,5.566596995966517,5.097849370624411,-2.4094042981705694,7.507253668794981,3.4178466524416815,3.4178466524416815,0.9765276149833376,0.0,0.0,0.0002296211463989231,7.705567139117948e-05,0.0001525654750077436,0.0006144779631990821,0.09602235543197168,0.07214138767088553,0.023880967761086152,0.09602243021183947,0.07214138767040583,0.023880967760927352,0.3790156318032326,0.3790156318032326,0.12546556666380235,0.0,4.57086987375618,4.245915773624461,5.555316911739055,4.566812897427781,4.246325952142399,5.537689180801237,24903.980637931167,21168.383542241492,0.85,1.0645938102601538,0.6620789339491054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438041652827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.364484626429,1541.5471109258253,0.3790156318032326,0.12546556666380235,6.112874298809886,3.4178466524416815
3293.0,-30.1588468215557,5.097542545271386,35.02382187038385,24.19480065526443,5.011272859705248,-26.641857298157955,-40.20455317860467,1.4942833362971222,-0.4755337022995718,-5.041715058686468,40.04669679616192,42415.21501493873,25786.81904236301,25786.81904236301,68202.03405730175,77659.79644804889,77659.79644804889,25786.81904236301,103446.6154904119,103446.6154904119,103446.6154904119,128350.40893946927,91897.46394714064,56652.88251398859,39160.64603683561,24903.793449057368,0.0,64064.43948589298,21168.224431698764,1541.54067454793,0.0,0.8865371342604067,2.818138485970501,0.0014959135982669303,354079.7079630738,1556547.6443571805,4.3960374157321365,1556547.6443571805,4.3960374157321365,0.85,0.0960219054941298,4.027634451161993,1.2682731148926538,1.0,0.0,4.027634451163094,1.2847559410756908,1.2850509393684086,3.13494129304416,19394.223905432525,1977.660455449366,4632.441516551485,4632.441516551485,5.566571957838644,5.097542545271386,-2.4095219705940814,7.507064515865467,3.41791739715099,3.41791739715099,0.9765478277574257,0.0,0.0,0.00022960231291583588,7.704971596988303e-05,0.00015255259694595285,0.0006144260950737495,0.09602190549486586,0.07214085318462646,0.02388105231023941,0.09602172651346416,0.07214085318407346,0.023881052310056338,0.3790131605776865,0.3790131605776865,0.12546612237674173,0.0,4.56999122969296,4.246113990784352,5.55115599769772,4.566181356386892,4.24662360943006,5.53422431419159,24903.793449057368,21168.224431698764,0.85,1.0645848867891814,0.6620711170707828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524427844104666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.34340261978,1541.54067454793,0.3790131605776865,0.12546612237674173,6.112874298809886,3.41791739715099
3294.0,-30.15963108318592,5.097237348616306,35.023786952337915,24.194486333895497,5.011087288269691,-26.64258180077386,-40.20522254342211,1.4940380058470095,-0.47657744257827517,-5.041833128931376,40.04662668327685,42414.60048791812,25786.623598609574,25786.623598609574,68201.2240865277,77659.27248663428,77659.27248663428,25786.623598609574,103445.89608524385,103445.89608524385,103445.89608524385,128349.50769323882,91897.1814109841,56652.509412225154,39160.74666528773,24903.611607994968,0.0,64064.35827328269,21168.069866795722,1541.5338010854682,0.0,0.886536786461445,2.81813845220993,0.0014959135982669303,354078.0778981978,1556544.618334429,4.39604910751339,1556544.618334429,4.39604910751339,0.85,0.0960214313645419,4.027634451161993,1.2682724879356102,1.0,0.0,4.02763445116168,1.2847571274551377,1.2850521019101244,3.134938398154661,19394.164278439075,1977.654375188171,4632.441516551485,4632.441516551485,5.566529767612877,5.097237348616306,-2.409615377623838,7.506852726240144,3.4179879204538683,3.4179879204538683,0.9765679772725339,0.0,0.0,0.00022958354759047164,7.704386956466009e-05,0.00015253967802581153,0.0006143740623859165,0.09602143136539765,0.07214029974157093,0.023881131623826712,0.0960212595486458,0.07214029974092802,0.023881131623613886,0.3790106928996064,0.3790106928996064,0.12546668472958256,0.0,4.5690908884271835,4.246321948152172,5.54687797564128,4.565255686353112,4.246931691529937,5.529540271221663,24903.611607994968,21168.069866795722,0.85,1.0645735932544296,0.6620623640213165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524475055035893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.322366710152,1541.5338010854682,0.3790106928996064,0.12546668472958256,6.112874298809886,3.4179879204538683
3295.0,-30.16041260186917,5.096933434811698,35.02375215871383,24.194158531632297,5.010886766919555,-26.643305329674163,-40.20589169869197,1.493779494713914,-0.4775591580428227,-5.041966272421388,40.04656047120896,42413.99712870745,25786.46965655301,25786.46965655301,68200.46678526046,77658.7546000539,77658.7546000539,25786.46965655301,103445.22425660692,103445.22425660692,103445.22425660692,128348.68153467173,91896.89778911273,56652.14031772325,39160.8416348772,24903.457278064812,0.0,64064.29891294202,21167.93868635509,1541.5288420698837,0.0,0.8865363476601331,2.8181358382856825,0.0014959135982669303,354076.2397408153,1556541.760672286,4.3960638584833545,1556541.760672286,4.3960638584833545,0.85,0.09602098710574256,4.027634451161993,1.2682718043820933,1.0,0.0,4.027634451162667,1.2847583753562997,1.285053326073766,3.1349353531515347,19394.104422314194,1977.6482715620723,4632.441516551485,4632.441516551485,5.566496536312274,5.096933434811698,-2.4097196360643935,7.506653070876091,3.418058423705038,3.418058423705038,0.9765881210585823,0.0,0.0,0.0002295648493023024,7.703802539963649e-05,0.00015252682390266592,0.0006143222906766959,0.09602098710644624,0.07213976956203651,0.023881217544409743,0.09602081406493061,0.07213976956150783,0.023881217544234716,0.37900822878254986,0.37900822878254986,0.12546724251584893,0.0,4.568206582503308,4.246538059286536,5.542640112522577,4.564407114378582,4.247152064038914,5.525434142141137,24903.457278064812,21167.93868635509,0.85,1.064562758704956,0.6620535594457141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452209895288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.301360441443,1541.5288420698837,0.37900822878254986,0.12546724251584893,6.112874298809886,3.418058423705038
3296.0,-30.141145174982498,5.063410047894806,35.02364921612307,24.184014577791118,4.997152315296203,-26.62733535461093,-40.19105845419688,1.4833424949247944,-0.6566551365355622,-5.057612964751548,40.04450594073516,42435.78084104938,25741.282888458034,25741.282888458034,68177.06372950741,77673.3561030147,77673.3561030147,25741.282888458034,103414.63899147273,103414.63899147273,103414.63899147273,128311.84767475893,91898.16251529628,56660.58725333165,39152.86140218292,24897.208683286204,0.0,64050.070085469124,21162.627380793274,1541.523240497416,0.0,0.8864639952474712,2.8186707135238005,0.0014959135982669303,353860.27619669755,1556453.0906807175,4.398496229668752,1556453.0906807175,4.398496229668752,0.85,0.09603078894108517,4.027634451161993,1.2682866952987388,1.0,0.0,4.027634451162144,1.2848062477484194,1.2851018022886813,3.134818544212631,19394.371332648054,1977.675488841557,4632.441516551485,4632.441516551485,5.556742118920596,5.063410047894806,-2.4299344875154705,7.493344535410277,3.418128805288342,3.418128805288342,0.9766082300823834,0.0,0.0,0.00023002624302936243,7.716766990623908e-05,0.00015285857312312336,0.0006156584552661563,0.0960307889344387,0.07214693790861822,0.023883851025820486,0.09603085164060424,0.07214693791361161,0.02388385102747356,0.37900576814761217,0.37900576814761217,0.1254677962331499,0.0,4.540664074973165,4.26065648125001,5.388576934506773,4.400957828216008,4.287695485305164,4.743436799642211,24897.208683286204,21162.627380793274,0.85,1.0644338661695636,0.6625407401494269,42257.704602238395,25750.0,0.0,4031.523541568932,-4031.523541568932,0.07113330114917878,0.355666505745894,3190.6830021376536,840.8405394312784,4031.523541568932,0.03687777080866553,0.5388886450695363,1.4524067056084486,1.4524568978623935,1.265887218831046,0.0002295648493023024,0.0035244920030369333,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46289.228143807326,21718.47645843107,,,,,,,,,,,,,,,,,,3.0,15446.280382981047,1541.523240497416,0.37900576814761217,0.1254677962331499,6.112874298809886,3.418128805288342
3297.0,-30.08903460188486,4.97588292040733,35.02330039270715,24.157989501860015,4.959695731375257,-26.584174147296206,-40.15191608397288,1.4548352767868735,-1.208666488185088,-5.101081483285979,40.037138721293296,42498.782545872324,25589.82597124124,25589.82597124124,68088.60851711356,77719.8138317749,77719.8138317749,25589.82597124124,103309.63980301614,103309.63980301614,103309.63980301614,128180.12284396833,91908.42378557258,56687.39249967116,39134.47920655714,24870.483040952204,0.0,64004.96224750934,21139.91058480937,1540.973229613659,0.0,0.8862687958092632,2.820894281134995,0.0014959135982669303,353260.8442628404,1556135.1655838883,4.405059861166103,1556135.1655838883,4.405059861166103,0.85,0.09605133439847052,4.027634451161993,1.2683488887781276,1.0,0.0,4.027634451162308,1.2849370397614897,1.285234233427855,3.1344994552492653,19396.536891573676,1977.8963143962187,4632.441516551485,4632.441516551485,5.524047282585233,4.97588292040733,-2.4951228029530936,7.471005723360424,3.408177472626432,3.408177472626432,0.9737649921789806,0.0,0.0,0.00023127840957768542,7.751074844355055e-05,0.00015376766113413487,0.0006193199294584447,0.09605133438903206,0.07216351893127342,0.023887815457758643,0.09605116191378947,0.07216351893836456,0.02388781546010596,0.37900415384930064,0.37900415384930064,0.12545925446759942,0.0,4.427283181439805,4.314555676772045,4.768164532676735,3.8924149951008644,4.448357740949348,2.2213822143237962,24870.483040952204,21139.91058480937,0.85,1.063802026064989,0.6639919945820466,42257.704602238395,25750.0,0.0,10663.429327255875,-10663.429327255875,0.18845234724391224,0.9422617362195614,8441.429164806139,2222.0001624497354,10663.429327255875,0.20422227368932155,0.7138346486511828,1.4521792774400972,1.4523413299607,1.2660460594508958,0.00023002624302936243,0.0035162201304088747,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52921.13392949427,15086.570672744125,,,,,,,,,,,,,,,,,,3.0,15446.661026679616,1540.973229613659,0.37900415384930064,0.12545925446759942,6.112874298809886,3.408177472626432
3298.0,-30.03236641241739,4.881847231320894,35.02261947404032,24.12804759750145,4.914274657528372,-26.537706882672786,-40.11142303990198,1.4196151277826812,-1.9054984658964145,-5.154610291788914,40.026769535586816,42575.9591776693,25382.587157056732,25382.587157056732,67958.54633472604,77782.6746434258,77782.6746434258,25382.587157056732,103165.26180048252,103165.26180048252,103165.26180048252,127997.02723305052,91930.02436785177,56723.308902090794,39118.57273973442,24831.765432568005,0.0,63950.33817230243,21107.000617682803,1539.973229613659,0.0,0.886032707591481,2.8239000059261747,0.0014959135982669303,352523.77596355486,1555687.776745542,4.413001002537697,1555687.776745542,4.413001002537697,0.85,0.09606632841047213,4.027634451161993,1.2684541829442604,1.0,0.0,4.027634451161479,1.2850990365458652,1.2853980268252563,3.1341043270778663,19401.095521498995,1978.3611652806,4632.441516551485,4632.441516551485,5.479310870167707,4.881847231320894,-2.5862805724810123,7.468127803801906,3.381879139247535,3.381879139247535,0.9662511826421528,0.0,0.0,0.00023264721703016554,7.786714906883921e-05,0.00015478006796132632,0.0006233975340742326,0.09606632839399323,0.07218118046718791,0.02388514792680532,0.09606551145094626,0.07218118047956966,0.023885147930902483,0.3790056393995006,0.3790056393995006,0.125415041754071,0.0,4.211332663435826,4.409883107269366,3.612372349656596,3.2491118258924985,4.690457189565279,3.410605131648481e-13,24831.765432568005,21107.000617682803,0.85,1.0626768876753119,0.6657659739492886,42257.704602238395,25750.0,0.0,11651.695533315622,-11651.695533315622,0.20679819196474494,1.033990959823725,9229.4836975361,2422.2118357795234,11651.695533315622,0.4028747306676719,0.7833264847149431,1.4519103544737906,1.4520288536847903,1.266460899956604,0.00023127840957768542,0.003494704283100112,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53909.40013555402,14098.304466684378,,,,,,,,,,,,,,,,,,3.0,15447.700270321506,1539.973229613659,0.3790056393995006,0.125415041754071,6.112874298809886,3.381879139247535
3299.0,-29.97458279815079,4.787099213925252,35.021609033717546,24.098556010890775,4.868841625161043,-26.490236764255606,-40.07014317959545,1.3844955912657841,-2.5786676319496564,-5.2085072881496925,40.015812033431054,42654.76840223802,25165.88905892541,25165.88905892541,67820.65746116343,77847.4121830949,77847.4121830949,25165.88905892541,103013.30124202032,103013.30124202032,103013.30124202032,127805.92884261336,91953.04665297363,56760.402872116254,39102.93753428597,24792.627600593045,0.0,63895.56513487901,21073.73346050409,1538.973229613659,0.0,0.8857964131031444,2.826591359440227,0.0014959135982669303,351782.85795678146,1555215.1100553991,4.420951944868405,1555215.1100553991,4.420951944868405,0.85,0.09606886381501137,4.027634451161993,1.268563923505135,1.0,0.0,4.027634451164022,1.2852605323540705,1.2855613640772583,3.1337105199869613,19405.954190425102,1978.8566116283444,4632.441516551485,4632.441516551485,5.432532492641069,4.787099213925252,-2.6799943775479096,7.467093591473162,3.3534715112404725,3.3534715112404725,0.9581347174972779,0.0,0.0,0.0002340506495160397,7.823203389224302e-05,0.00015581861562379668,0.0006275804244187719,0.09606886381112363,0.07219851460429054,0.02387034920683309,0.09606899985288811,0.07219851460721227,0.02387034920779909,0.3790121540742286,0.3790121540742286,0.12530939896716684,0.0,3.91452108800803,4.536981110951615,2.042395067836594,2.6298396562000335,4.943943617966056,3.979039320256561e-13,24792.627600593045,21073.73346050409,0.85,1.0614298084381728,0.6675700936707708,42257.704602238395,25750.0,0.0,11953.873028551516,-11953.873028551516,0.21314295851133372,1.0657147925566688,9475.103815983788,2478.7692125677268,11953.873028551516,0.6132346721462045,0.8073596913308096,1.4516267881526632,1.4516891938415446,1.266906780798654,0.00023264721703016554,0.00347171918216084,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54211.57763078991,13796.126971448484,,,,,,,,,,,,,,,,,,3.0,15448.832555230441,1538.973229613659,0.3790121540742286,0.12530939896716684,6.112874298809886,3.3534715112404725
3300.0,-29.91693195874013,4.69375464785103,35.0202788061131,24.07071122378113,4.825207196062828,-26.442706325226197,-40.028755996003724,1.3509815625496064,-3.1929899372451587,-5.260504527792032,40.00447983522145,42732.62921578406,24946.223419852508,24946.223419852508,67678.85263563656,77911.53622390573,77911.53622390573,24946.223419852508,102857.75964375824,102857.75964375824,102857.75964375824,127611.69514824278,91976.23704864726,56797.330040528585,39087.6744534652,24753.93550448454,0.0,63841.60995794974,21040.84517881186,1537.973229613659,0.0,0.885570785034498,2.828754216825374,0.0014959135982669303,351069.2147493061,1554726.3945200893,4.428546648928756,1554726.3945200893,4.428546648928756,0.85,0.09605478141000565,4.027634451161993,1.2686724090529609,1.0,0.0,4.027634451160697,1.285414541903513,1.2857172196027904,3.1333350602970844,19410.848337737032,1979.3556757646122,4632.441516551485,4632.441516551485,5.385113515350573,4.69375464785103,-2.772233428478242,7.465988076329272,3.324692271378322,3.324692271378322,0.9499120775366634,0.0,0.0,0.0002354586263958879,7.85994537628346e-05,0.0001568591726330533,0.000631771407677652,0.09605478139923841,0.07221439597786425,0.023840385421374163,0.09605556499661376,0.07221439598595915,0.0238403854240465,0.37902468301497255,0.37902468301497255,0.12512871436411285,0.0,3.563921793326074,4.689409665530718,0.18988831134441853,2.067514590546864,5.201272365327327,3.410605131648481e-13,24753.93550448454,21040.84517881186,0.85,1.060105669017656,0.6693538781984126,42257.704602238395,25750.0,0.0,12005.124509054158,-12005.124509054158,0.2150619101969762,1.0753095509848813,9522.01916428918,2483.1053447649774,12005.124509054158,0.8274618016944029,0.8146284477158192,1.4513392522893478,1.451343004567017,1.2673562416904816,0.0002340506495160397,0.003448696182220109,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54262.82911129255,13744.875490945842,,,,,,,,,,,,,,,,,,3.0,15449.989074755835,1537.973229613659,0.37902468301497255,0.12512871436411285,6.112874298809886,3.324692271378322
3301.0,-29.859834965156892,4.602533401151183,35.01864064928066,24.044819664582633,4.78390617404214,-26.395441067083862,-39.987487241718895,1.3195122759692073,-3.7375767269593325,-5.309874581607516,39.99285416369689,42808.65407019968,24726.146523969885,24726.146523969885,67534.80059416956,77974.12066428883,77974.12066428883,24726.146523969885,102700.26718825872,102700.26718825872,102700.26718825872,127416.24968875965,91999.05608362185,56833.58948953305,39072.740660098665,24715.982500500933,0.0,63788.7231605996,21008.585125425794,1536.973229613659,0.0,0.8853593288218385,2.8303148324331566,0.0014959135982669303,350392.6809394209,1554225.1431988664,4.435666689817574,1554225.1431988664,4.435666689817574,0.85,0.09602304711609613,4.027634451161993,1.268777710911818,1.0,0.0,4.027634451160496,1.285559023916639,1.2858635382620738,3.1329829095604107,19415.664112347065,1979.846748109402,4632.441516551485,4632.441516551485,5.337605760509784,4.602533401151183,-2.8616045163157047,7.464137917466887,3.296178492635807,3.296178492635807,0.9417652836102306,0.0,0.0,0.00023686076427901175,7.896741016529e-05,0.00015789335411372173,0.0006359367126379459,0.09602304711320989,0.07222852545404775,0.02379452165916214,0.09602313434040136,0.07222852545621876,0.023794521659877367,0.3790436448206195,0.3790436448206195,0.12486980953515438,0.0,3.1839872277649874,4.861909056585716,3.979039320256561e-13,1.572297854648184,5.4589956573368,3.979039320256561e-13,24715.982500500933,21008.585125425794,0.85,1.0587263272873253,0.6711006577513894,42257.704602238395,25750.0,0.0,11970.40308001181,-11970.40308001181,0.21543931024789348,1.0771965512394677,9500.614912483801,2469.7881675280096,11970.40308001181,1.042741556675675,0.816057993363233,1.451051541510411,1.4509977678403914,1.2677992443988224,0.0002354586263958879,0.0034261472302111,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54228.10768225021,13779.59691998819,,,,,,,,,,,,,,,,,,3.0,15451.144860478757,1536.973229613659,0.3790436448206195,0.12486980953515438,6.112874298809886,3.296178492635807
3302.0,-29.803427596308403,4.513618287595065,35.01672095466806,24.019261740054958,4.743097759640529,-26.348747319087895,-39.946719410922356,1.2884174824203412,-4.293754546934224,-5.358701351782638,39.9813817220614,42883.840549779656,24512.218542407998,24512.218542407998,67396.05909218766,78036.06041912732,78036.06041912732,24512.218542407998,102548.27896153531,102548.27896153531,102548.27896153531,127226.55349802834,92021.70814913977,56869.48827979351,39058.02207705139,24678.274536493038,0.0,63736.29661354443,20976.53335601908,1535.973229613659,0.0,0.8851497390267195,2.832125360535549,0.0014959135982669303,349724.5989497993,1553730.6182671937,4.442726142035612,1553730.6182671937,4.442726142035612,0.85,0.09599945606243152,4.027634451161993,1.2688819835940377,1.0,0.0,4.027634451160988,1.2857018040277544,1.2860081429513672,3.1326349846788024,19420.44464939026,1980.3342272223708,4632.441516551485,4632.441516551485,5.291425364967276,4.513618287595065,-2.94940196457308,7.463020252168145,3.268149674294438,3.268149674294438,0.9337570497984108,0.0,0.0,0.00023825351661220517,7.933246330131022e-05,0.00015892105331089494,0.0006400759093299122,0.09599945605982049,0.07224378467005488,0.02375567138976562,0.09599931291852667,0.07224378467201978,0.023755671390411733,0.37906907216797137,0.37906907216797137,0.12464795903997362,0.0,2.7784817944545352,5.0493156975027205,3.410605131648481e-13,1.0649468048484323,5.706949872758969,3.410605131648481e-13,24678.274536493038,20976.53335601908,0.85,1.0574203816835115,0.6728323236255701,42257.704602238395,25750.0,0.0,11907.595084326105,-11907.595084326105,0.21529250302245528,1.0764625151122766,9456.68493500258,2450.9101493235257,11907.595084326105,1.2581038099600912,0.8155019053880883,1.4507649378863339,1.4506560022666684,1.2682323619884293,0.00023686076427901175,0.0034042381112250547,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54165.2996865645,13842.404915673895,,,,,,,,,,,,,,,,,,3.0,15452.291472518249,1535.973229613659,0.37906907216797137,0.12464795903997362,6.112874298809886,3.268149674294438
3303.0,-29.747747656507,4.427023937503216,35.014545372921546,23.993939731176965,4.702705723181488,-26.302666723459787,-39.90649689277632,1.257624790134585,-4.863793545175838,-5.407046651008353,39.970093541983886,42958.20655327855,24304.842693954695,24304.842693954695,67263.04924723324,78097.26851675304,78097.26851675304,24304.842693954695,102402.11121070774,102402.11121070774,102402.11121070774,127042.91445052478,92044.0907117141,56905.02874824063,39043.4021816372,24640.803239817047,0.0,63684.205421454244,20944.68275384449,1534.973229613659,0.0,0.8849415938164693,2.834212819916727,0.0014959135982669303,349064.0904520812,1553244.152097397,4.44973915846157,1553244.152097397,4.44973915846157,0.85,0.09598489511602253,4.027634451161993,1.2689851809432735,1.0,0.0,4.027634451160431,1.2858432227313612,1.286151372718484,3.1322904534244667,19425.16830999523,1980.8159065527202,4632.441516551485,4632.441516551485,5.246659371114496,4.427023937503216,-3.035619310019277,7.462643247522493,3.2406645040402613,3.2406645040402613,0.9259041440115032,0.0,0.0,0.0002396357035647562,7.96941618601586e-05,0.0001599415417045976,0.0006441860635414,0.09598489511325249,0.07226025462076192,0.023724640492490564,0.09598494749270498,0.07226025462284731,0.023724640493175214,0.3791006913214396,0.3791006913214396,0.12446714531049569,0.0,2.3494770021488875,5.246551084750138,3.979039320256561e-13,0.5432531058324912,5.944228399395513,3.979039320256561e-13,24640.803239817047,20944.68275384449,0.85,1.0561967257359128,0.6745504049078798,42257.704602238395,25750.0,0.0,11836.4793170673,-11836.4793170673,0.21497148649988884,1.0748574324994444,9405.897765121877,2430.5815519454227,11836.4793170673,1.4732212614123397,0.8142859337117003,1.4504798524597535,1.4503185154200489,1.2686547132729789,0.00023825351661220517,0.0033830030006658826,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54094.183919305695,13913.5206829327,,,,,,,,,,,,,,,,,,3.0,15453.426172308677,1534.973229613659,0.3791006913214396,0.12446714531049569,6.112874298809886,3.2406645040402613
3304.0,-29.69279925699649,4.3427118439046835,35.01213690655583,23.968885105010145,4.662764601804924,-26.257199537334103,-39.866816020198144,1.2271648821435246,-5.440886577847493,-5.454818642998628,39.95896367915187,43031.716813428946,24103.707890356134,24103.707890356134,67135.42470378507,78157.73219624088,78157.73219624088,24103.707890356134,102261.44008659701,102261.44008659701,102261.44008659701,126865.02687346359,92066.20660983061,56940.19122702272,39028.90598089765,24603.586786866577,0.0,63632.492767764226,20913.04876883659,1533.973229613659,0.0,0.8847354723839421,2.8364979283212275,0.0014959135982669303,348412.37707595073,1552764.6213517284,4.45668616707391,1552764.6213517284,4.45668616707391,0.85,0.09597751806349483,4.027634451161993,1.2690872985636816,1.0,0.0,4.027634451161416,1.285983136028189,1.286293083061763,3.131949664286816,19429.835693201672,1981.291847185499,4632.441516551485,4632.441516551485,5.203240624675947,4.3427118439046835,-3.120198761455529,7.462910605360213,3.213731238908545,3.213731238908545,0.9182089254024415,0.0,0.0,0.00024100696935288427,8.005248301356084e-05,0.00016095448633932343,0.0006482658342493415,0.09597751805186998,0.07227769650755297,0.023699821544317004,0.09597739340887307,0.07227769651630726,0.023699821547187562,0.3791379851348388,0.3791379851348388,0.12431916099358001,0.0,1.9000335050114927,5.44972882251335,3.979039320256561e-13,0.013932065151152528,6.172022451293401,3.979039320256561e-13,24603.586786866577,20913.04876883659,0.85,1.0550494218229873,0.6762538279064326,42257.704602238395,25750.0,0.0,11763.743341467762,-11763.743341467762,0.21459576193762878,1.072978809688144,9353.563647509074,2410.1796939586884,11763.743341467762,1.6879869541438026,0.8128627346122304,1.4501963996219993,1.4499855277024734,1.2690662152150842,0.0002396357035647562,0.0033624355824558305,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54021.44794370615,13986.256658532238,,,,,,,,,,,,,,,,,,3.0,15454.548179516154,1533.973229613659,0.3791379851348388,0.12431916099358001,6.112874298809886,3.213731238908545
3305.0,-29.63851378492837,4.261034953940006,35.009334176774516,23.960686730593466,4.642398250275833,-26.210371562770444,-39.824678376875795,1.2142560281181771,-5.481591301018113,-5.4815913010185175,39.94267177967695,43092.21557544925,23859.604256278242,23859.604256278242,66951.8198317275,78207.18944264839,78207.18944264839,23859.604256278242,102066.79369892663,102066.79369892663,102066.79369892663,126596.4161680288,92085.50834735412,56970.53448015614,39016.63763021998,24529.62246910216,0.0,63546.26009932214,20850.179098736837,1532.973229613659,0.0,0.8846567070952938,2.8373593640982713,0.0014959135982669303,348047.55801475974,1552062.8857573583,4.459341403255987,1552062.8857573583,4.459341403255987,0.8500000000000001,0.09593553698920582,4.027634451161993,1.2691616262169556,1.0,0.0,4.0276344511633875,1.2860408267716612,1.2863525391532238,3.1318091675771553,19433.909170349096,1981.7072262545412,4632.441516551485,4632.441516551485,5.150546244572987,4.261034953940006,-3.1874593667038487,7.448494320643855,3.1873421305688265,3.1873421305688265,0.9106691801625219,0.0,0.0,0.00024236878631863078,8.043461908596173e-05,0.00016193416723266904,0.0006522116307665254,0.09593553698947502,0.07226554343449516,0.02366999355497986,0.09593541301158302,0.07226554343429238,0.02366999355491344,0.379180310669039,0.379180310669039,0.12419744020671412,0.0,1.409373004681413,5.66858883369099,3.979039320256561e-13,3.979039320256561e-13,6.494186961616265,3.979039320256561e-13,24529.62246910216,20850.179098736837,0.85,1.0535918199919634,0.6781235513796809,42257.704602238395,25750.0,0.0,11691.622539483122,-11691.622539483122,0.21420602297450975,1.071030114872549,9301.466903497194,2390.1556359859273,11691.622539483122,1.9023690777022166,0.8113864506610219,1.449914593595808,1.4496570578356187,1.269467037606701,0.00024100696935288427,0.0033425172747935435,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53949.327141721515,14058.377460516878,,,,,,,,,,,,,,,,,,3.0,15455.65738753113,1532.973229613659,0.379180310669039,0.12419744020671412,6.112874298809886,3.1873421305688265
3306.0,-29.584876321033825,4.181939011042599,35.00616476992788,23.953763872291916,4.623642616155941,-26.163965804561396,-39.782830922026164,1.202732099683043,-5.506634470784434,-5.506634470784809,39.92639547666522,43151.169714378455,23620.485108385234,23620.485108385234,66771.6548227637,78255.28859044379,78255.28859044379,23620.485108385234,101875.77369882903,101875.77369882903,101875.77369882903,126331.65001648877,92104.36568241181,57000.24680634441,39004.57652896377,24455.876317659735,0.0,63460.452846623506,20787.494870010774,1531.973229613659,0.0,0.8845867812463228,2.8382948995164523,0.0014959135982669303,347706.5774721948,1551362.0613180506,4.461698920383837,1551362.0613180506,4.461698920383837,0.85,0.09589671497797626,4.027634451161993,1.2692332355910914,1.0,0.0,4.027634451162192,1.2860920499815982,1.286405514334207,3.131684432089928,19437.88885991462,1982.1130416517997,4632.441516551485,4632.441516551485,5.098927859961191,4.181939011042599,-3.2519282828466762,7.433867293889275,3.161607455169323,3.161607455169323,0.9033164157626637,0.0,0.0,0.00024372130609685453,8.081579181343344e-05,0.0001629055142834211,0.000656123861612169,0.09589671497437205,0.07225298359661275,0.023643731377759294,0.0958968624071018,0.07225298359932834,0.023643731378647923,0.379227748422959,0.379227748422959,0.12409673024388809,0.0,0.8931646501274031,5.90636985810778,3.979039320256561e-13,3.979039320256561e-13,6.8111543574971165,3.979039320256561e-13,24455.876317659735,20787.494870010774,0.85,1.0521774085688134,0.6799694578081532,42257.704602238395,25750.0,0.0,11621.02803930362,-11621.02803930362,0.21381675715088683,1.0690837857544344,9250.304261150297,2370.7237781533217,11621.02803930362,2.116361765482379,0.8099119589048744,1.4496344122636065,1.4493326901341514,1.2698554887098235,0.00024236878631863078,0.0033233217689465746,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53878.73264154201,14128.97196069638,,,,,,,,,,,,,,,,,,3.0,15456.755146512995,1531.973229613659,0.379227748422959,0.12409673024388809,6.112874298809886,3.161607455169323
3307.0,-29.53187194020713,4.105356472490567,35.002658791115884,23.947542474512034,4.605805962904388,-26.11803801094658,-39.74136854577807,1.191972033643938,-5.530597658528507,-5.530597658528917,39.91026297295537,43209.036183915814,23387.720146553445,23387.720146553445,66596.75633046926,78302.50588259348,78302.50588259348,23387.720146553445,101690.22602914693,101690.22602914693,101690.22602914693,126073.79632247674,92122.96875858757,57029.499059910246,38992.74410964146,24383.57029332982,0.0,63376.314402971286,20726.034749330345,1530.973229613659,0.0,0.884521874378053,2.8393123469379344,0.0014959135982669303,347380.54727442155,1550667.6646292727,4.463887447918279,1550667.6646292727,4.463887447918279,0.85,0.09586144701168522,4.027634451161993,1.2693031679512932,1.0,0.0,4.027634451162846,1.2861397153288183,1.2864549191671601,3.131568369407111,19441.814890179066,1982.5133853231296,4632.441516551485,4632.441516551485,5.04868114643008,4.105356472490567,-3.3141398695068864,7.419496341997453,3.1365152373185055,3.1365152373185055,0.8961472106624301,0.0,0.0,0.0002450646890102478,8.119510323074429e-05,0.00016386958577950352,0.0006600067891831738,0.09586144700843247,0.07224093209379912,0.023620514914633343,0.09586158489529151,0.07224093209625039,0.02362051491543483,0.37928056973413204,0.37928056973413204,0.12401282894029393,0.0,0.3583654346249432,6.158058191214138,3.979039320256561e-13,3.979039320256561e-13,7.12064491713403,3.979039320256561e-13,24383.57029332982,20726.034749330345,0.85,1.0508145978167986,0.6817852472325219,42257.704602238395,25750.0,0.0,11552.184479690324,-11552.184479690324,0.21343283090995172,1.0671641545497588,9200.265798867622,2351.9186808227023,11552.184479690324,2.3299682246861413,0.8084576928407263,1.4493558222491303,1.4490123303156888,1.270231812242204,0.00024372130609685453,0.0033048264401590644,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53809.88908192872,14197.815520309676,,,,,,,,,,,,,,,,,,3.0,15457.841733246853,1530.973229613659,0.37928056973413204,0.12401282894029393,6.112874298809886,3.1365152373185055
3308.0,-29.479495720955743,4.031220197539197,34.99884437649751,23.94193693706768,4.588797796306662,-26.07259225939045,-39.70030326219273,1.181894335475271,-5.553545854399886,-5.553545854400297,39.89427643910137,43265.88388650192,23161.224111317184,23161.224111317184,66427.10799781911,78348.86133773637,78348.86133773637,23161.224111317184,101510.08544905356,101510.08544905356,101510.08544905356,125822.90058717244,92141.30116428401,57058.323716020575,38981.086053626044,24312.815138118876,0.0,63293.901191744924,20665.892867401046,1529.973229613659,0.0,0.8844616506186288,2.8403916473303656,0.0014959135982669303,347068.5515567523,1549979.7827368404,4.465918262500339,1549979.7827368404,4.465918262500339,0.8500000000000001,0.09582915431829209,4.027634451161993,1.2693715249514206,1.0,0.0,4.027634451160342,1.2861842042562082,1.2865011350618272,3.1314600489057844,19445.683797606227,1982.9079040861282,4632.441516551485,4632.441516551485,4.999787699113583,4.031220197539197,-3.3741873505751165,7.405407548114313,3.112049403207047,3.112049403207047,0.8891569723448706,0.0,0.0,0.00024639884838131447,8.157240347395826e-05,0.0001648264449073562,0.000663860667971422,0.09582915494703763,0.07222943380906852,0.023599721137969116,0.09582886083617563,0.07222943333516327,0.023599720983128816,0.379338700121851,0.379338700121851,0.12394237456408527,0.0,3.979039320256561e-13,6.419382181400408,3.979039320256561e-13,3.979039320256561e-13,7.42248946069617,3.979039320256561e-13,24312.815138118876,20665.892867401046,0.85,1.0495025073044926,0.6835711351624641,42257.704602238395,25750.0,0.0,11485.128882842464,-11485.128882842464,0.21305579922042392,1.0652789961021198,9151.393241886542,2333.735640955921,11485.128882842464,2.5431946662235605,0.807029542501606,1.4490787870838941,1.4486958842819735,1.2705963159524722,0.0002450646890102478,0.003287006213176607,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53742.83348508086,14264.871117157536,,,,,,,,,,,,,,,,,,2.0,15458.917425132046,1529.973229613659,0.379338700121851,0.12394237456408527,6.112874298809886,3.112049403207047
