time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3309.0,-29.42771575821735,3.9594679181446795,34.994750888063784,23.93722697105261,4.572937733157626,-26.02756947991622,-39.659561834391184,1.1727914548565093,-5.5753405554658,-5.575340555466207,39.87852906944703,43321.545558571095,22940.432986002346,22940.432986002346,66261.97854457345,78394.19352959302,78394.19352959302,22940.432986002346,101334.62651559536,101334.62651559536,101334.62651559536,125578.23223080995,92159.31147763082,57086.663506608886,38969.60885669104,24243.605715214602,0.0,63213.21457190564,20607.06485793241,1528.973229613659,0.0,0.8844064938824524,2.841553318986344,0.0014959135982669303,346772.4421117247,1549302.417314597,4.4677783732752205,1549302.417314597,4.4677783732752205,0.85,0.09579943593145529,4.027634451161993,1.269437850522809,1.0,0.0,4.0276344511618625,1.2862241436046857,1.2865427892884855,3.1313628119857975,19449.48473002212,1983.29549132702,4632.441516551485,4632.441516551485,4.952125764359317,3.9594679181446795,-3.4320049972687,7.391472915413379,3.0881938877175346,3.0881938877175346,0.8823411107764384,0.0,0.0,0.00024772439331530757,8.194832917575037e-05,0.00016577606413955718,0.0006676853871065208,0.09579943593178632,0.07221855779430929,0.02358087813747703,0.09579941863907321,0.07221855779405977,0.023580878137395532,0.3794018301262249,0.3794018301262249,0.123882677729785,0.0,3.979039320256561e-13,6.686595210166843,3.979039320256561e-13,3.979039320256561e-13,7.71544659025767,3.979039320256561e-13,24243.605715214602,20607.06485793241,0.85,1.0482298518326387,0.6853241976690241,42257.704602238395,25750.0,0.0,11419.840541339707,-11419.840541339707,0.21268609476536712,1.0634304738268359,9103.682302219091,2316.158239120616,11419.840541339707,2.7560482249554736,0.8056291468385121,1.4488032698561824,1.4483833178351664,1.2709493065262534,0.00024639884838131447,0.0032698367668310855,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53677.5451435781,14330.159458660293,,,,,,,,,,,,,,,,,,3.0,15459.982299659707,1528.973229613659,0.3794018301262249,0.123882677729785,6.112874298809886,3.0881938877175346
3310.0,-29.376526895865986,3.8900361398062624,34.99040390387147,23.933142329938732,4.5579089055531234,-25.982995101576595,-39.619178244005866,1.164377111263502,-5.596155934801573,-5.596155934801887,39.86296781649267,43376.18267690548,22725.541963098138,22725.541963098138,66101.72464000362,78438.69099247105,78438.69099247105,22725.541963098138,101164.23295556918,101164.23295556918,101164.23295556918,125340.30626257902,92177.06440784027,57114.55609227378,38958.34257285165,24176.073307009843,0.0,63134.415879861495,20549.662310958367,1527.973229613659,0.0,0.8843557032753221,2.8427578450797526,0.0014959135982669303,346489.82326880004,1548633.277426256,4.4694913773119875,1548633.277426256,4.4694913773119875,0.85,0.09577179690208973,4.027634451161993,1.2695025924919174,1.0,0.0,4.027634451160635,1.2862608749960633,1.2865812237018364,3.131273390535431,19453.231343787844,1983.6775396070875,4632.441516551485,4632.441516551485,4.905737478152914,3.8900361398062624,-3.4877669988802436,7.377803138686506,3.064933983762754,3.064933983762754,0.8756954239322153,0.0,0.0,0.0002490412599696482,8.232253290090659e-05,0.00016671872706874164,0.0006714820887959373,0.0957717969024201,0.07220822013638986,0.023563576766030245,0.0957718447240234,0.07220822013614077,0.02356357676594896,0.37946949130825686,0.37946949130825686,0.12383158692901146,0.0,3.410605131648481e-13,6.957112494661487,3.410605131648481e-13,3.410605131648481e-13,8.000987660961755,3.410605131648481e-13,24176.073307009843,20549.662310958367,0.85,1.0469998608332518,0.6870449670342407,42257.704602238395,25750.0,0.0,11356.271437511914,-11356.271437511914,0.2123237415434765,1.0616187077173826,9057.104999350699,2299.1664381612154,11356.271437511914,2.9685362388166046,0.8042565967555928,1.44852923436491,1.4480744359576712,1.271291068255123,0.00024772439331530757,0.0032532955264723403,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53613.97603975031,14393.728562488086,,,,,,,,,,,,,,,,,,3.0,15461.036975055868,1527.973229613659,0.37946949130825686,0.12383158692901146,6.112874298809886,3.064933983762754
3311.0,-29.32590840584848,3.822862784921478,34.98582749115117,23.929653118271403,4.543665152038492,-25.938855091672096,-39.579157799575455,1.1566118385701016,-5.6160340833748705,-5.616034083375224,39.84759989721257,43429.90564511034,22516.427021959462,22516.427021959462,65946.3326670698,78482.41980330483,78482.41980330483,22516.427021959462,100998.84682526429,100998.84682526429,100998.84682526429,125109.1100706119,92194.59894063004,57142.08478530162,38947.237950364906,24110.263245347607,0.0,63057.50119571251,20493.723758545464,1526.973229613659,0.0,0.8843090401215052,2.843992760829088,0.0014959135982669303,346220.0984545442,1547972.6653681025,4.471065291350607,1547972.6653681025,4.471065291350607,0.8499999999999999,0.09574587711652544,4.027634451161993,1.2695659316377719,1.0,0.0,4.027634451162181,1.286294582216123,1.2866166225612143,3.131191335831399,19456.931866526942,1984.0548879104426,4632.441516551485,4632.441516551485,4.860596068295602,3.822862784921478,-3.5415457218917172,7.364408506813195,3.042254510494239,3.042254510494239,0.8692155744269254,0.0,0.0,0.0002503497913040371,8.269492932900946e-05,0.00016765486197502761,0.00067525249799543,0.09574587923425829,0.07219837346679081,0.02354750576746747,0.09574569020913838,0.07219837186988848,0.02354750524663695,0.3795411560326152,0.3795411560326152,0.12378738095505928,0.0,3.410605131648481e-13,7.2289405545955105,3.410605131648481e-13,3.410605131648481e-13,8.279755405312187,3.410605131648481e-13,24110.263245347607,20493.723758545464,0.85,1.0458126537934191,0.6887349612905892,42257.704602238395,25750.0,0.0,11294.375564213713,-11294.375564213713,0.21196865041952742,1.0598432520976373,9011.63568680527,2282.7398774084436,11294.375564213713,3.1806660062937944,0.8029115546194222,1.448256645188085,1.4477692034688876,1.271621892033663,0.0002490412599696482,0.0032373602106333865,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53552.080166452106,14455.624435786287,,,,,,,,,,,,,,,,,,2.0,15462.0815347397,1526.973229613659,0.3795411560326152,0.12378738095505928,6.112874298809886,3.042254510494239
3312.0,-29.275862275280787,3.7578897092991426,34.981046218720564,23.926920862309657,4.530413572694695,-25.895132122705572,-39.539456461183704,1.1496834201194215,-5.634888063976177,-5.634888063976594,39.83248883994786,43482.52112817691,22312.66828426607,22312.66828426607,65795.18941244298,78525.1951230795,78525.1951230795,22312.66828426607,100837.86340734556,100837.86340734556,100837.86340734556,124883.98022675472,92211.80843843867,57169.13444353587,38936.30443878089,24046.11681940916,0.0,62982.42125819005,20439.199296497784,1525.973229613659,0.0,0.8842667279288692,2.845274710372723,0.0014959135982669303,345964.4228655178,1547323.3026039994,4.472492546453165,1547323.3026039994,4.472492546453165,0.85,0.09572144094948866,4.027634451161993,1.2696274470584474,1.0,0.0,4.027634451163116,1.286324384651628,1.2866481047135563,3.131118790267501,19460.56379323596,1984.425241365396,4632.441516551485,4632.441516551485,4.816610896121194,3.7578897092991426,-3.593311066124009,7.351200775423152,3.0201406086703395,3.0201406086703395,0.8628973167629541,0.0,0.0,0.0002516497498370814,8.306589445186864e-05,0.00016858385538521278,0.0006789941438591943,0.09572144094979895,0.072189008161653,0.023532432788145954,0.09572153677676343,0.07218900816141899,0.023532432788069668,0.3796162834560676,0.3796162834560676,0.12374868284256421,0.0,3.979039320256561e-13,7.500242935245694,3.979039320256561e-13,3.979039320256561e-13,8.550802237945447,3.979039320256561e-13,24046.11681940916,20439.199296497784,0.85,1.044659574815682,0.6903913863508792,42257.704602238395,25750.0,0.0,11234.10079041416,-11234.10079041416,0.21162067637252008,1.0581033818626007,8967.242683569439,2266.858106844722,11234.10079041416,3.3924447054868048,0.8015934711080307,1.4479854679115134,1.447467492496203,1.2719420627414992,0.0002503497913040371,0.0032220094108455647,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53491.80539265255,14515.89920958584,,,,,,,,,,,,,,,,,,3.0,15463.116374259856,1525.973229613659,0.3796162834560676,0.12374868284256421,6.112874298809886,3.0201406086703395
3313.0,-29.22637225709029,3.6950574660271025,34.9760809287357,23.92470088033008,4.51784056720088,-25.851840810176363,-39.500117814727105,1.1433091209822146,-5.652889732915696,-5.652889732916096,39.817574073065494,43534.279042316295,22114.46453431179,22114.46453431179,65648.74357662808,78567.29622879848,78567.29622879848,22114.46453431179,100681.76076311027,100681.76076311027,100681.76076311027,124665.49037751906,92228.8472337265,57195.83005005911,38925.57464851932,23983.729614408792,0.0,62909.30426292811,20386.17017224747,1524.973229613659,0.0,0.8842281021310083,2.846565899559882,0.0014959135982669303,345720.44371713436,1546682.5768894483,4.473795533349863,1546682.5768894483,4.473795533349863,0.85,0.09569814417141223,4.027634451161993,1.269687743731775,1.0,0.0,4.027634451162719,1.2863516071779886,1.2866769956611337,3.131052527697197,19464.159694544847,1984.7919212518902,4632.441516551485,4632.441516551485,4.773824872974199,3.6950574660271025,-3.6432337632353624,7.338291229262465,2.9985785021658042,2.9985785021658042,0.8567367149045155,0.0,0.0,0.00025294137477884036,8.343498728830905e-05,0.0001695063874905313,0.0006827097659488781,0.09569814697449697,0.07218000461487693,0.02351814235962004,0.09569803828973168,0.07218000250065987,0.023518141670752363,0.3796943303662921,0.3796943303662921,0.12371439101923483,0.0,3.979039320256561e-13,7.770093966310185,3.979039320256561e-13,3.979039320256561e-13,8.816350581407562,3.979039320256561e-13,23983.729614408792,20386.17017224747,0.85,1.0435458529671628,0.6920165395625056,42257.704602238395,25750.0,0.0,11175.40465833045,-11175.40465833045,0.2112796874681142,1.0563984373405713,8923.902187326798,2251.502471003652,11175.40465833045,3.6038793769493123,0.8003018464701297,1.4477156689028188,1.4471693107302877,1.2722518472052606,0.0002516497498370814,0.0032072231284823896,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53433.10926056885,14574.59534166955,,,,,,,,,,,,,,,,,,2.0,15464.141434795365,1524.973229613659,0.3796943303662921,0.12371439101923483,6.112874298809886,2.9985785021658042
3314.0,-29.20511095075457,3.6800341270566252,34.97111066788872,23.929501929692947,4.5165116140048625,-25.832835755606816,-39.483844524342544,1.1442364191619936,-5.657448367223935,-5.657448367224345,39.80749920106698,43559.13664274016,21999.67468496633,21999.67468496633,65558.81132770648,78592.19418518832,78592.19418518832,21999.67468496633,100591.86887015465,100591.86887015465,100591.86887015465,124535.96887150481,92244.6249821845,57211.56744097063,38925.61949023762,23944.100001350165,0.0,62869.71949158779,20352.48500114764,1523.973229613659,0.0,0.8842415133771437,2.8477913487709445,0.0014959135982669303,345658.6813513459,1546249.882447732,4.473343115245068,1546249.882447732,4.473343115245068,0.85,0.09567803265902011,4.027634451161993,1.2697366727562622,1.0,0.0,4.02763445116384,1.286346107379303,1.286672210701262,3.13106591457533,19467.489462018017,1985.131463039674,4632.441516551485,4632.441516551485,4.749045315815122,3.6800341270566252,-3.6717130180158524,7.351747145072478,2.9775539249609038,2.9775539249609038,0.8507296928459726,0.0,0.0,0.0002534981399628554,8.358811337667674e-05,0.00016991002658617863,0.0006843354766763433,0.09567803609996191,0.07217300458060597,0.02350503151935594,0.09567790659506853,0.07217300198499363,0.023505030674026487,0.37977480568564637,0.37977480568564637,0.12368362422723798,0.0,3.979039320256561e-13,8.013060707389457,3.979039320256561e-13,3.979039320256561e-13,8.97807493265725,3.979039320256561e-13,23944.100001350165,20352.48500114764,0.85,1.0427724484515715,0.6928476378611572,42257.704602238395,25750.0,0.0,5553.125991490195,-5553.125991490195,0.10535905546953132,0.5267952773476567,4436.004639613544,1117.1213518766506,5553.125991490195,3.709355173003433,0.7981746626479647,1.4475809370484305,1.4468745573172335,1.272551519120612,0.00025294137477884036,0.0031929815462625245,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47810.83059372859,20196.874008509803,,,,,,,,,,,,,,,,,,2.0,15465.157022750605,1523.973229613659,0.37977480568564637,0.12368362422723798,6.112874298809886,2.9775539249609038
3315.0,-29.2115697668416,3.711209034610726,34.96638086019959,23.943252895865612,4.53104858999774,-25.83719611992874,-39.48827610639853,1.1566749430849232,-5.642511056149374,-5.6425110561496945,39.80455237363065,43549.45629636733,22009.011093507896,22009.011093507896,65558.46738987522,78588.98744592328,78588.98744592328,22009.011093507896,100597.99853943118,100597.99853943118,100597.99853943118,124535.17828438483,92249.9094073531,57210.37825779727,38932.812388395374,23937.179744953653,0.0,62869.99213334903,20346.602783210605,1522.973229613659,0.0,0.884329971211354,2.848898596480877,0.0014959135982669303,345861.0908821014,1546123.339739308,4.470359287296521,1546123.339739308,4.470359287296521,0.85,0.0956618943766764,4.027634451161993,1.269740204815753,1.0,0.0,4.027634451160023,1.2862881275088147,1.2866139984103713,3.1312070484257752,19468.604697635295,1985.2451854236967,4632.441516551485,4632.441516551485,4.7510607559471145,3.711209034610726,-3.6602623579637026,7.371471392574429,2.9708469801481887,2.9708469801481887,0.8488134228994825,0.0,0.0,0.0002533288851053054,8.354638799063382e-05,0.00016978249711467158,0.000683821834583363,0.09566189437698586,0.07216861263797704,0.023493281739008824,0.09566186963534473,0.07216861263774357,0.023493281738932822,0.37985577265273285,0.37985577265273285,0.12365567746030717,0.0,3.410605131648481e-13,8.198852677658977,3.410605131648481e-13,3.410605131648481e-13,8.973382156758646,3.410605131648481e-13,23937.179744953653,20346.602783210605,0.85,1.0427624557487436,0.6926906592257512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467479639830128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.608745178963,1522.973229613659,0.37985577265273285,0.12365567746030717,6.112874298809886,2.9708469801481887
3316.0,-29.21793908038492,3.741943107017351,34.96196150834998,23.959201212879293,4.550615631018862,-25.840972650719127,-39.49064574027432,1.1736492013528577,-5.621044667577564,-5.621044667577952,39.80412313735437,43531.596064815705,22061.91131120503,22061.91131120503,65593.50737602073,78574.31297087927,78574.31297087927,22061.91131120503,100636.2242820843,100636.2242820843,100636.2242820843,124577.46186932297,92245.72741682244,57203.01051075818,38936.35211784918,23941.237587238673,0.0,62877.589705087856,20350.051949152872,1521.973229613659,0.0,0.8844429960706945,2.8499679475778787,0.0014959135982669303,346152.1363122422,1546104.908121794,4.466547352829709,1546104.908121794,4.466547352829709,0.85,0.09564717463909381,4.027634451161993,1.2697089058673012,1.0,0.0,4.02763445116305,1.2862088809931949,1.2865345172578393,3.1313999698493005,19467.72212202071,1985.1551877573597,4632.441516551485,4632.441516551485,4.76248026712888,3.741943107017351,-3.629370249446189,7.37131335646354,2.9780514674721035,2.9780514674721035,0.8508718478491725,0.0,0.0,0.0002531620776224956,8.352408469664143e-05,0.00016963799292585416,0.0006832398245341446,0.09564717463944825,0.07216483015011187,0.023482344489336383,0.09564716369286318,0.07216483014984446,0.02348234448924936,0.37993382631306993,0.37993382631306993,0.12362998671342919,0.0,3.979039320256561e-13,8.331003422462118,3.979039320256561e-13,3.979039320256561e-13,8.903481674447903,3.979039320256561e-13,23941.237587238673,20350.051949152872,0.85,1.043193730606902,0.6923229129645417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446786418613279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.505849864994,1521.973229613659,0.37993382631306993,0.12362998671342919,6.112874298809886,2.9780514674721035
3317.0,-29.22423714627452,3.7721338489485365,34.95788571382358,23.970392031502,4.564664323730608,-25.84523690095594,-39.49380732430143,1.1856640784121253,-5.60549132407175,-5.605491324072097,39.805278619172114,43517.33858097017,22127.11096825773,22127.11096825773,65644.4495492279,78562.7192174563,78562.7192174563,22127.11096825773,100689.83018571403,100689.83018571403,100689.83018571403,124645.1148655739,92242.3632523319,57196.98261584612,38939.311818317525,23955.28467985986,0.0,62894.59649817739,20361.99197788088,1521.6100022114774,0.0,0.8845194350454303,2.8502939027557246,0.0014959135982669303,346363.1316677875,1546154.5254594635,4.46396970143592,1546154.5254594635,4.46396970143592,0.85,0.0956435614740514,4.027634451161993,1.2696853919560094,1.0,0.0,4.027634451161509,1.2861528905969344,1.2864783006630398,3.1315362898206227,19467.012142043222,1985.0827899479664,4632.441516551485,4632.441516551485,4.776554844610266,3.7721338489485365,-3.6033219860578516,7.375455835006388,2.9851749277057866,2.9851749277057866,0.8529071222016533,0.0,0.0,0.0002529972355418238,8.349433603723711e-05,0.0001695028995045867,0.0006826957176165225,0.09564356147435268,0.0721689113505522,0.023474650123800487,0.09564353905024912,0.07216891135032485,0.023474650123726536,0.3800064189549761,0.3800064189549761,0.12360610078259347,0.0,3.410605131648481e-13,8.420381810391063,3.410605131648481e-13,3.410605131648481e-13,8.80952432664401,3.410605131648481e-13,23955.28467985986,20361.99197788088,0.85,1.0437216105064,0.6919090192784885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468243422662435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.404532291448,1521.6100022114774,0.3800064189549761,0.12360610078259347,6.112874298809886,2.9851749277057866
3318.0,-29.23048997090671,3.8016460027987495,34.954199295384356,23.975280322507047,4.5714356319692495,-25.850188231994565,-39.498047170322366,1.1911338929695183,-5.597685080160147,-5.597685080160495,39.80845464565482,43507.7605029831,22208.541537974237,22208.541537974237,65716.30204095734,78555.07207574323,78555.07207574323,22208.541537974237,100763.61361371746,100763.61361371746,100763.61361371746,124746.03496000476,92239.98097407469,57192.66940096005,38941.45730346071,23982.421346287298,0.0,62923.878649748,20385.058144344202,1522.0752086585542,0.0,0.8845482395876202,2.849639506631007,0.0014959135982669303,346469.06857618695,1546290.9128442346,4.4629984408094785,1546290.9128442346,4.4629984408094785,0.85,0.09565420835744232,4.027634451161993,1.2696720780478796,1.0,0.0,4.027634451161325,1.2861275853662706,1.2864527786597075,3.1315979044295057,19466.509381292915,1985.0315226191326,4632.441516551485,4632.441516551485,4.794133171163459,3.8016460027987495,-3.583607937852323,7.385253940651072,2.9921857067000563,2.9921857067000563,0.8549102019143018,0.0,0.0,0.0002528336753845454,8.345445693551725e-05,0.00016937921844902812,0.0006821975755361987,0.09565420766773983,0.07218322395676333,0.023470983710976508,0.09565392990882078,0.07218322447723169,0.02347098388021063,0.38007213602631706,0.38007213602631706,0.12358365870459156,0.0,3.410605131648481e-13,8.46992716233342,3.410605131648481e-13,3.410605131648481e-13,8.683926780442107,3.410605131648481e-13,23982.421346287298,20385.058144344202,0.85,1.0443778014186433,0.6914348167435693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468618435622196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.304429735448,1522.0752086585542,0.38007213602631706,0.12358365870459156,6.112874298809886,2.9921857067000563
3319.0,-29.23668857452797,3.8305460324456466,34.950859358397686,23.982323216646932,4.580694867843292,-25.854841899912756,-39.50185758350415,1.1988481931406794,-5.587375118870796,-5.587375118871219,39.811163416556596,43496.63446224055,22281.996442373118,22281.996442373118,65778.63090461367,78546.0758781636,78546.0758781636,22281.996442373118,100828.07232053671,100828.07232053671,100828.07232053671,124832.81094718003,92237.23523237763,57187.793816100755,38943.823795863194,24004.738626643317,0.0,62948.56242250651,20404.027832646818,1522.250824461871,0.0,0.884591732041729,2.84934235269207,0.0014959135982669303,346609.0219014527,1546407.2421637592,4.461531998447032,1546407.2421637592,4.461531998447032,0.85,0.09565927154675072,4.027634451161993,1.269655238124542,1.0,0.0,4.027634451159973,1.2860917562350398,1.2864167320526805,3.131685147374448,19465.92991449403,1984.972433450162,4632.441516551485,4632.441516551485,4.8099897997115875,3.8305460324456466,-3.5621947252859676,7.392740757731614,2.999042096193118,2.999042096193118,0.8568691703408909,0.0,0.0,0.0002526716296650498,8.341863201104114e-05,0.00016925299765400867,0.0006816892043137253,0.09565927001204055,0.07219279117758415,0.02346647883445641,0.09565969392739226,0.07219279233580918,0.023466479210941547,0.38012999568928124,0.38012999568928124,0.1235623717088567,0.0,3.979039320256561e-13,8.487236317717645,3.979039320256561e-13,3.979039320256561e-13,8.577249265802209,3.979039320256561e-13,24004.738626643317,20404.027832646818,0.85,1.044958429123638,0.6909869389914589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468990773028794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.205023577106,1522.250824461871,0.38012999568928124,0.1235623717088567,6.112874298809886,2.999042096193118
3320.0,-29.242831544445686,3.858825493698359,34.947853136719516,23.988257848564558,4.588647680791826,-25.85957615713211,-39.505822747573234,1.2053922933906767,-5.578341974412865,-5.578341974413273,39.814194588510354,43486.394314731806,22356.46464967328,22356.46464967328,65842.85896440508,78537.88198699885,78537.88198699885,22356.46464967328,100894.34663667213,100894.34663667213,100894.34663667213,124923.02659739391,92234.74034387658,57183.252671255024,38946.09741402395,24028.679960721784,0.0,62974.77737474573,20424.377966613516,1522.5280149785756,0.0,0.8846274081651935,2.8488890161414413,0.0014959135982669303,346731.67946535576,1546537.4249764686,4.460329172578513,1546537.4249764686,4.460329172578513,0.85,0.09566543338888377,4.027634451161993,1.2696403521532198,1.0,0.0,4.027634451162287,1.2860614112938198,1.286386173024081,3.1317590402701385,19465.403388253475,1984.9187427157567,4632.441516551485,4632.441516551485,4.826065168830461,3.858825493698359,-3.542036898089663,7.4008623917880225,3.0057630151412633,3.0057630151412633,0.8587894328975038,0.0,0.0,0.00025251113271927705,8.338136723532874e-05,0.00016912976548394832,0.0006811928701800988,0.09566543232560407,0.07220267357883775,0.023462758746766312,0.09566574850995382,0.072202674381339,0.023462759007544767,0.38017964679318744,0.38017964679318744,0.12354200877893548,0.0,3.979039320256561e-13,8.481043687309807,3.979039320256561e-13,3.979039320256561e-13,8.474461106394699,3.979039320256561e-13,24028.679960721784,20424.377966613516,0.85,1.0455433382891086,0.6905366898870658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469359899731185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.106495218864,1522.5280149785756,0.38017964679318744,0.12354200877893548,6.112874298809886,3.0057630151412633
3321.0,-29.248923628390134,3.8865043461487563,34.945157481058025,23.994306893460475,4.59673520482195,-25.864251096633144,-39.50972197400404,1.2120626730648885,-5.569132384455429,-5.569132384455792,39.81722088927915,43476.10250592756,22428.537705952316,22428.537705952316,65904.64021187989,78529.60630401589,78529.60630401589,22428.537705952316,100958.14400996821,100958.14400996821,100958.14400996821,125009.89558287013,92232.19783116065,57178.69403307219,38948.33755343162,24051.75157290192,0.0,63000.08912633354,20443.988836966633,1522.754715870026,0.0,0.8846640051846095,2.848474354285598,0.0014959135982669303,346856.76800036774,1546667.4068451063,4.459095365968083,1546667.4068451063,4.459095365968083,0.85,0.09567000948994059,4.027634451161993,1.269625273314305,1.0,0.0,4.027634451162556,1.286030472944822,1.2863550222768245,3.131834381761809,19464.86681130372,1984.8640270942392,4632.441516551485,4632.441516551485,4.841623499361247,3.8865043461487563,-3.5219942526774854,7.408498598826242,3.0123448960065744,3.0123448960065744,0.8606699702875927,0.0,0.0,0.00025235205800971857,8.33447371502826e-05,0.00016900732085943596,0.0006806997079920532,0.09567000948926056,0.07221088194113238,0.023459127548128175,0.09567002419501763,0.07221088194164567,0.023459127548294923,0.3802213168142795,0.3802213168142795,0.12352238510166517,0.0,3.410605131648481e-13,8.457366258407092,3.410605131648481e-13,3.410605131648481e-13,8.381209593495328,3.410605131648481e-13,24051.75157290192,20443.988836966633,0.85,1.0461039202614757,0.6900958888922412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469725731129013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.008874769028,1522.754715870026,0.3802213168142795,0.12352238510166517,6.112874298809886,3.0123448960065744
3322.0,-29.254967940442402,3.913594638313844,34.942756628358595,24.000290280114882,4.604734035849651,-25.868891974521564,-39.51359682306645,1.2186580698472969,-5.560127659124248,-5.560127659124656,39.82040945962991,43465.917952560856,22499.16494018787,22499.16494018787,65965.08289274873,78521.42408302108,78521.42408302108,22499.16494018787,101020.58902320894,101020.58902320894,101020.58902320894,125095.42402450208,92229.69330667924,57174.18717588901,38950.5623675447,24074.83500129314,0.0,63025.39736883784,20463.609751099168,1522.9886024323025,0.0,0.8846989338029831,2.8480551199304194,0.0014959135982669303,346979.1082364542,1546804.3672463172,4.457917870352655,1546804.3672463172,4.457917870352655,0.85,0.0956740607998589,4.027634451161993,1.2696102812932808,1.0,0.0,4.027634451161037,1.2859998847875558,1.2863242235410317,3.1319088740255596,19464.33825146667,1984.8101289907024,4632.441516551485,4632.441516551485,4.856869721894914,3.913594638313844,-3.5023596290902113,7.4159542674040555,3.0187927256519416,3.0187927256519416,0.8625122073291261,0.0,0.0,0.00025219432193028177,8.33083508063888e-05,0.00016888597112389296,0.0006802109556165409,0.09567405977742606,0.07221826098676253,0.02345579879066353,0.09567441313567417,0.072218261758532,0.023455799041326903,0.3802555370962579,0.3802555370962579,0.12350335282651559,0.0,3.979039320256561e-13,8.421041189966445,3.979039320256561e-13,3.979039320256561e-13,8.293898559331694,3.979039320256561e-13,24074.83500129314,20463.609751099168,0.85,1.0466428717094354,0.6896571821386416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447008854950698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.912068969194,1522.9886024323025,0.3802555370962579,0.12350335282651559,6.112874298809886,3.0187927256519416
3323.0,-29.26096070380501,3.9401067947353745,34.94063298704119,24.006016412191116,4.612426469006377,-25.873517057485245,-39.51747254524378,1.2249828226014439,-5.551395711738621,-5.55139571173904,39.8236767582063,43455.96218446462,22568.541229414775,22568.541229414775,66024.5034138794,78513.440946095,78513.440946095,22568.541229414775,101081.98217550977,101081.98217550977,101081.98217550977,125179.80782908789,92227.24315271118,57169.764390735945,38952.75417997248,24097.825653578122,0.0,63050.5798335506,20483.1518055414,1523.2207187924885,0.0,0.8847321504722931,2.847615306765679,0.0014959135982669303,347097.7748057018,1546944.7188132387,4.456798144785534,1546944.7188132387,4.456798144785534,0.8499999999999999,0.09567748365423172,4.027634451161993,1.2695958393020557,1.0,0.0,4.02763445116225,1.28597056361798,1.2862946939672655,3.1319802840825153,19463.821166091097,1984.7574009566058,4632.441516551485,4632.441516551485,4.871845904320323,3.9401067947353745,-3.483182385121944,7.423289179857319,3.0251091376986574,3.0251091376986574,0.8643168964853307,0.0,0.0,0.0002520380207563657,8.32719709523827e-05,0.000168766049803983,0.0006797279563770426,0.09567748272901937,0.07222478483528255,0.023452697893736815,0.09567781003630689,0.07222478553370427,0.023452698120527443,0.38028301451186086,0.38028301451186086,0.1234847936730626,0.0,3.979039320256561e-13,8.375935418657434,3.979039320256561e-13,3.979039320256561e-13,8.21313552714605,3.979039320256561e-13,24097.825653578122,20483.1518055414,0.85,1.0471672677424977,0.689223831076344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470448539907472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.816017130133,1523.2207187924885,0.38028301451186086,0.1234847936730626,6.112874298809886,3.0251091376986574
3324.0,-29.266897570815434,3.966053733974319,34.93876980896938,24.01164957499134,4.620002833356566,-25.878103433041506,-39.52132308678699,1.231208695495058,-5.542794836327289,-5.542794836327712,39.82701158477913,43446.145777917365,22636.367291326103,22636.367291326103,66082.51306924346,78505.55145279484,78505.55145279484,22636.367291326103,101141.91874412095,101141.91874412095,101141.91874412095,125262.45158550542,92224.817090319,57165.41141508702,38954.8951947022,24120.532841384473,0.0,63075.42803608667,20502.4529151768,1523.4422886674256,0.0,0.8847644311235282,2.847178307085688,0.0014959135982669303,347214.691266295,1547087.9810697127,4.455710026057565,1547087.9810697127,4.455710026057565,0.85,0.09568021986663214,4.027634451161993,1.2695815588580448,1.0,0.0,4.027634451160619,1.2859417040252166,1.286265628083728,3.132050573175138,19463.309165049704,1984.7051913803089,4632.441516551485,4632.441516551485,4.886487440898604,3.966053733974319,-3.4643477674159366,7.430401501390255,3.0312962959496756,3.0312962959496756,0.8660846559856216,0.0,0.0,0.0002518832654360703,8.32358420011344e-05,0.00016864742343493592,0.0006792501727262524,0.095680218993971,0.07223045914917449,0.023449759844796504,0.09568053336633756,0.07223045980795978,0.023449760058672355,0.38030454072167713,0.38030454072167713,0.12346661301696688,0.0,3.979039320256561e-13,8.32491445560629,3.979039320256561e-13,3.979039320256561e-13,8.138198142207045,3.979039320256561e-13,24120.532841384473,20502.4529151768,0.85,1.0476744292791225,0.6887966856611895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447080547697159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.720796506086,1523.4422886674256,0.38030454072167713,0.12346661301696688,6.112874298809886,3.0312962959496756
3325.0,-29.27279170756888,3.991446045268294,34.9371512607421,24.017064668610715,4.627324644778232,-25.882676768911626,-39.525175060238666,1.2372097061210705,-5.534427707736313,-5.534427707736694,39.830407224423574,43436.52182781864,22702.922644723047,22702.922644723047,66139.44447254168,78497.81003553173,78497.81003553173,22702.922644723047,101200.73268025478,101200.73268025478,101200.73268025478,125343.79639938133,92222.41893105632,57161.13072334346,38956.98689745873,24143.063719126563,0.0,63100.05061658529,20521.60416125758,1523.6608994266235,0.0,0.8847952698133261,2.8467308409449323,0.0014959135982669303,347328.4599484978,1547233.866125336,4.454670562713925,1547233.866125336,4.454670562713925,0.85,0.09568249482362076,4.027634451161993,1.2695676745893434,1.0,0.0,4.027634451162158,1.2859138970760176,1.2862376166614078,3.1321183014821226,19462.80305274036,1984.6535822875662,4632.441516551485,4632.441516551485,4.900854671042609,3.991446045268294,-3.445931841039434,7.437377886307727,3.0373571339446492,3.0373571339446492,0.8678163239841855,0.0,0.0,0.0002517297105425193,8.3199714112117e-05,0.00016852999643040233,0.0006787772196772961,0.0956824948240098,0.07223550290762176,0.02344699191638804,0.09568255881370505,0.07223550290732807,0.023446991916292688,0.3803209170413841,0.3803209170413841,0.12344873515875696,0.0,3.979039320256561e-13,8.270174111908204,3.979039320256561e-13,3.979039320256561e-13,8.068111833303135,3.979039320256561e-13,24143.063719126563,20521.60416125758,0.85,1.0481678513132209,0.6883753880286386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471159101297786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.626495913519,1523.6608994266235,0.3803209170413841,0.12344873515875696,6.112874298809886,3.0373571339446492
3326.0,-29.278637770719456,4.016296485506337,34.935762642816336,24.0224422532134,4.634579517094311,-25.88721355848584,-39.52899469351394,1.243155304860923,-5.526169348866802,-5.526169348867215,39.833864359454054,43426.97344025482,22767.947171434836,22767.947171434836,66194.92061168965,78490.18777798988,78490.18777798988,22767.947171434836,101258.13494942471,101258.13494942471,101258.13494942471,125423.4253550564,92220.09329544811,57156.87895771396,38959.12704192683,24165.290405631695,0.0,63124.41744755853,20540.49684478694,1523.8709551378852,0.0,0.8848253116560292,2.846293165402988,0.0014959135982669303,347440.77837773395,1547382.4038562996,4.45365800491617,1547382.4038562996,4.45365800491617,0.85,0.09568431197252672,4.027634451161993,1.2695539243938407,1.0,0.0,4.027634451160298,1.2858863482550704,1.2862098651609075,3.132185403964694,19462.31224596756,1984.6035339252,4632.441516551485,4632.441516551485,4.914891443332007,4.016296485506337,-3.4278329730675554,7.444129458573892,3.0432939040749556,3.0432939040749556,0.8695125440214159,0.0,0.0,0.0002515774932447287,8.316390385647666e-05,0.00016841358938825203,0.0006783083746639738,0.09568431197291401,0.07223996199378033,0.023444349979133684,0.09568428564335793,0.07223996199348794,0.023444349979038777,0.3803329137926024,0.3803329137926024,0.12343109953885568,0.0,3.979039320256561e-13,8.213277797423927,3.979039320256561e-13,3.979039320256561e-13,8.002368316863226,3.979039320256561e-13,24165.290405631695,20540.49684478694,0.85,1.0486420831793337,0.6879584033600369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471510196704527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.532853454863,1523.8709551378852,0.3803329137926024,0.12343109953885568,6.112874298809886,3.0432939040749556
3327.0,-29.28443703994909,4.040615790051526,34.93459026197876,24.027662502508633,4.64166052750922,-25.891725609511138,-39.532802627049364,1.2489490970712174,-5.518106537051551,-5.518106537051957,39.837383106117855,43417.58075735724,22831.68345457732,22831.68345457732,66249.26421193455,78482.63282899925,78482.63282899925,22831.68345457732,101314.31628357657,101314.31628357657,101314.31628357657,125501.60730961879,92217.7457091454,57152.69363750325,38961.16896849127,24187.291026042218,0.0,63148.45999453349,20559.197372135885,1524.0799454787716,0.0,0.8848541079781862,2.8458568302392298,0.0014959135982669303,347550.4647667374,1547533.5998334421,4.452687470500399,1547533.5998334421,4.452687470500399,0.85,0.09568589043670678,4.027634451161993,1.2695404220139612,1.0,0.0,4.02763445116274,1.2858595093164042,1.28618282540406,3.132250780105197,19461.81680667646,1984.5530131774317,4632.441516551485,4632.441516551485,4.928650123914322,4.040615790051526,-3.4101145835066897,7.4507303735582155,3.049109530288879,3.049109530288879,0.8711741515111083,0.0,0.0,0.0002514265781154156,8.312821747155683e-05,0.00016829836064385874,0.0006778442754032911,0.0956858904351135,0.07224404243945604,0.023441847995657464,0.0956858518063623,0.07224404244065899,0.023441847996047795,0.3803412395999063,0.3803412395999063,0.12341365770960135,0.0,3.979039320256561e-13,8.155266819419467,3.979039320256561e-13,3.979039320256561e-13,7.939497543903258,3.979039320256561e-13,24187.291026042218,20559.197372135885,0.85,1.049103402009637,0.6875477368904281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447185844453231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.439977599495,1524.0799454787716,0.3803412395999063,0.12341365770960135,6.112874298809886,3.049109530288879
3328.0,-29.290190165461752,4.064415303577601,34.93362075020376,24.03278174987065,4.6486108431670115,-25.8962092025581,-39.536590793263144,1.2546298802633908,-5.510194019921869,-5.510194019922266,39.84094546847051,43408.307303778856,22894.058376871035,22894.058376871035,66302.36568064989,78475.19820795415,78475.19820795415,22894.058376871035,101369.25658482518,101369.25658482518,101369.25658482518,125578.24901461852,92215.44688126592,57148.555977090626,38963.21211575032,24208.992429793336,0.0,63172.20454554366,20577.643565324335,1524.283554901481,0.0,0.884881959647803,2.8454273803663037,0.0014959135982669303,347658.13298050023,1547686.681294949,4.451748814349633,1547686.681294949,4.451748814349633,0.85,0.09568723160139084,4.027634451161993,1.2695271278871227,1.0,0.0,4.027634451160454,1.2858331984083426,1.2861563154686748,3.1323148726814374,19461.33165746015,1984.5035417252732,4632.441516551485,4632.441516551485,4.942114929043723,4.064415303577601,-3.3927374563904653,7.457152759968066,3.0548063479691883,3.0548063479691883,0.8728018137054824,0.0,0.0,0.0002512769461870881,8.309273038292189e-05,0.0001681842158041662,0.0006773845417145231,0.09568723160178759,0.07224778012220387,0.02343945147958372,0.09568720544835359,0.0722477801219043,0.02343945147948653,0.38034652309828204,0.38034652309828204,0.12339637091286454,0.0,3.979039320256561e-13,8.096924137420444,3.979039320256561e-13,3.979039320256561e-13,7.879514692715816,3.979039320256561e-13,24208.992429793336,20577.643565324335,0.85,1.0495496580754842,0.6871425117431809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472203920624538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.34784431357,1524.283554901481,0.38034652309828204,0.12339637091286454,6.112874298809886,3.0548063479691883
3329.0,-29.295901865548974,4.087703971633333,34.93284025807181,24.037621355988108,4.655231273910762,-25.900688526065665,-39.54039673609657,1.2600179343471338,-5.502539532152468,-5.50253953215281,39.84451047072314,43399.28873810218,22955.359833312417,22955.359833312417,66354.6485714146,78467.96703540137,78467.96703540137,22955.359833312417,101423.32686871378,101423.32686871378,101423.32686871378,125653.76609106359,92213.20110636402,57144.52280873978,38965.198108471384,24230.439222349807,0.0,63195.63733082119,20595.873338997335,1524.4834810484965,0.0,0.8849084606216782,2.8449868617877114,0.0014959135982669303,347762.31502461375,1547839.8876561204,4.450855716055859,1547839.8876561204,4.450855716055859,0.85,0.09568841114726177,4.027634451161993,1.2695143354358156,1.0,0.0,4.027634451162336,1.2858082578404473,1.286131177715253,3.1323756295721132,19460.85770464994,1984.4552119887976,4632.441516551485,4632.441516551485,4.955348006293021,4.087703971633333,-3.3757818073341337,7.463485778967467,3.0603868941996404,3.0603868941996404,0.8743962554856115,0.0,0.0,0.00025112847282779676,8.305709086722469e-05,0.00016807138196057206,0.0006769300882388063,0.09568841058310576,0.07225126178509965,0.023437148798006107,0.095687805598608,0.07225126221107585,0.023437148936185922,0.3803493139521543,0.3803493139521543,0.12337920814214176,0.0,3.410605131648481e-13,8.038918510501446,3.410605131648481e-13,3.410605131648481e-13,7.822326273644137,3.410605131648481e-13,24230.439222349807,20595.873338997335,0.85,1.0499878057096945,0.6867450123322972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472546663339494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.256442131134,1524.4834810484965,0.3803493139521543,0.12337920814214176,6.112874298809886,3.0603868941996404
3330.0,-29.30156034467457,4.110498265189997,34.932239091733294,24.04278094125914,4.662215223540709,-25.905083554366037,-39.5440953556448,1.2657384331522836,-5.494747002771874,-5.4947470027722884,39.848171684803845,43390.056230156006,23014.684773199886,23014.684773199886,66404.74100335588,78460.55988901168,78460.55988901168,23014.684773199886,101475.24466221157,101475.24466221157,101475.24466221157,125726.5864353,92210.90519320629,57140.40153402716,38967.22628797681,24251.341773088443,0.0,63218.56806106525,20613.640507125176,1524.6716830057821,0.0,0.8849353158228109,2.844606095437415,0.0014959135982669303,347868.4010740496,1547997.2406622926,4.4499507166584396,1547997.2406622926,4.4499507166584396,0.85,0.09568940525517972,4.027634451161993,1.2695009874599057,1.0,0.0,4.02763445116331,1.285781757548594,1.2861044817351786,3.1324401886373594,19460.37317056232,1984.405803262309,4632.441516551485,4632.441516551485,4.968154415111244,4.110498265189997,-3.358934823969821,7.469433089159818,3.0658530012357486,3.0658530012357486,0.875958000353071,0.0,0.0,0.0002509814626100777,8.302246988364499e-05,0.0001679589927264327,0.0006764774254874469,0.09568940467907523,0.07225449618822077,0.023434908490854455,0.09568971423024268,0.07225449662323373,0.023434908631945986,0.3803500922433107,0.3803500922433107,0.1233621445922302,0.0,3.979039320256561e-13,7.981154398070316,3.979039320256561e-13,3.979039320256561e-13,7.7657895106432875,3.979039320256561e-13,24251.341773088443,20613.640507125176,0.85,1.0503993215919252,0.6863498741104651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472886953418196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.165678067206,1524.6716830057821,0.3803500922433107,0.1233621445922302,6.112874298809886,3.0658530012357486
3331.0,-29.307178432057793,4.1328014926278955,34.93180510744455,24.04738637795674,4.668544436358795,-25.909507670591804,-39.54786955201996,1.2708736748927851,-5.487466025683204,-5.48746602568354,39.85183827669236,43381.3141700883,23073.61270745212,23073.61270745212,66454.92687754042,78453.56023458659,78453.56023458659,23073.61270745212,101527.17294203871,101527.17294203871,101527.17294203871,125799.50383885304,92208.73551520928,57136.489450710986,38969.16229388699,24272.330896814325,0.0,63241.493190701316,20631.481262292175,1524.8759777073226,0.0,0.8849595012758937,2.8441771933712428,0.0014959135982669303,347967.5459059159,1548154.8369151554,4.449135717196305,1548154.8369151554,4.449135717196305,0.85,0.095690675971157,4.027634451161993,1.2694886856945233,1.0,0.0,4.027634451162293,1.2857579981597678,1.2860805288036559,3.1324980726750424,19459.91527739455,1984.3591111536102,4632.441516551485,4632.441516551485,4.980875122764366,4.1328014926278955,-3.342697638516104,7.475499131144,3.0712087864113977,3.0712087864113977,0.8774882246889708,0.0,0.0,0.00025083558021595734,8.298715521337877e-05,0.00016784842500257858,0.0006760320991136655,0.09569067597156125,0.07225785271342812,0.023432823258133124,0.09569072134562026,0.07225785271312288,0.02343282325803413,0.3803492364657553,0.3803492364657553,0.12334516041896762,0.0,3.410605131648481e-13,7.924202302537765,3.410605131648481e-13,3.410605131648481e-13,7.711047928545327,3.410605131648481e-13,24272.330896814325,20631.481262292175,0.85,1.0508121096563796,0.6859628383421353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473224087732564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.075789806539,1524.8759777073226,0.3803492364657553,0.12334516041896762,6.112874298809886,3.0712087864113977
3332.0,-29.312755304609336,4.154626543376677,34.9315249662047,24.051933839824073,4.674803658919658,-25.913901752483902,-39.551616192888446,1.2759501067190646,-5.480204234282041,-5.4802042342824455,39.85545074735493,43372.637700349056,23130.9939101455,23130.9939101455,66503.63161049456,78446.60932514092,78446.60932514092,23130.9939101455,101577.60323528641,101577.60323528641,101577.60323528641,125870.26590199591,92206.56934616262,57132.59772106652,38971.07958344011,24292.662666709493,0.0,63263.742250149604,20648.76326670307,1525.0554894281258,0.0,0.8849837804594451,2.843772229574534,0.0014959135982669303,348066.451584017,1548310.1188067954,4.448317589243619,1548310.1188067954,4.448317589243619,0.8500000000000001,0.09569154768598304,4.027634451161993,1.2694764784397559,1.0,0.0,4.027634451161406,1.2857345128240056,1.286056851476236,3.1325552911507675,19459.458124762656,1984.3124945585553,4632.441516551485,4632.441516551485,4.993261939195476,4.154626543376677,-3.326685112150983,7.48131165552766,3.076454423797147,3.076454423797147,0.8789869782277563,0.0,0.0,0.0002506908452779742,8.295211211020457e-05,0.00016773873316776964,0.0006755903005007779,0.09569154723036657,0.07226083796624667,0.023430709264119907,0.09569098513026543,0.07226083831030265,0.023430709375680387,0.38034708418618074,0.38034708418618074,0.12332823974702421,0.0,3.979039320256561e-13,7.868181893494523,3.979039320256561e-13,3.979039320256561e-13,7.658699729011346,3.979039320256561e-13,24292.662666709493,20648.76326670307,0.85,1.051212420339192,0.6855844462828389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473558830282436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.986522111138,1525.0554894281258,0.38034708418618074,0.12332823974702421,6.112874298809886,3.076454423797147
3333.0,-29.31828658936871,4.175988351724933,34.931392148067886,24.056815495155774,4.681437246257201,-25.91821732507958,-39.55526776900513,1.2813679818905646,-5.472840241753033,-5.472840241753409,39.859181312399066,43363.765005233014,23186.582998209546,23186.582998209546,66550.34800344256,78439.49594922538,78439.49594922538,23186.582998209546,101626.07894743493,101626.07894743493,101626.07894743493,125938.6503064463,92204.3740196396,57128.64307533357,38973.03438256225,24312.57135901138,0.0,63285.60574157363,20665.685655159672,1525.2335924769868,0.0,0.8850081492384747,2.8434253948233543,0.0014959135982669303,348166.771782131,1548470.4893357595,4.44749647247995,1548470.4893357595,4.44749647247995,0.85,0.09569252762724903,4.027634451161993,1.2694637936865911,1.0,0.0,4.027634451161783,1.2857094260932476,1.2860315739783128,3.132616413492705,19458.99481867885,1984.2652504860325,4632.441516551485,4632.441516551485,5.00526189383396,4.175988351724933,-3.3107975376554397,7.486785889380373,3.0815929832607427,3.0815929832607427,0.8804551380744979,0.0,0.0,0.0002505473694530714,8.291797132960122e-05,0.00016762939812347015,0.000675149938909638,0.09569252717616786,0.0722638508411458,0.023428676335022068,0.09569312317133949,0.07226385118178744,0.023428676445461594,0.38034391325924083,0.38034391325924083,0.12331136987613617,0.0,3.979039320256561e-13,7.812687744519735,3.979039320256561e-13,3.979039320256561e-13,7.605499788536179,3.979039320256561e-13,24312.57135901138,20665.685655159672,0.85,1.0515874379902515,0.6852073942739629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473891131705905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.89789281662,1525.2335924769868,0.38034391325924083,0.12331136987613617,6.112874298809886,3.0815929832607427
