time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3334.0,-29.323775435767562,4.19688623197574,34.93139396401086,24.06085745841267,4.687094619366528,-25.922592329004893,-39.559029567148514,1.285911512528999,-5.466148818572435,-5.466148818572757,39.86283712025229,43355.53552260667,23242.25436990382,23242.25436990382,66597.78989251048,78432.93541726415,78432.93541726415,23242.25436990382,101675.18978716797,101675.18978716797,101675.18978716797,126007.81467214554,92202.31915411816,57124.919259157825,38974.88877217815,24332.624884977573,0.0,63307.51365715572,20682.731152230936,1525.4281442474346,0.0,0.8850293130257729,2.843000662028658,0.0014959135982669303,348257.9492050217,1548627.6583626128,4.446783373926451,1548627.6583626128,4.446783373926451,0.85,0.09569383254700109,4.027634451161993,1.2694524205429483,1.0,0.0,4.027634451159665,1.2856884340754715,1.2860103937374607,3.1326675611406847,19458.5611557647,1984.2210291755798,4632.441516551485,4632.441516551485,5.017279610948221,4.19688623197574,-3.295633102146957,7.492519334122697,3.0866281730180947,3.0866281730180947,0.8818937637194556,0.0,0.0,0.000250405069205504,8.28828135996465e-05,0.0001675222556058575,0.000674718408014517,0.09569383223416379,0.07226706547533507,0.02342676675882872,0.09569332181529125,0.07226706571158646,0.023426766835414628,0.3803399219939134,0.3803399219939134,0.1232945406460924,0.0,3.410605131648481e-13,7.758330466958114,3.410605131648481e-13,3.410605131648481e-13,7.554334640876334,3.410605131648481e-13,24332.624884977573,20682.731152230936,0.85,1.0519729183043482,0.6848402822672872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474220731099712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.809990901786,1525.4281442474346,0.3803399219939134,0.1232945406460924,6.112874298809886,3.0866281730180947
3335.0,-29.329221775237897,4.217339134978726,34.93152049725091,24.065313313063257,4.6932209217705,-25.92688216876593,-39.56268400708211,1.2908813152246588,-5.459133203022816,-5.459133203023231,39.86647348848619,43347.04538927937,23295.65163964197,23295.65163964197,66642.69702892134,78426.15221438935,78426.15221438935,23295.65163964197,101721.80385403131,101721.80385403131,101721.80385403131,126073.5004766624,92200.21433921372,57121.10751380482,38976.785361565446,24351.69662263109,0.0,63328.481984196536,20698.942129236428,1525.5849046427782,0.0,0.8850522175988267,2.842656200103293,0.0014959135982669303,348353.56420792517,1548784.0036104969,4.4460116466213595,1548784.0036104969,4.4460116466213595,0.85,0.09569460538052595,4.027634451161993,1.2694405012158678,1.0,0.0,4.027634451160501,1.2856654433759644,1.2859872158321262,3.1327235805498743,19458.116951433232,1984.1757329397126,4632.441516551485,4632.441516551485,5.028806420201476,4.217339134978726,-3.2804161299855448,7.497755264964271,3.0915590141466294,3.0915590141466294,0.8833025754704655,0.0,0.0,0.00025026394454883024,8.284867243397396e-05,0.00016741527211485628,0.0006742875176204548,0.09569460498891823,0.07226984464814677,0.02342476034077146,0.09569403669652381,0.07226984494389461,0.023424760436631335,0.3803353064319758,0.3803353064319758,0.12327774392872404,0.0,3.979039320256561e-13,7.70472260439891,3.979039320256561e-13,3.979039320256561e-13,7.504355185493182,3.979039320256561e-13,24351.69662263109,20698.942129236428,0.85,1.0523337200085081,0.6844794637600269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474547815793002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.722754792618,1525.5849046427782,0.3803353064319758,0.12327774392872404,6.112874298809886,3.0915590141466294
3336.0,-29.334627148831686,4.237354770400905,34.93176666385696,24.06970605896788,4.6992762275032085,-25.931142235452064,-39.56631476813925,1.2957913140503647,-5.452338627507288,-5.452338627507694,39.87021132757046,43338.635571699575,23348.123749338287,23348.123749338287,66686.75932103785,78419.40124714797,78419.40124714797,23348.123749338287,101767.52499648626,101767.52499648626,101767.52499648626,126138.26658840082,92198.0964733843,57117.330797639384,38978.62852860546,24370.741591914553,0.0,63349.37012052002,20715.13035312737,1525.7617836104414,0.0,0.8850736044534803,2.842320146129727,0.0014959135982669303,348446.1863278171,1548944.7240203742,4.445291080221874,1548944.7240203742,4.445291080221874,0.85,0.0956958767696662,4.027634451161993,1.2694286505738277,1.0,0.0,4.0276344511619095,1.2856427313176608,1.2859643181020999,3.1327789229859007,19457.66999280855,1984.130155844101,4632.441516551485,4632.441516551485,5.04013351618506,4.237354770400905,-3.2655633217426,7.502918092143505,3.09639045027249,3.09639045027249,0.88468298579214,0.0,0.0,0.00025012395383203196,8.281476535916645e-05,0.0001673091884728655,0.0006738602514892681,0.09569587645415675,0.07227297415400488,0.02342290230015187,0.09569612992634467,0.07227297439228854,0.02342290237737767,0.380330200659075,0.380330200659075,0.12326097322149603,0.0,3.979039320256561e-13,7.651615701983928,3.979039320256561e-13,3.979039320256561e-13,7.452799639898217,3.979039320256561e-13,24370.741591914553,20715.13035312737,0.85,1.0526822791476627,0.6841210179240819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474872381374344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.63618727737,1525.7617836104414,0.380330200659075,0.12326097322149603,6.112874298809886,3.09639045027249
3337.0,-29.339991588634874,4.256937278241203,34.93212117454862,24.07358925500887,4.704727209336125,-25.935425892991105,-39.57000895226372,1.300161513614444,-5.445936149340184,-5.44593614934059,39.873859701569394,43330.66798691253,23400.099059164717,23400.099059164717,66730.76704607725,78413.03411814458,78413.03411814458,23400.099059164717,101813.1331773093,101813.1331773093,101813.1331773093,126202.72804636585,92196.10125025989,57113.73511871245,38980.406812830486,24389.594869056553,0.0,63370.001681887035,20731.15563869807,1525.9371683347504,0.0,0.8850932907664277,2.84194702020487,0.0014959135982669303,348533.48115782806,1549101.6097480673,4.44462782915992,1549101.6097480673,4.44462782915992,0.85,0.09569719508682067,4.027634451161993,1.2694177395431328,1.0,0.0,4.027634451162314,1.2856225463417896,1.2859439495473028,3.132828109325352,19457.248916944714,1984.0872180555762,4632.441516551485,4632.441516551485,5.051353368533055,4.256937278241203,-3.251204983718735,7.508142261959938,3.1011240655164785,3.1011240655164785,0.8860354472904224,0.0,0.0,0.0002499850945505258,8.278027915241748e-05,0.00016720481539810833,0.0006734398748976025,0.09569719483476381,0.07227611786417744,0.023421076970586378,0.09569669462460502,0.07227611805454578,0.023421077032274883,0.38032469737041086,0.38032469737041086,0.12324422332238029,0.0,3.979039320256561e-13,7.599388063930746,3.979039320256561e-13,3.979039320256561e-13,7.403296369442728,3.979039320256561e-13,24389.594869056553,20731.15563869807,0.85,1.0530340109672243,0.6837725554187207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475194519362846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.550258900532,1525.9371683347504,0.38032469737041086,0.12324422332238029,6.112874298809886,3.1011240655164785
3338.0,-29.345318387877153,4.276103680225368,34.932577553044794,24.077889590431028,4.7106604415332525,-25.93962743623684,-39.5735886884853,1.3049694898212825,-5.439267330772111,-5.43926733077253,39.877536197848904,43322.389232581096,23450.03176189999,23450.03176189999,66772.42099448109,78406.40344242511,78406.40344242511,23450.03176189999,101856.4352043251,101856.4352043251,101856.4352043251,126264.10293126399,92194.02255249523,57110.00834236114,38982.23801126009,24407.667726938886,0.0,63389.90573819897,20746.517567898052,1526.089591432364,0.0,0.885114244748197,2.841649835200184,0.0014959135982669303,348624.42567172565,1549259.716926738,4.443921890847555,1549259.716926738,4.443921890847555,0.85,0.09569826561718581,4.027634451161993,1.2694060548441488,1.0,0.0,4.027634451160737,1.285600309216508,1.2859215296789555,3.1328822980888837,19456.810224426463,1984.0424838682388,4632.441516551485,4632.441516551485,5.062132285559179,4.276103680225368,-3.236827802666967,7.512931482892334,3.1057603799989697,3.1057603799989697,0.8873601085711342,0.0,0.0,0.00024984727986464126,8.274687401218107e-05,0.0001671004058524602,0.0006730193514145198,0.09569826531418711,0.07227905824286952,0.023419207071317588,0.09569851104683584,0.07227905847171864,0.02341920714546717,0.38031889400657226,0.38031889400657226,0.12322749006975436,0.0,3.979039320256561e-13,7.547543024631295,3.979039320256561e-13,3.979039320256561e-13,7.353498533222876,3.979039320256561e-13,24407.667726938886,20746.517567898052,0.85,1.0533604714645253,0.6834272543566015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447551423136167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.464970384848,1526.089591432364,0.38031889400657226,0.12322749006975436,6.112874298809886,3.1057603799989697
3339.0,-29.350602829507228,4.294854085497536,34.93312746165537,24.081556463520997,4.715842015129309,-25.94386602626318,-39.57725650453938,1.3091052118106745,-5.433165940968138,-5.43316594096846,39.88117362650841,43314.66116302326,23499.95136734036,23499.95136734036,66814.61253036362,78400.25154688464,78400.25154688464,23499.95136734036,101900.202914225,101900.202914225,101900.202914225,126326.11941443439,92192.1012012311,57106.5108170679,38983.989315736886,24425.9165002094,0.0,63409.90581594629,20762.02902517799,1526.26262304059,0.0,0.8851324098251966,2.84129234960057,0.0014959135982669303,348707.6483232484,1549416.1560111209,4.4433099287080395,1549416.1560111209,4.4433099287080395,0.85,0.09569977270806089,4.027634451161993,1.2693955608690164,1.0,0.0,4.027634451161203,1.2855812193304959,1.2859022593397569,3.1329288189660254,19456.404738627214,1984.0011358238762,4632.441516551485,4632.441516551485,5.07290837528681,4.294854085497536,-3.223072663596314,7.51792674909385,3.110303806727928,3.110303806727928,0.8886582304936937,0.0,0.0,0.00024971063020489185,8.271265985902292e-05,0.00016699797034586892,0.0006726067786391505,0.09569977251572502,0.07228231510157229,0.02341745741415273,0.09569928510930373,0.07228231524684457,0.02341745746121632,0.3803128389751599,0.3803128389751599,0.12321077013432029,0.0,3.410605131648481e-13,7.496527695527789,3.410605131648481e-13,3.410605131648481e-13,7.304663754640217,3.410605131648481e-13,24425.9165002094,20762.02902517799,0.85,1.0536936093912495,0.6830898202048821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475831713347755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.380257120407,1526.26262304059,0.3803128389751599,0.12321077013432029,6.112874298809886,3.110303806727928
3340.0,-29.35584733167802,4.313205439386004,34.93376422889542,24.085612990334653,4.721480055994904,-25.94802297434528,-39.580813714396186,1.3136556986623018,-5.426780000185204,-5.426780000185606,39.88480384887803,43306.647775332625,23547.8375333839,23547.8375333839,66854.48530871652,78393.82918428665,78393.82918428665,23547.8375333839,101941.66671767054,101941.66671767054,101941.66671767054,126384.97001701163,92190.07823705614,57102.89682810256,38985.75712105953,24443.303299341096,0.0,63429.06042040062,20776.80780443993,1526.406739765572,0.0,0.8851520659228387,2.8410100461388375,0.0014959135982669303,348794.76894071256,1549572.297070241,4.4426477546560745,1549572.297070241,4.4426477546560745,0.85,0.09570091152872431,4.027634451161993,1.2693843948794532,1.0,0.0,4.02763445116246,1.2855601850254834,1.2858810455167629,3.1329800798724596,19455.977808236792,1983.9576010397836,4632.441516551485,4632.441516551485,5.083245508712553,4.313205439386004,-3.2092783527558364,7.52248379214184,3.114753685118741,3.114753685118741,0.8899296243196403,0.0,0.0,0.00024957508140012816,8.267948995504097e-05,0.00016689559144508718,0.0006721944338512899,0.09570091152751016,0.07228528395654993,0.023415627570960235,0.09570093732329164,0.07228528395746701,0.0234156275712573,0.38030659838208075,0.38030659838208075,0.12319406085263969,0.0,3.979039320256561e-13,7.44585625643731,3.979039320256561e-13,3.979039320256561e-13,7.255920806027632,3.979039320256561e-13,24443.303299341096,20776.80780443993,0.85,1.0540040301024889,0.6827572013254031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476146683883204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.296214860155,1526.406739765572,0.38030659838208075,0.12319406085263969,6.112874298809886,3.114753685118741
3341.0,-29.361053515016543,4.331160601166687,34.93448212587882,24.089288000855618,4.726667919175242,-25.952190491574523,-39.584409865178145,1.3178048957332467,-5.420798950320602,-5.42079895032102,39.88844092648963,43298.96320851962,23595.38058631808,23595.38058631808,66894.3437948377,78387.68510136617,78387.68510136617,23595.38058631808,101983.06568768424,101983.06568768424,101983.06568768424,126443.84103658257,92188.13565942447,57099.41376657805,38987.46876982936,24460.775348898336,0.0,63448.24411872769,20791.659046563585,1526.5703680793056,0.0,0.8851696047685432,2.840696603799253,0.0014959135982669303,348876.3813041139,1549728.7449095703,4.442056923190449,1549728.7449095703,4.442056923190449,0.85,0.09570248437269022,4.027634451161993,1.2693738651880997,1.0,0.0,4.027634451162114,1.2855410287751259,1.2858617115820394,3.133026765391966,19455.567842782646,1983.9157961977483,4632.441516551485,4632.441516551485,5.093508574692837,4.331160601166687,-3.1959728632571913,7.527133464423878,3.1191144336842584,3.1191144336842584,0.8911755524812167,0.0,0.0,0.0002494405900153674,8.264596943741736e-05,0.00016679462057795006,0.0006717877601082448,0.09570248437308332,0.07228857201030067,0.02341391236278264,0.09570253296392356,0.07228857201000374,0.023413912362686466,0.38030019619210964,0.38030019619210964,0.12317736009396188,0.0,3.979039320256561e-13,7.395704914388148,3.979039320256561e-13,3.979039320256561e-13,7.207036858491961,3.979039320256561e-13,24460.775348898336,20791.659046563585,0.85,1.0543135546771236,0.682429652859996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476459286794339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.21279657235,1526.5703680793056,0.38030019619210964,0.12317736009396188,6.112874298809886,3.1191144336842584
3342.0,-29.36621321346014,4.348785355673867,34.93524845936173,24.095212888810806,4.734440328771091,-25.956057701342644,-39.58757246201856,1.3242848166533918,-5.340017582829603,-5.412038032875415,39.891287841848694,43289.67995083015,23635.029459138445,23635.029459138445,66924.7094099686,78380.18629201024,78380.18629201024,23635.029459138445,102015.21575114869,102015.21575114869,102015.21575114869,126487.78315866938,92185.86596135363,57095.35962017272,38989.45149020101,24472.56740752069,0.0,63462.018897721704,20801.682296392588,1526.7171421441137,0.0,0.8852043673136344,2.8401828595909624,0.0014959135982669303,348995.9524595354,1549851.212478183,4.4408859230477225,1549851.212478183,4.4408859230477225,0.85,0.09569830001679161,4.027634451161993,1.2693598116794602,1.0,0.0,4.0276344511615685,1.2855109543586853,1.2858314583927375,3.1331000622793574,19455.088841179193,1983.8669516276398,4632.441516551485,4632.441516551485,5.102067532788412,4.348785355673867,-3.1806843820984696,7.529469737772336,3.1233862498870746,3.1233862498870746,0.8923960713963071,0.0,0.0,0.00024930736534374293,8.261650055414213e-05,0.00016669086478960082,0.0006713698697205819,0.09569830001650073,0.07228750442077243,0.023410795595728298,0.09569818292624371,0.07228750442099215,0.023410795595799457,0.38029366249621943,0.38029366249621943,0.1231606661536863,0.0,3.979039320256561e-13,7.347809209024717,3.979039320256561e-13,0.07202045004584079,7.173643582171053,3.979039320256561e-13,24472.56740752069,20801.682296392588,0.85,1.05456319500058,0.6821352472350081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476769618393344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,4.0,15463.129971121745,1526.7171421441137,0.38029366249621943,0.1231606661536863,6.112874298809886,3.1233862498870746
3343.0,-29.37132292914434,4.366118819700594,34.93604466637129,24.102406028565042,4.743659469889315,-25.959735245000385,-39.59046882865948,1.3320717857449038,-5.191544326381631,-5.401751942807833,39.89369083663796,43279.50815584845,23669.98431679274,23669.98431679274,66949.4924726412,78371.96502076749,78371.96502076749,23669.98431679274,102041.94933756022,102041.94933756022,102041.94933756022,126523.07345252893,92183.43932763925,57090.98246271837,38991.61873880098,24481.12411496871,0.0,63472.74285376968,20808.9554977234,1526.9690252676746,0.0,0.8852486054069508,2.839353359654168,0.0014959135982669303,349136.3806063575,1549954.5893261356,4.439395821868448,1549954.5893261356,4.439395821868448,0.8499999999999999,0.09569093297942471,4.027634451161993,1.2693437992734835,1.0,0.0,4.0276344511611,1.285474757268628,1.2857950827542572,3.1331882857971443,19454.576719564826,1983.8147297563212,4632.441516551485,4632.441516551485,5.10961319904872,4.366118819700594,-3.1643553995196685,7.530474219220262,3.1275883184986846,3.1275883184986846,0.8935966624281956,0.0,0.0,0.0002491754958334578,8.258952090856597e-05,0.00016658597492489184,0.0006709474116879023,0.09569093297623732,0.07228403180520479,0.02340690117103253,0.09569079936365561,0.07228403180761254,0.02340690117181217,0.3802871270033248,0.3802871270033248,0.12314397766813251,0.0,3.979039320256561e-13,7.303952403016183,3.979039320256561e-13,0.210207616426203,7.148929264708443,3.979039320256561e-13,24481.12411496871,20808.9554977234,0.85,1.0547754746770808,0.6818597434107585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477077191607042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.047903379093,1526.9690252676746,0.3802871270033248,0.12314397766813251,6.112874298809886,3.1275883184986846
3344.0,-29.376383260976684,4.383155532334374,34.936872728316004,24.109055601898604,4.752255701987672,-25.96343062158552,-39.59342009676618,1.339303062596626,-5.0442071694523065,-5.392136100649871,39.896211312956275,43269.779960667816,23705.594483946305,23705.594483946305,66975.37444461412,78364.06517139208,78364.06517139208,23705.594483946305,102069.65965533839,102069.65965533839,102069.65965533839,126560.12382765453,92181.06202676732,57086.77681604352,38993.65023413755,24490.464172316144,0.0,63484.11440645369,20816.89454646872,1527.2808263501568,0.0,0.8852889438221293,2.8384624820868782,0.0014959135982669303,349267.69848536415,1550063.0258301091,4.438037163333796,1550063.0258301091,4.438037163333796,0.8499999999999999,0.09568473639169855,4.027634451161993,1.2693286242755137,1.0,0.0,4.027634451163161,1.2854411617857517,1.2857613111002077,3.1332701728383667,19454.075009251825,1983.7635695422825,4632.441516551485,4632.441516551485,5.117300326242088,4.383155532334374,-3.148669361499249,7.531824893833623,3.1317318890728707,3.1317318890728707,0.894780539735106,0.0,0.0,0.000249044964124919,8.256203823334077e-05,0.00016648292589157822,0.0006705323678511694,0.09568473639092959,0.07228145245015652,0.023403283940773064,0.09568466880022355,0.0722814524507374,0.023403283940961153,0.3802808031689172,0.3802808031689172,0.12312729354635614,0.0,3.410605131648481e-13,7.263600148653552,3.410605131648481e-13,0.34792893119754353,7.121246018785314,3.410605131648481e-13,24490.464172316144,20816.89454646872,0.85,1.0549942307741402,0.6815843674471905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477381797577458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.96666496777,1527.2808263501568,0.3802808031689172,0.12312729354635614,6.112874298809886,3.1317318890728707
3345.0,-29.381391692535782,4.3999033910212875,34.937728854597964,24.115728015918307,4.76086776230614,-25.967077721819226,-39.59632222596554,1.3465537915187766,-4.900162687660327,-5.382524743876174,39.89868507978125,43260.07358610239,23740.25695757174,23740.25695757174,67000.33054367414,78356.19401034244,78356.19401034244,23740.25695757174,102096.45096791418,102096.45096791418,102096.45096791418,126595.86466527342,92178.69877658974,57082.57835206294,38995.689360585326,24499.413697359243,0.0,63495.103057944565,20824.501642755356,1527.569621345644,0.0,0.8853294161978327,2.8376188929078285,0.0014959135982669303,349398.9938560813,1550169.4583631293,4.43667407640461,1550169.4583631293,4.43667407640461,0.85,0.09567845113879517,4.027634451161993,1.2693134992802522,1.0,0.0,4.027634451163334,1.285407474089305,1.285727449019089,3.1333522889428673,19453.576264225358,1983.7127117033197,4632.441516551485,4632.441516551485,5.124782875887147,4.3999033910212875,-3.1331135492213513,7.533016940242639,3.1358148287502283,3.1358148287502283,0.8959470939286367,0.0,0.0,0.0002489158332105718,8.253502139105228e-05,0.00016638081181951953,0.0006701210896965973,0.09567844978861069,0.07227882090681885,0.02339962888179184,0.09567869301009549,0.07227882192679488,0.023399629212000284,0.3802748320328952,0.3802748320328952,0.1231106129156017,0.0,3.979039320256561e-13,7.225862465542434,3.979039320256561e-13,0.48236205621583395,7.09393738707098,3.979039320256561e-13,24499.413697359243,20824.501642755356,0.85,1.0552046900771348,0.6813135423471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477683471652318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.886245555756,1527.569621345644,0.3802748320328952,0.1231106129156017,6.112874298809886,3.1358148287502283
3346.0,-29.386355902077415,4.416365258773587,34.93861103290222,24.122206458728783,4.7692393621472915,-25.970709022611583,-39.59922910491002,1.3535924826818095,-4.758220169227627,-5.373160851275934,39.90115633544982,43250.57977661422,23774.575869723947,23774.575869723947,67025.15564633817,78348.51116689816,78348.51116689816,23774.575869723947,102123.0870366221,102123.0870366221,102123.0870366221,126631.40593954246,92176.40880564327,57078.4774153607,38997.701544758405,24508.318902920357,0.0,63506.02044767876,20832.071067482302,1527.8609632611174,0.0,0.8853686096200173,2.8367772221834353,0.0014959135982669303,349526.9460183555,1550275.7883700426,4.435354143736402,1550275.7883700426,4.435354143736402,0.85,0.0956725007720341,4.027634451161993,1.2692987402388827,1.0,0.0,4.027634451161237,1.2853747785665375,1.2856945809110498,3.1334319906709625,19453.09298419384,1983.663430854965,4632.441516551485,4632.441516551485,5.132191261298942,4.416365258773587,-3.1178727090991587,7.5342379678727465,3.139839025341338,3.139839025341338,0.8970968643832394,0.0,0.0,0.00024878790332050416,8.250796852413459e-05,0.00016627993479636957,0.0006697147939228279,0.0956725007679114,0.07227646313978522,0.023396037628126178,0.09567279150144849,0.07227646314289976,0.02339603762913434,0.38026927477140127,0.38026927477140127,0.12309393507766482,0.0,0.0034079059989835514,7.190220021790424,3.410605131648481e-13,0.6149406820483136,7.06616995399861,3.410605131648481e-13,24508.318902920357,20832.071067482302,0.85,1.0554141981162046,0.6810469223504162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447798206345562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.80669720149,1527.8609632611174,0.38026927477140127,0.12309393507766482,6.112874298809886,3.139839025341338
3347.0,-29.391273490665654,4.432544954969689,34.93951651100819,24.128502001427137,4.777399536497719,-25.97431952449084,-39.60212110597638,1.3604455703228326,-4.618571655795336,-5.363992568364005,39.90359952441477,43241.22731150304,23808.436456467774,23808.436456467774,67049.66376797081,78340.94409360681,78340.94409360681,23808.436456467774,102149.3805500746,102149.3805500746,102149.3805500746,126666.40167467936,92174.13009699859,57074.41331489435,38999.685313449154,24517.021124604762,0.0,63516.706438053916,20839.467955914046,1528.1445471130182,0.0,0.8854068856412172,2.835946155927304,0.0014959135982669303,349652.26092578244,1550380.9161779,4.434065182570021,1550380.9161779,4.434065182570021,0.85,0.09566674896852703,4.027634451161993,1.2692842405522247,1.0,0.0,4.027634451162108,1.2853429511678371,1.2856625827724264,3.1335095800716566,19452.612080980933,1983.6143923746574,4632.441516551485,4632.441516551485,5.139500708514376,4.432544954969689,-3.102905739502555,7.535450694472244,3.1438048610983174,3.1438048610983174,0.898229960313805,0.0,0.0,0.00024866123458768224,8.248106225204557e-05,0.00016618017233563669,0.0006693129871990475,0.09566674896785043,0.07227427409696591,0.023392474870884524,0.09566665119492625,0.07227427409747708,0.023392474871049954,0.3802641505622622,0.3802641505622622,0.12307725947398199,0.0,0.1488725611051791,7.15616751781306,3.979039320256561e-13,0.7454209125686475,7.038076181814745,3.979039320256561e-13,24517.021124604762,20839.467955914046,0.85,1.0556224893896613,0.6807850994867785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478278030411462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.727867813921,1528.1445471130182,0.3802641505622622,0.12307725947398199,6.112874298809886,3.1438048610983174
3348.0,-29.396144773998508,4.4484488959163055,34.94044336183634,24.134801560454093,4.785562395378258,-25.977888078475964,-39.60497999852521,1.367305699855687,-4.482425343589,-5.354884123102147,39.90603317192617,43231.939185381074,23841.527086406037,23841.527086406037,67073.46627178711,78333.38259776642,78333.38259776642,23841.527086406037,102174.90968417245,102174.90968417245,102174.90968417245,126700.50226929321,92171.83935504133,57070.395942656076,39001.60379153917,24525.59258512075,0.0,63527.19637665992,20846.753697352637,1528.4214873173682,0.0,0.885444876185649,2.835158210665063,0.0014959135982669303,349776.7928781474,1550485.6387838544,4.43278590905258,1550485.6387838544,4.43278590905258,0.85,0.0956611074055887,4.027634451161993,1.2692698046052833,1.0,0.0,4.027634451161779,1.2853110898027167,1.2856305522754177,3.1335872561250504,19452.128638233764,1983.565094933924,4632.441516551485,4632.441516551485,5.146643946010206,4.4484488959163055,-3.0881061955895603,7.536555091505866,3.147713011548764,3.147713011548764,0.8993465747282183,0.0,0.0,0.00024853581717056665,8.245447198324721e-05,0.00016608134518731943,0.0006689149475717748,0.09566110740377855,0.07227218748549855,0.02338891991828,0.09566150789533,0.0722721874868661,0.023388919918722596,0.3802594454897242,0.3802594454897242,0.12306058565770239,0.0,0.2906688873281382,7.123221038869815,3.979039320256561e-13,0.8724587795131242,7.009422421000295,3.979039320256561e-13,24525.59258512075,20846.753697352637,0.85,1.0558228616622864,0.6805264776530358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478571229179604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.649806925801,1528.4214873173682,0.3802594454897242,0.12306058565770239,6.112874298809886,3.147713011548764
3349.0,-29.400970851429175,4.464078558207296,34.94138958966604,24.14083747370171,4.793393586655222,-25.98144910057641,-39.607848635036476,1.3738718358026316,-4.3474718086631015,-5.34607528915284,39.9084514233866,43222.88852501868,23874.44052508114,23874.44052508114,67097.32905009983,78326.09655235366,78326.09655235366,23874.44052508114,102200.5370774348,102200.5370774348,102200.5370774348,126734.62351749276,92169.67157304402,57066.463545709725,39003.56447481588,24534.086440057963,0.0,63537.65091487384,20853.973474049268,1528.7003488715627,0.0,0.8854813692896987,2.8343532168279055,0.0014959135982669303,349897.26161987305,1550589.704176019,4.431557129076858,1550589.704176019,4.431557129076858,0.85,0.09565580975833683,4.027634451161993,1.2692558961594482,1.0,0.0,4.027634451162611,1.2852806039406024,1.2855998992009665,3.1336615823917975,19451.671145201548,1983.5184436276963,4632.441516551485,4632.441516551485,5.153748933425051,4.464078558207296,-3.073656710224559,7.537735268431855,3.1515649419926093,3.1515649419926093,0.9004471262836027,0.0,0.0,0.0002484116210978024,8.242779905134981e-05,0.00016598382204645258,0.000668522160009834,0.09565580975768859,0.07227037807837078,0.0233854316793178,0.09565573726130977,0.07227037807886055,0.02338543167947628,0.38025512012364976,0.38025512012364976,0.12304391327134538,0.0,0.4294351590675092,7.091250760380149,3.410605131648481e-13,0.9986034804897486,6.980754305069809,3.410605131648481e-13,24534.086440057963,20853.973474049268,0.85,1.056024704784808,0.6802720576328456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447886167826313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.572509766676,1528.7003488715627,0.38025512012364976,0.12304391327134538,6.112874298809886,3.1515649419926093
3350.0,-29.405751402596582,4.4794405407604225,34.94235301001238,24.146866576652997,4.801229474558186,-25.984968680925302,-39.610676759015746,1.3804467528869753,-4.215966692953145,-5.33730682705365,39.910844785943105,43213.86773591281,23906.562093624845,23906.562093624845,67120.42982953766,78318.76410955879,78318.76410955879,23906.562093624845,102225.32620318363,102225.32620318363,102225.32620318363,126767.69738998171,92167.44088706626,57062.54451342075,39005.440415161676,24542.371186798067,0.0,63547.811601959744,20861.015508778357,1528.9676839863425,0.0,0.8855177343348734,2.8335926295061253,0.0014959135982669303,350017.2105865889,1550692.703713836,4.430332728825111,1550692.703713836,4.430332728825111,0.85,0.09565053375037605,4.027634451161993,1.2692419344140218,1.0,0.0,4.027634451162273,1.2852500758903003,1.2855692055137329,3.133736015049077,19451.200376787958,1983.470438609307,4632.441516551485,4632.441516551485,5.160682980715004,4.4794405407604225,-3.059356668406142,7.538797209166565,3.155360638276919,3.155360638276919,0.9015316109362626,0.0,0.0,0.0002482886529772024,8.240151061763254e-05,0.00016588714235956986,0.0006681327695722176,0.09565053374848081,0.07226860063847408,0.023381933110006733,0.09565071999659017,0.07226860063990602,0.02338193311047003,0.3802511357812544,0.3802511357812544,0.12302724202892643,0.0,0.5650037512178869,7.059865868351665,3.410605131648481e-13,1.1213401341004783,6.9516203072665235,3.410605131648481e-13,24542.371186798067,20861.015508778357,0.85,1.0562193746333155,0.6800213358500632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479149442898864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.49595585635,1528.9676839863425,0.3802511357812544,0.12302724202892643,6.112874298809886,3.155360638276919
3351.0,-29.410486871036667,4.494539070440694,34.94333244952038,24.152822198253148,4.808959831783429,-25.988458246515535,-39.613488608133025,1.3869312072003745,-4.086922541688352,-5.328688905084748,39.913238362371935,43204.97601717466,23938.17643836767,23938.17643836767,67143.15245554232,78311.5617498955,78311.5617498955,23938.17643836767,102249.73818826317,102249.73818826317,102249.73818826317,126800.37434954994,92165.27931223113,57058.693579259314,39007.317481079794,24550.63616128676,0.0,63557.953642366556,20868.040737093743,1529.236948274585,0.0,0.8855533133168872,2.8328497592556228,0.0014959135982669303,350135.1316776638,1550795.7176275868,4.429134860580792,1550795.7176275868,4.429134860580792,0.8499999999999999,0.09564547632244225,4.027634451161993,1.2692282210336998,1.0,0.0,4.027634451164486,1.2852199702859475,1.2855389359463265,3.1338094211731615,19450.744193727616,1983.4239208830352,4632.441516551485,4632.441516551485,5.167507534166972,4.494539070440694,-3.0452883213940067,7.5398273918347005,3.159101633944124,3.159101633944124,0.9026004668411783,0.0,0.0,0.00024816689978204105,8.23753811479617e-05,0.00016579151863407935,0.0006677476321610836,0.09564547525982488,0.07226700069036572,0.023378474569459153,0.09564632696485287,0.07226700149324888,0.023378474829193356,0.3802474384577287,0.3802474384577287,0.12301057170165794,0.0,0.6975904425291333,7.028939508924566,3.410605131648481e-13,1.2417663633963798,6.922221305011192,3.410605131648481e-13,24550.63616128676,20868.040737093743,0.85,1.0564083424294821,0.6797729244129569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479434503678332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.420153119581,1529.236948274585,0.3802474384577287,0.12301057170165794,6.112874298809886,3.159101633944124
3352.0,-29.41518007519259,4.5093750473237835,34.94432561291261,24.158458748739235,4.816310435742964,-25.99194770723457,-39.61632266929371,1.3930780677849535,-3.9586145460195326,-5.3203829245168714,39.91559708036337,43196.36066667961,23969.682774029287,23969.682774029287,67166.04344070889,78304.6051497623,78304.6051497623,23969.682774029287,102274.28792379159,102274.28792379159,102274.28792379159,126833.0278371688,92163.19284556566,57054.94836248274,39009.1605367588,24558.739913377216,0.0,63567.90045013602,20874.928926370634,1529.5037091928798,0.0,0.8855874052524366,2.83208191642741,0.0014959135982669303,350248.8139120184,1550897.2363757628,4.427987118795338,1550897.2363757628,4.427987118795338,0.85,0.09564068051142102,4.027634451161993,1.2692150598810987,1.0,0.0,4.0276344511602815,1.2851914440894665,1.2855102476522797,3.133878979419673,19450.303861645065,1983.379019506668,4632.441516551485,4632.441516551485,5.1743087718186604,4.5093750473237835,-3.0315745532008878,7.540949600524671,3.1627887579656067,3.1627887579656067,0.9036539308473162,0.0,0.0,0.0002480462875026691,8.23490530201068e-05,0.0001656972344825623,0.0006673678900642349,0.09564068051074795,0.07226561084791135,0.023375069662836596,0.09564076396559093,0.07226561084841991,0.023375069663001104,0.38024397764368173,0.38024397764368173,0.12299390210650982,0.0,0.8277628687861807,6.998483010330574,3.979039320256561e-13,1.3617683784973451,6.893020703769537,3.979039320256561e-13,24558.739913377216,20874.928926370634,0.85,1.056603143490563,0.6795310268358435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479716886746175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.345094188411,1529.5037091928798,0.38024397764368173,0.12299390210650982,6.112874298809886,3.1627887579656067
3353.0,-29.419830316318464,4.523955628972691,34.94533052568571,24.164143739640735,4.823715724313585,-25.995393047289102,-39.619104483257956,1.3992784552842377,-3.8335483568237123,-5.3120739918823165,39.91792573146617,43187.715404198585,24000.330202131143,24000.330202131143,67188.04560632973,78297.62330068665,78297.62330068665,24000.330202131143,102297.95350281779,102297.95350281779,102297.95350281779,126864.56790605508,92161.08584428157,57051.17794779361,39011.00877387551,24566.614403237283,0.0,63577.62317711279,20881.62224275169,1529.7569134480932,0.0,0.8856216121769561,2.8313603955693982,0.0014959135982669303,350362.56553956185,1550997.4659783056,4.42683556557977,1550997.4659783056,4.42683556557977,0.85,0.0956358151952592,4.027634451161993,1.2692018020199614,1.0,0.0,4.027634451161862,1.2851626662207636,1.2854813091179924,3.13394915447235,19449.859195895675,1983.333676219267,4632.441516551485,4632.441516551485,5.180924598050327,4.523955628972691,-3.017972376843143,7.541928005815834,3.166421842776073,3.166421842776073,0.904691955078878,0.0,0.0,0.0002479268326032804,8.232321782788346e-05,0.00016560361477539694,0.000666990824106348,0.09563581519457821,0.07226417670827015,0.023371638486308063,0.09563592075191775,0.07226417670878471,0.02337163848647449,0.3802407139245354,0.3802407139245354,0.12297723309705799,0.0,0.9552426718504421,6.968291291202036,3.979039320256561e-13,1.4785256350585883,6.863884434876525,3.979039320256561e-13,24566.614403237283,20881.62224275169,0.85,1.056787628237676,0.6792911286395126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447999675988093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.270724102786,1529.7569134480932,0.3802407139245354,0.12297723309705799,6.112874298809886,3.166421842776073
3354.0,-29.42443464123822,4.538284974874072,34.94634649192898,24.16976757757368,4.831037173912309,-25.998805460836163,-39.62186967311425,1.4054079934457926,-3.7109381214232826,-5.303902625989712,39.920257619523646,43179.200984882154,24030.478491833932,24030.478491833932,67209.67947671609,78290.73358231953,78290.73358231953,24030.478491833932,102321.21207415346,102321.21207415346,102321.21207415346,126895.71762096883,92159.01841604628,57047.48581834806,39012.81399744246,24574.50554681537,0.0,63587.31954425783,20888.329714793064,1530.0139507074323,0.0,0.8856550905569706,2.830657750086391,0.0014959135982669303,350474.4621225611,1551097.8398115393,4.4257085963345295,1551097.8398115393,4.4257085963345295,0.85,0.09563113940500939,4.027634451161993,1.2691887870291252,1.0,0.0,4.027634451161012,1.285134218738164,1.285452702641543,3.134018526964919,19449.422881721366,1983.2891845555177,4632.441516551485,4632.441516551485,5.187432675830708,4.538284974874072,-3.0045870079914065,7.542871982865479,3.1700026099856995,3.1700026099856995,0.9057150314244856,0.0,0.0,0.00024780860940411357,8.229754445196595e-05,0.00016551106495214763,0.0006666180672497801,0.0956311384572711,0.07226289207433816,0.023368246382932948,0.09563186741212318,0.0722628927904883,0.02336824661452109,0.38023760364026477,0.38023760364026477,0.1229605645561632,0.0,1.0801545818247291,6.9383052956480356,3.979039320256561e-13,1.5929645045664529,6.834441953954354,3.979039320256561e-13,24574.50554681537,20888.329714793064,0.85,1.0569667027706213,0.6790536429960492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480274081133937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.197058269727,1530.0139507074323,0.38023760364026477,0.1229605645561632,6.112874298809886,3.1700026099856995
3355.0,-29.429000803740415,4.552363777563126,34.947371527647135,24.175066232588165,4.837984716280073,-26.002220873882393,-39.62465375717727,1.4112047864220714,-3.589027403523289,-5.2960370235316265,39.92255378427701,43170.93143885328,24060.54367731357,24060.54367731357,67231.47511616685,78284.04118479141,78284.04118479141,24060.54367731357,102344.58486210498,102344.58486210498,102344.58486210498,126926.8345741125,92156.98169300969,57043.87194707166,39014.56638437558,24582.24971200752,0.0,63596.8160963831,20894.912255206393,1530.269261396695,0.0,0.8856871191910844,2.8299301799719903,0.0014959135982669303,350582.1981565122,1551196.680767493,4.424630483020088,1551196.680767493,4.424630483020088,0.85,0.09562669302732685,4.027634451161993,1.269176203380339,1.0,0.0,4.027634451161851,1.285107327836575,1.285425654463628,3.1340841063775966,19448.993047633365,1983.245353676675,4632.441516551485,4632.441516551485,5.19392281399483,4.552363777563126,-2.991546389230148,7.543910166793274,3.173531888714238,3.173531888714238,0.9067233967754965,0.0,0.0,0.00024769141737027205,8.227170313011274e-05,0.0001654197142401593,0.0006662501399750377,0.09562669302676903,0.07226178747860222,0.023364905548166812,0.09562669885986265,0.07226178747902375,0.023364905548303096,0.3802346084566455,0.3802346084566455,0.12294389639011402,0.0,1.2029927574595263,6.908571101059579,3.979039320256561e-13,1.707009620008364,6.8051058002286595,3.979039320256561e-13,24582.24971200752,20894.912255206393,0.85,1.057151587813379,0.678822212945791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480548674100713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.124157283288,1530.269261396695,0.3802346084566455,0.12294389639011402,6.112874298809886,3.173531888714238
3356.0,-29.433525763899016,4.566199076351369,34.94840390739913,24.180427647102647,4.844995819243989,-26.005592863015835,-39.627397049311526,1.4170629183608705,-3.470056388424723,-5.28815867877673,39.92481782935647,43162.67188358954,24089.764145410812,24089.764145410812,67252.43602900035,78277.34589064542,78277.34589064542,24089.764145410812,102367.11003605623,102367.11003605623,102367.11003605623,126956.87933084513,92154.95109382029,57040.27708676478,39016.3044522839,24589.7692947889,0.0,63606.0737470728,20901.303900570565,1530.5111596950233,0.0,0.8857193216196262,2.829245631220445,0.0014959135982669303,350690.1347823239,1551294.143757484,4.423546572590028,1551294.143757484,4.423546572590028,0.85,0.09562213858824777,4.027634451161993,1.2691636202810335,1.0,0.0,4.02763445116171,1.2850801486922607,1.2853983194016563,3.1341503915227737,19448.564505934282,1983.201654584826,4632.441516551485,4632.441516551485,5.200230603956742,4.566199076351369,-2.9786051822772515,7.54480425862862,3.1770094691502253,3.1770094691502253,0.9077169911857786,0.0,0.0,0.00024757533317120334,8.224624776750118e-05,0.00016532908540370215,0.0006658851201510542,0.09562213858767882,0.07226060448616733,0.023361534101511476,0.09562215631113573,0.0722606044865973,0.02336153410165047,0.38023170063880873,0.38023170063880873,0.12292722852394135,0.0,1.3234673775554597,6.878989054250496,3.979039320256561e-13,1.8181022903519874,6.776148831940645,3.979039320256561e-13,24589.7692947889,20901.303900570565,0.85,1.0573272655757244,0.6785935578294662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480821000931021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.051867339787,1530.5111596950233,0.38023170063880873,0.12292722852394135,6.112874298809886,3.1770094691502253
3357.0,-29.438009990850496,4.579793669700856,34.9494429185766,24.185647128056758,4.851836439986856,-26.008945235319672,-39.63012944497166,1.4227716844559597,-3.3528737022894006,-5.280470197570597,39.92707580042049,43154.54462159614,24118.64879806158,24118.64879806158,67273.19341965772,78270.766320863,78270.766320863,24118.64879806158,102389.41511892457,102389.41511892457,102389.41511892457,126986.7031324229,92152.95075781613,57036.72905854881,39018.024110297025,24597.28801349832,0.0,63615.312123795346,20907.69481147357,1530.7571584400787,0.0,0.8857505626400026,2.8285644725478134,0.0014959135982669303,350795.4953471793,1551391.3498819375,4.4224950732236135,1551391.3498819375,4.4224950732236135,0.85,0.09561778023436622,4.027634451161993,1.2691512459842489,1.0,0.0,4.027634451163328,1.2850536675080755,1.2853716838853093,3.134214977162954,19448.142351038114,1983.1586067656249,4632.441516551485,4632.441516551485,5.206465901811569,4.579793669700856,-2.9659162715706997,7.545709941271555,3.180437057247284,3.180437057247284,0.9086963020706527,0.0,0.0,0.0002474603433903594,8.222090075187246e-05,0.00016523944263848695,0.000665524071861576,0.09561778023381694,0.07225957235696724,0.0233582078768497,0.09561787281210403,0.07225957235738234,0.02335820787698388,0.3802288521211003,0.3802288521211003,0.12291056089766988,0.0,1.4418040672256893,6.849573419418505,3.410605131648481e-13,1.9275964952811933,6.747018146266953,3.410605131648481e-13,24597.28801349832,20907.69481147357,0.85,1.0575000133418215,0.678367254374504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481090880069518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.980250611152,1530.7571584400787,0.3802288521211003,0.12291056089766988,6.112874298809886,3.180437057247284
3358.0,-29.44245398741656,4.593150856221748,34.95048702394968,24.190735606849216,4.8585042811895995,-26.0122786765436,-39.63285862756891,1.428328970316957,-3.237012807695635,-5.272942929248328,39.929302245820324,43146.57928668119,24147.137617492983,24147.137617492983,67293.71690417417,78264.3558670946,78264.3558670946,24147.137617492983,102411.49348458758,102411.49348458758,102411.49348458758,127016.14687586995,92151.03333579701,57033.25675538498,39019.751756013364,24604.653391282365,0.0,63624.40514729573,20913.95538259001,1530.997858034235,0.0,0.885781082820154,2.8278837069324285,0.0014959135982669303,350898.67077117425,1551487.2033276623,4.421467883927688,1551487.2033276623,4.421467883927688,0.85,0.09561349545118364,4.027634451161993,1.2691392497299239,1.0,0.0,4.027634451162621,1.2850278941220459,1.2853457577364118,3.1342778390921584,19447.737694474563,1983.1173432797707,4632.441516551485,4632.441516551485,5.212615751589406,4.593150856221748,-2.9534565675607105,7.546607423782459,3.1838150913682988,3.1838150913682988,0.9096614546766568,0.0,0.0,0.0002473464337818885,8.219559075033058e-05,0.00016515084303155795,0.0006651672250323493,0.09561349544942711,0.07225859752395702,0.023354897925470092,0.09561318591205513,0.07225859752528446,0.023354897925899176,0.38022604141778993,0.38022604141778993,0.12289389346331937,0.0,1.558187663199817,6.8204007972000795,3.979039320256561e-13,2.035930121552667,6.71849331624361,3.979039320256561e-13,24604.653391282365,20913.95538259001,0.85,1.0576714508903255,0.6781451109333488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481358339237063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.909299072428,1530.997858034235,0.38022604141778993,0.12289389346331937,6.112874298809886,3.1838150913682988
3359.0,-29.446858634631056,4.606276194318214,34.95153525125541,24.195827438402944,4.865179563130086,-26.015575946319334,-39.63554813582448,1.433896874818444,-3.12386337511316,-5.265459533709345,39.93151055230599,43138.620342980124,24174.959428424077,24174.959428424077,67313.5797714042,78257.9291512312,78257.9291512312,24174.959428424077,102432.88857965528,102432.88857965528,102432.88857965528,127044.79788712371,92149.08681156146,57029.77800331072,39021.45423138971,24611.90930746844,0.0,63633.363538858146,20920.12291134817,1531.2331281892757,0.0,0.8858114360068258,2.827235886884087,0.0014959135982669303,351001.26844735537,1551582.280274202,4.420446362309699,1551582.280274202,4.420446362309699,0.85,0.09560919973613166,4.027634451161993,1.2691271754493942,1.0,0.0,4.0276344511609485,1.2850020699045692,1.2853197821067552,3.1343408275296443,19447.326896121267,1983.0754535056587,4632.441516551485,4632.441516551485,5.218621614983835,4.606276194318214,-2.9411345125567507,7.547410706874965,3.187144165418269,3.187144165418269,0.9106126186909339,0.0,0.0,0.00024723358044651846,8.217065572804724e-05,0.00016506292471847123,0.0006648131222056732,0.09560919973559485,0.07225761555945237,0.02335158417614248,0.0956092483206684,0.07225761555985806,0.023351584176273595,0.38022325609834,0.38022325609834,0.12287722618250563,0.0,1.6724333040418173,6.791365425113327,3.979039320256561e-13,2.141596158596201,6.6899130962277695,3.979039320256561e-13,24611.90930746844,20920.12291134817,0.85,1.0578346959500058,0.6779245657293792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448162340817001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.839004008192,1531.2331281892757,0.38022325609834,0.12287722618250563,6.112874298809886,3.187144165418269
