time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3360.0,-29.451224256924533,4.619172286334701,34.95258681012141,24.200768151227408,4.8716763035762085,-26.01885594983279,-39.63823471041394,1.4393079964844036,-3.0122517075463406,-5.258160144650773,39.93370407414957,43130.81912974033,24202.4689580216,24202.4689580216,67333.28808776193,78251.61349560686,78251.61349560686,24202.4689580216,102454.08245362845,102454.08245362845,102454.08245362845,127073.20778318858,92147.16328516939,57026.368919302535,39023.104850963166,24619.12532956013,0.0,63642.2301805233,20926.25653012611,1531.4701793698127,0.0,0.8858408912378396,2.82658854813472,0.0014959135982669303,351101.3660716245,1551676.7250387783,4.419455106085338,1551676.7250387783,4.419455106085338,0.8499999999999999,0.09560505458153108,4.027634451161993,1.2691153830522675,1.0,0.0,4.027634451163424,1.2849769782584173,1.2852945405803204,3.1344020315607626,19446.920951278684,1983.034058651903,4632.441516551485,4632.441516551485,5.22456006655397,4.619172286334701,-2.929055436894403,7.548227723229104,3.190425560504406,3.190425560504406,0.9115501601441159,0.0,0.0,0.00024712177378749214,8.214575488538118e-05,0.00016497601890211094,0.0006644630973456942,0.09560505458048343,0.0722567477650592,0.02334830681542423,0.09560533405349957,0.07225674776585099,0.023348306815680096,0.3802204799640716,0.3802204799640716,0.12286055902452131,0.0,1.7847483798261123,6.762494207792145,3.979039320256561e-13,2.245908437104447,6.661330447691057,3.979039320256561e-13,24619.12532956013,20926.25653012611,0.85,1.0579969918836725,0.6777075380199331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481886139171354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.769349109414,1531.4701793698127,0.3802204799640716,0.12286055902452131,6.112874298809886,3.190425560504406
3361.0,-29.455551956439685,4.631842339030948,34.953640312324836,24.205571156367682,4.878009237980942,-26.02211819520968,-39.64091443978248,1.4445754767508936,-2.9020626068701745,-5.251011212206822,39.935863812016855,43123.15490099221,24229.59367645037,24229.59367645037,67352.74857744257,78245.40372675023,78245.40372675023,24229.59367645037,102474.9974032006,102474.9974032006,102474.9974032006,127101.181712821,92145.26403566432,57023.01520990606,39024.720917509185,24626.184309620392,0.0,63650.90522712958,20932.256663177333,1531.7015326106746,0.0,0.8858696904566027,2.8259440382755554,0.0014959135982669303,351199.42217961885,1551769.7194380732,4.4184859696165155,1551769.7194380732,4.4184859696165155,0.85,0.09560095616353895,4.027634451161993,1.269103846163489,1.0,0.0,4.027634451161343,1.2849525576634322,1.2852699715835507,3.1344616010460924,19446.520129878707,1982.9931862438966,4632.441516551485,4632.441516551485,5.2304154493649255,4.631842339030948,-2.9171925882323135,7.5490349272632615,3.193659675253243,3.193659675253243,0.9124741929294979,0.0,0.0,0.00024701098432871785,8.212092443719551e-05,0.00016489005989152235,0.0006641168858732598,0.09560095616238279,0.07225591516426852,0.023345040998114273,0.09560108180505399,0.07225591516514235,0.023345040998396602,0.3802177017797561,0.3802177017797561,0.12284389196480051,0.0,1.8952523672781467,6.733817479663912,3.979039320256561e-13,2.348948605336659,6.633129634400461,3.979039320256561e-13,24626.184309620392,20932.256663177333,0.85,1.0581585342282795,0.6774947622050795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448214655135122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.700329188314,1531.7015326106746,0.3802177017797561,0.12284389196480051,6.112874298809886,3.193659675253243
3362.0,-29.45984215099321,4.644288887549149,34.954694363509255,24.21021204153078,4.88413353926528,-26.02536756441814,-39.64359570583326,1.4496589526302113,-2.7927526153382587,-5.244042031601124,39.93798682396741,43115.660204824046,24256.414177815783,24256.414177815783,67372.07438263982,78239.38240783842,78239.38240783842,24256.414177815783,102495.7965856542,102495.7965856542,102495.7965856542,127128.88034472484,92143.45355363739,57019.73135038011,39026.35800361919,24633.083759070632,0.0,63659.44176268982,20938.12119521004,1531.9277409286376,0.0,0.8858976946457905,2.8252915459797703,0.0014959135982669303,351295.0334686271,1551861.1365913975,4.417543627840638,1551861.1365913975,4.417543627840638,0.8500000000000001,0.09559692582069937,4.027634451161993,1.2690926730306824,1.0,0.0,4.027634451159615,1.284928996937006,1.2852462639648579,3.1345190751885954,19446.138042144194,1982.9542241381303,4632.441516551485,4632.441516551485,5.236205161176631,4.644288887549149,-2.905567199831975,7.549856087381125,3.196847094960502,3.196847094960502,0.9133848842744292,0.0,0.0,0.00024690120016040426,8.209608669411831e-05,0.00016480511346628595,0.0006637747527244746,0.09559692514506206,0.07225513305497741,0.023341792090084648,0.09559614555045137,0.07225513356564528,0.023341792255054082,0.38021491450693584,0.38021491450693584,0.12282722498369054,0.0,2.0041780658051493,6.705457085385547,3.979039320256561e-13,2.4512894162628527,6.605675373053657,3.979039320256561e-13,24633.083759070632,20938.12119521004,0.85,1.0583202195487353,0.6772861811379206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482404710217893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.631923466131,1531.9277409286376,0.38021491450693584,0.12282722498369054,6.112874298809886,3.196847094960502
3363.0,-29.464093911376985,4.6565195269992765,34.95574855073891,24.215007677581184,4.890438290733879,-26.02856424902709,-39.64621592368928,1.4549086283839154,-2.6869370501548815,-5.2369968778595375,39.94009887589592,43108.07941374663,24282.323265984698,24282.323265984698,67390.40267973133,78233.25717079162,78233.25717079162,24282.323265984698,102515.58043677632,102515.58043677632,102515.58043677632,127155.47320539373,92141.5968689286,57016.41911188337,39027.975285605804,24639.89276861742,0.0,63667.868054223225,20943.908853324807,1532.1469648776256,0.0,0.8859261214577372,2.82469630385731,0.0014959135982669303,351391.70781118254,1551952.0858437412,4.416587105913353,1551952.0858437412,4.416587105913353,0.85,0.09559277089826868,4.027634451161993,1.2690812438400463,1.0,0.0,4.027634451162624,1.2849046572935077,1.285221778562795,3.1345784516383537,19445.746203703635,1982.9142677370596,4632.441516551485,4632.441516551485,5.241798127234885,4.6565195269992765,-2.8939819497549015,7.550501476754178,3.1999882076618777,3.1999882076618777,0.9142823450462508,0.0,0.0,0.0002467924438502903,8.207182117614902e-05,0.0001647206226741413,0.0006634344546992268,0.09559277089779794,0.07225425744293273,0.023338513454865206,0.09559274956554725,0.07225425744328855,0.02333851345498013,0.38021212003641314,0.38021212003641314,0.12281055806546924,0.0,2.1110349837130116,6.677237179056419,3.410605131648481e-13,2.550059827704672,6.578158777427461,3.410605131648481e-13,24639.89276861742,20943.908853324807,0.85,1.058468026954158,0.677077476145947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482660640466674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.564124836692,1532.1469648776256,0.38021212003641314,0.12281055806546924,6.112874298809886,3.1999882076618777
3364.0,-29.468309148746247,4.66853473237335,34.95680260770227,24.219558701757364,4.896457969192142,-26.031756587473254,-39.64884647922588,1.459905407918897,-2.581947675130209,-5.230220261794882,39.942203453969206,43100.70048316548,24308.175355111212,24308.175355111212,67408.8758382767,78227.29581018808,78227.29581018808,24308.175355111212,102535.4711652993,102535.4711652993,102535.4711652993,127182.2174567817,92139.7738201687,57013.17849314494,39029.55036335974,24646.746291482403,0.0,63676.29665484214,20949.73434776004,1532.374807889866,0.0,0.8859531922376769,2.8240817942960903,0.0014959135982669303,351484.7169544222,1552042.7172638914,4.4156762510534655,1552042.7172638914,4.4156762510534655,0.85,0.0955888801485512,4.027634451161993,1.269070211374201,1.0,0.0,4.027634451161816,1.2848814998449753,1.2851984769090443,3.1346349462171714,19445.361463860758,1982.8750351915037,4632.441516551485,4632.441516551485,5.247378788973223,4.66853473237335,-2.8826978051590424,7.5512325375323925,3.203084932041915,3.203084932041915,0.9151671234405471,0.0,0.0,0.00024668466532900554,8.204746659145324e-05,0.0001646371987375523,0.0006630984535781694,0.09558888014641101,0.07225358022407093,0.02333529992234009,0.09558908659013296,0.07225358022568863,0.023335299922862564,0.38020930942373465,0.38020930942373465,0.12279389119755886,0.0,2.216250548491928,6.649232477366638,3.979039320256561e-13,2.648272586664689,6.550483037077413,3.979039320256561e-13,24646.746291482403,20949.73434776004,0.85,1.0586180318190777,0.6768719719488896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482914286437782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.496953165306,1532.374807889866,0.38020930942373465,0.12279389119755886,6.112874298809886,3.203084932041915
3365.0,-29.472487803441823,4.680338054186755,34.95785500130097,24.22399391597139,4.9023415977001825,-26.03492960466922,-39.651466243062146,1.4647833989276038,-2.478307483488038,-5.223558571514385,39.94426310300375,43093.43608577477,24333.601382391324,24333.601382391324,67427.03746816609,78221.41666461219,78221.41666461219,24333.601382391324,102555.01804700351,102555.01804700351,102555.01804700351,127208.39773464948,92137.9631291478,57009.98255031037,39031.08953204159,24653.379687645964,0.0,63684.469219687555,20955.37273449907,1532.592585688017,0.0,0.8859798313772297,2.823473086426229,0.0014959135982669303,351576.1675740137,1552131.4177357284,4.41477995634893,1552131.4177357284,4.41477995634893,0.85,0.09558495621804924,4.027634451161993,1.269059391007759,1.0,0.0,4.027634451160747,1.2848588970030042,1.285175731260483,3.1346900897496575,19444.97933201974,1982.8360685881253,4632.441516551485,4632.441516551485,5.252867477214459,4.680338054186755,-2.8715969690855183,7.551935023272273,3.2061370515414254,3.2061370515414254,0.9160391575832644,0.0,0.0,0.00024657786497790993,8.202321855969374e-05,0.00016455464641821618,0.000662765963012788,0.09558495621768327,0.07225287704552623,0.02333207917215704,0.09558493911990404,0.07225287704580287,0.023332079172246376,0.3802064801398087,0.3802064801398087,0.12277722436989723,0.0,2.319850240966389,6.62145460921522,3.979039320256561e-13,2.7452510880263503,6.523381135384454,3.979039320256561e-13,24653.379687645964,20955.37273449907,0.85,1.0587673618754374,0.6766710410527025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448316576192118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.430371446295,1532.592585688017,0.3802064801398087,0.12277722436989723,6.112874298809886,3.2061370515414254
3366.0,-29.47663330006967,4.691935083074639,34.95890535077513,24.228498385660373,4.908282267183937,-26.038067091242166,-39.654053981043376,1.4697160582992455,-2.3769772754063183,-5.2169054325348885,39.946308344611744,43086.18316734073,24358.35653345429,24358.35653345429,67444.53970079502,78215.58704102147,78215.58704102147,24358.35653345429,102573.94357447576,102573.94357447576,102573.94357447576,127233.88160192462,92136.21158665717,57006.807712744805,39032.67097101374,24659.938027448854,0.0,63692.60899846259,20960.947323331526,1532.8062289611607,0.0,0.8860064730241138,2.8228955136345713,0.0014959135982669303,351667.51944257616,1552219.5015311958,4.41388361368033,1552219.5015311958,4.41388361368033,0.85,0.09558098792119211,4.027634451161993,1.2690485448157416,1.0,0.0,4.02763445116104,1.2848360373556273,1.2851527298910441,3.1347458617765964,19444.60968300241,1982.7983748785173,4632.441516551485,4632.441516551485,5.258211344152555,4.691935083074639,-2.860596379082056,7.552531462156695,3.209145278175759,3.209145278175759,0.9168986509073597,0.0,0.0,0.00024647195418675457,8.199927345650665e-05,0.00016447268073024792,0.0006624358351841138,0.09558098730647531,0.07225213892807694,0.02332884837839837,0.09558158204199642,0.07225213939275721,0.02332884852843491,0.3802036310103183,0.3802036310103183,0.12276055757443459,0.0,2.421658496340285,6.59390727882095,3.979039320256561e-13,2.839928157128554,6.496732441401832,3.979039320256561e-13,24659.938027448854,20960.947323331526,0.85,1.0589068458857291,0.6764706901609375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483415063141838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.364382092268,1532.8062289611607,0.3802036310103183,0.12276055757443459,6.112874298809886,3.209145278175759
3367.0,-29.480743368795235,4.703326571987007,34.95995308060112,24.232761456538014,4.913950829423244,-26.04119987720266,-39.656655793637015,1.4744073377704703,-2.2764493314087986,-5.210494028864601,39.94833271645839,43079.14284895408,24383.021330516713,24383.021330516713,67462.1641794708,78209.88186257992,78209.88186257992,24383.021330516713,102592.90319309663,102592.90319309663,102592.90319309663,127259.36666842237,92134.46011614706,57003.72110227742,39034.154459855155,24666.46347532574,0.0,63700.6179351809,20966.49395402688,1533.0234740221074,0.0,0.8860319463679298,2.8223014002537927,0.0014959135982669303,351755.56975759123,1552306.690235039,4.413026611930539,1552306.690235039,4.413026611930539,0.85,0.09557720668787827,4.027634451161993,1.269038132163696,1.0,0.0,4.0276344511619895,1.284814305855838,1.2851308581681211,3.134798883235592,19444.240049175994,1982.760682717951,4632.441516551485,4632.441516551485,5.263535706473009,4.703326571987007,-2.8498722993278935,7.5531988713149,3.2121109453139147,3.2121109453139147,0.9177459843754042,0.0,0.0,0.0002463669898911115,8.197520463139161e-05,0.00016439178525971988,0.0006621100178000721,0.09557720612302106,0.07225154176077996,0.02332566436224111,0.09557775751837816,0.07225154218778386,0.023325664500094403,0.38020076147175486,0.38020076147175486,0.12274389080473114,0.0,2.522006730257033,6.566621629295469,3.979039320256561e-13,2.9340446974558176,6.470015189415562,3.979039320256561e-13,24666.46347532574,20966.49395402688,0.85,1.0590503886181684,0.676275117029314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483662394209764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.298917716376,1533.0234740221074,0.38020076147175486,0.12274389080473114,6.112874298809886,3.2121109453139147
3368.0,-29.484815809969326,4.71451577017314,34.960996808774254,24.236914864182495,4.919477773872715,-26.044312932410136,-39.6592429728247,1.4789748963135103,-2.176938062065801,-5.204199395240762,39.95031157019968,43072.20558047167,24407.296217664003,24407.296217664003,67479.50179813568,78204.30625821059,78204.30625821059,24407.296217664003,102611.60247587459,102611.60247587459,102611.60247587459,127284.37732699997,92132.76579070814,57000.6651129691,39035.667419710044,24672.77485112537,0.0,63708.44227083541,20971.858623456563,1533.2310944737737,0.0,0.8860569817698658,2.821708280404851,0.0014959135982669303,351842.0332576353,1552391.9220739189,4.4121843763254525,1552391.9220739189,4.4121843763254525,0.8499999999999999,0.09557339191434869,4.027634451161993,1.269027876663022,1.0,0.0,4.027634451162063,1.2847931518321454,1.2851095653549374,3.134850497466064,19443.882475359267,1982.7242203361259,4632.441516551485,4632.441516551485,5.268775899373567,4.71451577017314,-2.8393288748981194,7.553844645071259,3.2150339362742697,3.2150339362742697,0.9185811246497914,0.0,0.0,0.0002462630271537703,8.195127765253348e-05,0.00016431174950123684,0.0006617876630218809,0.09557339191400706,0.07225091874823424,0.023322473165772826,0.09557331338194715,0.0722509187484925,0.023322473165856193,0.38019787311635217,0.38019787311635217,0.12272722405563505,0.0,2.6209612316746984,6.539662960419491,3.979039320256561e-13,3.0272613331749767,6.444130155430003,3.979039320256561e-13,24672.77485112537,20971.858623456563,0.85,1.059192461672016,0.6760831695957094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483907619501637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.234024896237,1533.2310944737737,0.38019787311635217,0.12272722405563505,6.112874298809886,3.2150339362742697
3369.0,-29.488856311724877,4.725508760365693,34.96203639447955,24.241160822007828,4.925113700260706,-26.047386383317725,-39.6617824799381,1.4836437717981137,-2.0802943042198763,-5.1978762616638345,39.95227834366863,43065.209268885694,24430.841176893162,24430.841176893162,67496.05044577885,78198.66431550436,78198.66431550436,24430.841176893162,102629.50549239753,102629.50549239753,102629.50549239753,127308.52556766314,92131.03617829547,56997.581131452316,39037.172274270175,24679.020075265602,0.0,63716.19234953578,20977.16706397576,1533.4342784237244,0.0,0.886082201607698,2.8211579128769273,0.0014959135982669303,351928.90502966696,1552476.6371041774,4.411335968477231,1552476.6371041774,4.411335968477231,0.85,0.09556950208065224,4.027634451161993,1.2690174689562994,1.0,0.0,4.027634451162932,1.2847715227721852,1.2850877984918652,3.1349032725067416,19443.51745450929,1982.686998568246,4632.441516551485,4632.441516551485,5.273858523545948,4.725508760365693,-2.8288534724232006,7.554362232788893,3.2179148886803985,3.2179148886803985,0.9194042539086853,0.0,0.0,0.00024615991971552073,8.192779783724515e-05,0.0001642321218782756,0.0006614669520643781,0.09556950152697445,0.07225023751666913,0.023319264010305322,0.09557005508143826,0.07225023793524765,0.023319264145404577,0.38019497135387104,0.38019497135387104,0.12271055732302484,0.0,2.718168925748671,6.512897893064519,3.410605131648481e-13,3.1175819574439743,6.418188837112609,3.410605131648481e-13,24679.020075265602,20977.16706397576,0.85,1.0593233518335095,0.6758911303525101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484150607566082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.16974887909,1533.4342784237244,0.38019497135387104,0.12271055732302484,6.112874298809886,3.2179148886803985
3370.0,-29.492861657481168,4.736306058356663,34.96307157693162,24.245190352108352,4.930486210834183,-26.05045451032307,-39.66433965889735,1.48807906362113,-1.9841348616066057,-5.191792991828077,39.954229221371676,43058.439674331144,24454.32424108342,24454.32424108342,67512.76391541457,78193.21251708489,78193.21251708489,24454.32424108342,102647.53675816831,102647.53675816831,102647.53675816831,127332.80427678673,92129.37596100866,56994.60311803227,39038.63649219598,24685.267518618417,0.0,63723.904010814396,20982.477390825654,1533.6430740793019,0.0,0.8861062459715263,2.82058687106138,0.0014959135982669303,352012.4972696352,1552560.6709062734,4.410527134543862,1552560.6709062734,4.410527134543862,0.85,0.095565815269968,4.027634451161993,1.2690075090760367,1.0,0.0,4.027634451161981,1.2847509852125616,1.2850671246052487,3.1349533859245278,19443.167078944945,1982.6512702038867,4632.441516551485,4632.441516551485,5.2789277865050925,4.736306058356663,-2.818648810099811,7.554954868456474,3.220755300338774,3.220755300338774,0.9202158000967925,0.0,0.0,0.00024605774865418166,8.190416091496697e-05,0.0001641535877392147,0.0006611506452603041,0.09556581476387517,0.07224970943293016,0.023316105330945008,0.09556631393061496,0.07224970981554683,0.023316105454421168,0.38019205263844025,0.38019205263844025,0.12269389060360333,0.0,2.8140287193991753,6.486437344150943,3.410605131648481e-13,3.207658130221489,6.392472778501883,3.410605131648481e-13,24685.267518618417,20982.477390825654,0.85,1.059457435375541,0.6757031029835181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484391697595151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.105976966923,1533.6430740793019,0.38019205263844025,0.12269389060360333,6.112874298809886,3.220755300338774
3371.0,-29.496831083920334,4.746911939587032,34.964101366716505,24.249178810883336,4.935814974390035,-26.05349467849919,-39.66686973636968,1.4924785689111353,-1.8897470511661822,-5.185762346033367,39.956142465272684,43051.71367530536,24477.29425235539,24477.29425235539,67529.00792766074,78187.77190764583,78187.77190764583,24477.29425235539,102665.06616000122,102665.06616000122,102665.06616000122,127356.39698654153,92127.69472885647,56991.63649628207,39040.064702860436,24691.3308265403,0.0,63731.39552940073,20987.631202559252,1533.8425269935374,0.0,0.8861301528775172,2.820034295142285,0.0014959135982669303,352095.38176740817,1552643.0869762634,4.409722953997531,1552643.0869762634,4.409722953997531,0.8499999999999999,0.09556205360876947,4.027634451161993,1.2689976294199008,1.0,0.0,4.027634451161669,1.2847306137481043,1.2850466180855675,3.135003095638606,19442.81226836154,1982.6150895934434,4632.441516551485,4632.441516551485,5.283886297301159,4.746911939587032,-2.8085715779175984,7.55548351750463,3.2235549998333264,3.2235549998333264,0.9210157142380933,0.0,0.0,0.0002459565323874535,8.188078070549356e-05,0.0001640757516819599,0.0006608371500745621,0.09556205310855849,0.07224912412800844,0.023312928980550058,0.09556259602374405,0.07224912450619056,0.023312929102578914,0.3801891209913902,0.3801891209913902,0.1226772238947328,0.0,2.9083978147674543,6.460218179707397,3.979039320256561e-13,3.296015294867175,6.3671107377348335,3.979039320256561e-13,24691.3308265403,20987.631202559252,0.85,1.0595877803508646,0.6755181385514244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484630697470913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.042774663214,1533.8425269935374,0.3801891209913902,0.1226772238947328,6.112874298809886,3.2235549998333264
3372.0,-29.50076862710619,4.757328223665521,34.965125227139964,24.253017408214532,4.94095811278613,-26.056524690395893,-39.66940554147584,1.4967141760757978,-1.7961544220397627,-5.17990048752994,39.95802927471668,43045.15028449109,24500.045910581324,24500.045910581324,67545.1961950724,78182.47608972216,78182.47608972216,24500.045910581324,102682.52200030348,102682.52200030348,102682.52200030348,127379.83849917685,92126.07034956192,56988.744544330744,39041.47311692353,24697.31649887338,0.0,63738.78961579691,20992.719024042373,1534.0414141967472,0.0,0.8861532873137193,2.819473488496499,0.0014959135982669303,352175.96115255286,1552724.3675776916,4.4089447857149295,1552724.3675776916,4.4089447857149295,0.85,0.09555838202158266,4.027634451161993,1.2689880162617193,1.0,0.0,4.027634451160589,1.2847110078429096,1.2850268784106949,3.1350509387512617,19442.469456118495,1982.5801324732192,4632.441516551485,4632.441516551485,5.288797672467935,4.757328223665521,-2.7987087742415233,7.556036997907045,3.226314950768415,3.226314950768415,0.9218042716481186,0.0,0.0,0.0002458561670034355,8.18573537579517e-05,0.0001639988132454838,0.0006605272701771924,0.09555838202090519,0.07224860667693592,0.023309775343969278,0.09555847540977173,0.07224860667744813,0.02330977534413453,0.38018617600267,0.38018617600267,0.12266055719430305,0.0,3.001491872471945,6.4343223086085,3.410605131648481e-13,3.383746065490186,6.342173572380602,3.410605131648481e-13,24697.31649887338,20992.719024042373,0.85,1.0597188400065276,0.6753368010901615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448486756144652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.980158431632,1534.0414141967472,0.38018617600267,0.12266055719430305,6.112874298809886,3.226314950768415
3373.0,-29.50467306899523,4.767559398470285,34.966142640905616,24.256861104536824,4.94609844694438,-26.05952520417293,-39.67190645691005,1.500950582121972,-1.7044018173507993,-5.174072649514156,39.959889166645176,43038.58603322623,24522.2590234284,24522.2590234284,67560.84505665462,78177.21247442756,78177.21247442756,24522.2590234284,102699.47149785596,102699.47149785596,102699.47149785596,127402.64980431153,92124.4636074903,56985.83716628838,39042.918268002126,24703.178306455564,0.0,63746.09657445769,20997.70156048723,1534.2340193132102,0.0,0.8861763409281076,2.8189341457546653,0.0014959135982669303,352256.0872269199,1552804.4917648982,4.408169363343314,1552804.4917648982,4.408169363343314,0.85,0.09555465334592882,4.027634451161993,1.2689783910149712,1.0,0.0,4.027634451161977,1.2846913969866534,1.2850071349193297,3.135098795406533,19442.13036607012,1982.5455549112205,4632.441516551485,4632.441516551485,5.293592792442512,4.767559398470285,-2.7889566629448637,7.556516061415149,3.2290353830314045,3.2290353830314045,0.9225815380089727,0.0,0.0,0.0002457566826023115,8.183425520611419e-05,0.0001639224273961973,0.0006602196158990248,0.09555465334558644,0.07224804529017366,0.023306608055412785,0.09555467712257093,0.07224804529043252,0.02330660805549629,0.38018322247430036,0.38018322247430036,0.12264389050062591,0.0,3.0931553235065508,6.40871244339678,3.410605131648481e-13,3.469670832163331,6.317635842789514,3.410605131648481e-13,24703.178306455564,20997.70156048723,0.85,1.059842856067919,0.675156414996417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485102530173652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.91804861368,1534.2340193132102,0.38018322247430036,0.12264389050062591,6.112874298809886,3.2290353830314045
3374.0,-29.50854536043425,4.777608001293731,34.96715348078511,24.260611447412543,4.951127812361251,-26.06250787773809,-39.674404403753556,1.5050903296651001,-1.6139974528917946,-5.16836949347601,39.961732458633314,43032.14946499904,24544.167661186435,24544.167661186435,67576.31712618547,78172.02016428835,78172.02016428835,24544.167661186435,102716.18782547479,102716.18782547479,102716.18782547479,127425.19545720532,92122.87025811672,56982.999558827396,39044.30077698813,24709.007631730532,0.0,63753.30840871866,21002.65648697095,1534.4276545566388,0.0,0.8861988125468776,2.8183990365809,0.0014959135982669303,352334.51291957765,1552883.9039094676,4.407413543004009,1552883.9039094676,4.407413543004009,0.85,0.0955510020512142,4.027634451161993,1.268968978417106,1.0,0.0,4.027634451161533,1.2846722370788966,1.2849878435906472,3.1351455530167582,19441.794102443426,1982.511265564023,4632.441516551485,4632.441516551485,5.2983221857181215,4.777608001293731,-2.779382554106412,7.556990555400143,3.231717334470284,3.231717334470284,0.9233478098486526,0.0,0.0,0.0002456580540142621,8.181119008677035e-05,0.00016384686392749174,0.000659915273869217,0.09555100205090611,0.07224754209869637,0.023303459952209744,0.09555101884298893,0.07224754209892931,0.02330345995228488,0.38018026220132084,0.38018026220132084,0.12262722381235086,0.0,3.1834632661507385,6.383382075460361,3.979039320256561e-13,3.5543720405842123,6.293175441666449,3.979039320256561e-13,24709.007631730532,21002.65648697095,0.85,1.059965652181652,0.6749790801305949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448533553078754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.856470673598,1534.4276545566388,0.38018026220132084,0.12262722381235086,6.112874298809886,3.231717334470284
3375.0,-29.512386990387455,4.787478206590388,34.96815754142349,24.264361371193104,4.95615618982632,-26.065463072544635,-39.6768715820275,1.5092322719297342,-1.525541429840871,-5.162706473279655,39.96355663206556,43025.718454430214,24565.575364400906,24565.575364400906,67591.29381883112,78166.83040586059,78166.83040586059,24565.575364400906,102732.4057702615,102732.4057702615,102732.4057702615,127447.1679430787,92121.26659558553,56980.15464393747,39045.679946275624,24714.762172817205,0.0,63760.442119092826,21007.547846894624,1534.6179686871717,0.0,0.8862211440152961,2.8178860024834878,0.0014959135982669303,352412.40025279747,1552962.4954160682,4.40666246222345,1552962.4954160682,4.40666246222345,0.85,0.09554732767717466,4.027634451161993,1.2689595768088475,1.0,0.0,4.02763445116357,1.2846530657966275,1.2849685419380406,3.1351923397811787,19441.455662307402,1982.4767542746406,4632.441516551485,4632.441516551485,5.302943442810732,4.787478206590388,-2.7699207948226863,7.557399001413074,3.2343612619861406,3.2343612619861406,0.9241032177103259,0.0,0.0,0.00024556024241513,8.178841497194064e-05,0.00016377182744318935,0.0006596130543399466,0.09554732723779827,0.07224702087164396,0.02330030636615431,0.09554788230340877,0.0722470212038734,0.02330030647330127,0.380177296415578,0.380177296415578,0.1226105571283975,0.0,3.272274218280984,6.358263170728719,3.410605131648481e-13,3.637165043438756,6.2688190759630515,3.410605131648481e-13,24714.762172817205,21007.547846894624,0.85,1.0600819500683978,0.6748026993612443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485566619852117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.795406666137,1534.6179686871717,0.380177296415578,0.1226105571283975,6.112874298809886,3.2343612619861406
3376.0,-29.516197212284155,4.797171130836839,34.969154446250975,24.267944320477568,4.960974289093128,-26.068411002612844,-39.67934864396227,1.5131880793691965,-1.43754085500899,-5.157229513554683,39.96535626376993,43019.465425293565,24586.849090426134,24586.849090426134,67606.3145157197,78161.81596202876,78161.81596202876,24586.849090426134,102748.66505245489,102748.66505245489,102748.66505245489,127469.12549301817,92119.74052654218,56977.38998959386,39047.056152164805,24720.460440563285,0.0,63767.51659272809,21012.391374478793,1534.809360716847,0.0,0.8862426090158964,2.817358065539121,0.0014959135982669303,352487.7414257384,1553040.032528532,4.405940547738805,1553040.032528532,4.405940547738805,0.85,0.0955437699388624,4.027634451161993,1.2689505268679935,1.0,0.0,4.0276344511599715,1.2846347639440996,1.284950111005224,3.1352370060392154,19441.133597655662,1982.44391281994,4632.441516551485,4632.441516551485,5.307535778396456,4.797171130836839,-2.760681015604949,7.557852146441787,3.2369681205861216,3.2369681205861216,0.9248480344531776,0.0,0.0,0.00024546326593178816,8.176555451488796e-05,0.0001636977114169002,0.0006593145420790811,0.09554376953117939,0.07224658780583977,0.02329718172533962,0.09554420946238942,0.07224658811411451,0.023297181824747895,0.38017432216148034,0.38017432216148034,0.12259389044790146,0.0,3.359887653467183,6.3334667044669,3.979039320256561e-13,3.7196886585456923,6.244945502143082,3.979039320256561e-13,24720.460440563285,21012.391374478793,0.85,1.0601998968771096,0.6746297758473381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44857958860547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.73482783406,1534.809360716847,0.38017432216148034,0.12259389044790146,6.112874298809886,3.2369681205861216
3377.0,-29.519974309466594,4.80669062889165,34.97014355756755,24.27149562807756,4.9657559156226645,-26.0713327618794,-39.681802690587915,1.517114367980171,-1.3511326965825674,-5.151801599914371,39.96712300458139,43013.260708844515,24607.66023342198,24607.66023342198,67620.9209422665,78156.82135163747,78156.82135163747,24607.66023342198,102764.48158505945,102764.48158505945,102764.48158505945,127490.49157920438,92118.20616035518,56974.64551733845,39048.40071446304,24726.00999414493,0.0,63774.41070860797,21017.10849502319,1534.9934123073176,0.0,0.8862639387911808,2.816846351182101,0.0014959135982669303,352562.4203919635,1553116.1553833962,4.40522320460788,1553116.1553833962,4.40522320460788,0.85,0.09554015161329055,4.027634451161993,1.2689415071485568,1.0,0.0,4.02763445116147,1.2846165988656213,1.2849318180113913,3.135281339754281,19440.809781958196,1982.4108928082676,4632.441516551485,4632.441516551485,5.312028256697905,4.80669062889165,-2.751558245777476,7.558248874669126,3.239537949744785,3.239537949744785,0.9255822713556529,0.0,0.0,0.0002453671673480563,8.174291228744523e-05,0.00016362425506061105,0.0006590186867278341,0.09554015121075064,0.07224610872914097,0.023294042481609673,0.09554061064059549,0.07224610903353616,0.023294042579754388,0.3801713439480295,0.3801713439480295,0.12257722377017131,0.0,3.44618385229586,6.308943214288149,3.979039320256561e-13,3.8006689033318253,6.221413573233235,3.979039320256561e-13,24726.00999414493,21017.10849502319,0.85,1.0603143202880172,0.6744595556574667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486023284673244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.674750155717,1534.9934123073176,0.3801713439480295,0.12257722377017131,6.112874298809886,3.239537949744785
3378.0,-29.523723843892867,4.816039106176687,34.971124701036054,24.274953337758802,4.97042867612055,-26.074240597654413,-39.68424681862814,1.5209454298325455,-1.2659554168911882,-5.146489290317078,39.96886907958601,43007.13491283376,24628.182725795385,24628.182725795385,67635.31763862915,78151.88849334915,78151.88849334915,24628.182725795385,102780.07121914453,102780.07121914453,102780.07121914453,127511.5765977866,92116.67834720269,56971.92476648662,39049.72620079563,24731.50537864207,0.0,63781.2315794377,21021.779571845756,1535.1770675719708,0.0,0.8862847488116532,2.8163382271591555,0.0014959135982669303,352635.520864605,1553191.390589607,4.404523363901158,1553191.390589607,4.404523363901158,0.85,0.09553658764496359,4.027634451161993,1.2689326302940027,1.0,0.0,4.027634451162573,1.284598878150418,1.2849139704382466,3.1353245901639215,19440.487349226183,1982.3780138198247,4632.441516551485,4632.441516551485,5.3164584243104,4.816039106176687,-2.7426015870047222,7.55864069318141,3.242071616876048,3.242071616876048,0.9263061762502994,0.0,0.0,0.0002452718043069044,8.17203673346099e-05,0.0001635514369722945,0.0006587254020866627,0.09553658726078679,0.07224567062763697,0.02329091663314982,0.09553704847453556,0.07224567091815513,0.023290916726808452,0.3801683625966676,0.3801683625966676,0.12256055709465385,0.0,3.531228093427444,6.2846867293767446,3.979039320256561e-13,3.880533873425861,6.197995734598578,3.979039320256561e-13,24731.50537864207,21021.779571845756,0.85,1.060426648463056,0.674291383967235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486248713083194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.615209068419,1535.1770675719708,0.3801683625966676,0.12256055709465385,6.112874298809886,3.242071616876048
3379.0,-29.527440205688627,4.825219447550414,34.97209752300844,24.278349859546893,4.975019389557298,-26.077126779305146,-39.68667987557126,1.524705963119608,-1.1819358934097863,-5.141265680188868,39.970588915779885,43001.10744625795,24648.35903515248,24648.35903515248,67649.46648141043,78147.04022892952,78147.04022892952,24648.35903515248,102795.39926408199,102795.39926408199,102795.39926408199,127532.30546128792,92115.18851825145,56969.25573536045,39051.036425434446,24736.906197205924,0.0,63787.942622640374,21026.370267625036,1535.3574065865796,0.0,0.8863051970900584,2.8158358405432233,0.0014959135982669303,352707.4123802562,1553265.4979057244,4.4038357102377494,1553265.4979057244,4.4038357102377494,0.85,0.09553302961451428,4.027634451161993,1.2689239490544426,1.0,0.0,4.027634451161989,1.2845814859616485,1.2848964526025912,3.1353670399094007,19440.1729327557,1982.345952262567,4632.441516551485,4632.441516551485,5.320813861780038,4.825219447550414,-2.733789518197162,7.5590089657475765,3.2445695585718535,3.2445695585718535,0.9270198738776724,0.0,0.0,0.0002451773186455602,8.169793021191822e-05,0.00016347938843364198,0.0006584352169102299,0.09553302924299882,0.07224523689674313,0.02328779234625569,0.09553343122998294,0.07224523717769554,0.023287792436818736,0.380165378584303,0.380165378584303,0.12254389042090656,0.0,3.6150470828716834,6.260719233419707,3.410605131648481e-13,3.959329786779108,6.1750072255315445,3.410605131648481e-13,24736.906197205924,21026.370267625036,0.85,1.0605368930240349,0.674125950426805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486472503077987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.556094251762,1535.3574065865796,0.380165378584303,0.12254389042090656,6.112874298809886,3.2445695585718535
3380.0,-29.531128622220645,4.834234457323576,34.97306179583862,24.281679361034207,4.979532126529382,-26.079995603031804,-39.68909875312818,1.5283991072892564,-1.099240117034583,-5.136130897521824,39.97228547708227,42995.14274902982,24668.19882722037,24668.19882722037,67663.3415762502,78142.23652548864,78142.23652548864,24668.19882722037,102810.43535270901,102810.43535270901,102810.43535270901,127552.6661126615,92113.70040682932,56966.60663016294,39052.3264185182,24742.230759952487,0.0,63794.557178470684,21030.896145959614,1535.5354838772846,0.0,0.8863252723973203,2.8153413422814633,0.0014959135982669303,352778.09259230073,1553338.6049308854,4.403160620084339,1553338.6049308854,4.403160620084339,0.85,0.0955294882149344,4.027634451161993,1.2689153656223793,1.0,0.0,4.027634451162073,1.2845644078665583,1.2848792498961878,3.1354087241535864,19439.858878755975,1982.3139276670397,4632.441516551485,4632.441516551485,5.325096655636582,4.834234457323576,-2.7251209010545256,7.5593553583781015,3.2470323600632223,3.2470323600632223,0.9277235314466349,0.0,0.0,0.00024508357662371205,8.167562949339501e-05,0.00016340794713031704,0.0006581474774557224,0.09552948785621877,0.07224481571572404,0.023284672140494737,0.09552989647238486,0.07224481598700529,0.023284672227929105,0.38016239380414285,0.38016239380414285,0.12252722374857539,0.0,3.6976391328918794,6.237016820586916,3.979039320256561e-13,4.0368907804872265,6.152188173602212,3.979039320256561e-13,24742.230759952487,21030.896145959614,0.85,1.060644427501178,0.6739625549676168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486694319674136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.497519008992,1535.5354838772846,0.38016239380414285,0.12252722374857539,6.112874298809886,3.2470323600632223
3381.0,-29.534788587217705,4.843086824662774,34.97401730887869,24.284942540712677,4.983962488935297,-26.082847054091214,-39.69150722315533,1.5320209557601405,-1.017740556055628,-5.131086892035028,39.9739588034826,42989.258675454665,24687.71591929602,24687.71591929602,67676.97459475069,78137.49798080506,78137.49798080506,24687.71591929602,102825.21390010108,102825.21390010108,102825.21390010108,127572.69462372741,92112.23262120852,56963.99331566103,39053.5992283861,24747.480723626333,0.0,63801.07995201243,21035.358615082383,1535.7114449398412,0.0,0.8863449648201398,2.8148527818942233,0.0014959135982669303,352847.5340809569,1553410.7132814114,4.402498425637287,1553410.7132814114,4.402498425637287,0.85,0.09552596580339695,4.027634451161993,1.268906901427545,1.0,0.0,4.027634451164472,1.2845476620840155,1.2848623805577837,3.1354495983649744,19439.549114353864,1982.2823404887363,4632.441516551485,4632.441516551485,5.329309788604569,4.843086824662774,-2.71659602226149,7.5596828469242645,3.24946058709071,3.24946058709071,0.9284173105973457,0.0,0.0,0.0002449905903404308,8.165343031744925e-05,0.00016333716002298152,0.0006578623728635198,0.0955259654575844,0.07224440888036751,0.023281556577216894,0.09552638617393214,0.07224440914189857,0.023281556661498372,0.38015940851312513,0.38015940851312513,0.12251055707737711,0.0,3.779029420841937,6.213581537115033,3.410605131648481e-13,4.113346335979372,6.129640849811267,3.410605131648481e-13,24747.480723626333,21035.358615082383,0.85,1.0607496714107894,0.6738014263675279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486914474715458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.439379724277,1535.7114449398412,0.38015940851312513,0.12251055707737711,6.112874298809886,3.24946058709071
3382.0,-29.538415500467842,4.85177736717847,34.97496345195535,24.288019711989932,4.988169620045992,-26.085691078084274,-39.69392183991147,1.5354451976123975,-0.9364916681344084,-5.126222648757785,39.97559683345515,42983.54380462038,24707.13489811625,24707.13489811625,67690.67870273662,78132.91022484854,78132.91022484854,24707.13489811625,102840.04512296479,102840.04512296479,102840.04512296479,127592.66226484184,92110.81190759772,56961.445487166915,39054.85157825644,24752.61714187705,0.0,63807.46872013349,21039.724570595492,1535.8850955447301,0.0,0.8863638638292103,2.814347235150168,0.0014959135982669303,352914.510920743,1553481.3030598,4.401862929939649,1553481.3030598,4.401862929939649,0.85,0.09552251863564405,4.027634451161993,1.2688987965928393,1.0,0.0,4.027634451161175,1.2845318390250686,1.284846435291967,3.135488221310948,19439.24928412254,1982.251766313934,4632.441516551485,4632.441516551485,5.333501741973185,4.85177736717847,-2.708281592234793,7.560058959413263,3.251854775333574,3.251854775333574,0.9291013643810212,0.0,0.0,0.00024489847584091557,8.163118008523513e-05,0.00016326729575568045,0.0006575809851336328,0.09552251831582492,0.0722440589717753,0.023278459344049627,0.09552206608791457,0.0722440592136558,0.023278459421988255,0.38015642321766074,0.38015642321766074,0.12249389040708515,0.0,3.8594772663290655,6.1904956900464185,3.410605131648481e-13,4.189730980623381,6.107599827686954,3.410605131648481e-13,24752.61714187705,21039.724570595492,0.85,1.060858235885133,0.6736443972280249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487132937837683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.381687471428,1535.8850955447301,0.38015642321766074,0.12249389040708515,6.112874298809886,3.251854775333574
3383.0,-29.54201196555285,4.860313361487013,34.97590045002652,24.2913092248142,4.992626022582026,-26.088482764624583,-39.696268004458375,1.5390968216017507,-0.8584751911456578,-5.1212179347408275,39.97722267854603,42977.67717224542,24725.680682974293,24725.680682974293,67703.35785521971,78128.17298145576,78128.17298145576,24725.680682974293,102853.85366443006,102853.85366443006,102853.85366443006,127611.52186336005,92109.33034218755,56958.834532766516,39056.10645491225,24757.66819892999,0.0,63813.77465384224,21044.01796909049,1536.050751815835,0.0,0.8863835213461863,2.813901491547099,0.0014959135982669303,352983.43234741193,1553551.3701364337,4.401201948218929,1553551.3701364337,4.401201948218929,0.85,0.09551887625390909,4.027634451161993,1.268890303275548,1.0,0.0,4.027634451161802,1.2845149514024858,1.2848294262386497,3.1355294438297174,19438.936611606223,1982.21988259051,4632.441516551485,4632.441516551485,5.337505199931971,4.860313361487013,-2.6999333030676596,7.560246664554673,3.254214900366914,3.254214900366914,0.9297756858191183,0.0,0.0,0.00024480716615242845,8.160956599574503e-05,0.00016319760015668343,0.000657300276738018,0.09551887590967204,0.07224356165084177,0.023275314258830268,0.09551935652006319,0.07224356191119767,0.023275314342711417,0.38015344349425845,0.38015344349425845,0.12247722373751825,0.0,3.938377586245622,6.167558230424618,3.410605131648481e-13,4.262742743595197,6.085523940657652,3.410605131648481e-13,24757.66819892999,21044.01796909049,0.85,1.0609520941595527,0.6734858955668708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487349434296588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.32453535641,1536.050751815835,0.38015344349425845,0.12247722373751825,6.112874298809886,3.254214900366914
3384.0,-29.545584804734453,4.868693337256075,34.9768286506066,24.294339038338535,4.99676134516247,-26.09128529619046,-39.69864951269699,1.5424618365666647,-0.780092526941587,-5.116494823624207,39.978840359193676,42972.06017463452,24744.4029077127,24744.4029077127,67716.46308234723,78123.68425184542,78123.68425184542,24744.4029077127,102868.08715955813,102868.08715955813,102868.08715955813,127630.88400698766,92107.95775479096,56956.333677370196,39057.360086023065,24762.796847429534,0.0,63820.1569334526,21048.377320315103,1536.2273692556278,0.0,0.886401767197239,2.813418661929909,0.0014959135982669303,353048.4854242945,1553621.0877304531,4.400588451366128,1553621.0877304531,4.400588451366128,0.85,0.09551551338406392,4.027634451161993,1.2688823468005284,1.0,0.0,4.027634451160536,1.2844994031479764,1.2848137576946848,3.1355673979227245,19438.646938027043,1982.1903441059937,4632.441516551485,4632.441516551485,5.34154674577157,4.868693337256075,-2.6918692824997947,7.56056261975587,3.2565428875952884,3.2565428875952884,0.9304408250272252,0.0,0.0,0.00024471648734870986,8.158763171220303e-05,0.0001631288556365068,0.0006570233989402261,0.09551551308467285,0.07224327570628444,0.02327223737838841,0.09551591380851997,0.07224327593272915,0.02327223745133477,0.3801504618401129,0.3801504618401129,0.1224605570685314,0.0,4.016327088081937,6.144949380936168,3.979039320256561e-13,4.336402296682593,6.063679868221016,3.979039320256561e-13,24762.796847429534,21048.377320315103,0.85,1.0610513407693032,0.6733305312840725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487564119342669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.267872322525,1536.2273692556278,0.3801504618401129,0.1224605570685314,6.112874298809886,3.2565428875952884
3385.0,-29.549130622901178,4.876921349969615,34.977747178427066,24.29735397398474,5.000887747481165,-26.09406439572983,-39.70100838979704,1.5458215202582586,-0.703258878324732,-5.111782729924338,39.980414944527524,42966.466863176196,24762.638474375544,24762.638474375544,67729.10533755174,78119.17167462684,78119.17167462684,24762.638474375544,102881.81014900238,102881.81014900238,102881.81014900238,127649.5213574718,92106.54680774052,56953.841996081035,39058.56090184388,24767.711208469413,0.0,63826.27211031329,21052.554527199,1536.3920624577704,0.0,0.8864201103156971,2.8129556260375908,0.0014959135982669303,353113.39613071084,1553688.9503057208,4.399971701245219,1553688.9503057208,4.399971701245219,0.85,0.0955120148717177,4.027634451161993,1.2688744293386116,1.0,0.0,4.027634451161169,1.28448387872466,1.2847981139107962,3.13560529475929,19438.34916895008,1982.1599801104437,4632.441516551485,4632.441516551485,5.345483237273445,4.876921349969615,-2.683884371791457,7.5608057217610725,3.2588380358881004,3.2588380358881004,0.9310965816823144,0.0,0.0,0.000244626524930411,8.156591123930264e-05,0.00016306061369110838,0.0006567485453299251,0.09551201456970701,0.07224288729022219,0.023269127279484825,0.09551240838592333,0.07224288751865549,0.023269127353062226,0.3801474832854145,0.3801474832854145,0.1224438904000086,0.0,4.093107247227863,6.122577886960585,3.410605131648481e-13,4.408523851599625,6.042232472204489,3.410605131648481e-13,24767.711208469413,21052.554527199,0.85,1.0611477546502015,0.6731783863064362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487777400083108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.21156271207,1536.3920624577704,0.3801474832854145,0.1224438904000086,6.112874298809886,3.2588380358881004
