time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3386.0,-29.55264672897083,4.8849979277361175,34.978655765007886,24.300197220314317,5.0048004958195005,-26.09683811533737,-39.70337372794745,1.5489918821379507,-0.6265674647728474,-5.107250278199152,39.98196236313547,42961.02961574932,24780.810668019763,24780.810668019763,67741.84028376908,78114.82905579497,78114.82905579497,24780.810668019763,102895.63972381473,102895.63972381473,102895.63972381473,127668.2015854376,92105.20733281357,56951.40789257336,39059.777155822456,24772.561861622864,0.0,63832.33901744532,21056.677582379434,1536.5573158277361,0.0,0.886437632066554,2.812474121774243,0.0014959135982669303,353175.8410448034,1553755.6442132012,4.3993825840881735,1553755.6442132012,4.3993825840881735,0.85,0.09550861984570921,4.027634451161993,1.268866784418933,1.0,0.0,4.027634451164303,1.2844692383149443,1.2847833553664623,3.1356410344600567,19438.066483492472,1982.131154216014,4632.441516551485,4632.441516551485,5.349406048512248,4.8849979277361175,-2.676105122815704,7.5611030505518215,3.2611013086187786,3.2611013086187786,0.9317432310339367,0.0,0.0,0.00024453734643359835,8.154413664058405e-05,0.0001629932097930143,0.0006564770670678187,0.0955086195687248,0.07224257726666487,0.02326604230205994,0.09550821852303903,0.07224257747617524,0.023266042369533977,0.38014450653727516,0.38014450653727516,0.12242722373185701,0.0,4.16902256600099,6.100561463225233,3.410605131648481e-13,4.480682813426313,6.021284645593198,3.410605131648481e-13,24772.561861622864,21056.677582379434,0.85,1.061246404667316,0.6730292243248067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487989073719771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.155675327971,1536.5573158277361,0.38014450653727516,0.12242722373185701,6.112874298809886,3.2611013086187786
3387.0,-29.55613762707745,4.892929804331422,34.97955463684937,24.30323028182613,5.00893905470245,-26.099566561827725,-39.705683081969596,1.5523679894062243,-0.5528921206844757,-5.102590623707271,39.98349649921945,42955.46943679756,24798.174808563253,24798.174808563253,67753.64424536082,78110.34090923067,78110.34090923067,24798.174808563253,102908.51571779393,102908.51571779393,102908.51571779393,127685.84293353668,92103.8035775684,56948.93210494694,39060.968302912726,24777.32721574275,0.0,63838.295518655475,21060.728133381337,1536.7148925381184,0.0,0.8864558485709465,2.812047796193066,0.0014959135982669303,353240.0475034917,1553821.7677784334,4.398770124622051,1553821.7677784334,4.398770124622051,0.85,0.095505040873954,4.027634451161993,1.2688588306913156,1.0,0.0,4.027634451162857,1.2844536348369449,1.2847676343803323,3.135679126069258,19437.77023218842,1982.1009449902283,4632.441516551485,4632.441516551485,5.353154426226558,4.892929804331422,-2.668297854505485,7.561227658836907,3.2633326118282895,3.2633326118282895,0.9323807462366541,0.0,0.0,0.0002444488369093186,8.152288259929941e-05,0.0001629259543100192,0.0006562061865674782,0.09550504057615382,0.0722421284573769,0.023262912118776916,0.0955054966969767,0.07224212868263981,0.023262912191314197,0.38014153786098176,0.38014153786098176,0.1224105570640024,0.0,4.243502772690874,6.078698267198035,3.410605131648481e-13,4.549698503022796,6.000276737728427,0.10464366661204849,24777.32721574275,21060.728133381337,0.85,1.0613322880082405,0.6728793287446824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488198979462856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.100264982279,1536.7148925381184,0.38014153786098176,0.1224105570640024,6.112874298809886,3.2633326118282895
3388.0,-29.5596000729246,4.900715624626989,34.980444145581416,24.306010838504903,5.012777260315864,-26.102299435700573,-39.70801545130087,1.5554766230414867,-0.47902172369805385,-5.098193488572445,39.985021451271415,42950.12862566518,24815.701564532148,24815.701564532148,67765.83019019733,78106.04629617884,78106.04629617884,24815.701564532148,102921.747860711,102921.747860711,102921.747860711,127703.90790057479,92102.46026550258,56946.542594785155,39062.130745241586,24782.1600398638,0.0,63844.29078510539,21064.83603388423,1536.882421350037,0.0,0.8864727557968073,2.8115888438442465,0.0014959135982669303,353300.64504827576,1553887.4976058544,4.398201699839885,1553887.4976058544,4.398201699839885,0.85,0.09550171778912041,4.027634451161993,1.2688513269880786,1.0,0.0,4.027634451162536,1.2844392808172853,1.284753164124712,3.1357141682861176,19437.48673693338,1982.0720365194416,4632.441516551485,4632.441516551485,5.356937907551963,4.900715624626989,-2.6607559282796416,7.561471552906631,3.2655337244807665,3.2655337244807665,0.9330096355659333,0.0,0.0,0.0002443610779253758,8.1501421935398e-05,0.00016285965598997779,0.0006559391611696252,0.09550171753009032,0.07224187331471654,0.023259844215373773,0.0955021408445876,0.07224187351065892,0.02325984427846149,0.3801385702603635,0.3801385702603635,0.12239389039638539,0.0,4.317072681863976,6.057113571394268,3.410605131648481e-13,4.619171764874409,5.979294658607785,0.44713085778954564,24782.1600398638,21064.83603388423,0.85,1.0614234938922185,0.6727324886454102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488407386066222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.045242432578,1536.882421350037,0.3801385702603635,0.12239389039638539,6.112874298809886,3.2655337244807665
3389.0,-29.563035095515254,4.908359265386138,34.98132353964602,24.308796633873158,5.01661204911334,-26.10500796490599,-39.71032504979519,1.5585849184561011,-0.40638450563324113,-5.093803005729581,39.98650578141191,42944.8126500328,24832.763108901814,24832.763108901814,67777.57575893462,78101.78715455478,78101.78715455478,24832.763108901814,102934.5502634566,102934.5502634566,102934.5502634566,127721.34352022225,92101.13997937973,56944.165474663634,39063.30500524011,24786.79325676565,0.0,63850.09826200576,21068.774268250803,1537.0387889657547,0.0,0.8864897739557198,2.8111459086708304,0.0014959135982669303,353361.15905676596,1553951.478530072,4.397629560300475,1553951.478530072,4.397629560300475,0.8500000000000001,0.09549826285065191,4.027634451161993,1.2688438760349525,1.0,0.0,4.027634451162627,1.284424927209843,1.2847386952135773,3.13574921027983,19437.208101119224,1982.0436235737204,4632.441516551485,4632.441516551485,5.360620964166644,4.908359265386138,-2.6532855621175893,7.561644827503727,3.2677039966104813,3.2677039966104813,0.9336297133172804,0.0,0.0,0.0002442740426892383,8.14801759373632e-05,0.00016279386675187513,0.0006556741861677273,0.09549826258876457,0.07224151856381097,0.02325674402495359,0.09549864401402286,0.07224151876192075,0.02325674408873115,0.38013560584050166,0.38013560584050166,0.12237722372895844,0.0,4.389572950236243,6.035793488449542,3.979039320256561e-13,4.687418500096328,5.959016553133779,0.7831079548932394,24786.79325676565,21068.774268250803,0.85,1.0615109076388989,0.6725880432291719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488614099714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.990673513203,1537.0387889657547,0.38013560584050166,0.12237722372895844,6.112874298809886,3.2677039966104813
3390.0,-29.566444509739018,4.915861655687228,34.982192730193674,24.311439936887496,5.020281733798107,-26.10770993052567,-39.71263719778506,1.561547154584673,-0.3342912656656267,-5.0895592012672255,39.98796728484323,42939.61866481474,24849.713163869263,24849.713163869263,67789.33182868401,78097.61953963403,78097.61953963403,24849.713163869263,102947.3327035033,102947.3327035033,102947.3327035033,127738.71122223516,92099.83413617725,56941.83326135761,39064.44541646626,24791.37851873186,0.0,63855.82393519812,21072.67174092208,1537.1958720841237,0.0,0.8865061240560033,2.8106935753113023,0.0014959135982669303,353419.6591290652,1554014.4774716476,4.397079894483565,1554014.4774716476,4.397079894483565,0.85,0.09549489050749206,4.027634451161993,1.2688366256421433,1.0,0.0,4.0276344511617825,1.2844112554279712,1.2847249091667243,3.1357825884357955,19436.93251336776,1982.0155214438937,4632.441516551485,4632.441516551485,5.364279953688021,4.915861655687228,-2.6459914697527886,7.561853125440017,3.2698443542805364,3.2698443542805364,0.9342412440801533,0.0,0.0,0.00024418768454588703,8.14589116148065e-05,0.00016272877293108053,0.0006554120120525371,0.09549489050683904,0.07224122670322596,0.023253663803613083,0.0954947970942048,0.07224122670371996,0.023253663803772102,0.38013264562862775,0.38013264562862775,0.12236055706168357,0.0,4.461190826550592,6.0147707849969265,3.979039320256561e-13,4.75526793560158,5.938896402408432,1.117546329665629,24791.37851873186,21072.67174092208,0.85,1.0615998299149296,0.6724463959370492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448881918170358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.936538558206,1537.1958720841237,0.38013264562862775,0.12236055706168357,6.112874298809886,3.2698443542805364
3391.0,-29.569828131780334,4.923226983835708,34.98305166213057,24.314142402168386,5.02400661590677,-26.110383185542137,-39.71492220936341,1.5645616696684124,-0.26379814643917143,-5.08530032301832,39.98940678683033,42934.42414988821,24866.160622182375,24866.160622182375,67800.58477207058,78093.46800299884,78093.46800299884,24866.160622182375,102959.62862518121,102959.62862518121,102959.62862518121,127755.49513778376,92098.55620301649,56939.51234990517,39065.604281234795,24795.866512602537,0.0,63861.47079383733,21076.486535712156,1537.3471665234692,0.0,0.8865226285110235,2.8102645579032512,0.0014959135982669303,353478.37463204074,1554076.5299153067,4.396525053429503,1554076.5299153067,4.396525053429503,0.85,0.09549142734869116,4.027634451161993,1.2688293411815543,1.0,0.0,4.02763445116177,1.284397338110497,1.2847108784015457,3.1358165667698503,19436.662815807118,1981.988019946375,4632.441516551485,4632.441516551485,5.367830448228392,4.923226983835708,-2.638750361259315,7.5619773450950225,3.2719548407970085,3.2719548407970085,0.9348442402277167,0.0,0.0,0.00024410200750681643,8.143790189996072e-05,0.0001626641056068557,0.0006551515557096248,0.09549142734837202,0.07224086629150735,0.023250561056864665,0.09549139615986012,0.07224086629174879,0.023250561056942374,0.38012969261077817,0.38012969261077817,0.12234389039453034,0.0,4.531719028252269,5.99401160501759,0.049035714371200356,4.821502176579145,5.919217010530133,1.4446466480352456,24795.866512602537,21076.486535712156,0.85,1.0616821681252817,0.6723055954738738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489022740261914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.882802123408,1537.3471665234692,0.38012969261077817,0.12234389039453034,6.112874298809886,3.2719548407970085
3392.0,-29.57318600594308,4.9304546090309085,34.9839008144174,24.316648730915063,5.02750670543693,-26.11305576241352,-39.717218187265075,1.5673764618608523,-0.19606933765965096,-5.081258557229416,39.99083973649368,42929.38717355294,24882.684976575798,24882.684976575798,67812.07215012873,78089.43247663177,78089.43247663177,24882.684976575798,102972.11745320757,102972.11745320757,102972.11745320757,127772.44573583361,92097.29280564841,56937.24750238147,39066.71700362993,24800.32828262604,0.0,63867.04528625597,21080.279040232133,1537.5014966113506,0.0,0.8865380469584863,2.8098470196154466,0.0014959135982669303,353534.103969761,1554138.301768601,4.39600673405339,1554138.301768601,4.39600673405339,0.85,0.09548874638706466,4.027634451161993,1.2688223611330613,1.0,0.0,4.027634451161107,1.2843843534585904,1.2846977814044982,3.1358482687182994,19436.396185909125,1981.9608312633902,4632.441516551485,4632.441516551485,5.371397542240133,4.9304546090309085,-2.6317367847816344,7.562191393812543,3.2740364842146126,3.2740364842146126,0.9354389954898893,0.0,0.0,0.00024401700980922965,8.141679639971176e-05,0.0001626002134095179,0.0006548942212944665,0.09548874616952131,0.07224067014031844,0.023248076029202865,0.09548845382360799,0.07224067030489781,0.02324807608216685,0.3801267473201031,0.3801267473201031,0.12233019856081291,0.0,4.600932846175908,5.973504763482026,0.38920167891131996,4.8851892195697815,5.899297058839068,1.7627507142031504,24800.32828262604,21080.279040232133,0.85,1.0617693655028335,0.6721680481873057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489224764291357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.829468744854,1537.5014966113506,0.3801267473201031,0.12233019856081291,6.112874298809886,3.2740364842146126
3393.0,-29.576520533789797,4.93754001350401,34.98474221634103,24.31885659405964,5.03066442282338,-26.1157415167798,-39.71954608624799,1.5698854058133753,-0.1449147005755549,-5.077626104993624,39.992312230037015,42924.584290682586,24899.751463227858,24899.751463227858,67824.33575391045,78085.57507451043,78085.57507451043,24899.751463227858,102985.32653773829,102985.32653773829,102985.32653773829,127789.87027459667,92096.05968570823,56935.06890188015,39067.767537586755,24804.543736858388,0.0,63872.31127444514,21083.86217632963,1537.6476127937653,0.0,0.8865512324149818,2.809599535961064,0.0014959135982669303,353584.19542657444,1554201.7802198268,4.395563490457461,1554201.7802198268,4.395563490457461,0.85,0.09549046559498603,4.027634451161993,1.2688159113330766,1.0,0.0,4.027634451162267,1.2843727976999635,1.2846861144452215,3.1358764825715895,19436.135945819842,1981.9342941595594,4632.441516551485,4632.441516551485,5.375081665739821,4.93754001350401,-2.6250973691791812,7.5626373826831905,3.276088862788224,3.276088862788224,0.936025389368064,0.0,0.0,0.00024393263005636088,8.139540263097065e-05,0.00016253722742539024,0.0006546405367748537,0.09549046559440746,0.072240917353299,0.023249548241108465,0.09549053759737673,0.0722409173537367,0.02324954824124934,0.38012380968024656,0.38012380968024656,0.12233658118616399,0.0,4.665825526582637,5.953002764979999,0.7131192575217824,4.9327114044180576,5.87802183524866,2.0204013765608693,24804.543736858388,21083.86217632963,0.85,1.061873829216612,0.6720374358498657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489425256314756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.776538394735,1537.6476127937653,0.38012380968024656,0.12233658118616399,6.112874298809886,3.276088862788224
3394.0,-29.579832497713113,4.944480089745666,34.98557657186658,24.320790578518086,5.033491196129026,-26.118440105828817,-39.721905801538355,1.5720988041976298,-0.10602569784504112,-5.0743403430659395,39.99378975216195,42920.01192394597,24917.190851001345,24917.190851001345,67837.2027749473,78081.94862464732,78081.94862464732,24917.190851001345,102999.13947564867,102999.13947564867,102999.13947564867,127807.57944649043,92094.91422674742,56932.9775258554,39068.81855654669,24808.439970841762,0.0,63877.258527388454,21087.173975215497,1537.7807358054063,0.0,0.8865626301374019,2.8094726457184653,0.0014959135982669303,353629.51082764135,1554265.4774202637,4.395180350708375,1554265.4774202637,4.395180350708375,0.85,0.09549548889817025,4.027634451161993,1.2688098769402134,1.0,0.0,4.02763445116188,1.2843626226325302,1.284675829283339,3.1359013258316706,19435.894205878325,1981.9096435457905,4632.441516551485,4632.441516551485,5.378846286990014,4.944480089745666,-2.6187871044349142,7.563267194180581,3.278110384152661,3.278110384152661,0.9366029669007603,0.0,0.0,0.00024384884788684362,8.137372176891736e-05,0.00016247512611792625,0.0006543904154094495,0.09549548877694669,0.07224146370877363,0.023254025068173065,0.09549571944148572,0.07224146380047795,0.023254025097692303,0.38012086478362783,0.38012086478362783,0.12235826442066648,0.0,4.724902864040814,5.932415752475038,1.0146913804877613,4.968314645220914,5.8564237097106115,2.2312795296518857,24808.439970841762,21087.173975215497,0.85,1.0619930212856734,0.6719138064690626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489624359608946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.723963820008,1537.7807358054063,0.38012086478362783,0.12235826442066648,6.112874298809886,3.278110384152661
3395.0,-29.583122048945093,4.95127223993057,34.98640379289388,24.32241247678178,5.035962567165905,-26.121154036227054,-39.72430155901236,1.5739945544024578,-0.07595585144372308,-5.07138097646469,39.99525060533893,42915.686631628334,24934.941977811617,24934.941977811617,67850.62860943995,78078.49760214682,78078.49760214682,24934.941977811617,103013.43957995843,103013.43957995843,103013.43957995843,127825.45855495213,92093.79136760905,56930.98039690695,39069.789967446784,24812.018974993694,0.0,63881.808942440475,21090.21612874464,1537.9012492256606,0.0,0.8865724228157554,2.8094234053761373,0.0014959135982669303,353670.3286670559,1554328.4579483063,4.394851170598329,1554328.4579483063,4.394851170598329,0.85,0.09550291794230328,4.027634451161993,1.26880442829337,1.0,0.0,4.027634451160287,1.2843539315303552,1.2846670292121087,3.1359225461808005,19435.657235448365,1981.8854792868478,4632.441516551485,4632.441516551485,5.3826782029994975,4.95127223993057,-2.6127924210196642,7.564064660950234,3.280099873841401,3.280099873841401,0.9371713925261146,0.0,0.0,0.00024376565892727728,8.135171521580072e-05,0.00016241394371147656,0.0006541439950414278,0.09550291785348583,0.07224223285776753,0.023260684995718303,0.09550258432591936,0.07224223292495266,0.02326068501735062,0.3801178952560842,0.3801178952560842,0.12239104846323343,0.0,4.777658727824985,5.911707624354108,1.291697064888524,4.995425125020972,5.83459974813394,2.408739033673953,24812.018974993694,21090.21612874464,0.85,1.0621275404172652,0.6717982371209419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489822120782847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.67173012495,1537.9012492256606,0.3801178952560842,0.12239104846323343,6.112874298809886,3.280099873841401
3396.0,-29.586389915557252,4.957919755602269,34.98722419538368,24.32408040566372,5.03847272910298,-26.123844565896075,-39.726674755196996,1.5759273793978492,-0.05386098503640824,-5.068462208825885,39.99670639522767,42911.36204827129,24952.298119396364,24952.298119396364,67863.66016766765,78075.07604999989,78075.07604999989,24952.298119396364,103027.37416939625,103027.37416939625,103027.37416939625,127842.73938841884,92092.70494043209,56928.99093852559,39070.793335451664,24815.365219022584,0.0,63886.15855447425,21093.060436169195,1538.0080957487285,0.0,0.886582025947445,2.80947397493285,0.0014959135982669303,353710.5901564079,1554391.2221058367,4.394528366873318,1554391.2221058367,4.394528366873318,0.85,0.09551180929484668,4.027634451161993,1.2687988790916278,1.0,0.0,4.027634451163535,1.2843450660379014,1.2846580554471398,3.1359441926202223,19435.427953692135,1981.862099054431,4632.441516551485,4632.441516551485,5.386424853987479,4.957919755602269,-2.60689785207268,7.564817607674949,3.2820563059634225,3.2820563059634225,0.9377303731324064,0.0,0.0,0.00024368304423228054,8.132992132655646e-05,0.00016235312290572407,0.0006538990310688315,0.09551180920952881,0.07224301469202819,0.023268794517500625,0.09551197313419682,0.07224301475656056,0.023268794538286116,0.38011488495144496,0.38011488495144496,0.12243142383639428,0.0,4.823688924709472,5.8908119648835395,1.542480374603599,5.014601223789498,5.812874062478841,2.5538927640380393,24815.365219022584,21093.060436169195,0.85,1.0622592076780117,0.671684806524746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449001854876217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.619835032012,1538.0080957487285,0.38011488495144496,0.12243142383639428,6.112874298809886,3.2820563059634225
3397.0,-29.589637820968612,4.964418667651331,34.9880375673883,24.325329588633053,5.040504707816141,-26.126564949416853,-39.72910117646677,1.5774318362194222,-0.03454951496996728,-5.065936806005184,39.998142373506774,42907.34557906286,24970.13055411267,24970.13055411267,67877.47613317553,78071.8950871731,78071.8950871731,24970.13055411267,103042.02564128579,103042.02564128579,103042.02564128579,127860.63062484034,92091.6574464073,56927.10793811516,39071.721675880166,24818.604983554556,0.0,63890.32665943472,21095.81423602137,1538.1170517215676,0.0,0.8865896945778644,2.8095152093598266,0.0014959135982669303,353745.4284727908,1554453.1339926163,4.394270593696678,1554453.1339926163,4.394270593696678,0.85,0.09552194052360666,4.027634451161993,1.2687939969589936,1.0,0.0,4.027634451160884,1.2843382021743328,1.2846510844811285,3.135960951985521,19435.206888465917,1981.839556674901,4632.441516551485,4632.441516551485,5.3902743218442435,4.964418667651331,-2.6013697411847874,7.565788408836118,3.28398042692427,3.28398042692427,0.9382801219783629,0.0,0.0,0.00024360095973167134,8.130764423290988e-05,0.00016229331549876146,0.0006536581486961143,0.0955219404721297,0.07224406054024181,0.023277879931887895,0.09552096755587448,0.07224406057917424,0.023277879944432426,0.3801118168428086,0.3801118168428086,0.12247646612042229,0.0,4.8640125532100456,5.869884629117223,1.7705171187134283,5.03138729103523,5.791060147433825,2.689712123366519,24818.604983554556,21095.81423602137,0.85,1.062406152577591,0.6715781217989234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490213686920228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.568264702584,1538.1170517215676,0.3801118168428086,0.12247646612042229,6.112874298809886,3.28398042692427
3398.0,-29.59286503988167,4.970777965382403,34.98884384512877,24.32691258089619,5.0429160334958825,-26.129228772323152,-39.731454954575725,1.5792797658937936,-0.020977877903533226,-5.063173438048856,39.9995624331361,42903.11706821695,24986.884272271298,24986.884272271298,67890.00134048825,78068.5299340521,78068.5299340521,24986.884272271298,103055.4142063234,103055.4142063234,103055.4142063234,127877.03387878864,92090.57100693074,56925.158140919084,39072.68096223517,24821.619672465244,0.0,63894.30063470041,21098.376721595458,1538.2073319162755,0.0,0.8865986334625756,2.809659367909903,0.0014959135982669303,353783.5526399504,1554514.361383162,4.3939701260369475,1554514.361383162,4.3939701260369475,0.85,0.09553222358489265,4.027634451161993,1.268788646669127,1.0,0.0,4.027634451161442,1.2843297315541888,1.284642507072273,3.1359816347847724,19434.977604113952,1981.8161761777928,4632.441516551485,4632.441516551485,5.3938909283569805,4.970777965382403,-2.5957311706186563,7.566509136001059,3.285870798318407,3.285870798318407,0.9388202280909734,0.0,0.0,0.00024351942327054276,8.12860394696639e-05,0.00016223338380087884,0.0006534167657250056,0.09553222351105922,0.07224485567457972,0.023287367836479493,0.09553243891166828,0.07224485573041517,0.02328736785447748,0.38010868663883957,0.38010868663883957,0.12252402916370375,0.0,4.898347549722132,5.848754153540085,1.975071558395257,5.0421955601453305,5.769574197684506,2.8002906541544803,24821.619672465244,21098.376721595458,0.85,1.0625361051939868,0.6714701724885405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490407638074165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.516985333657,1538.2073319162755,0.38010868663883957,0.12252402916370375,6.112874298809886,3.285870798318407
3399.0,-29.59607234653833,4.9769930999167915,34.98964332943255,24.328065022733085,5.04482385847965,-26.13192502714724,-39.733869885653235,1.580676539043304,-0.006684517791654798,-5.060825055169957,40.00097706898683,42899.22940159181,25004.183855873056,25004.183855873056,67903.41325746487,78065.4602705993,78065.4602705993,25004.183855873056,103069.64412647235,103069.64412647235,103069.64412647235,127894.38895481621,92089.56816220195,56923.33729301108,39073.58985465652,24824.74482834385,0.0,63898.33468300037,21101.033104092272,1538.3133218397977,0.0,0.8866054758562485,2.8097457408904614,0.0014959135982669303,353815.95409594005,1554575.3567339217,4.3937401316628755,1554575.3567339217,4.3937401316628755,0.85,0.09554307078207785,4.027634451161993,1.268784020044841,1.0,0.0,4.027634451160204,1.2843233690415767,1.2846360389637042,3.135997170375873,19434.76596176413,1981.7945946642462,4632.441516551485,4632.441516551485,5.3976253702360495,4.9769930999167915,-2.590473147973444,7.567466247890236,3.2877298842466995,3.2877298842466995,0.939351395499057,0.0,0.0,0.00024343841480590586,8.12638789134577e-05,0.00016217453589244816,0.0006531797478616314,0.09554307074303833,0.07224596670675457,0.02329710403628377,0.09554269591844086,0.07224596673627462,0.02329710404580323,0.3801054804832321,0.3801054804832321,0.12257233624574876,0.0,4.928374151890978,5.827701565327743,2.1620029747915623,5.054140537378316,5.748032089649996,2.9156529695168842,24824.74482834385,21101.033104092272,0.85,1.062678919479415,0.6713669395988937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449060035881965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.466012120734,1538.3133218397977,0.3801054804832321,0.12257233624574876,6.112874298809886,3.2877298842466995
3400.0,-29.599260647484034,4.98307181873381,34.99043499085283,24.329425230994843,5.046978139968967,-26.134579523620985,-39.73622565446419,1.5822970160609433,0.005061125033989811,-5.0582940932742275,40.00234812650987,42895.17853298521,25020.553741958065,25020.553741958065,67915.73227494326,78062.23380837012,78062.23380837012,25020.553741958065,103082.78755032818,103082.78755032818,103082.78755032818,127910.38322250446,92088.50064197832,56921.44536641126,39074.50586174118,24827.59567217627,0.0,63902.10153391745,21103.45632134983,1538.3995956965882,0.0,0.8866134064076506,2.8098867634674556,0.0014959135982669303,353850.8772656885,1554634.4748287022,4.393473563897389,1554634.4748287022,4.393473563897389,0.85,0.09555349090506637,4.027634451161993,1.2687790175760165,1.0,0.0,4.027634451162653,1.2843159597824363,1.2846285245030427,3.1360152620421196,19434.540670169,1981.7716213150263,4632.441516551485,4632.441516551485,5.401159119345783,4.98307181873381,-2.5851449166977125,7.568216735431523,3.289556079773544,3.289556079773544,0.939873165649584,0.0,0.0,0.00024335791098183593,8.124226663968464e-05,0.0001621156443421513,0.0006529425542247734,0.09555349084746612,0.07224679971133635,0.02330669113612976,0.09555370459012352,0.07224679975488707,0.0233066911501793,0.380102204204497,0.380102204204497,0.12262030579835174,0.0,4.954184609337744,5.806602927588472,2.3320130977312488,5.0633552183082315,5.7270992667795895,3.0180326192781877,24827.59567217627,21103.45632134983,0.85,1.062809057052615,0.671263972597484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490791895300357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.415330242717,1538.3995956965882,0.380102204204497,0.12262030579835174,6.112874298809886,3.289556079773544
3401.0,-29.60242944035197,4.989013760512715,34.991219119778464,24.33060051351788,5.0489035709701495,-26.13723934833747,-39.73860461320726,1.5837134789106695,0.017747397600487602,-5.055968080641753,40.003711999073616,42891.30906733169,25036.966986531865,25036.966986531865,67928.27605386355,78059.18540851577,78059.18540851577,25036.966986531865,103096.15239504763,103096.15239504763,103096.15239504763,127926.69291933489,92087.51065062177,56919.63430925566,39075.41815707345,24830.540524287273,0.0,63905.958681360724,21105.95944564418,1538.4962065428206,0.0,0.8866203177958011,2.8099916000881606,0.0014959135982669303,353882.9748534654,1554693.2848037947,4.393241255665257,1554693.2848037947,4.393241255665257,0.85,0.09556387505941982,4.027634451161993,1.2687743431469425,1.0,0.0,4.02763445116104,1.2843095032569176,1.2846219636728473,3.1360310275273977,19434.33174042047,1981.7503164098314,4632.441516551485,4632.441516551485,5.404702228204289,4.989013760512715,-2.5800365519826474,7.569050312495362,3.291351481783206,3.291351481783206,0.9403861376523446,0.0,0.0,0.00024327792403176012,8.122044700914431e-05,0.0001620574770226158,0.0006527082775246805,0.09556387501776134,0.07224777029436877,0.023316104723392572,0.09556401558765365,0.07224777032586324,0.023316104733556577,0.3800988549985295,0.3800988549985295,0.12266710338987567,0.0,4.977000249789569,5.785666139632099,2.4893811980148826,5.0737154782422635,5.706413559579801,3.124269378824181,24830.540524287273,21105.95944564418,0.85,1.06294119445979,0.6711629080034704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490982301566484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.36492220222,1538.4962065428206,0.3800988549985295,0.12266710338987567,6.112874298809886,3.291351481783206
3402.0,-29.605577760059816,4.994823161188442,34.991994897390825,24.331792594771855,5.050853525249147,-26.139878290628452,-39.74096142975611,1.5851540557754276,0.030233094678806083,-5.05362196423138,40.005036951815356,42887.43660919247,25052.871918913006,25052.871918913006,67940.30852810547,78056.10574627407,78056.10574627407,25052.871918913006,103108.97766518708,103108.97766518708,103108.97766518708,127942.31205071586,92086.49106714957,56917.82192989663,39076.29904139216,24833.33438552878,0.0,63909.63342692093,21108.334227699463,1538.5840912430835,0.0,0.8866274722490097,2.8101014157920137,0.0014959135982669303,353915.3521760575,1554750.4181722396,4.393000780024989,1554750.4181722396,4.393000780024989,0.8500000000000001,0.0955737895489873,4.027634451161993,1.2687696835538373,1.0,0.0,4.027634451160298,1.2843029329561113,1.2846152897352743,3.1360470709908674,19434.116565492885,1981.7283746736027,4632.441516551485,4632.441516551485,5.408135608274886,4.994823161188442,-2.5749777896075066,7.569800950795949,3.293115753917732,3.293115753917732,0.9408902154050663,0.0,0.0,0.00024319847785131228,8.11988358070385e-05,0.00016199964204427378,0.0006524753393734279,0.09557378950255259,0.07224861124830935,0.023325178254243243,0.09557398067533379,0.07224861128341155,0.02332517826557576,0.38009544320390465,0.38009544320390465,0.12271230980324384,0.0,4.99729041015803,5.7648736633236695,2.636045896343262,5.08385505891016,5.686235260813817,3.228011242180912,24833.33438552878,21108.334227699463,0.85,1.063068349559437,0.671063724035175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491171547530366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.314798696849,1538.5840912430835,0.38009544320390465,0.12271230980324384,6.112874298809886,3.293115753917732
3403.0,-29.608706991138977,5.0005024110889265,34.99276218716887,24.332941753696673,5.052740264753261,-26.14250637197911,-39.743312693294115,1.5865396455510328,0.04337567161627476,-5.05134051302777,40.006341225275825,42883.62406304246,25068.490011941783,25068.490011941783,67952.11407498425,78053.10844498398,78053.10844498398,25068.490011941783,103121.59845692577,103121.59845692577,103121.59845692577,127957.7183513004,92085.52054854941,56916.03616643655,39077.20486901429,24836.11989437463,0.0,63913.324763388926,21110.701910218435,1538.673390197632,0.0,0.8866343716052979,2.8101951058307746,0.0014959135982669303,353946.83932305116,1554806.6613779885,4.392768881201675,1554806.6613779885,4.392768881201675,0.85,0.09558334839919325,4.027634451161993,1.2687651030858977,1.0,0.0,4.027634451161102,1.2842966187263107,1.2846088725810945,3.136062489330823,19433.911745313657,1981.7074888278523,4632.441516551485,4632.441516551485,5.41150706865339,5.0005024110889265,-2.5700308649471952,7.570533276036121,3.294849946055764,3.294849946055764,0.9413856988730754,0.0,0.0,0.00024311953704540758,8.117728082109228e-05,0.0001619422562243153,0.000652244210267955,0.0955833483560645,0.07224944166960164,0.023333906686462867,0.09558345820830498,0.07224944170220174,0.0233339066969915,0.38009197613540174,0.38009197613540174,0.12275569884643564,0.0,5.0157360354753,5.744329628572757,2.77444078282241,5.094716184644028,5.66655872095447,3.3331041036061038,24836.11989437463,21110.701910218435,0.85,1.0631916634997032,0.6709653146945537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491359575466656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.26497971069,1538.673390197632,0.38009197613540174,0.12275569884643564,6.112874298809886,3.294849946055764
3404.0,-29.611818069067834,5.006054646345245,34.99352065850656,24.334072681982093,5.0546073465787895,-26.145120078715937,-39.745650336239464,1.5879093561848547,0.05681238597276206,-5.049083903068412,40.007618891949946,42879.83388745024,25083.73176924179,25083.73176924179,67963.56565669202,78050.11697468026,78050.11697468026,25083.73176924179,103133.84874392205,103133.84874392205,103133.84874392205,127972.69993671938,92084.54057598599,56914.257488585776,39078.09231933357,24838.85119279733,0.0,63916.9435121309,21113.02351387773,1538.7605798366305,0.0,0.8866412403390231,2.8102820609770798,0.0014959135982669303,353977.9857895801,1554861.7587302155,4.392538014085692,1554861.7587302155,4.392538014085692,0.85,0.09559248214754767,4.027634451161993,1.2687605561362583,1.0,0.0,4.027634451161834,1.2842903777953305,1.2846025293627694,3.136077728835754,19433.704929951193,1981.6863995300325,4632.441516551485,4632.441516551485,5.414797289856516,5.006054646345245,-2.5651645286546327,7.571219174999877,3.296554558377724,3.296554558377724,0.941872730965064,0.0,0.0,0.00024304107758690315,8.11558559442805e-05,0.00016188522164262264,0.0006520144958218221,0.09559248210419595,0.07225021544570034,0.023342266658495602,0.09559257281864858,0.07225021547846618,0.023342266669081502,0.38008846605826674,0.38008846605826674,0.12279723006803303,0.0,5.03275348687788,5.724034251696878,2.906251104728085,5.105896289041198,5.647208367799806,3.4384535535738223,24838.85119279733,21113.02351387773,0.85,1.0633106328651825,0.6708680285895086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491546467976644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.215438189403,1538.7605798366305,0.38008846605826674,0.12279723006803303,6.112874298809886,3.296554558377724
3405.0,-29.614910625366342,5.011482684498305,34.99427014401576,24.335176404006802,5.0564452747670305,-26.147720029075245,-39.74797816537318,1.5892546784334196,0.07053036657714529,-5.046863479087419,40.00887404584609,42876.083729757076,25098.635421632807,25098.635421632807,67974.71915138989,78047.1332762944,78047.1332762944,25098.635421632807,103145.7686979272,103145.7686979272,103145.7686979272,127987.32299989657,92083.54909606052,56912.499549351065,39078.94394078829,24841.554301969365,0.0,63920.498242757654,21115.32115667396,1538.8473980755582,0.0,0.8866480058118529,2.810361128706849,0.0014959135982669303,354008.6349049225,1554915.8866913891,4.392310620075691,1554915.8866913891,4.392310620075691,0.85,0.09560123140733005,4.027634451161993,1.2687560861138625,1.0,0.0,4.027634451160513,1.2842842499196148,1.2845962998577745,3.1360926924192123,19433.49568605211,1981.6650625903962,4632.441516551485,4632.441516551485,5.418014524728834,5.011482684498305,-2.560385913340583,7.571868597838888,3.298230320031862,3.298230320031862,0.9423515200091035,0.0,0.0,0.0002429631083498255,8.113452620701416e-05,0.00016182858214281132,0.0006517863726210854,0.09560123136493899,0.07225095451915935,0.023350276845779647,0.09560138537656503,0.07225095455119654,0.02335027685613351,0.38008492296344737,0.38008492296344737,0.12283696783202844,0.0,5.048694826763779,5.703986454117512,3.0329090630132214,5.117393845664537,5.62807953159961,3.5443792153752725,24841.554301969365,21115.32115667396,0.85,1.0634259904113246,0.6707720513523224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491732280849727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.166156028523,1538.8473980755582,0.38008492296344737,0.12283696783202844,6.112874298809886,3.298230320031862
3406.0,-29.6179835787126,5.0167891238799065,34.99501044308485,24.336249532084935,5.0582416180283145,-26.15030649199945,-39.750292513612635,1.5905645312717316,0.08464923141752934,-5.044686161502233,40.010105384287726,42872.36270230287,25113.227274207544,25113.227274207544,67985.58997651041,78044.19430516462,78044.19430516462,25113.227274207544,103157.42157937217,103157.42157937217,103157.42157937217,128001.64158430642,92082.5775984727,56910.74599543511,39079.81289226398,24844.220004934246,0.0,63924.03289719822,21117.58700419411,1538.9334585974805,0.0,0.8866546375042679,2.810429937380929,0.0014959135982669303,354038.6910333337,1554968.9890053635,4.39208772483841,1554968.9890053635,4.39208772483841,0.85,0.09560962629498834,4.027634451161993,1.2687516501592473,1.0,0.0,4.027634451162716,1.2842782868388805,1.284590235852817,3.1361072537289427,19433.290659265378,1981.644155676544,4632.441516551485,4632.441516551485,5.421164451721458,5.0167891238799065,-2.555698960473004,7.57248808435291,3.299877869285277,3.299877869285277,0.9428222483672221,0.0,0.0,0.00024288565616406013,8.111332513161078e-05,0.00016177233103244936,0.0006515598137110754,0.09560962625394964,0.07225166279806176,0.02335796345588787,0.095609787851084,0.07225166282907443,0.02335796346591391,0.38008135494403983,0.38008135494403983,0.12287504612676389,0.0,5.06386527997779,5.684219281031346,3.155554791040629,5.1293353929197565,5.609350219267242,3.6508555338825204,24844.220004934246,21117.58700419411,0.85,1.0635372471859517,0.6706767511250367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491916991997909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.117141215042,1538.9334585974805,0.38008135494403983,0.12287504612676389,6.112874298809886,3.299877869285277
3407.0,-29.621038188254943,5.021976560366013,34.99574136439955,24.33729136772456,5.060001241132902,-26.15288011543865,-39.75259722266344,1.5918431682746483,0.0989453133453253,-5.042548546290467,40.01131277696508,42868.68147829803,25127.50762166727,25127.50762166727,67996.1890999653,78041.27732349199,78041.27732349199,25127.50762166727,103168.78494515926,103168.78494515926,103168.78494515926,128015.62625735132,92081.6058189396,56909.00997357571,39080.66205040432,24846.841312192064,0.0,63927.503362596384,21119.815115363253,1539.018254909716,0.0,0.8866611532582694,2.810491812906888,0.0014959135982669303,354068.2010504108,1555021.0599727225,4.391868728565447,1555021.0599727225,4.391868728565447,0.85,0.09561769711561917,4.027634451161993,1.2687472669547426,1.0,0.0,4.027634451162702,1.2842724687316427,1.284584317480243,3.1361214611566934,19433.085572976353,1981.623242695146,4632.441516551485,4632.441516551485,5.424247134451222,5.021976560366013,-2.5510999005315775,7.573076460897591,3.301497782972891,3.301497782972891,0.9432850808493974,0.0,0.0,0.00024280868886592387,8.109221744738745e-05,0.00016171647141853643,0.0006513348316056511,0.09561769707566566,0.07225233876308913,0.023365358312576526,0.09561786377722167,0.07225233879327944,0.023365358322339727,0.38007777064431597,0.38007777064431597,0.12291163787609459,0.0,5.078459755458539,5.6647319259844835,3.274985388073162,5.141493859635773,5.590904115781711,3.7573214334156546,24846.841312192064,21119.815115363253,0.85,1.0636453095046017,0.6705827573954695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492100536753598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.068416028826,1539.018254909716,0.38007777064431597,0.12291163787609459,6.112874298809886,3.301497782972891
3408.0,-29.624075559670498,5.027047443311512,34.99646276910683,24.3383077782579,5.06172023872821,-26.155442284692413,-39.7548963088542,1.5930869637073515,0.11345784903386402,-5.040454293752692,40.01249736966525,42865.0518380423,25141.49404654024,25141.49404654024,68006.54588458253,78038.42201893308,78038.42201893308,25141.49404654024,103179.91606547331,103179.91606547331,103179.91606547331,128029.33654139859,92080.67231240631,56907.302131342585,39081.522423404145,24849.42047592527,0.0,63930.94289932941,21122.00740453648,1539.1019734430402,0.0,0.8866675302959808,2.810545815847778,0.0014959135982669303,354097.11431293155,1555072.1489310465,4.391654396699656,1555072.1489310465,4.391654396699656,0.8500000000000001,0.09562548812955723,4.027634451161993,1.268743000240065,1.0,0.0,4.027634451160092,1.2842668126004586,1.2845785617104009,3.1361352731731835,19432.88856389747,1981.603153359962,4632.441516551485,4632.441516551485,5.42726636843896,5.027047443311512,-2.546590310419743,7.573637753731255,3.3030906415193324,3.3030906415193324,0.9437401832912379,0.0,0.0,0.00024273217819689925,8.10711663191969e-05,0.00016166101187770234,0.0006511114608483421,0.09562548809101161,0.07225298977083323,0.023372498320178375,0.09562559026425613,0.07225298979995762,0.023372498329599617,0.3800741771178514,0.3800741771178514,0.12294692710163982,0.0,5.092645575368067,5.645561622176388,3.3917698403660097,5.153912142786567,5.572916983372636,3.863417156162825,24849.42047592527,21122.00740453648,0.85,1.0637500840816767,0.6704899051080931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492282990242713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.019955898371,1539.1019734430402,0.3800741771178514,0.12294692710163982,6.112874298809886,3.3030906415193324
3409.0,-29.62709396736003,5.0320042847270345,34.99717457490395,24.339296982530527,5.063409928244794,-26.15799031414296,-39.75718558123333,1.5943062749867543,0.12779788836144235,-5.038397012338572,40.013660532202486,42861.46386731346,25155.1790301374,25155.1790301374,68016.64289745086,78035.57518123642,78035.57518123642,25155.1790301374,103190.75421137382,103190.75421137382,103190.75421137382,128042.71197836807,92079.72775622914,56905.61644214053,39082.345904542904,24851.957766994256,0.0,63934.303671537156,21124.164101945116,1539.1844489554587,0.0,0.8866737962409447,2.8105977827487028,0.0014959135982669303,354125.5189560398,1555122.3148864526,4.391443800692323,1555122.3148864526,4.391443800692323,0.85,0.09563303267755649,4.027634451161993,1.2687387659447267,1.0,0.0,4.027634451163331,1.2842612699375078,1.2845729200789635,3.136148808223406,19432.68922287973,1981.5828262331918,4632.441516551485,4632.441516551485,5.4302205306336155,5.0320042847270345,-2.5421642282903143,7.574168513017349,3.3046569854751686,3.3046569854751686,0.9441877101357624,0.0,0.0,0.0002426561672215104,8.105021006869851e-05,0.0001616059571528119,0.000650889720541674,0.09563303264005497,0.07225361560702953,0.023379417033025447,0.09563315856038451,0.07225361563536307,0.023379417042193422,0.38007058245286607,0.38007058245286607,0.12298109339577382,0.0,5.106473875773872,5.62667677769457,3.506215791605939,5.16619490070002,5.555101338108727,3.968420474988875,24851.957766994256,21124.164101945116,0.85,1.0638520949080286,0.6703985404692052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492464418431643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.971739284736,1539.1844489554587,0.38007058245286607,0.12298109339577382,6.112874298809886,3.3046569854751686
3410.0,-29.630095396978692,5.03684930546363,34.99787673709939,24.34025597702714,5.065056144660295,-26.160527408545775,-39.75946168703956,1.5954881561865581,0.14208418088747976,-5.036387560943247,40.0148031957165,42857.89528727866,25168.597511608652,25168.597511608652,68026.49279888731,78032.78210563933,78032.78210563933,25168.597511608652,103201.37961724798,103201.37961724798,103201.37961724798,128055.83668222916,92078.81250901951,56903.925690493714,39083.20757613977,24854.457064981183,0.0,63937.66464112095,21126.288505234006,1539.2661276312876,0.0,0.88667989242264,2.810644893892928,0.0014959135982669303,354153.2649419575,1555171.5979318686,4.391238912301845,1555171.5979318686,4.391238912301845,0.85,0.09564037731391285,4.027634451161993,1.268734555277042,1.0,0.0,4.027634451162531,1.2842559013575854,1.2845674531506648,3.1361619182784253,19432.496067284894,1981.5631298440237,4632.441516551485,4632.441516551485,5.433117163310642,5.03684930546363,-2.537828713572078,7.574678019035708,3.30619737837437,3.30619737837437,0.9446278223926772,0.0,0.0,0.00024258060553849172,8.102937931097008e-05,0.00016155122622752165,0.0006506692843814312,0.0956403772782298,0.07225422861672973,0.023386148661500072,0.09564049409005122,0.0722542286436876,0.023386148670225242,0.38006699141472733,0.38006699141472733,0.12301429733201648,0.0,5.1200182154133245,5.60809475808577,3.618571536074228,5.17847174183072,5.53763718493434,4.0723093638910655,24854.457064981183,21126.288505234006,0.85,1.0639502268454244,0.6703074866409021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492644718169752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.923801332034,1539.2661276312876,0.38006699141472733,0.12301429733201648,6.112874298809886,3.30619737837437
3411.0,-29.633077911982692,5.04158370959859,34.99856897797545,24.341107124369614,5.066584326905083,-26.163059281175826,-39.76174442851914,1.5965656960568342,0.15648111062034786,-5.034472781001631,40.01591848205549,42854.43634220613,25181.871503804654,25181.871503804654,68036.30784601078,78030.03050008422,78030.03050008422,25181.871503804654,103211.90200388887,103211.90200388887,103211.90200388887,128068.79207670942,92077.88331083769,56902.28915279208,39083.99350893956,24856.890072820544,0.0,63940.88358176011,21128.35656189746,1539.3464332089432,0.0,0.886685605186615,2.8106795410338257,0.0014959135982669303,354179.705316256,1555219.701338781,4.391046912047336,1555219.701338781,4.391046912047336,0.8499999999999999,0.09564757786515041,4.027634451161993,1.2687305874796588,1.0,0.0,4.02763445116096,1.28425101952038,1.2845624737230803,3.136173839804437,19432.29996744909,1981.5431332258304,4632.441516551485,4632.441516551485,5.435982605248457,5.04158370959859,-2.533618208720723,7.575201918319313,3.307712300104455,3.307712300104455,0.9450606571727015,0.0,0.0,0.00024250554150634206,8.100849279481718e-05,0.00016149704871152486,0.0006504510771515241,0.09564757783380283,0.0722548508312575,0.023392727002545324,0.09564727905475988,0.07225485085493827,0.02339272701021214,0.3800634090595452,0.3800634090595452,0.12304668087336942,0.0,5.133393535289258,5.58980598074703,3.7293355732627447,5.190953891621973,5.520338184761215,4.176518188320301,24856.890072820544,21128.35656189746,0.85,1.06405016688601,0.6702196457358757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492824007990763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.876102893095,1539.3464332089432,0.3800634090595452,0.12304668087336942,6.112874298809886,3.307712300104455
