time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3412.0,-29.636043543286846,5.0462119929303135,34.999251462588056,24.342075164336734,5.068235868427061,-26.16556361871392,-39.76398896249009,1.5977559438134732,0.16968757570685966,-5.03248984866684,40.0170187352159,42850.892143778285,25194.606000193187,25194.606000193187,68045.49814397148,78027.25260965747,78027.25260965747,25194.606000193187,103221.85860985066,103221.85860985066,103221.85860985066,128081.12800701839,92076.97095943753,56900.61049339382,39084.84496227079,24859.26939716773,0.0,63944.11435943852,21130.37898759257,1539.4223570158247,0.0,0.8866917192382248,2.810737719689454,0.0014959135982669303,354207.08841051994,1555267.1574516515,4.390841426778912,1555267.1574516515,4.390841426778912,0.85,0.09565452544571976,4.027634451161993,1.2687263768119736,1.0,0.0,4.027634451161068,1.2842456099731436,1.2845569670312487,3.1361870501128046,19432.10742299166,1981.5234991553345,4632.441516551485,4632.441516551485,5.438731586826106,5.0462119929303135,-2.529409033138253,7.575621026068566,3.309201927527607,3.309201927527607,0.9454862650078877,0.0,0.0,0.00024243092361998593,8.09879607205406e-05,0.00016144296289944532,0.0006502332392714735,0.09565452540897104,0.07225537971412198,0.02339914569484907,0.09565463606660883,0.07225537974188113,0.023399145703838616,0.3800598390527464,0.3800598390527464,0.12307838643906527,0.0,5.146319264576334,5.5717580148881325,3.8375302105139326,5.202177424373701,5.503382730689111,4.274541532940987,24859.26939716773,21130.37898759257,0.85,1.0641401296369284,0.6701303563750625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493002172139973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.828683329282,1539.4223570158247,0.3800598390527464,0.12307838643906527,6.112874298809886,3.309201927527607
3413.0,-29.638992945630953,5.050734203915359,34.99992444577812,24.34290029285478,5.069725721922196,-26.168069518326387,-39.76624865373594,1.5988022945769687,0.1830818823212894,-5.030650322764564,40.01810690090372,42847.48154089121,25207.33468179464,25207.33468179464,68054.81622268585,78024.5508348703,78024.5508348703,25207.33468179464,103231.88551666494,103231.88551666494,103231.88551666494,128093.56595762326,92076.06270999802,56898.993415854406,39085.63254904846,24861.680440958313,0.0,63947.31299000677,21132.428374814564,1539.503582203021,0.0,0.8866971462925494,2.810776744939789,0.0014959135982669303,354232.4926343785,1555314.0932841678,4.390659032200886,1555314.0932841678,4.390659032200886,0.85,0.09566147298687705,4.027634451161993,1.2687225079210478,1.0,0.0,4.027634451163599,1.2842408721949037,1.2845521328234055,3.1361986200286083,19431.915744220172,1981.5039533602376,4632.441516551485,4632.441516551485,5.441479313172132,5.050734203915359,-2.5253590062249356,7.576093210140295,3.3106674325153413,3.3106674325153413,0.9459049807186689,0.0,0.0,0.00024235673504582482,8.096729485327466e-05,0.00016138944019255017,0.0006500176693732631,0.0956614729584482,0.07225599865936992,0.023405474299078268,0.09566159680369259,0.07225599868084312,0.023405474306033923,0.38005628134136565,0.38005628134136565,0.12310946758999736,0.0,5.159031742174136,5.5539703939349465,3.9440564208276214,5.213732205085876,5.4863600744894825,4.374113615767612,24861.680440958313,21132.428374814564,0.85,1.0642326165185545,0.6700435020246607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493179331861545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.781502585089,1539.503582203021,0.38005628134136565,0.12310946758999736,6.112874298809886,3.3106674325153413
3414.0,-29.64192476699472,5.055152292411685,35.00058740015421,24.343667935486906,5.071145121089729,-26.170566637306436,-39.768503106292314,1.5997869913610236,0.19634806892048573,-5.028861230557632,40.01916070006812,42844.125597027974,25219.82938044079,25219.82938044079,68063.95497746876,78021.90161211233,78021.90161211233,25219.82938044079,103241.73099255312,103241.73099255312,103241.73099255312,128105.69123360024,92075.17139725196,56897.39538200411,39086.41779471983,24863.960241047127,0.0,63950.37803576696,21134.36620489006,1539.5786709476981,0.0,0.8867024406927266,2.8108115827842832,0.0014959135982669303,354257.2017303371,1555359.5478063365,4.39048109737593,1555359.5478063365,4.39048109737593,0.85,0.09566826018615485,4.027634451161993,1.2687186494702476,1.0,0.0,4.027634451161225,1.2842364216803979,1.2845475865441776,3.1362094885082867,19431.72763980223,1981.4847720477667,4632.441516551485,4632.441516551485,5.444176529877731,5.055152292411685,-2.5213979427783277,7.5765502351900125,3.3121086528173804,3.3121086528173804,0.946316757947823,0.0,0.0,0.00024228300942727635,8.094668175401722e-05,0.00016133632767325912,0.0006498037515607785,0.09566826015860266,0.0722565728701767,0.02341168728842597,0.09566801961164292,0.0722565728909864,0.023411687295168442,0.3800527372285999,0.3800527372285999,0.12314002012097573,0.0,5.171522190429869,5.536456478105663,4.048838441500891,5.225209299478138,5.469842920701751,4.47181164330209,24863.960241047127,21134.36620489006,0.85,1.0643245132874917,0.6699589105331885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493355526199108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.734548106686,1539.5786709476981,0.3800527372285999,0.12314002012097573,6.112874298809886,3.3121086528173804
3415.0,-29.64484042205636,5.059469903302559,35.00124059482686,24.3445117835887,5.072645770113272,-26.173041079052947,-39.770731365401275,1.6008464270694984,0.20846420401119303,-5.027036948194611,40.02020228247513,42840.73133554574,25231.88669309503,25231.88669309503,68072.61802864078,78019.23207998577,78019.23207998577,25231.88669309503,103251.1187730808,103251.1187730808,103251.1187730808,128117.32552342131,92074.28614428446,56895.785399680826,39087.223049559594,24866.206750340516,0.0,63953.429799900114,21136.275737789438,1539.651256941308,0.0,0.886707958291021,2.810865577683397,0.0014959135982669303,354282.39822919504,1555404.476358067,4.390295662817076,1555404.476358067,4.390295662817076,0.85,0.09567488279830515,4.027634451161993,1.2687147047510372,1.0,0.0,4.0276344511613225,1.2842316209740507,1.2845426905373605,3.136221212266331,19431.540814252017,1981.4657211435117,4632.441516551485,4632.441516551485,5.446779328555524,5.059469903302559,-2.517460206680445,7.576930109983004,3.3135259998536313,3.3135259998536313,0.9467217142438946,0.0,0.0,0.00024220971082775133,8.09263129158798e-05,0.00016128339791187152,0.0006495905698303219,0.09567488276789515,0.07225708906596864,0.023417793701926516,0.09567496322541222,0.07225708908893537,0.023417793709369777,0.38004920874108955,0.38004920874108955,0.12317011495929316,0.0,5.183565001272598,5.519166767248066,4.151110866927013,5.2355011522058135,5.453516178888435,4.564092366149453,24866.206750340516,21136.275737789438,0.85,1.0644091840207621,0.6698738671184239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493530674314303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.68784752051,1539.651256941308,0.38004920874108955,0.12317011495929316,6.112874298809886,3.3135259998536313
3416.0,-29.6477388853401,5.0636867225030375,35.00188409738186,24.345190228801243,5.0739605846546185,-26.17551863023004,-39.77297506118191,1.6017403295040709,0.22084200839856294,-5.025366203465372,40.021226315205915,42837.47573358446,25243.98169594249,25243.98169594249,68081.45742952696,78016.64542124764,78016.64542124764,25243.98169594249,103260.62711719013,103260.62711719013,103260.62711719013,128129.0784580477,92073.40158963195,56894.23190180481,39087.96631980793,24868.451340857573,0.0,63956.4176606655,21138.183639728937,1539.7274264067196,0.0,0.8867127572473066,2.8108982724317095,0.0014959135982669303,354305.4753412368,1555448.64886249,4.390134381537329,1555448.64886249,4.390134381537329,0.85,0.09568153162848614,4.027634451161993,1.2687110518058762,1.0,0.0,4.027634451160721,1.2842275930958207,1.2845385681275743,3.1362310487760072,19431.354136075595,1981.446685267201,4632.441516551485,4632.441516551485,5.4493902633734255,5.0636867225030375,-2.513686704031542,7.57737342653458,3.3149203996263976,3.3149203996263976,0.9471201141789708,0.0,0.0,0.0002421368646716031,8.090580775637669e-05,0.0001612310569152264,0.0006493797594290259,0.09568153160592097,0.07225768999752673,0.02342384160839423,0.0956813271857257,0.07225769001456783,0.02342384161391831,0.380045694679608,0.380045694679608,0.12319976124938395,0.0,5.195404427105984,5.5021276718378545,4.251785522483374,5.246208211863916,5.437184114777892,4.6580763588938225,24868.451340857573,21138.183639728937,0.85,1.064497667626535,0.6697916690842174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493704860651042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.641373071876,1539.7274264067196,0.380045694679608,0.12319976124938395,6.112874298809886,3.3149203996263976
3417.0,-29.65062144032026,5.0678077845655,35.00251800738979,24.34603051459419,5.075446969817316,-26.177964702578404,-39.775176148954756,1.6027902320356742,0.2316976178897221,-5.0235878677778585,40.02223386524448,42834.11258935816,25255.472552504634,25255.472552504634,68089.5851418628,78014.01928097452,78014.01928097452,25255.472552504634,103269.49183347916,103269.49183347916,103269.49183347916,128140.1023469432,92072.54059880099,56892.63390702341,39088.785213086194,24870.61051346403,0.0,63959.395726550225,21140.018936444427,1539.7964546738522,0.0,0.8867181635800166,2.8109634229997886,0.0014959135982669303,354330.03984625096,1555492.111297578,4.389952689228746,1555492.111297578,4.389952689228746,0.85,0.0956879347926001,4.027634451161993,1.2687071730243042,1.0,0.0,4.027634451161966,1.2842228352163432,1.2845337160796013,3.1362426681063402,19431.17243085503,1981.4281564912617,4632.441516551485,4632.441516551485,5.451870781804384,5.0678077845655,-2.5098803510859096,7.577688135651409,3.316291589924046,3.316291589924046,0.9475118828354417,0.0,0.0,0.00024206443835075804,8.088569665894575e-05,0.0001611787416918123,0.000649169052832883,0.09568793476290728,0.07225816160664239,0.02342977315626489,0.09568841792181935,0.07225816162906479,0.023429773163535318,0.3800421958364794,0.3800421958364794,0.12322901995113829,0.0,5.20665536553372,5.485281054184213,4.349474081926928,5.255285485667571,5.421312313356566,4.744000397831087,24870.61051346403,21140.018936444427,0.85,1.0645751788051696,0.6697078998758781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493878023877307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.595145843357,1539.7964546738522,0.3800421958364794,0.12322901995113829,6.112874298809886,3.316291589924046
3418.0,-29.653488207037785,5.071831012679076,35.003142417440685,24.346607049834006,5.076638548685102,-26.180426046652165,-39.777409576904006,1.603576388259471,0.243392592561122,-5.022042816185347,40.02322492834226,42830.95222135281,25267.212626370674,25267.212626370674,68098.16484772348,78011.51892291175,78011.51892291175,25267.212626370674,103278.73154928243,103278.73154928243,103278.73154928243,128151.53081545884,92071.67965893743,56891.11295721647,39089.51855746773,24872.79926617642,0.0,63962.317823644145,21141.879376249955,1539.8726760736529,0.0,0.8867224414121624,2.8109904255912626,0.0014959135982669303,354351.38303663826,1555534.8634350288,4.389808923856222,1555534.8634350288,4.389808923856222,0.85,0.09569445987347133,4.027634451161993,1.2687036882201208,1.0,0.0,4.027634451162253,1.2842193092829286,1.284530096811403,3.1362512789275137,19430.990736390722,1981.4096288121555,4632.441516551485,4632.441516551485,5.454405098497665,5.071831012679076,-2.506296245701214,7.57812725838029,3.317640921517061,3.317640921517061,0.9478974061477317,0.0,0.0,0.00024199242851487504,8.086529479653772e-05,0.00016112713371833732,0.0006489611947809607,0.09569445985567904,0.07225878662360223,0.023435673232076803,0.09569453549585218,0.07225878663703719,0.023435673236434144,0.3800387094856201,0.3800387094856201,0.123257854542163,0.0,5.217779831144412,5.46869214501055,4.445855129319909,5.265435408746441,5.405306335616785,4.834703497353701,24872.79926617642,21141.879376249955,0.85,1.0646606809259576,0.6696278946526861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494050240604448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.549140695743,1539.8726760736529,0.3800387094856201,0.123257854542163,6.112874298809886,3.317640921517061
3419.0,-29.656338843656563,5.075760873964281,35.00375685999576,24.347291711624734,5.077942186205948,-26.182861663353698,-39.77961262045426,1.604465005863993,0.253997133722919,-5.020414118237097,40.024183371737955,42827.73582548068,25278.416645775123,25278.416645775123,68106.1524712558,78009.00276349073,78009.00276349073,25278.416645775123,103287.41940926586,103287.41940926586,103287.41940926586,128162.23567944256,92070.84178141408,56889.574843245595,39090.29659796499,24874.8162701767,0.0,63965.11286814169,21143.593829650195,1539.9373700169608,0.0,0.8867272631421291,2.8110414437241866,0.0014959135982669303,354373.8828018544,1555576.2092797244,4.389646880804457,1555576.2092797244,4.389646880804457,0.85,0.09570071648482802,4.027634451161993,1.2687000748375432,1.0,0.0,4.027634451162635,1.2842153035835586,1.2845259982071682,3.136261061461437,19430.813909048647,1981.3915974413942,4632.441516551485,4632.441516551485,5.456823697710287,5.075760873964281,-2.5026961486162023,7.5784570225804835,3.318967608305599,3.318967608305599,0.9482764595158855,0.0,0.0,0.0002419208434159486,8.084517514925722e-05,0.00016107566826669139,0.0006487539107548668,0.09570071646081219,0.07225926018307702,0.023441456277735175,0.09570081313763458,0.07225926020121036,0.023441456283617653,0.3800352375318122,0.3800352375318122,0.12328633564791255,0.0,5.228447179106013,5.452327570024124,4.5396855885536525,5.274411251960032,5.389998117171501,4.9184712741908925,24874.8162701767,21143.593829650195,0.85,1.0647390337862843,0.6695483507355986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494221517940071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.503355754492,1539.9373700169608,0.3800352375318122,0.12328633564791255,6.112874298809886,3.318967608305599
3420.0,-29.659173334924127,5.079596835338899,35.004361547488536,24.347815964743518,5.079061904609689,-26.185301140449912,-39.78183113560078,1.6051897100960566,0.26490221219756904,-5.0189400523674434,40.02512806974505,42824.65403684231,25289.684635046055,25289.684635046055,68114.33867188837,78006.58185321093,78006.58185321093,25289.684635046055,103296.26648825698,103296.26648825698,103296.26648825698,128173.11832657328,92070.01817346658,56888.09035693826,39091.03090725369,24876.851838316306,0.0,63967.882745569994,21145.32406256886,1540.0068360036182,0.0,0.8867313470687825,2.8110705249760275,0.0014959135982669303,354394.2473576047,1555616.962981262,4.3895096339178235,1555616.962981262,4.3895096339178235,0.85,0.09570702787616077,4.027634451161993,1.2686967268539595,1.0,0.0,4.027634451160716,1.2842120631677754,1.2845226656177273,3.136268975099796,19430.64009318629,1981.3738731561025,4632.441516551485,4632.441516551485,5.459256106026867,5.079596835338899,-2.499257843303772,7.578854678642671,3.320272834814434,3.320272834814434,0.9486493813755527,0.0,0.0,0.00024184968310080832,8.082491888158699e-05,0.00016102476421922133,0.0006485488878595728,0.09570702785934684,0.07225982922024961,0.02344719863909724,0.09570656105512958,0.0722598292329443,0.023447198643216465,0.38003177964598006,0.38003177964598006,0.12331444348379192,0.0,5.23893057743328,5.436234997730139,4.631930146672062,5.28384226456501,5.374696484684534,5.004069779991994,24876.851838316306,21145.32406256886,0.85,1.0648209030586608,0.669471181454854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494391835396634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.457798393994,1540.0068360036182,0.38003177964598006,0.12331444348379192,6.112874298809886,3.320272834814434
3421.0,-29.661992684251892,5.083343278984366,35.004956497370884,24.3484606378712,5.08031579014109,-26.18771356939809,-39.784015354793496,1.6060366752483661,0.2744027122311081,-5.017381211919404,40.02605376682117,42821.49547812089,25300.42676254392,25300.42676254392,68121.9222406648,78004.10536364092,78004.10536364092,25300.42676254392,103304.53212618484,103304.53212618484,103304.53212618484,128183.32572083145,92069.1871966392,56886.57731096178,39091.788761863805,24878.7935946466,0.0,63970.58235651041,21146.974555449608,1540.0691940519034,0.0,0.8867359312855075,2.8111278587267,0.0014959135982669303,354415.784092601,1555656.8977768482,4.3893555750056255,1555656.8977768482,4.3893555750056255,0.85,0.0957131208154631,4.027634451161993,1.268693204685114,1.0,0.0,4.027634451161043,1.2842082504978753,1.284518761149036,3.1362782863297425,19430.46472218085,1981.355990290349,4632.441516551485,4632.441516551485,5.461574997147129,5.083343278984366,-2.4958009038661397,7.579144182850506,3.3215562846190507,3.3215562846190507,0.9490160813197288,0.0,0.0,0.00024177892205456386,8.080498033847901e-05,0.00016097394171608485,0.0006483441933950461,0.09571312079338251,0.07226028166520729,0.023452839128175227,0.09571288330536946,0.07226028168187736,0.02345283913358574,0.3800283386063085,0.3800283386063085,0.1233422190460803,0.0,5.248877433264397,5.420329257552908,4.721414593795373,5.291783924150536,5.359699285321938,5.0826551782650995,24878.7935946466,21146.974555449608,0.85,1.0648945144975988,0.6693935540476265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494561191998199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.412469457477,1540.0691940519034,0.3800283386063085,0.1233422190460803,6.112874298809886,3.3215562846190507
3422.0,-29.664795708398614,5.086999783306849,35.005542050159804,24.348962923418753,5.081404970917136,-26.190127775154572,-39.78621473126111,1.6067370376350516,0.2841296820894854,-5.015966285376447,40.02696990948785,42818.471027216736,25311.21948130226,25311.21948130226,68129.690508519,78001.71913518434,78001.71913518434,25311.21948130226,103312.9386164866,103312.9386164866,103312.9386164866,128193.71216085207,92068.3732085549,56885.12510043336,39092.49789791282,24880.773544365467,0.0,63973.27144227829,21148.657512710648,1540.1371974265242,0.0,0.8867398171691327,2.8111654718763868,0.0014959135982669303,354435.33342121635,1555696.4211557412,4.389224985385212,1555696.4211557412,4.389224985385212,0.85,0.09571927145007149,4.027634451161993,1.2686899336287754,1.0,0.0,4.027634451162034,1.2842051221835522,1.2845155417523775,3.1362859262808023,19430.29293651359,1981.3384730273428,4632.441516551485,4632.441516551485,5.463904809346546,5.086999783306849,-2.4924958445310135,7.579495627837863,3.322819123177665,3.322819123177665,0.9493768923364757,0.0,0.0,0.00024170858965064858,8.078490802724869e-05,0.00016092368162339988,0.0006481417641142295,0.09571927143457894,0.07226083157028308,0.023458439864295855,0.09571880977242207,0.07226083158197878,0.023458439868092703,0.38002491164966573,0.38002491164966573,0.12336962283913426,0.0,5.258556224038728,5.4046546745190085,4.809095021184191,5.30009596746595,5.344673027816782,5.16283542583011,24880.773544365467,21148.657512710648,0.85,1.0649711820661063,0.6693181396210279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494729647634794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.367349381448,1540.1371974265242,0.38002491164966573,0.12336962283913426,6.112874298809886,3.322819123177665
3423.0,-29.667584742162894,5.090569251892533,35.00611798871456,24.349496780801587,5.082525207173103,-26.19252628092428,-39.78839280372483,1.6074667458957734,0.2931490097124083,-5.01453352745173,40.02786093290351,42815.41882067648,25321.66376971795,25321.66376971795,68137.08259039444,77999.33531065701,77999.33531065701,25321.66376971795,103320.99908037497,103320.99908037497,103320.99908037497,128203.64534857472,92067.56855468891,56883.65206455155,39093.24054459707,24882.64626819975,0.0,63975.88681279682,21150.24932796979,1540.1988546511031,0.0,0.8867438846569456,2.8112144220290145,0.0014959135982669303,354455.1299793635,1555734.8615911289,4.3890882935781015,1555734.8615911289,4.3890882935781015,0.85,0.09572525302041228,4.027634451161993,1.268686640043743,1.0,0.0,4.0276344511617825,1.2842018559609694,1.2845121848894294,3.136293903070332,19430.123120758366,1981.3211566394607,4632.441516551485,4632.441516551485,5.466159406275267,5.090569251892533,-2.4892208847024397,7.579790136594973,3.3240610741132546,3.3240610741132546,0.9497317354609299,0.0,0.0,0.00024163862699470227,8.076503468664505e-05,0.00016087359230805722,0.0006479400226621203,0.09572525300280384,0.07226130423156692,0.023463948771236923,0.09572474762443914,0.07226130424485923,0.023463948775553054,0.38002149937915247,0.38002149937915247,0.12339667942923489,0.0,5.267813567588632,5.3891847958462336,4.894427686589211,5.307682537164112,5.330055126853779,5.238795751735836,24882.64626819975,21150.24932796979,0.85,1.0650431902534452,0.6692430688137377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494897131545628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.3224623749,1540.1988546511031,0.38002149937915247,0.12339667942923489,6.112874298809886,3.3240610741132546
3424.0,-29.670357879947183,5.094053501826464,35.00668470907963,24.35002134824174,5.083636161994557,-26.194911406713672,-39.79056116715071,1.6081896887231613,0.3015019007975184,-5.013131993937055,40.028744266248715,42812.395522096755,25331.89000792829,25331.89000792829,68144.28553002505,77996.95137235205,77996.95137235205,25331.89000792829,103328.84138028034,103328.84138028034,103328.84138028034,128213.3708564702,92066.75361186144,56882.19776145265,39093.95094489866,24884.52947618986,0.0,63978.48042108852,21151.85005476138,1540.262003036269,0.0,0.886747820860882,2.8112684546618683,0.0014959135982669303,354474.49594630464,1555772.9709709205,4.388956014501498,1555772.9709709205,4.388956014501498,0.85,0.09573117648152357,4.027634451161993,1.2686833206331358,1.0,0.0,4.0276344511628634,1.2841986205156828,1.2845088593475236,3.136301804735358,19429.95113360021,1981.3036188301012,4632.441516551485,4632.441516551485,5.468366932948575,5.094053501826464,-2.486011635343495,7.580065137169958,3.325282863442114,3.325282863442114,0.9500808181263183,0.0,0.0,0.0002415690815841108,8.074525442331022e-05,0.00016082382716080056,0.0006477395868405622,0.09573117646499602,0.07226178546859201,0.02346939099640401,0.09573093723788711,0.07226178548106767,0.02346939100045591,0.380018100826552,0.380018100826552,0.12342337427969742,0.0,5.276625279856944,5.373887576713059,4.977411902591371,5.314633894734584,5.315387963201658,5.312312148317346,24884.52947618986,21151.85005476138,0.85,1.0651125985099734,0.6691686835998214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495063783177884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.27776220821,1540.262003036269,0.380018100826552,0.12342337427969742,6.112874298809886,3.325282863442114
3425.0,-29.673116091638196,5.097453979690134,35.00724234730853,24.350510292593412,5.084704774091095,-26.197287331011406,-39.79272048510609,1.608876013426719,0.3095007188391037,-5.011777324519088,40.02961312738679,42809.39950105013,25341.94265635963,25341.94265635963,68151.34215740976,77994.59474023503,77994.59474023503,25341.94265635963,103336.53739659466,103336.53739659466,103336.53739659466,128222.92601300558,92065.94280989037,56880.74757055324,39094.66137704126,24886.388616410917,0.0,63981.04999345218,21153.43032394928,1540.325027042904,0.0,0.8867515707378092,2.811321662381498,0.0014959135982669303,354493.21514846175,1555810.4566689976,4.388829997824992,1555810.4566689976,4.388829997824992,0.85,0.09573703273352782,4.027634451161993,1.2686800534231586,1.0,0.0,4.027634451164335,1.2841955554265374,1.284505704707567,3.136309290390154,19429.78002033664,1981.2861701331892,4632.441516551485,4632.441516551485,5.470536986989284,5.097453979690134,-2.482879056898281,7.580333036588415,3.326484894258671,3.326484894258671,0.9504242555024774,0.0,0.0,0.0002414999287838847,8.072556112500301e-05,0.0001607743676588817,0.0006475403820466964,0.09573703271842911,0.07226227019149235,0.023474762526936758,0.09573707111451248,0.07226227020288889,0.02347476253063893,0.38001471340970816,0.38001471340970816,0.12344969415429596,0.0,5.285024847502541,5.358759075735406,5.058195649571417,5.321278043358177,5.300843906140301,5.384191603276577,24886.388616410917,21153.43032394928,0.85,1.0651801144930315,0.6690949821147237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495229488608865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.233287523191,1540.325027042904,0.38001471340970816,0.12344969415429596,6.112874298809886,3.326484894258671
3426.0,-29.6758602047111,5.100771272080568,35.00779071608421,24.35090116867798,5.08566089339091,-26.199661814427635,-39.79488699752835,1.6094625030693182,0.3176035885299484,-5.010509610439012,40.03045836803854,42806.49467760772,25351.924913147952,25351.924913147952,68158.41959075567,77992.29648930815,77992.29648930815,25351.924913147952,103344.22140245611,103344.22140245611,103344.22140245611,128232.40571722256,92065.13915553637,56879.337343681625,39095.335346505264,24888.184314766448,0.0,63983.51966127171,21154.95666755148,1540.386594809897,0.0,0.8867549633446449,2.811363384134251,0.0014959135982669303,354510.73348002165,1555846.923951987,4.388715988029926,1555846.923951987,4.388715988029926,0.85,0.09574283345350011,4.027634451161993,1.2686769609479236,1.0,0.0,4.027634451161544,1.2841929562028098,1.2845030165231268,3.1363156383221256,19429.610415520416,1981.268875255099,4632.441516551485,4632.441516551485,5.472691845664274,5.100771272080568,-2.479852762547935,7.580624034628503,3.3276674609172554,3.3276674609172554,0.9507621316906444,0.0,0.0,0.0002414311475555934,8.070580667445138e-05,0.00016072534088114202,0.0006473429201076427,0.09574283344104928,0.07226276757050232,0.02348006587054696,0.0957426849388508,0.07226276757989972,0.023480065873600395,0.38001133493889155,0.38001133493889155,0.12347563587589332,0.0,5.293148028722953,5.343828680410127,5.137241335443036,5.328113198968936,5.286538918861027,5.456109586941977,24888.184314766448,21154.95666755148,0.85,1.0652496135190102,0.6690237564958131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495394305732898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.189019419651,1540.386594809897,0.38001133493889155,0.12347563587589332,6.112874298809886,3.3276674609172554
3427.0,-29.678589053303362,5.104009205573565,35.0083300432941,24.35140904216098,5.086739782416668,-26.20201027951674,-39.79702309062702,1.610161008592282,0.3245686578134723,-5.009169903361749,40.0312917093111,42803.529913335384,25361.447980840287,25361.447980840287,68164.97789417567,77989.97482784837,77989.97482784837,25361.447980840287,103351.42280868866,103351.42280868866,103351.42280868866,128241.35324760577,92064.35563594694,56877.910721281136,39096.04990518422,24889.93043891712,0.0,63985.980344101336,21156.44087307955,1540.4438753359764,0.0,0.8867587654075522,2.8114283734607786,0.0014959135982669303,354529.24740927306,1555882.8784774875,4.388588219017532,1555882.8784774875,4.388588219017532,0.85,0.09574844848876057,4.027634451161993,1.2686737668188295,1.0,0.0,4.027634451161813,1.2841898326171057,1.2844998043648455,3.1363232669066563,19429.445059985024,1981.2520136830647,4632.441516551485,4632.441516551485,5.474747579699621,5.104009205573565,-2.47681260524696,7.580821810820525,3.3288306007545194,3.3288306007545194,0.9510944573584341,0.0,0.0,0.0002413627668276329,8.068633396514226e-05,0.00016067643286249065,0.0006471459364867843,0.09574844847265764,0.07226317592797199,0.023485272544685642,0.09574886907396787,0.07226317594012517,0.0234852725486354,0.38000796555763905,0.38000796555763905,0.12350122348854713,0.0,5.30074731557346,5.329063386331711,5.213641563489261,5.33373856117521,5.272570781494835,5.522049710659076,24889.93043891712,21156.44087307955,0.85,1.0653111435911535,0.6689516935295546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449555828393955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.144941818035,1540.4438753359764,0.38000796555763905,0.12350122348854713,6.112874298809886,3.3288306007545194
3428.0,-29.68130452204094,5.107166596214302,35.008860476391604,24.351739358995133,5.087610389557611,-26.20436753069747,-39.79917923044411,1.610673398177074,0.3322255839419199,-5.007997509750733,40.03211126368722,42800.7065373485,25371.113123111638,25371.113123111638,68171.81966046014,77987.77773089813,77987.77773089813,25371.113123111638,103358.89085400978,103358.89085400978,103358.89085400978,128250.58759192002,92063.60695434432,56876.53576064462,39096.74577077744,24891.696737910243,0.0,63988.44250868768,21157.942227223706,1540.5063064042104,0.0,0.8867617655566651,2.811464829517926,0.0014959135982669303,354545.44979168335,1555918.238779523,4.38848739898853,1555918.238779523,4.38848739898853,0.85,0.09575412753889503,4.027634451161993,1.2686708342423665,1.0,0.0,4.027634451160711,1.284187578194378,1.2844974620330305,3.136328772798922,19429.287056727793,1981.2359018347545,4632.441516551485,4632.441516551485,5.476833983216389,5.107166596214302,-2.4739372204519805,7.581103816666283,3.329975329478375,3.329975329478375,0.9514215227081071,0.0,0.0,0.00024129473908892867,8.066668291383943e-05,0.00016062805617508925,0.0006469510928739734,0.09575412752910767,0.07226368896014179,0.023490438568965873,0.09575431517864268,0.07226368896752815,0.023490438571366887,0.38000460351058324,0.38000460351058324,0.12352642002006195,0.0,5.308190512751139,5.314545045472357,5.288643135521852,5.340223093692657,5.258719814107849,5.591130138963649,24891.696737910243,21157.942227223706,0.85,1.0653770741677997,0.6688818302076578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449572135350451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.101078544412,1540.5063064042104,0.38000460351058324,0.12352642002006195,6.112874298809886,3.329975329478375
3429.0,-29.684005499329157,5.110246057497016,35.00938157859523,24.352077429089718,5.08849671286323,-26.206710164782084,-39.80131797781212,1.6112013782795214,0.3392420234974338,-5.0068089005183785,40.03290030632624,42797.87389190859,25380.46464607432,25380.46464607432,68178.33853798291,77985.5485092917,77985.5485092917,25380.46464607432,103366.01315536602,103366.01315536602,103366.01315536602,128259.33700275353,92062.82666629596,56875.15204876455,39097.416241701576,24893.323847387506,0.0,63990.740089089086,21159.32527027938,1540.560599665305,0.0,0.8867649586403661,2.81151155217461,0.0014959135982669303,354561.8768658338,1555952.2832031199,4.388380095900418,1555952.2832031199,4.388380095900418,0.85,0.09575962008073825,4.027634451161993,1.2686678313324227,1.0,0.0,4.027634451161251,1.2841852501272906,1.2844950465281328,3.1363344585703405,19429.122383183276,1981.2191098064352,4632.441516551485,4632.441516551485,5.478852686081664,5.110246057497016,-2.471088907242908,7.5813349647399235,3.3311011576642864,3.3311011576642864,0.9517431879040819,0.0,0.0,0.0002412270919109577,8.064719474822283e-05,0.00016057989716273489,0.000646757125976681,0.09575962006899079,0.07226411139893829,0.0234955086700525,0.09575962609622066,0.0722641114078034,0.023495508672934855,0.380001252469184,0.380001252469184,0.12355126976835278,0.0,5.315307279349156,5.3002120188129425,5.3617412377500955,5.346050924015799,5.245158272690219,5.656635112970264,24893.323847387506,21159.32527027938,0.85,1.0654406941233026,0.6688135475902388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495883626993644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.057392352259,1540.560599665305,0.380001252469184,0.12355126976835278,6.112874298809886,3.3311011576642864
3430.0,-29.6866924504735,5.1132493116190885,35.009893699124206,24.352421226818137,5.089378754765324,-26.209040601421428,-39.80344719076527,1.6117269056770183,0.34584266158873334,-5.005643944517479,40.03368086128116,42795.06282747146,25389.609505351324,25389.609505351324,68184.67233282278,77983.35971742976,77983.35971742976,25389.609505351324,103372.96922278109,103372.96922278109,103372.96922278109,128267.9219898708,92062.07941403771,56873.782523932714,39098.10765567222,24894.952767089704,0.0,63993.06042276192,21160.709852026248,1540.6157185337217,0.0,0.8867680619539545,2.811560958758581,0.0014959135982669303,354577.9776220604,1555985.9619668275,4.388275810025998,1555985.9619668275,4.388275810025998,0.85,0.0957650463655832,4.027634451161993,1.2686649146908895,1.0,0.0,4.027634451162142,1.2841829327718086,1.2844926422111467,3.1363401182015855,19428.96468157773,1981.2030287180364,4632.441516551485,4632.441516551485,5.4808267766868735,5.1132493116190885,-2.4682964483581658,7.581545759977255,3.3322087394782622,3.3322087394782622,0.9520596398509321,0.0,0.0,0.000241159813359085,8.062779778305781e-05,0.0001605320155760272,0.0006465642764484808,0.09576504635439376,0.07226453342432755,0.02350051293006621,0.09576507020480078,0.07226453343277117,0.023500512932812023,0.3799979117958109,0.3799979117958109,0.1235757766139443,0.0,5.322099562846574,5.286085875305332,5.432877180396758,5.351486606106221,5.231813750840274,5.719866865403446,24894.952767089704,21160.709852026248,0.85,1.0655010384308785,0.668745369337728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496045037926082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.013905956519,1540.6157185337217,0.3799979117958109,0.1235757766139443,6.112874298809886,3.3322087394782622
3431.0,-29.689364522720282,5.116177184429482,35.01039690469762,24.352697550226026,5.090187110865952,-26.211365014005086,-39.805575425829716,1.6121876021137989,0.35228248429012865,-5.004544050332131,40.034445397150236,42792.312133279585,25398.65526275269,25398.65526275269,68190.96739603227,77981.19623612937,77981.19623612937,25398.65526275269,103379.85149888205,103379.85149888205,103379.85149888205,128276.40456410352,92061.32163472676,56872.43753172739,39098.76011444374,24896.553065221466,0.0,63995.31317966521,21162.070105438244,1540.670862155309,0.0,0.8867708920084153,2.8116048914478116,0.0014959135982669303,354593.17969115096,1556018.9500858686,4.3881807073704975,1556018.9500858686,4.3881807073704975,0.85,0.0957704259588319,4.027634451161993,1.2686620540963487,1.0,0.0,4.02763445116276,1.2841809176271577,1.2844905406786333,3.1363450397659274,19428.804758322,1981.1867210843664,4632.441516551485,4632.441516551485,5.482779474280366,5.116177184429482,-2.4655902637675884,7.58176744819707,3.3332984645675827,3.3332984645675827,0.9523709898764522,0.0,0.0,0.00024109292450242385,8.060841403618569e-05,0.00016048451046623814,0.0006463729432316882,0.09577042594941053,0.07226497009180115,0.023505455857609384,0.09577030004194617,0.07226497009891016,0.023505455859921736,0.37999458241241885,0.37999458241241885,0.12359993883176323,0.0,5.328628784984176,5.272151557352515,5.502347476123816,5.356826534622257,5.218521842126563,5.7825416793047,24896.553065221466,21162.070105438244,0.85,1.0655618983313335,0.6686788454826569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496205614054432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.970610518616,1540.670862155309,0.37999458241241885,0.12359993883176323,6.112874298809886,3.3332984645675827
3432.0,-29.69202347417281,5.119032081105997,35.010891312491125,24.35300488667565,5.091030474807246,-26.21367411454863,-39.807686128746695,1.6126811151470108,0.35800510946370423,-5.0034310952714,40.03519551726615,42789.5458554104,25407.412398818135,25407.412398818135,68196.95825422854,77979.0166751164,77979.0166751164,25407.412398818135,103386.42907393455,103386.42907393455,103386.42907393455,128284.53611948309,92060.556655257,56871.08583540475,39099.412022058044,24898.107045548553,0.0,63997.5190676066,21163.39098871627,1540.7232379795266,0.0,0.8867738406534558,2.8116597244897763,0.0014959135982669303,354608.5628003501,1556051.3167091033,4.388081619972565,1556051.3167091033,4.388081619972565,0.85,0.09577568120578339,4.027634451161993,1.2686592028429735,1.0,0.0,4.027634451161804,1.2841787483989877,1.2844882854693251,3.1363503376639184,19428.643315530408,1981.1702585011608,4632.441516551485,4632.441516551485,5.484669867506952,5.119032081105997,-2.4629111081123876,7.581943189218385,3.3343704550514164,3.3343704550514164,0.9526772728718332,0.0,0.0,0.00024102638105841248,8.058919422516915e-05,0.00016043718683324333,0.0006461823409370841,0.0957756811953044,0.07226536060880273,0.023510320586501664,0.0957757420796166,0.07226536061670942,0.023510320589073975,0.3799912642809996,0.3799912642809996,0.12362377172207943,0.0,5.334771549784023,5.258370722861116,5.569766774552647,5.361436204735128,5.205379225978447,5.841771690148448,24898.107045548553,21163.39098871627,0.85,1.0656187809747073,0.668612572468751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449636530436229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.92752358959,1540.7232379795266,0.3799912642809996,0.12362377172207943,6.112874298809886,3.3343704550514164
3433.0,-29.69466846787784,5.121814932802398,35.01137718663193,24.35327300280335,5.091821263664622,-26.21597590910986,-39.80979564422739,1.6131287048600442,0.3636026497941316,-5.002373656350343,40.035935736844074,42786.83520910477,25416.057796431858,25416.057796431858,68202.89300553664,77976.89119700037,77976.89119700037,25416.057796431858,103392.94899343222,103392.94899343222,103392.94899343222,128292.6125850089,92059.81883927903,56869.76285123548,39100.062208937285,24899.66359157668,0.0,63999.72580051396,21164.714052840176,1540.77720153158,0.0,0.8867765424939691,2.8117097277874055,0.0014959135982669303,354623.1790584082,1556083.2566369006,4.387990826681428,1556083.2566369006,4.387990826681428,0.85,0.09578090043325854,4.027634451161993,1.2686564191756768,1.0,0.0,4.027634451162768,1.2841767930575458,1.284486244668731,3.136355113202477,19428.487605376256,1981.1543804842895,4632.441516551485,4632.441516551485,5.486536139878191,5.121814932802398,-2.4603095013380476,7.582124434140445,3.3354253108562144,3.3354253108562144,0.9529786602446327,0.0,0.0,0.0002409602037104159,8.056998945963088e-05,0.00016039021425078503,0.0006459931525457151,0.09578090042437358,0.07226577328380368,0.023515127140569903,0.09578109179519945,0.07226577329050733,0.023515127142751207,0.3799879551729433,0.3799879551729433,0.12364726303675448,0.0,5.3406172932378695,5.244773148712511,5.635407929540236,5.365976306144489,5.192408113622832,5.900185254336918,24899.66359157668,21164.714052840176,0.85,1.0656747689532902,0.6685471644436508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449652421386611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.884610444733,1540.77720153158,0.3799879551729433,0.12364726303675448,6.112874298809886,3.3354253108562144
3434.0,-29.697300778072815,5.124526921618179,35.01185447035114,24.353501304890983,5.0925632527015505,-26.21827116671677,-39.81190027026457,1.6135336413094077,0.36906456284833666,-5.001358289853357,40.03665723594814,42784.15949706154,25424.56134210628,25424.56134210628,68208.72083916783,77974.80217740398,77974.80217740398,25424.56134210628,103399.36351951025,103399.36351951025,103399.36351951025,128300.53005782337,92059.09260684083,56868.44992635225,39100.71408943175,24901.16653831311,0.0,64001.88062774486,21165.991557566143,1540.8292378111337,0.0,0.8867790979076818,2.811756605057781,0.0014959135982669303,354637.2142229372,1556114.3892669315,4.387904954297054,1556114.3892669315,4.387904954297054,0.85,0.0957860395415866,4.027634451161993,1.2686537382612006,1.0,0.0,4.027634451162957,1.2841750363837239,1.2844844030127587,3.1363594035466806,19428.33433983541,1981.1387517486005,4632.441516551485,4632.441516551485,5.4883717908289995,5.124526921618179,-2.4577749162956257,7.582301837913804,3.3364631912531384,3.3364631912531384,0.9532751975008967,0.0,0.0,0.00024089436032038186,8.055083342305856e-05,0.00016034352689732332,0.000645805112952479,0.09578603953341983,0.07226617407499926,0.023519865458420563,0.09578619954250668,0.07226617408116066,0.02351986546042593,0.3799846552141485,0.3799846552141485,0.12367041816308014,0.0,5.346201447785347,5.231367304195317,5.699389226230835,5.370422852701665,5.179688295099538,5.957438645733703,24901.16653831311,21165.991557566143,0.85,1.0657299468415824,0.6684828489010771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496682292495633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.84188828837,1540.8292378111337,0.3799846552141485,0.12367041816308014,6.112874298809886,3.3364631912531384
3435.0,-29.699920327858933,5.12716931997204,35.01232315276797,24.35369883840906,5.093265978298861,-26.220558864595866,-39.81399986715985,1.6139045149994233,0.37434454665685735,-5.000379019993684,40.037361237872396,42781.51842619155,25432.912197536665,25432.912197536665,68214.43062372821,77972.74745520379,77972.74745520379,25432.912197536665,103405.65965274046,103405.65965274046,103405.65965274046,128308.28038813057,92058.37962610157,56867.15059694217,39101.36558795488,24902.62073539012,0.0,64003.986323345,21167.2276250816,1540.8794869843225,0.0,0.8867815328903116,2.8118016575681497,0.0014959135982669303,354650.75084535766,1556144.7673487745,4.3878231292038565,1556144.7673487745,4.3878231292038565,0.85,0.09579109824836496,4.027634451161993,1.2686510265758262,1.0,0.0,4.027634451161378,1.2841734382226242,1.2844827203389555,3.136363306763679,19428.18387095952,1981.123408193371,4632.441516551485,4632.441516551485,5.4901744807065835,5.12716931997204,-2.4553023182015803,7.582471638173621,3.3374843327672368,3.3374843327672368,0.9535669522192105,0.0,0.0,0.0002408288525676804,8.053172735635721e-05,0.0001602971252113232,0.000645618223923353,0.09579109824073265,0.0722665613304275,0.023524536910305156,0.09579112115308316,0.07226656133618538,0.023524536912179584,0.37998136514131103,0.37998136514131103,0.12369324740142626,0.0,5.351544768408758,5.218162297491006,5.761767145411852,5.374723566650516,5.167217175786448,6.013326459761743,24902.62073539012,21167.2276250816,0.85,1.0657840947454782,0.6684195920244939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496839616356403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.799332058534,1540.8794869843225,0.37998136514131103,0.12369324740142626,6.112874298809886,3.3374843327672368
3436.0,-29.702525929847724,5.129743249602649,35.012783240237724,24.35385090010243,5.093922161082761,-26.222838661552057,-39.816094434913225,1.6142348927512382,0.3793481930458711,-4.9994414917292955,40.03804822295762,42778.91688539381,25441.12844432702,25441.12844432702,68220.04532972083,77970.69722647913,77970.69722647913,25441.12844432702,103411.82567080614,103411.82567080614,103411.82567080614,128315.85621777864,92057.64666823563,56865.86632700511,39101.97815692279,24904.030546972495,0.0,64006.00870389529,21168.42596492662,1540.92832178117,0.0,0.8867838169824753,2.811845461696291,0.0014959135982669303,354663.7108461633,1556174.411576446,4.387746374907363,1556174.411576446,4.387746374907363,0.85,0.09579608667342676,4.027634451161993,1.2686484703933818,1.0,0.0,4.0276344511632205,1.2841720285791471,1.2844812266972194,3.136366749568832,19428.029186071006,1981.107634724499,4632.441516551485,4632.441516551485,5.491948112766696,5.129743249602649,-2.4528953804340867,7.582638630036736,3.3384890011400152,3.3384890011400152,0.9538540003257187,0.0,0.0,0.00024076370989092364,8.051267122857785e-05,0.0001602510386623458,0.0006454326041509564,0.09579608666649948,0.07226694123296006,0.023529145433539424,0.09579589612995483,0.07226694123818585,0.023529145435240914,0.3799780862241705,0.3799780862241705,0.12371576131201763,0.0,5.35665055567182,5.205131128385801,5.822638171132326,5.378789684775143,5.154801198316079,6.068083043023819,24904.030546972495,21168.42596492662,0.85,1.065838140998926,0.6683578268924362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449699618080538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.75694371855,1540.92832178117,0.3799780862241705,0.12371576131201763,6.112874298809886,3.3384890011400152
3437.0,-29.705118643439782,5.132251151801122,35.0132349992887,24.354057164769642,5.094633101289723,-26.225101380876513,-39.81817119112236,1.6146158386907015,0.3836448257713414,-4.998479864716504,40.038725783024105,42776.297680767886,25449.05173618354,25449.05173618354,68225.34941695143,77968.64473780699,77968.64473780699,25449.05173618354,103417.69647399052,103417.69647399052,103417.69647399052,128323.11344962865,92056.92841836247,56864.58136117874,39102.60784131526,24905.416975638134,0.0,64008.02481695339,21169.604429292413,1540.9754406838777,0.0,0.8867862577856037,2.8119013172422016,0.0014959135982669303,354677.00436415314,1556203.6495213395,4.387664354815509,1556203.6495213395,4.387664354815509,0.85,0.09580096078904521,4.027634451161993,1.2686458191508425,1.0,0.0,4.027634451164443,1.2841703818996415,1.284479496397084,3.1363707713021793,19427.877605186597,1981.092177775958,4632.441516551485,4632.441516551485,5.493658504970938,5.132251151801122,-2.450503981112205,7.582755132913327,3.3394774187785354,3.3394774187785354,0.9541364053652959,0.0,0.0,0.00024069890554949538,8.049378126361183e-05,0.00016020512428588355,0.0006452476778265135,0.09580096078103814,0.0722672786508311,0.023533682130207036,0.0958009920690917,0.07226727865687119,0.02353368213217403,0.37997481797439736,0.37997481797439736,0.12373797312748136,0.0,5.361394845954976,5.192255263110383,5.881553524651338,5.382124690487842,5.1425919511569305,6.119213466854092,24905.416975638134,21169.604429292413,0.85,1.0658874353967103,0.6682958551384327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497151914825919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.714747481114,1540.9754406838777,0.37997481797439736,0.12373797312748136,6.112874298809886,3.3394774187785354
