time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3438.0,-29.70769927460169,5.1346932687414535,35.01367865000618,24.35418799230831,5.095254728469639,-26.227362156504167,-39.82025136994196,1.6149176103363743,0.388018617213163,-4.997597946068048,40.039393098106444,42773.74499043562,25456.94596716028,25456.94596716028,68230.6909575959,77966.64847829255,77966.64847829255,25456.94596716028,103423.59444545284,103423.59444545284,103423.59444545284,128330.40425427086,92056.22536060959,56863.32187260791,39103.22609777965,24906.809808818034,0.0,64010.03590659768,21170.788337495327,1541.0249078702207,0.0,0.8867883299698432,2.811946879896772,0.0014959135982669303,354689.19633860496,1556232.4457823916,4.387594721934327,1556232.4457823916,4.387594721934327,0.85,0.09580582856226887,4.027634451161993,1.268643278903328,1.0,0.0,4.027634451163545,1.284169104605363,1.2844781359796094,3.1363738908823247,19427.729230477522,1981.077047766314,4632.441516551485,4632.441516551485,5.4953626238353745,5.1346932687414535,-2.4482051183797036,7.582898387121157,3.3404502080244125,3.3404502080244125,0.9544143451498321,0.0,0.0,0.00024063441916261023,8.047486427417832e-05,0.0001601595548884319,0.0006450641409514186,0.09580582855632212,0.07226765750266882,0.0235381710536533,0.09580584363140403,0.0722676575071546,0.023538171055114267,0.37997155899283774,0.37997155899283774,0.12375986520341327,0.0,5.365920851181443,5.179559490099962,5.939021088608911,5.385616563281189,5.130464078959733,6.1707303600732075,24906.809808818034,21170.788337495327,0.85,1.0659373954602513,0.6682349788531647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449730688168808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.672722587822,1541.0249078702207,0.37997155899283774,0.12375986520341327,6.112874298809886,3.3404502080244125
3439.0,-29.710266972388702,5.137071283414162,35.01411410847841,24.354319692961894,5.095869319830954,-26.22961199319632,-39.82231841711325,1.6152143406035464,0.3921425692814182,-4.996725285893752,40.04004175262366,42771.194243334816,25464.63823927491,25464.63823927491,68235.83248260972,77964.68435314104,77964.68435314104,25464.63823927491,103429.32259241595,103429.32259241595,103429.32259241595,128337.45845478465,92055.54637158534,56862.05626163713,39103.877899942454,24908.135862368694,0.0,64012.01376231115,21171.91548301339,1541.070940674855,0.0,0.8867904225491439,2.8119946312510007,0.0014959135982669303,354701.26064416004,1556260.4371808667,4.387524403929659,1556260.4371808667,4.387524403929659,0.85,0.09581058640769291,4.027634451161993,1.2686407738225536,1.0,0.0,4.027634451161101,1.2841678501761156,1.2844767988681656,3.1363769546244504,19427.5859352809,1981.06243572279,4632.441516551485,4632.441516551485,5.497023146064773,5.137071283414162,-2.4459456852102917,7.583016968624454,3.3414073318877477,3.3414073318877477,0.9546878091107851,0.0,0.0,0.00024057027175918483,8.045607077394817e-05,0.00016011420098523664,0.0006448814720084146,0.09581058640139592,0.07226799746302771,0.0235425889383682,0.0958105585719234,0.07226799746777746,0.02354258893991545,0.37996830976753615,0.37996830976753615,0.12378145293205531,0.0,5.370197101349049,5.16705485196502,5.994878346123471,5.388867855175192,5.118705804339697,6.220121958075367,24908.135862368694,21171.91548301339,0.85,1.0659847811690852,0.6681744836547783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497461129519087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.630853322098,1541.070940674855,0.37996830976753615,0.12378145293205531,6.112874298809886,3.3414073318877477
3440.0,-29.71282186410797,5.139386165612837,35.014541497739096,24.35441060168671,5.096441359117984,-26.2318545580757,-39.82438434669746,1.615474053050743,0.3960097408993306,-4.995894331391015,40.04067760730557,42768.69418761196,25472.214136158935,25472.214136158935,68240.9083237709,77962.7273676488,77962.7273676488,25472.214136158935,103434.94150380773,103434.94150380773,103434.94150380773,128344.38141853863,92054.85212614514,56860.81894596669,39104.481311309384,24909.439914730898,0.0,64013.921226040286,21173.023927521263,1541.1168286226034,0.0,0.8867923491826335,2.812040881926369,0.0014959135982669303,354712.7486786923,1556287.8765971626,4.387459662485622,1556287.8765971626,4.387459662485622,0.85,0.0958152907586407,4.027634451161993,1.268638326986693,1.0,0.0,4.0276344511629505,1.2841667680665554,1.284475634548957,3.136379597508203,19427.43942033985,1981.0474953567073,4632.441516551485,4632.441516551485,5.498658546502523,5.139386165612837,-2.443749309996151,7.583135475608988,3.342349188428584,3.342349188428584,0.9549569109795953,0.0,0.0,0.0002405064599183475,8.043729148877096e-05,0.00016006916842957653,0.0006447000973358141,0.09581529075309883,0.07226834094797388,0.023546949805124957,0.09581519556183721,0.07226834095215381,0.023546949806486892,0.37996507147890807,0.37996507147890807,0.12380273780265057,0.0,5.374242836005408,5.154718279370172,6.049274814562239,5.391904072290345,5.106961543745399,6.268589056891926,24909.439914730898,21173.023927521263,0.85,1.066032310109619,0.6681155187570987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497614607411438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.589157133945,1541.1168286226034,0.37996507147890807,0.12380273780265057,6.112874298809886,3.342349188428584
3441.0,-29.715364072595577,5.141639592667805,35.014960944097346,24.35451076542961,5.097019752835848,-26.2340850705637,-39.826437004934974,1.6157407507686607,0.3994736243913053,-4.995069321027289,40.04130100358235,42766.19432108949,25479.588753403994,25479.588753403994,68245.78307449349,77960.78229760143,77960.78229760143,25479.588753403994,103440.37105100542,103440.37105100542,103440.37105100542,128351.08223585758,92054.16725066489,56859.57927400994,39105.09775183883,24910.711184852156,0.0,64015.808936690984,21174.10450712433,1541.161141607222,0.0,0.8867942906290777,2.8120917130584373,0.0014959135982669303,354724.15482372825,1556314.7787434359,4.387394423469159,1556314.7787434359,4.387394423469159,0.85,0.09581990504965887,4.027634451161993,1.268635902130045,1.0,0.0,4.027634451161643,1.284165652626418,1.2844744373179908,3.1363823218013516,19427.29488285382,1981.0327566349183,4632.441516551485,4632.441516551485,5.500250496928388,5.141639592667805,-2.441588626620792,7.583228219288597,3.3432759633642077,3.3432759633642077,0.955221703818345,0.0,0.0,0.0002404429803352539,8.041863685318483e-05,0.00016002434348206905,0.0006445195588329614,0.09581990504389049,0.07226865904589695,0.02355124599799354,0.09581989241966753,0.07226865905024756,0.023551245999411316,0.37996184379916953,0.37996184379916953,0.12382372900377614,0.0,5.3780109393428575,5.142540913839014,6.102045440567508,5.394542945418607,5.095409216500798,6.314838514110136,24910.711184852156,21174.10450712433,0.85,1.0660770239111683,0.6680567664681627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497767322928141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.54763190409,1541.161141607222,0.37996184379916953,0.12382372900377614,6.112874298809886,3.3432759633642077
3442.0,-29.71789416089296,5.14383235494312,35.01537259256648,24.354560707602673,5.097549015413407,-26.236309586559745,-39.82848484357817,1.6159644410454665,0.4026745123669002,-4.994291162296947,40.041912738913275,42763.72728167601,25486.868526962317,25486.868526962317,68250.59580863832,77958.8326957061,77958.8326957061,25486.868526962317,103445.70122266843,103445.70122266843,103445.70122266843,128357.6689651405,92053.45306054817,56858.34764637767,39105.67268241167,24911.967742472072,0.0,64017.64042488374,21175.172581101262,1541.2058373010111,0.0,0.8867960358326552,2.812140524958417,0.0014959135982669303,354734.91348731,1556341.1780129694,4.387335779027132,1556341.1780129694,4.387335779027132,0.85,0.09582447629735083,4.027634451161993,1.2686334970546884,1.0,0.0,4.027634451162105,1.284164737534643,1.2844734408920369,3.136384556777583,19427.144158748502,1981.0173870535305,4632.441516551485,4632.441516551485,5.501821973553039,5.14383235494312,-2.439493627396975,7.583325982340095,3.3441880574684775,3.3441880574684775,0.9554823021338507,0.0,0.0,0.0002403798187212582,8.040003000360571e-05,0.00015997978871765248,0.0006443401085288338,0.09582447629245802,0.07226898771209318,0.023555488580364846,0.09582452318036047,0.07226898771578324,0.02355548858156758,0.3799586260407227,0.3799586260407227,0.1238444228991973,0.0,5.381529247971628,5.130489388947922,6.153406626370895,5.396965674663875,5.083771407853419,6.360466172940107,24911.967742472072,21175.172581101262,0.85,1.0661217026379064,0.667999117084823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791928336578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.506275598585,1541.2058373010111,0.3799586260407227,0.1238444228991973,6.112874298809886,3.3441880574684775
3443.0,-29.720411930736557,5.1459657221761,35.015776455901076,24.354608659073733,5.098056346646663,-26.238525207043608,-39.8305312852375,1.6161696229191853,0.40589834417971815,-4.993535478578794,40.042509250510996,42761.307847819946,25493.995932042595,25493.995932042595,68255.30377986254,77956.96385772082,77956.96385772082,25493.995932042595,103450.95978976342,103450.95978976342,103450.95978976342,128364.13986716786,92052.8057852591,56857.14977521844,39106.28445560074,24913.18007740443,0.0,64019.46453300517,21176.203065793765,1541.2486853630944,0.0,0.8867977217468548,2.8121864195005783,0.0014959135982669303,354745.3616610487,1556366.9206323982,4.387279127047395,1556366.9206323982,4.387279127047395,0.85,0.09582896663243959,4.027634451161993,1.2686312101176012,1.0,0.0,4.027634451161375,1.284163908280353,1.2844725307387261,3.1363865821112125,19427.00755648174,1981.0034574989159,4632.441516551485,4632.441516551485,5.50336055856373,5.1459657221761,-2.437445620198346,7.583411342374445,3.3450856067426438,3.3450856067426438,0.9557387447836125,0.0,0.0,0.00024031697980100823,8.038143982296639e-05,0.00015993553997804182,0.0006441618907807575,0.09582896662766588,0.0722692969608097,0.023559669666856166,0.09582893335651976,0.07226929696440983,0.023559669668029765,0.37995541573539776,0.37995541573539776,0.12386482862443333,0.0,5.3848474087790805,5.118635566847388,6.203339513068158,5.39943382275851,5.0726651292914084,6.4046372151732385,24913.18007740443,21176.203065793765,0.85,1.066164865291455,0.6679422916099899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498070522335804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.465077360606,1541.2486853630944,0.37995541573539776,0.12386482862443333,6.112874298809886,3.3450856067426438
3444.0,-29.7229183244462,5.1480407533456285,35.01617262393409,24.354624444991373,5.098533129160961,-26.24073364257551,-39.83256899574769,1.6163484472558796,0.408809938097761,-4.992810813546071,40.04309280923693,42758.90163123245,25500.99625965661,25500.99625965661,68259.89789088906,77955.08852691711,77955.08852691711,25500.99625965661,103456.08478657372,103456.08478657372,103456.08478657372,128370.4487511192,92052.13505736155,56855.94816153756,39106.87432869332,24914.36396454548,0.0,64021.2382932388,21177.209369863656,1541.2907689116792,0.0,0.8867992966787112,2.8122327827995615,0.0014959135982669303,354755.38119355077,1556392.1045785332,4.387226204552997,1556392.1045785332,4.387226204552997,0.85,0.09583339474917052,4.027634451161993,1.2686289023002613,1.0,0.0,4.027634451164782,1.284163201596322,1.2844717435691588,3.1363883080867816,19426.866004729756,1980.9890232372684,4632.441516551485,4632.441516551485,5.504871711503061,5.1480407533456285,-2.4354504392062872,7.583491192551916,3.3459688931161646,3.3459688931161646,0.9559911123189042,0.0,0.0,0.000240254439838925,8.036293290567598e-05,0.00015989150693324902,0.0006439845417725604,0.09583339474477988,0.07226960026076854,0.02356379448401134,0.09583330008082268,0.07226960026407961,0.023563794485090918,0.37995221535218965,0.37995221535218965,0.12388495140416604,0.0,5.387952395576235,5.106941163788406,6.2519088865769845,5.401620751643804,5.061548932094581,6.4476877130616685,24914.36396454548,21177.209369863656,0.85,1.0662070855024042,0.6678862010663135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498221027943299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.424041566044,1541.2907689116792,0.37995221535218965,0.12388495140416604,6.112874298809886,3.3459688931161646
3445.0,-29.72541221121711,5.150058896329079,35.016561236409515,24.354640091210626,5.099009262286499,-26.242930884579117,-39.834597416315205,1.616527935614443,0.41133653151763383,-4.992096804999778,40.04366504866418,42756.511050782974,25507.822841985955,25507.822841985955,68264.33389276893,77953.21539826658,77953.21539826658,25507.822841985955,103461.03824025253,103461.03824025253,103461.03824025253,128376.55962005621,92051.46122274343,56854.756875121966,39107.44927513495,24915.521379803686,0.0,64022.97065493864,21178.193172833133,1541.331736463176,0.0,0.8868008583333806,2.812282938160043,0.0014959135982669303,354765.2536020615,1556416.8003303034,4.387173728338483,1556416.8003303034,4.387173728338483,0.85,0.09583774513437252,4.027634451161993,1.2686266252538192,1.0,0.0,4.0276344511604485,1.2841624911350071,1.2844709530413765,3.136390043289746,19426.723797329272,1980.9745221180804,4632.441516551485,4632.441516551485,5.506345358240955,5.150058896329079,-2.433492267892677,7.583551164221756,3.346838137055933,3.346838137055933,0.9562394677302665,0.0,0.0,0.00024019222683347347,8.034451427379158e-05,0.0001598477125596819,0.0006438081540448144,0.09583774512992269,0.07226988487894509,0.023567860250977592,0.09583772530735343,0.0722698848823006,0.02356786025207191,0.3799490246755488,0.3799490246755488,0.12390479839628712,0.0,5.390804121264011,5.095387472991945,6.299008737500003,5.403433336517423,5.050537419854379,6.488883750211244,24915.521379803686,21178.193172833133,0.85,1.0662475232630138,0.6678307896899314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498370856475697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.383149747704,1541.331736463176,0.3799490246755488,0.12390479839628712,6.112874298809886,3.346838137055933
3446.0,-29.727893628294883,5.152021021207667,35.01694243640894,24.354624514840566,5.099448915594379,-26.245120550384257,-39.83662077281622,1.616675837650109,0.41369547611071766,-4.991419603738522,40.044226345472595,42754.15383083931,25514.545014569507,25514.545014569507,68268.69884540881,77951.36352723413,77951.36352723413,25514.545014569507,103465.90854180364,103465.90854180364,103465.90854180364,128382.57139889144,92050.78884347108,56853.579146940014,39108.0107739234,24916.66285708779,0.0,64024.67363101119,21179.163428524622,1541.3727838464833,0.0,0.88680227228131,2.8123309976554953,0.0014959135982669303,354774.6172851312,1556441.024126544,4.387126215615469,1556441.024126544,4.387126215615469,0.85,0.09584204738263058,4.027634451161993,1.2686244119470937,1.0,0.0,4.027634451161525,1.2841619276254534,1.2844703099191361,3.136391419584834,19426.58189706786,1980.9600523183615,4632.441516551485,4632.441516551485,5.507796466163102,5.152021021207667,-2.4315900916205164,7.583611112828184,3.3476936781115163,3.3476936781115163,0.9564839080318618,0.0,0.0,0.00024013033962931398,8.032614551295073e-05,0.00015980419411636325,0.0006436328776632433,0.09584204737872343,0.07227017331140256,0.023571874067320864,0.0958420682146246,0.0722701733143488,0.023571874068281783,0.379945842504437,0.379945842504437,0.12392436798686438,0.0,5.393436984975267,5.083974239624524,6.34478029821247,5.4051150798492245,5.039615595274768,6.529266414494998,24916.66285708779,21179.163428524622,0.85,1.0662873385166618,0.6677762088603725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498519940293058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.342424938577,1541.3727838464833,0.379945842504437,0.12392436798686438,6.112874298809886,3.3476936781115163
3447.0,-29.730363630789718,5.15392935563531,35.01731650602784,24.354667297471337,5.099950135377605,-26.24729378413273,-39.838622755464144,1.6168802886867981,0.4153832062038987,-4.9907119497340595,40.04478103532782,42751.757304394414,25520.999868682793,25520.999868682793,68272.7571730772,77949.4988435954,77949.4988435954,25520.999868682793,103470.49871227819,103470.49871227819,103470.49871227819,128388.28876149507,92050.12397153539,56852.382432197584,39108.60171037533,24917.79004921688,0.0,64026.39175959221,21180.12154183435,1541.4124697378193,0.0,0.886803865077575,2.8123913801090423,0.0014959135982669303,354784.40224646014,1556464.9630674915,4.387072693196509,1556464.9630674915,4.387072693196509,0.85,0.09584624327019817,4.027634451161993,1.268622136549093,1.0,0.0,4.02763445116121,1.284161099209201,1.2844694022110004,3.136393442880531,19426.441581169733,1980.9457440787357,4632.441516551485,4632.441516551485,5.509189868344268,5.15392935563531,-2.429692895083636,7.583622250718946,3.3485356839437728,3.3485356839437728,0.9567244811267922,0.0,0.0,0.00024006875169639715,8.030797461264489e-05,0.00015976077708375227,0.0006434580097269321,0.09584624326543492,0.07227042071123481,0.02357582255420012,0.09584676586227821,0.07227042071482637,0.0235758225553718,0.37994266795637194,0.37994266795637194,0.12394366647316774,0.0,5.395728649105422,5.072676424256315,6.388801305446805,5.406095155937976,5.028837051862126,6.566338432826967,24917.79004921688,21180.12154183435,0.85,1.0663221102546172,0.6677208590001403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498668281578106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.301866809412,1541.4124697378193,0.37994266795637194,0.12394366647316774,6.112874298809886,3.3485356839437728
3448.0,-29.73282249421517,5.155782153519701,35.0176832849544,24.35452379230412,5.100232615967395,-26.249478866590028,-39.840648975782074,1.6168889883084112,0.4180910833910616,-4.990164196647399,40.04531679488046,42749.51004392691,25527.66425387311,25527.66425387311,68277.17429780003,77947.76535132052,77947.76535132052,25527.66425387311,103475.42960519363,103475.42960519363,103475.42960519363,128394.32540972825,92049.49723615342,56851.24192862264,39109.17256392308,24918.895804534623,0.0,64028.0683684577,21181.06143385443,1541.4547296703436,0.0,0.8868047127491118,2.8124197981637624,0.0014959135982669303,354791.9763513713,1556488.0852910373,4.387044209110174,1556488.0852910373,4.387044209110174,0.85,0.09585049581979996,4.027634451161993,1.2686201018234717,1.0,0.0,4.027634451163098,1.2841611850618726,1.2844694093665834,3.1363932331967628,19426.309313685895,1980.9322565489638,4632.441516551485,4632.441516551485,5.510628501766083,5.155782153519701,-2.427942812997689,7.583724966517391,3.3493647331981244,3.3493647331981244,0.9569613523423213,0.0,0.0,0.00024000745596249967,8.028958758952573e-05,0.00015971786837297393,0.0006432851891251463,0.09585049581781671,0.07227075298583095,0.023579742831985755,0.09585045377186543,0.07227075298732631,0.02357974283247364,0.37993949889994727,0.37993949889994727,0.12396267239018145,0.0,5.398056016110559,5.061594243749823,6.432301742014602,5.408255280038475,5.018312799513296,6.607445060768271,24918.895804534623,21181.06143385443,0.85,1.0663631753638154,0.6676682763240551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498815943364562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.261454638488,1541.4547296703436,0.37993949889994727,0.12396267239018145,6.112874298809886,3.3493647331981244
3449.0,-29.73526973167987,5.157582974656071,35.01804257566873,24.354491102881752,5.100643671570907,-26.251640624763287,-39.84264900265259,1.6170145646209484,0.41973723504617055,-4.989520705945594,40.04583221970848,42747.20450633526,25533.9014636355,25533.9014636355,68281.10596997075,77945.96016898078,77945.96016898078,25533.9014636355,103479.86163261627,103479.86163261627,103479.86163261627,128399.74668338249,92048.84617708251,56850.090514301904,39109.72851420067,24919.885050766206,0.0,64029.61356496688,21181.902293151274,1541.4883028085944,0.0,0.8868061211595892,2.812473250073044,0.0014959135982669303,354800.8744388342,1556510.330156854,4.386996882740739,1556510.330156854,4.386996882740739,0.85,0.09585452980691281,4.027634451161993,1.2686179330246525,1.0,0.0,4.027634451160161,1.2841607240476263,1.2844688699145888,3.136394359163268,19426.171912882277,1980.9182455662512,4632.441516551485,4632.441516551485,5.51197492130319,5.157582974656071,-2.4261485082225036,7.583731482878575,3.3501802094859743,3.3501802094859743,0.9571943455674212,0.0,0.0,0.0002399464643617594,8.027144207660723e-05,0.00015967502228515218,0.0006431126207457378,0.09585452980260865,0.07227095474735344,0.023583575055255213,0.09585451538639446,0.07227095475059862,0.023583575056314178,0.37993633978680635,0.37993633978680635,0.1239814420178145,0.0,5.400082752728679,5.050645072131488,6.474162842887608,5.409257940991779,5.008077448198492,6.642929464479266,24919.885050766206,21181.902293151274,0.85,1.066398845288831,0.6676161564361516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498962942084013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.22118328684,1541.4883028085944,0.37993633978680635,0.1239814420178145,6.112874298809886,3.3501802094859743
3450.0,-29.737705712423327,5.159331804767424,35.01839490296384,24.354401032347255,5.100984526753581,-26.253799271278417,-39.84464850565416,1.6170780855753746,0.4214137841915999,-4.9889503657912115,40.04634795594026,42744.945515062645,25540.14038663761,25540.14038663761,68285.08590170025,77944.20677262428,77944.20677262428,25540.14038663761,103484.34715926189,103484.34715926189,103484.34715926189,128405.28143496551,92048.21393751472,56848.95267981836,39110.29028632929,24920.934275703625,0.0,64031.22456203292,21182.79413434808,1541.527110293084,0.0,0.886807156216405,2.8125177826697367,0.0014959135982669303,354808.7611585136,1556532.5887028202,4.386962102120774,1556532.5887028202,4.386962102120774,0.85,0.0958585979052271,4.027634451161993,1.2686158686270943,1.0,0.0,4.0276344511615285,1.284160552449442,1.2844686203266396,3.136394778269412,19426.038483784097,1980.9046395847815,4632.441516551485,4632.441516551485,5.51332171067545,5.159331804767424,-2.4244351966798807,7.583767001447304,3.3509830941179786,3.3509830941179786,0.9574237411765653,0.0,0.0,0.0002398857674884098,8.025330510615325e-05,0.00015963246238225655,0.0006429412050145974,0.09585859790236577,0.07227121978421676,0.023587378118149014,0.09585855823443258,0.07227121978637402,0.02358737811885309,0.3799331893093779,0.3799331893093779,0.12399995216120191,0.0,5.401954155872033,5.039855975630303,6.51489459332339,5.410364149982797,4.9977891937218715,6.678998424706549,24920.934275703625,21182.79413434808,0.85,1.0664341712775807,0.6675640799849407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499109248589177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.181062879821,1541.527110293084,0.3799331893093779,0.12399995216120191,6.112874298809886,3.3509830941179786
3451.0,-29.740129788801806,5.161029967439228,35.018740219256046,24.354306526388996,5.101318439983656,-26.255947896008824,-39.846638788562245,1.6171365471576358,0.4228435367949146,-4.988388197934735,40.04684837955865,42742.70027388945,25546.220479383468,25546.220479383468,68288.92075327292,77942.46384814354,77942.46384814354,25546.220479383468,103488.68432752701,103488.68432752701,103488.68432752701,128410.61421725374,92047.58455637071,56847.82098198305,39110.848415986286,24921.929889726733,0.0,64032.778305713015,21183.64040626772,1541.5631855063364,0.0,0.8868082051081606,2.8125645899509877,0.0014959135982669303,354816.5350054856,1556554.186605041,4.386926856666857,1556554.186605041,4.386926856666857,0.85,0.0958625769400982,4.027634451161993,1.2686138393962758,1.0,0.0,4.027634451162636,1.284160403855816,1.284468394147745,3.136395141190018,19425.905657933363,1980.8910951174319,4632.441516551485,4632.441516551485,5.5146342135368736,5.161029967439228,-2.422754080316846,7.583784047756074,3.3517732961593305,3.3517732961593305,0.9576495131883801,0.0,0.0,0.00023982538127493455,8.023525553097333e-05,0.00015959012574396123,0.0006427706885116527,0.09586257693704561,0.07227145363721921,0.023591123299826402,0.0958625102863254,0.07227145363952055,0.023591123300577655,0.37993004815229553,0.37993004815229553,0.12401821411066687,0.0,5.4036286793489126,5.029212834242401,6.554370864309078,5.411231734729654,4.9877140220158935,6.71343324836198,24921.929889726733,21183.64040626772,0.85,1.066468183330102,0.6675128177294151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499254884915398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.141086407873,1541.5631855063364,0.37993004815229553,0.12401821411066687,6.112874298809886,3.3517732961593305
3452.0,-29.74254404869416,5.162678427453941,35.01907867589994,24.354188760649436,5.101632655191767,-26.258089654346215,-39.848624251876004,1.6171782608108107,0.4239395993920425,-4.987849841086866,40.047339190565054,42740.47742359153,25552.18479823449,25552.18479823449,68292.66222182603,77940.70621476595,77940.70621476595,25552.18479823449,103492.89101300044,103492.89101300044,103492.89101300044,128415.80106086141,92046.9285298773,56846.69973856917,39111.3653236757,24922.91004786097,0.0,64034.27537153667,21184.47354068182,1541.5990572444246,0.0,0.8868091676302781,2.812612985837938,0.0014959135982669303,354823.97971107904,1556575.3698542558,4.386894513504194,1556575.3698542558,4.386894513504194,0.85,0.09586650386040194,4.027634451161993,1.2686118107149378,1.0,0.0,4.027634451160447,1.284160333002465,1.2844682460597014,3.1363953142401435,19425.767208795,1980.876977234326,4632.441516551485,4632.441516551485,5.515921724416336,5.162678427453941,-2.421116279378403,7.583794706832345,3.352551128239937,3.352551128239937,0.9578717509256963,0.0,0.0,0.00023976525351888809,8.02172534031474e-05,0.00015954800011574067,0.0006426010218801547,0.09586650385756598,0.07227168406842582,0.023594819789140156,0.09586649457862056,0.07227168407056382,0.02359481978983811,0.37992691611336915,0.37992691611336915,0.12403622849374084,0.0,5.405089642209816,5.018679164994239,6.592636086227401,5.411789440478913,4.97757270325576,6.746804571055577,24922.91004786097,21184.47354068182,0.85,1.066501679383136,0.6674624984136189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499399812303297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.101267220676,1541.5990572444246,0.37992691611336915,0.12403622849374084,6.112874298809886,3.352551128239937
3453.0,-29.744947120826044,5.164278829817215,35.01941051452327,24.354107805434637,5.101978253674909,-26.26021820350038,-39.85059630414469,1.6172493363161116,0.4246664327224039,-4.9873008933713985,40.047823321278315,42738.24761943943,25557.951716407035,25557.951716407035,68296.19933584647,77938.97092656064,77938.97092656064,25557.951716407035,103496.92264296766,103496.92264296766,103496.92264296766,128420.80205190092,92046.30303933106,56845.579732075574,39111.91478583943,24923.87940893326,0.0,64035.79419477269,21185.29749759327,1541.634210887236,0.0,0.886810208208561,2.8126674432902807,0.0014959135982669303,354831.570999452,1556596.2649975594,4.386859547511807,1556596.2649975594,4.386859547511807,0.85,0.09587035082518874,4.027634451161993,1.268609801265411,1.0,0.0,4.027634451163397,1.2841601243191956,1.2844679604842484,3.136395823922087,19425.635204023776,1980.863516493785,4632.441516551485,4632.441516551485,5.517166622630796,5.164278829817215,-2.4194954651874605,7.583774295004676,3.353316796956774,3.353316796956774,0.9580905134162211,0.0,0.0,0.0002397054181880674,8.019937656900155e-05,0.00015950604161906585,0.0006424320283934283,0.09587035082202905,0.07227188964587501,0.02359846117615404,0.095870649348304,0.07227188964825691,0.023598461176931828,0.37992379091484985,0.37992379091484985,0.12405399767090594,0.0,5.406290584777423,5.008269596750722,6.629455476210978,5.411967326093816,4.967679392626621,6.777857229492668,24923.87940893326,21185.29749759327,0.85,1.0665316202390687,0.6674118460910445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499544155543098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.061563887873,1541.634210887236,0.37992379091484985,0.12405399767090594,6.112874298809886,3.353316796956774
3454.0,-29.747338807290248,5.165830339273982,35.01973565685167,24.353902518656128,5.102178531727017,-26.262351036954744,-39.85257638907058,1.6171907613586487,0.42598439052159165,-4.9868597371330985,40.048291936160844,42736.10077730315,25563.818865188026,25563.818865188026,68299.91964249118,77937.32045924048,77937.32045924048,25563.818865188026,103501.13932442851,103501.13932442851,103501.13932442851,128425.96594486391,92045.69893998829,56844.479257917854,39112.46631341159,24924.826620435404,0.0,64037.292933847,21186.10262737009,1541.6706966607119,0.0,0.886810756497465,2.812701614294294,0.0014959135982669303,354837.67175337474,1556616.490677532,4.386841123677076,1556616.490677532,4.386841123677076,0.85,0.09587421534050175,4.027634451161993,1.2686079088551923,1.0,0.0,4.027634451163861,1.2841605209609057,1.284468280760487,3.1363948551760594,19425.50771369476,1980.8505160982354,4632.441516551485,4632.441516551485,5.5184331575152665,5.165830339273982,-2.417979855177569,7.5838101944515515,3.354070715715452,3.354070715715452,0.9583059187758434,0.0,0.0,0.00023964588001353394,8.018143062358767e-05,0.00015946444938994627,0.0006422645100985256,0.09587421533874255,0.07227214572476338,0.02360206961397917,0.09587414234685016,0.07227214572608952,0.02360206961441223,0.37992067169500426,0.37992067169500426,0.12407150847968784,0.0,5.407468468906245,4.998041459913452,6.665620076613209,5.412844127654694,4.957971810800643,6.811191290075044,24924.826620435404,21186.10262737009,0.85,1.0665647549006738,0.6673627010037916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499687832613684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.022004207874,1541.6706966607119,0.37992067169500426,0.12407150847968784,6.112874298809886,3.354070715715452
3455.0,-29.74971965134971,5.167335608408482,35.020054031883674,24.353772948402934,5.102463971649708,-26.26446559325445,-39.85453862752763,1.6172099135221076,0.42655647622865445,-4.9863580224227215,40.048745090573775,42733.92672909639,25569.36770385997,25569.36770385997,68303.29443295636,77935.63168959739,77935.63168959739,25569.36770385997,103504.99939345736,103504.99939345736,103504.99939345736,128430.69398082448,92045.08664380449,56843.381683172775,39113.00551181302,24925.69458736712,0.0,64038.70009918014,21186.84039926205,1541.70141412318,0.0,0.8868116688635554,2.812752592697415,0.0014959135982669303,354844.6100710369,1556636.049263898,4.386810466001647,1556636.049263898,4.386810466001647,0.85,0.09587791935885082,4.027634451161993,1.26860597523395,1.0,0.0,4.027634451163914,1.2841605537498162,1.284468237460701,3.136394775093417,19425.37849348807,1980.837339304255,4632.441516551485,4632.441516551485,5.519630979150384,5.167335608408482,-2.4164433722304652,7.5837789806389475,3.3548125524512717,3.3548125524512717,0.9585178721289348,0.0,0.0,0.00023958662527861506,8.016365008694625e-05,0.0001594229751916688,0.000642097467188709,0.09587791935588819,0.07227231298746187,0.023605606368426325,0.09587788895119771,0.07227231298969511,0.023605606369155714,0.3799175613252242,0.3799175613252242,0.12408879741612192,0.0,5.4084022717378275,4.987944915387345,6.700380761683391,5.412914498651389,4.948516456909488,6.840450539655706,24925.69458736712,21186.84039926205,0.85,1.0665940177919198,0.6673140876206433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499830831644247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.982592518347,1541.70141412318,0.3799175613252242,0.12408879741612192,6.112874298809886,3.3548125524512717
3456.0,-29.752089833516187,5.168794663695814,35.02036599262823,24.35357995508241,5.1026837481306,-26.266577119464067,-39.856500272266544,1.6171710340457959,0.4270479182759459,-4.985919714756822,40.04919499389158,42731.79671295587,25574.913365520202,25574.913365520202,68306.71007847607,77933.95217068381,77933.95217068381,25574.913365520202,103508.86553620402,103508.86553620402,103508.86553620402,128435.46131014501,92044.45270935106,56842.29725149079,39113.506064289184,24926.595773941,0.0,64040.101838230185,21187.60640784985,1541.7356014915651,0.0,0.8868122703789281,2.8127972380785087,0.0014959135982669303,354850.67160655215,1556655.4677135618,4.386790253674748,1556655.4677135618,4.386790253674748,0.85,0.09588163838879896,4.027634451161993,1.2686040806258099,1.0,0.0,4.027634451162373,1.2841608571819112,1.2844684652269185,3.13639403400025,19425.24470669785,1980.823696848348,4632.441516551485,4632.441516551485,5.520828114967517,5.168794663695814,-2.4149778566854514,7.583772520381265,3.3555430258723025,3.3555430258723025,0.9587265788206578,0.0,0.0,0.00023952764930501615,8.014587857357403e-05,0.00015938177073144213,0.0006419315106851585,0.09588163838672967,0.07227252610552219,0.02360911228120748,0.0958816019419028,0.07227252610708192,0.023609112281717033,0.3799144592000055,0.3799144592000055,0.12410584779354783,0.0,5.409184672724791,4.977962216755429,6.73417096353171,5.4129676330327925,4.938868436632561,6.870232899067048,24926.595773941,21187.60640784985,0.85,1.0666240077353975,0.6672662204832123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449997318507909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.943318315445,1541.7356014915651,0.3799144592000055,0.12410584779354783,6.112874298809886,3.3555430258723025
3457.0,-29.754449367969176,5.170208946794254,35.02067154551976,24.353411024808906,5.1029163838478135,-26.268677774805756,-39.858448890130944,1.617144790652317,0.4273989356685206,-4.98547604791378,40.04963225637365,42729.6588386296,25580.286028187133,25580.286028187133,68309.94486681673,77932.31806200712,77932.31806200712,25580.286028187133,103512.60409019425,103512.60409019425,103512.60409019425,128440.05565163994,92043.86509556974,56841.205872062514,39114.06580389691,24927.451561445687,0.0,64041.5173653426,21188.333827228835,1541.7672111614966,0.0,0.886812944912333,2.8128443443548563,0.0014959135982669303,354856.80733906716,1556674.340742693,4.38676758779291,1556674.340742693,4.38676758779291,0.8500000000000001,0.09588526623396618,4.027634451161993,1.2686022057989614,1.0,0.0,4.027634451159822,1.28416110098344,1.2844686337055582,3.1363934385471874,19425.120695514564,1980.8110512269293,4632.441516551485,4632.441516551485,5.521987905684299,5.170208946794254,-2.4135316599379517,7.583740606732206,3.356262066897995,3.356262066897995,0.9589320191137128,0.0,0.0,0.000239468951556773,8.012822868307118e-05,0.00015934072287370182,0.0006417661849191773,0.0958852662315999,0.07227270323717794,0.02361256299442197,0.09588524647638128,0.07227270323896148,0.02361256299500469,0.3799113638460571,0.3799113638460571,0.12412267162157516,0.0,5.409790476875912,4.968130105040018,6.7667744465321675,5.412874983582299,4.929648598275605,6.898097054871528,24927.451561445687,21188.333827228835,0.85,1.066650942655273,0.6672180890853414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45001149036752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.904178344332,1541.7672111614966,0.3799113638460571,0.12412267162157516,6.112874298809886,3.356262066897995
3458.0,-29.75679909855442,5.171578991770301,35.020970840692456,24.353200708888494,5.103110460257236,-26.270773461538088,-39.86040047658605,1.6170848232085964,0.4275424504232319,-4.985069151861985,40.05006107686751,42727.57582167874,25585.59460287441,25585.59460287441,68313.17042455316,77930.67256439173,77930.67256439173,25585.59460287441,103516.26716726614,103516.26716726614,103516.26716726614,128444.56756329356,92043.24652462866,56840.14978178473,39114.551936493255,24928.300396027425,0.0,64042.85233252068,21189.05533662331,1541.7993868977069,0.0,0.8868134629137754,2.8128898796160873,0.0014959135982669303,354862.43461964256,1556692.8495685044,4.386750181762793,1556692.8495685044,4.386750181762793,0.85,0.09588886325604505,4.027634451161993,1.268600423834287,1.0,0.0,4.027634451160189,1.2841615018684176,1.284468959635349,3.136392459439021,19424.9901510706,1980.7977393983267,4632.441516551485,4632.441516551485,5.523133861800164,5.171578991770301,-2.4121357373155443,7.583714729085845,3.3569700334055175,3.3569700334055175,0.9591342952587193,0.0,0.0,0.00023941051086662275,8.011055550560257e-05,0.00015929995536102017,0.0006416019882806125,0.09588886325403279,0.07227289053324151,0.023615972720791276,0.09588885580753978,0.07227289053475819,0.02361597272128686,0.37990827638959884,0.37990827638959884,0.12413926474260806,0.0,5.410236905573356,4.958410660257584,6.798378620273809,5.41261160228521,4.920309764781905,6.925629964770565,24928.300396027425,21189.05533662331,0.85,1.0666790740340595,0.6671716556256797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500255988244881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.86517267634,1541.7993868977069,0.37990827638959884,0.12413926474260806,6.112874298809886,3.3569700334055175
3459.0,-29.759138431493884,5.172905706878668,35.021263888749914,24.352977505791955,5.103285388139789,-26.272861703569557,-39.862339525111,1.6170086601834466,0.42759113884631006,-4.984680149757363,40.05047769111652,42725.48595084976,25590.794186995987,25590.794186995987,68316.28013784575,77929.0523228112,77929.0523228112,25590.794186995987,103519.84650980719,103519.84650980719,103519.84650980719,128448.96006510727,92042.6412621051,56839.07489001399,39115.0737467679,24929.113555300082,0.0,64044.18730206798,21189.74652200507,1541.8300633896965,0.0,0.8868139340534407,2.8129345702429056,0.0014959135982669303,354867.81449644273,1556710.831705505,4.386734350407283,1556710.831705505,4.386734350407283,0.85,0.09589239679529162,4.027634451161993,1.2685985924163834,1.0,0.0,4.027634451161638,1.2841619778852171,1.2844693610637643,3.13639129683218,19424.86241526159,1980.784713970784,4632.441516551485,4632.441516551485,5.524256290243782,5.172905706878668,-2.410775674524533,7.583681381403201,3.3576670118846157,3.3576670118846157,0.959333431967033,0.0,0.0,0.0002393523418304215,8.009299943802311e-05,0.00015925934239239837,0.0006414384140890273,0.09589239679330858,0.07227306227712868,0.023619334516179896,0.09589233810321089,0.07227306227862326,0.023619334516668353,0.3799051955315188,0.3799051955315188,0.12415563440893906,0.0,5.41053319886413,4.948816629772182,6.828981920394028,5.412271288603677,4.9111831940930415,6.952192593237555,24929.113555300082,21189.74652200507,0.85,1.0667053953800398,0.6671251170591427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500396489210565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.82628476135,1541.8300633896965,0.3799051955315188,0.12415563440893906,6.112874298809886,3.3576670118846157
3460.0,-29.761466749741338,5.174190405197554,35.021550873919004,24.352772393636428,5.103477406995736,-26.27493832154787,-39.864272985700495,1.6169489787703426,0.42730258314583125,-4.9842881252047135,40.05088717792729,42723.42071275348,25595.83620173366,25595.83620173366,68319.25691448714,77927.43632283488,77927.43632283488,25595.83620173366,103523.27252456854,103523.27252456854,103523.27252456854,128453.18550914487,92042.04271535235,56838.027105141584,39115.57290023418,24929.91298457632,0.0,64045.48588481051,21190.426036889872,1541.860012813474,0.0,0.8868144463661681,2.8129840230260936,0.0014959135982669303,354873.2362382785,1556728.506357016,4.386717135556979,1556728.506357016,4.386717135556979,0.85,0.09589586218063198,4.027634451161993,1.2685968060558666,1.0,0.0,4.0276344511616875,1.284162376281167,1.2844696852210367,3.1363903238044593,19424.736096762226,1980.771833068604,4632.441516551485,4632.441516551485,5.525344704359675,5.174190405197554,-2.4094353174890477,7.583625722686602,3.3583532025952567,3.3583532025952567,0.9595294864557876,0.0,0.0,0.00023929445961000514,8.007549750476293e-05,0.00015921896210524221,0.0006412757770533294,0.09589586217850186,0.0722732142196145,0.023622647958887365,0.09589594203963546,0.07227321422121989,0.023622647959412085,0.3799021210809788,0.3799021210809788,0.12417178566129135,0.0,5.410633298393066,4.939339664209399,6.858422028988514,5.411590708350559,4.902180023517985,6.976983246151974,24929.91298457632,21190.426036889872,0.85,1.0667302460217611,0.6670793440398597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500536371034212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.78752682151,1541.860012813474,0.3799021210809788,0.12417178566129135,6.112874298809886,3.3583532025952567
3461.0,-29.763785620064237,5.175433460847585,35.02183193005897,24.352532217185967,5.10362424003144,-26.27701095390435,-39.86620194101704,1.6168495738397273,0.4270708029826551,-4.983936901204428,40.051288438516806,42721.37801922117,25600.833321996288,25600.833321996288,68322.21134121745,77925.86133602272,77925.86133602272,25600.833321996288,103526.694658019,103526.694658019,103526.694658019,128457.40131385424,92041.46307483107,56836.979757900655,39116.09257436713,24930.70665583524,0.0,64046.79923020238,21191.100657459956,1541.8906885470442,0.0,0.8868147808688334,2.8130279799492213,0.0014959135982669303,354878.09375928395,1556745.8260878169,4.3867058955286415,1556745.8260878169,4.3867058955286415,0.85,0.09589930264112466,4.027634451161993,1.2685950801381844,1.0,0.0,4.027634451160459,1.2841629598197113,1.2844701948832475,3.1363888985923163,19424.613768271633,1980.7593590340875,4632.441516551485,4632.441516551485,5.526423427155157,5.175433460847585,-2.408146950987873,7.583580411835458,3.3590289294329185,3.3590289294329185,0.9597225512665482,0.0,0.0,0.0002392368250827119,8.005803987707449e-05,0.00015917878520563743,0.0006411139591883403,0.09589930263934998,0.0722733798457654,0.023625922793584584,0.09589938463078743,0.07227337984710286,0.023625922794021804,0.3798990524623892,0.3798990524623892,0.12418771201770816,0.0,5.410612653920737,4.930002123299971,6.886938293199762,5.411007704187057,4.89332250632674,7.001722526627873,24930.70665583524,21191.100657459956,0.85,1.066754500808823,0.667033771128334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450067559678392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.748911564904,1541.8906885470442,0.3798990524623892,0.12418771201770816,6.112874298809886,3.3590289294329185
3462.0,-29.766092909470423,5.176635720750312,35.02210702732051,24.352274124417477,5.103750395452817,-26.279075229419703,-39.868125797342486,1.6167327153707343,0.4267199877913299,-4.983603041540265,40.05167697183213,42719.3643696787,25605.72881167279,25605.72881167279,68325.09318135149,77924.29740722997,77924.29740722997,25605.72881167279,103530.02621890276,103530.02621890276,103530.02621890276,128461.48636991906,92040.88144785727,56835.94841017896,39116.59226408702,24931.46015101631,0.0,64048.05241510333,21191.74112836386,1541.9195894773684,0.0,0.8868150730931659,2.813071470498043,0.0014959135982669303,354882.7111752898,1556762.5966062518,4.386696076150378,1556762.5966062518,4.386696076150378,0.85,0.09590267862554198,4.027634451161993,1.2685934080695733,1.0,0.0,4.027634451162004,1.284163624310145,1.284470785902595,3.1363872756679627,19424.491020556135,1980.7468422505276,4632.441516551485,4632.441516551485,5.5274802110689985,5.176635720750312,-2.406892821484237,7.583528542234549,3.35969423522934,3.35969423522934,0.9599126386369543,0.0,0.0,0.00023917949108664,8.00406319013592e-05,0.0001591388591852808,0.0006409531517732541,0.09590267862377476,0.07227352816684285,0.023629150456931914,0.09590269642511907,0.07227352816817467,0.023629150457367316,0.37989599064981183,0.37989599064981183,0.12420342203755642,0.0,5.410466095040761,4.920796117617101,6.914533939531623,5.410323029331607,4.884609483059592,7.0255998950196386,24931.46015101631,21191.74112836386,0.85,1.0667786233143848,0.6669892800613081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500814260113684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.710407971112,1541.9195894773684,0.37989599064981183,0.12420342203755642,6.112874298809886,3.35969423522934
3463.0,-29.768390876147784,5.177798161239356,35.022376273848636,24.352011281903856,5.103872034822715,-26.28113156462568,-39.870040852669604,1.616612723269259,0.4261207190471623,-4.983279107920428,40.05205673790385,42717.35463450946,25610.50714131469,25610.50714131469,68327.86177582415,77922.73274404371,77922.73274404371,25610.50714131469,103533.2398853584,103533.2398853584,103533.2398853584,128465.43347399749,92040.29349617964,56834.91538651851,39117.08678851237,24932.193588639093,0.0,64049.28037715147,21192.364550343227,1541.9476913376575,0.0,0.8868153465495905,2.8131170536916232,0.0014959135982669303,354887.1913550987,1556778.9888303496,4.3866868874189455,1556778.9888303496,4.3866868874189455,0.85,0.09590599685820059,4.027634451161993,1.2685916980868206,1.0,0.0,4.027634451160826,1.2841643029425749,1.284471391380908,3.136385618205508,19424.366938062543,1980.7341893574815,4632.441516551485,4632.441516551485,5.528511703776424,5.177798161239356,-2.405666937726145,7.583465098965501,3.3603493060680756,3.3603493060680756,0.9600998017337359,0.0,0.0,0.0002391224013332829,8.002330703661243e-05,0.00015909909429667046,0.0006407929933379405,0.09590599685641849,0.07227366335023332,0.02363233350618516,0.09590602789037456,0.0722736633515763,0.023632333506624283,0.37989293603682067,0.37989293603682067,0.12421892214817463,0.0,5.410168229136673,4.911704648913542,6.941157714930114,5.409399826967615,4.8759571458411415,7.048314845823029,24932.193588639093,21192.364550343227,0.85,1.066801396884999,0.6669451144957466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500952233440974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.672059086004,1541.9476913376575,0.37989293603682067,0.12421892214817463,6.112874298809886,3.3603493060680756
