time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3464.0,-29.770679727712977,5.178921364951693,35.02263976233523,24.351731954980664,5.103964050442211,-26.283182657472384,-39.87195126302538,1.616466980170189,0.4255921337075961,-4.982982896181326,40.05242750284854,42715.36524809125,25615.215554519535,25615.215554519535,68330.58080261078,77921.22127464264,77921.22127464264,25615.215554519535,103536.43682916218,103536.43682916218,103536.43682916218,128469.34794851039,92039.7430661609,56833.88703948223,39117.61780742074,24932.911119348206,0.0,64050.52892676895,21192.974451445974,1541.9756395868585,0.0,0.8868155115456087,2.813158482938181,0.0014959135982669303,354891.28816492704,1556794.9926556146,4.386681343195249,1556794.9926556146,4.386681343195249,0.85,0.09590927632127261,4.027634451161993,1.2685900463489816,1.0,0.0,4.027634451160371,1.2841651014338753,1.284472117053513,3.1363836680071824,19424.250774214604,1980.722343941571,4632.441516551485,4632.441516551485,5.529528103700314,5.178921364951693,-2.4044821986382656,7.583403563589958,3.3609943684835213,3.3609943684835213,0.960284105281006,0.0,0.0,0.00023906555051107103,8.000602764747016e-05,0.00015905952286360085,0.0006406336140708275,0.09590927631964391,0.0722737994698167,0.023635476849827208,0.09590919650904371,0.07227379947104404,0.02363547685022857,0.37988988799473816,0.37988988799473816,0.1242342137683364,0.0,5.409775767739518,4.9027671273599935,6.96691976514353,5.408575029888937,4.8675826043247525,7.070574153608391,24932.911119348206,21192.974451445974,0.85,1.0668230527922002,0.6669010539620853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501089651768948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.633820056586,1541.9756395868585,0.37988988799473816,0.1242342137683364,6.112874298809886,3.3609943684835213
3465.0,-29.772957717654883,5.1800072386750715,35.02289776353651,24.35149960163983,5.104123507451317,-26.285217228549083,-39.8738440364599,1.6163830183144006,0.42420332637647107,-4.982649288702872,40.05279463894671,42713.349791048175,25619.695153194556,25619.695153194556,68333.04494424273,77919.62688637279,77919.62688637279,25619.695153194556,103539.32203956734,103539.32203956734,103539.32203956734,128472.9433338094,92039.13263855249,56832.855543102036,39118.085661611614,24933.621294242057,0.0,64051.706955853675,21193.578100105748,1542.0024233339586,0.0,0.8868158799325241,2.813215519137632,0.0014959135982669303,354895.9022277036,1556810.8399666192,4.386668964601792,1556810.8399666192,4.386668964601792,0.85,0.09591246538686604,4.027634451161993,1.2685882940562445,1.0,0.0,4.027634451160462,1.2841656105988999,1.284472553692937,3.1363824244472753,19424.121948355794,1980.7092073598828,4632.441516551485,4632.441516551485,5.530495109686037,5.1800072386750715,-2.4032894159926306,7.583296654667702,3.3616295318721416,3.3616295318721416,0.9604655805348976,0.0,0.0,0.00023900898183462215,7.99889111834277e-05,0.00015902007065119445,0.000640474714980965,0.0959124653848268,0.07227389668657949,0.023638568698247302,0.09591284684403598,0.07227389668811615,0.023638568698749883,0.37988684848786386,0.37988684848786386,0.12424930406732204,0.0,5.40910318393685,4.8938789378314596,6.991385053360375,5.406852615079345,4.858962581608637,7.089923043920919,24933.621294242057,21193.578100105748,0.85,1.0668419030790215,0.666857322326905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501226527483266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.595687034358,1542.0024233339586,0.37988684848786386,0.12424930406732204,6.112874298809886,3.3616295318721416
3466.0,-29.775226006326758,5.181054470005685,35.02315026268739,24.35114459311592,5.104126952068161,-26.28725866950368,-39.875752840284235,1.6161596152137123,0.423715171728702,-4.982432011925173,40.05315037060055,42711.44299220492,25624.33224032644,25624.33224032644,68335.77523253136,77918.16759163518,77918.16759163518,25624.33224032644,103542.49983196161,103542.49983196161,103542.49983196161,128476.83057578502,92038.59022550806,56831.865625950784,39118.58288839697,24934.330743823397,0.0,64052.91363222037,21194.181132249887,1542.0319401715344,0.0,0.8868156977490697,2.8132472225868246,0.0014959135982669303,354898.9073675818,1556826.1951247659,4.386675086357209,1556826.1951247659,4.386675086357209,0.85,0.09591570200769754,4.027634451161993,1.2685867708968002,1.0,0.0,4.027634451161499,1.2841667709439823,1.2844736419930889,3.136379590480531,19424.00747642609,1980.697534471618,4632.441516551485,4632.441516551485,5.5314961125298545,5.181054470005685,-2.4022030995247152,7.583257569530399,3.362255306053614,3.362255306053614,0.9606443731581754,0.0,0.0,0.00023895266631975462,7.997165318400407e-05,0.00015898101313575056,0.0006403174055861863,0.09591570200650887,0.07227406178081186,0.023641640225697005,0.09591574400018402,0.07227406178170753,0.023641640225990006,0.3798838128436179,0.3798838128436179,0.12426417181383914,0.0,5.408468590755831,4.885162091803522,7.015476852969755,5.4061471836539,4.850710205244297,7.112292762696995,24934.330743823397,21194.181132249887,0.85,1.0668644306315613,0.6668149904537659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501362756108565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.5576953116,1542.0319401715344,0.3798838128436179,0.12426417181383914,6.112874298809886,3.362255306053614
3467.0,-29.777485428712165,5.182064951228975,35.02339698893232,24.35082468381154,5.104173147116505,-26.289287853565902,-39.87764837276188,1.6159755719393876,0.42277462540380384,-4.982177366855476,40.05348720857432,42709.51983396505,25628.74225320517,25628.74225320517,68338.26208717022,77916.67747268146,77916.67747268146,25628.74225320517,103545.41972588663,103545.41972588663,103545.41972588663,128480.36350522183,92038.03072039328,56830.87308155191,39119.06404315707,24934.943779335194,0.0,64054.00782249226,21194.702212434913,1542.05521727889,0.0,0.8868157740702611,2.8132891970329803,0.0014959135982669303,354902.4293711033,1556840.7348426476,4.3866725218010245,1556840.7348426476,4.3866725218010245,0.85,0.09591879871077225,4.027634451161993,1.2685852394951507,1.0,0.0,4.027634451160929,1.2841677468563686,1.2844745461146514,3.1363772069666185,19423.889397351802,1980.6854937569715,4632.441516551485,4632.441516551485,5.532448097107096,5.182064951228975,-2.4011085652985895,7.583173516527564,3.3628712329028074,3.3628712329028074,0.9608203522579449,0.0,0.0,0.000238896583083518,7.995451858074538e-05,0.00015894206450277261,0.0006401605347301786,0.09591879870911874,0.0722741481881998,0.023644650520918936,0.09591863122340169,0.07227414818944572,0.023644650521326534,0.379880784758854,0.379880784758854,0.1242788551702647,0.0,5.407707732044685,4.876571519139645,7.038662956703547,5.404951992259271,4.842695460108587,7.131927584774758,24934.943779335194,21194.702212434913,0.85,1.0668850304660182,0.6667735757038423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501498407003457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.519822004617,1542.05521727889,0.379880784758854,0.1242788551702647,6.112874298809886,3.3628712329028074
3468.0,-29.779735191489475,5.183039748344362,35.02363835462038,24.350522236805432,5.104241156486051,-26.29130616114729,-39.879527141433186,1.6158121261131264,0.4213828192882829,-4.981922806281665,40.053824512471515,42707.568870486706,25633.02434615348,25633.02434615348,68340.59321664019,77915.169528203,77915.169528203,25633.02434615348,103548.19387435648,103548.19387435648,103548.19387435648,128483.77890304297,92037.45832243717,56829.85766459615,39119.55628649003,24935.585028686488,0.0,64055.141315176515,21195.247274383513,1542.080214669072,0.0,0.8868158482750965,2.8133370636318937,0.0014959135982669303,354905.9502333741,1556855.294775098,4.38667002835924,1556855.294775098,4.38667002835924,0.85,0.09592186319763972,4.027634451161993,1.268583603692241,1.0,0.0,4.0276344511606865,1.284168625984362,1.2844753537519895,3.136375059836604,19423.768597346592,1980.6731755845874,4632.441516551485,4632.441516551485,5.533372467751175,5.183039748344362,-2.4000329625455654,7.583072710889928,3.3634778188551757,3.3634778188551757,0.9609936625300503,0.0,0.0,0.00023884075166616446,7.993753886238599e-05,0.00015890321280377846,0.0006400040542888237,0.09592186319599097,0.07227423737161388,0.02364762582437708,0.09592182616297343,0.07227423737285615,0.023647625824783566,0.3798777645710291,0.3798777645710291,0.12429335213026697,0.0,5.406769906749162,4.868073957208594,7.060839003921274,5.403305625569942,4.834569650036087,7.150061510386649,24935.585028686488,21195.247274383513,0.85,1.0669025438626005,0.6667313191980743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450163353007298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.482050709286,1542.080214669072,0.3798777645710291,0.12429335213026697,6.112874298809886,3.3634778188551757
3469.0,-29.78197546392114,5.183979057473909,35.02387448376671,24.350179661437892,5.1042623494432044,-26.29332060806249,-39.88141279025001,1.615607493554262,0.42003876405567553,-4.981709109047684,40.05415470791603,42705.687762872956,25637.28290445436,25637.28290445436,68342.97066732732,77913.68895220493,77913.68895220493,25637.28290445436,103550.9718566593,103550.9718566593,103550.9718566593,128487.19545830328,92036.89050847311,56828.88931901837,39120.00132161637,24936.22360164399,0.0,64056.224923260364,21195.79006139739,1542.106099745295,0.0,0.8868157403129735,2.813379544619987,0.0014959135982669303,354908.90593034064,1556869.5479664481,4.386673656118455,1556869.5479664481,4.386673656118455,0.85,0.0959249124460901,4.027634451161993,1.2685821349313482,1.0,0.0,4.027634451160417,1.2841696970967218,1.2844763537372412,3.1363724438193445,19423.648764756195,1980.6609560610602,4632.441516551485,4632.441516551485,5.534291757997077,5.183979057473909,-2.3990063916029474,7.5829854490768565,3.3640753242370325,3.3640753242370325,0.9611643783534378,0.0,0.0,0.00023878516771132298,7.992050031532729e-05,0.0001588646673959957,0.0006398488074765037,0.09592491244466131,0.07227434326952656,0.023650569175134757,0.09592487304136503,0.07227434327060306,0.023650569175487038,0.37987475061635817,0.37987475061635817,0.12430765415377114,0.0,5.405723768322446,4.859677559825968,7.0822604543228636,5.401747873103375,4.826500284121664,7.168383352228034,24936.22360164399,21195.79006139739,0.85,1.0669216106506823,0.6666906739202092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450176807784367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.444397614023,1542.106099745295,0.37987475061635817,0.12430765415377114,6.112874298809886,3.3640753242370325
3470.0,-29.784205536645672,5.184883804547991,35.024105363724075,24.349837575014703,5.104279347904702,-26.295326292996123,-39.88328572651369,1.6154001042248458,0.4185864886622994,-4.981500619196622,40.0544740620912,42703.798137635866,25641.43035111014,25641.43035111014,68345.22848874601,77912.22736483795,77912.22736483795,25641.43035111014,103553.6577159481,103553.6577159481,103553.6577159481,128490.48315399967,92036.33586950091,56827.906642176065,39120.47691924983,24936.825438051565,0.0,64057.30235730139,21196.301622343828,1542.1301168745686,0.0,0.886815645099217,2.8134228349297548,0.0014959135982669303,354911.78962138016,1556883.3332782085,4.386676855505677,1556883.3332782085,4.386676855505677,0.85,0.09592789561159197,4.027634451161993,1.2685806227615104,1.0,0.0,4.0276344511598285,1.2841707805482603,1.2844773664046973,3.1363697976700933,19423.531712642332,1980.6490200672333,4632.441516551485,4632.441516551485,5.535187062695681,5.184883804547991,-2.398002020357293,7.582885824905285,3.3646637487383533,3.3646637487383533,0.9613324996395295,0.0,0.0,0.0002387298486596977,7.990357996124533e-05,0.00015882626869845236,0.0006396941515593984,0.09592789561009842,0.07227442639140831,0.023653469218690104,0.09592783274651175,0.07227442639253359,0.023653469219058375,0.379871742120485,0.379871742120485,0.12432176923323478,0.0,5.404556735250765,4.851391932839249,7.102846288927083,5.400087107858894,4.8186477343740535,7.1856152023654545,24936.825438051565,21196.301622343828,0.85,1.0669389120935386,0.6666499613024742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501902060407994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.406859649926,1542.1301168745686,0.379871742120485,0.12432176923323478,6.112874298809886,3.3646637487383533
3471.0,-29.786425592737388,5.185754931392283,35.024331170582386,24.349504778534197,5.104303218236856,-26.297322274292505,-39.88514958238227,1.6151998997616788,0.41691808485023785,-4.981295286029794,40.05478804746796,42701.91432406663,25645.464778685015,25645.464778685015,68347.37910275164,77910.77544493912,77910.77544493912,25645.464778685015,103556.24022362413,103556.24022362413,103556.24022362413,128493.66149456125,92035.78963750476,56826.92851650973,39120.95680110558,24937.42127093712,0.0,64058.3780720427,21196.808080296552,1542.1539700014516,0.0,0.886815553258861,2.8134685849333234,0.0014959135982669303,354914.6296692619,1556896.886929184,4.386679941539818,1556896.886929184,4.386679941539818,0.85,0.09593082947138393,4.027634451161993,1.2685790413571518,1.0,0.0,4.027634451161587,1.2841718298844547,1.2844783452827042,3.136367234846123,19423.41643475345,1980.6372649940042,4632.441516551485,4632.441516551485,5.536057970090941,5.185754931392283,-2.3970178525630126,7.582772783955296,3.3652433125348247,3.3652433125348247,0.9614980892956642,0.0,0.0,0.0002386747898071039,7.988674492830556e-05,0.00015878804487879836,0.000639540199986505,0.09593082946986452,0.07227449924195983,0.023656330227904688,0.09593086652823146,0.07227449924310456,0.02365633022827937,0.3798687391141225,0.3798687391141225,0.1243356983444079,0.0,5.403249579863427,4.84321481280648,7.1225250483007585,5.3982133708800575,4.810898531450846,7.201658090863475,24937.42127093712,21196.808080296552,0.85,1.0669545680017898,0.6666093586703412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502035435310583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.369451344213,1542.1539700014516,0.3798687391141225,0.1243356983444079,6.112874298809886,3.3652433125348247
3472.0,-29.78863805097082,5.186592508899195,35.02455193749019,24.349117569532268,5.104271343450602,-26.29931699122384,-39.8870169307105,1.6149502836732965,0.41527590560224326,-4.981134105837476,40.05509285243138,42700.07812856248,25649.49069917058,25649.49069917058,68349.56882773306,77909.32903567381,77909.32903567381,25649.49069917058,103558.8197348444,103558.8197348444,103558.8197348444,128496.8223086141,92035.2232811694,56825.9723739354,39121.38989692666,24938.002573769692,0.0,64059.39247069635,21197.302187704237,1542.1781033076793,0.0,0.8868152700157171,2.8135088472214274,0.0014959135982669303,354916.8590316025,1556910.0443791111,4.386689459123385,1556910.0443791111,4.386689459123385,0.85,0.095933745358306,4.027634451161993,1.2685776247968894,1.0,0.0,4.027634451160737,1.284173109745078,1.284479554996973,3.136364109011379,19423.296909783916,1980.6250768390753,4632.441516551485,4632.441516551485,5.53692704107029,5.186592508899195,-2.39608420961063,7.582676718509825,3.365814242140432,3.365814242140432,0.9616612120401234,0.0,0.0,0.00023861993102477748,7.986988163848268e-05,0.0001587500493862948,0.0006393871680319086,0.09593374535695012,0.07227458601610541,0.023659159340844713,0.09593370996350181,0.0722745860171269,0.023659159341179094,0.37986574155837244,0.37986574155837244,0.12434943737560768,0.0,5.401860035187383,4.835130494826501,7.141581134954436,5.396410011439741,4.8031016103126944,7.218136077107545,24938.002573769692,21197.302187704237,0.85,1.0669718552045155,0.6665701387676354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502168213468885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.332169369287,1542.1781033076793,0.37986574155837244,0.12434943737560768,6.112874298809886,3.365814242140432
3473.0,-29.79084032452144,5.18739816250842,35.024767766834096,24.348785227071517,5.104290129030505,-26.301297473891598,-39.88886318458242,1.6147472783704964,0.4133154067566238,-4.98094155829236,40.05539056012842,42698.19864890451,25653.321566892984,25653.321566892984,68351.5202157975,77907.89976893425,77907.89976893425,25653.321566892984,103561.22133582723,103561.22133582723,103561.22133582723,128499.77667169625,92034.69046808734,56824.98934793541,39121.89013350215,24938.555335869023,0.0,64060.445469371174,21197.77203548867,1542.199999725885,0.0,0.8868151720467702,2.8135569296333705,0.0014959135982669303,354919.52226559847,1556922.895544003,4.386692751093315,1556922.895544003,4.386692751093315,0.85,0.09593656944787884,4.027634451161993,1.2685760884499175,1.0,0.0,4.0276344511613935,1.2841741712170998,1.2844805466095262,3.136361516557157,19423.1844638494,1980.6136105448243,4632.441516551485,4632.441516551485,5.537754006226508,5.18739816250842,-2.395144396038148,7.582542558546568,3.366376502907338,3.366376502907338,0.961821857973525,0.0,0.0,0.00023856533631181736,7.985321207965585e-05,0.0001587121242321615,0.0006392344193745559,0.09593656944631074,0.0722746291390147,0.023661940307296042,0.09593670098248833,0.07227462914019604,0.0236619403076828,0.3798627485416901,0.3798627485416901,0.12436299968652337,0.0,5.400305778855284,4.827155403057532,7.159627581210486,5.39425696504901,4.795622765365238,7.232203994731776,24938.555335869023,21197.77203548867,0.85,1.0669847784383266,0.6665298428079076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502300539518573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.29496560292,1542.199999725885,0.3798627485416901,0.12436299968652337,6.112874298809886,3.366376502907338
3474.0,-29.793032885923544,5.188170990268746,35.0249786714531,24.348345316853397,5.104190528123435,-26.30328105370924,-39.890724944975204,1.6144386958792574,0.41177572908571847,-4.980838061902073,40.055678766879005,42696.42557023188,25657.260668760966,25657.260668760966,68353.68623899284,77906.51424513946,77906.51424513946,25657.260668760966,103563.77491390043,103563.77491390043,103563.77491390043,128502.88123627883,92034.1495482106,56824.0608731821,39122.320750031664,24939.106322378393,0.0,64061.42707241006,21198.240374021632,1542.22392673331,0.0,0.8868146554111874,2.813589130250226,0.0014959135982669303,354920.95378918765,1556935.3366573732,4.386710111181956,1556935.3366573732,4.386710111181956,0.85,0.0959394239422472,4.027634451161993,1.2685748147545381,1.0,0.0,4.027634451162248,1.2841757256096191,1.284482031583916,3.1363577202411372,19423.070307040784,1980.6019697899676,4632.441516551485,4632.441516551485,5.5386043357674,5.188170990268746,-2.394287983524248,7.582458973792994,3.366930529260953,3.366930529260953,0.9619801512174151,0.0,0.0,0.00023851099379584243,7.983640577162253e-05,0.0001586745880242199,0.0006390832372502842,0.09593942394098498,0.07227472258321455,0.02366470135777043,0.09593923152871398,0.07227472258416544,0.023664701358081772,0.3798597603931068,0.3798597603931068,0.12437637207375209,0.0,5.398767701544898,4.819306841230286,7.177350098980355,5.392613790987809,4.788111423749967,7.248455818241268,24939.106322378393,21198.240374021632,0.85,1.0670022408606532,0.6664919518881645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502432258715254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.25789212109,1542.22392673331,0.3798597603931068,0.12437637207375209,6.112874298809886,3.366930529260953
3475.0,-29.795217708030037,5.188913300583019,35.02518463758905,24.347990622650855,5.104182731566394,-26.305248485610644,-39.8925653315149,1.6142135091171217,0.4096143871875597,-4.980669137790958,40.055956723622046,42694.59754853052,25660.92276228713,25660.92276228713,68355.52031081765,77905.10204895918,77905.10204895918,25660.92276228713,103566.0248112463,103566.0248112463,103566.0248112463,128505.62310240138,92033.61600188234,56823.11150133287,39122.782778388304,24939.598291155082,0.0,64062.381069543386,21198.65854748182,1542.2430961477212,0.0,0.8868145087469497,2.8136370886388775,0.0014959135982669303,354923.2902944171,1556947.3353765497,4.386715039424507,1556947.3353765497,4.386715039424507,0.85,0.09594214176044388,4.027634451161993,1.2685733207175507,1.0,0.0,4.02763445116103,1.2841768898161343,1.2844831265399945,3.136354876888231,19422.95770636053,1980.5904877160426,4632.441516551485,4632.441516551485,5.5393948678255125,5.188913300583019,-2.393399538744841,7.5823128393278605,3.3674759959061653,3.3674759959061653,0.962135998830333,0.0,0.0,0.00023845685444141037,7.98197956214929e-05,0.00015863705881991746,0.000638932083334111,0.09594214175887479,0.07227473619254031,0.023667405566334485,0.09594204348997906,0.07227473619372234,0.023667405566721554,0.3798567784984247,0.3798567784984247,0.12438958490133391,0.0,5.397046150358449,4.811554916339844,7.194025155635643,5.390283524978543,4.780869942941024,7.261067915683611,24939.598291155082,21198.65854748182,0.85,1.067014980860824,0.6664534916706122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450256339929061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.22093979685,1542.2430961477212,0.3798567784984247,0.12438958490133391,6.112874298809886,3.3674759959061653
3476.0,-29.797392733835412,5.189624844682089,35.025386000797724,24.347581865172856,5.104116888278636,-26.307212904731106,-39.89440522911025,1.613937059144514,0.4074893088041449,-4.980555621820254,40.05623457798338,42692.80982522092,25664.61470811166,25664.61470811166,68357.42453333258,77903.70601162239,77903.70601162239,25664.61470811166,103568.32071973405,103568.32071973405,103568.32071973405,128508.45148892564,92033.07115900099,56822.17497247893,39123.21798502451,24940.130769191594,0.0,64063.3487542161,21199.111153812853,1542.2659360035657,0.0,0.8868140805590148,2.813678116078425,0.0014959135982669303,354924.8604184389,1556959.3297460019,4.386729427491846,1556959.3297460019,4.386729427491846,0.85,0.09594488737530943,4.027634451161993,1.268571979436092,1.0,0.0,4.027634451164367,1.2841782930917833,1.2844844609482704,3.1363514496613036,19422.8427216332,1980.5787625369724,4632.441516551485,4632.441516551485,5.540191844066085,5.189624844682089,-2.392568552228043,7.582193396910132,3.368013544501419,3.368013544501419,0.9622895841432626,0.0,0.0,0.00023840296908218898,7.980319307774091e-05,0.00015859977600444808,0.0006387819217820903,0.09594488737395701,0.07227479668332043,0.023670090690636587,0.09594481703117877,0.0722747966843392,0.023670090690970227,0.3798538022371298,0.3798538022371298,0.12440261835023576,0.0,5.395242267182255,4.803894271033812,7.21008273044373,5.388044930624403,4.773469333074672,7.27454612951135,24940.130769191594,21199.111153812853,0.85,1.0670285875249985,0.6664155192544667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502694079217158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.18406943112,1542.2659360035657,0.3798538022371298,0.12440261835023576,6.112874298809886,3.368013544501419
3477.0,-29.79955879955321,5.190306786239195,35.02558275201702,24.347196088079386,5.104070875188756,-26.309167275155765,-39.89623220460487,1.6136793507615166,0.40517924671542005,-4.980429381676494,40.05650296266552,42691.00747516284,25668.16701314727,25668.16701314727,68359.17448831012,77902.32279531243,77902.32279531243,25668.16701314727,103570.48980845971,103570.48980845971,103570.48980845971,128511.11546253426,92032.54355010681,56821.22822983653,39123.6836891892,24940.625654074556,0.0,64064.309343263754,21199.531805963372,1542.2864393583393,0.0,0.8868137513832153,2.8137230475272945,0.0014959135982669303,354926.6065463856,1556970.915396267,4.386740488537551,1556970.915396267,4.386740488537551,0.85,0.09594755496169013,4.027634451161993,1.2685705172689632,1.0,0.0,4.027634451159287,1.28417960829539,1.2844857075627576,3.1363482375399525,19422.731374000865,1980.5674082383755,4632.441516551485,4632.441516551485,5.5409586762048,5.190306786239195,-2.391744063972547,7.582050850211742,3.3685430491389434,3.3685430491389434,0.9624408711825553,0.0,0.0,0.00023834931685406445,7.978671029710536e-05,0.00015856260655695907,0.0006386322168348529,0.09594755496024687,0.07227482293471149,0.02367273202553538,0.09594758909329999,0.07227482293579868,0.023672732025891464,0.3798508308522229,0.3798508308522229,0.1244154819523327,0.0,5.393306934923942,4.796329671194826,7.22530749279349,5.385608628391935,4.766312934034943,7.286463590924427,24940.625654074556,21199.531805963372,0.85,1.067039903950794,0.6663773934784755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502824175433056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.147322490551,1542.2864393583393,0.3798508308522229,0.1244154819523327,6.112874298809886,3.3685430491389434
3478.0,-29.80171701952658,5.190958711097729,35.025774878860204,24.34673396581786,5.103941710209805,-26.31112289900103,-39.89806682858614,1.6133475896548428,0.40311938722322793,-4.980365372392268,40.05676176273694,42689.27101592903,25671.769016975948,25671.769016975948,68361.04003290497,77900.96719028513,77900.96719028513,25671.769016975948,103572.73620726107,103572.73620726107,103572.73620726107,128513.84392809885,92032.00672136922,56820.310546894034,39124.10686052799,24941.107720837776,0.0,64065.21458136576,21199.94156271211,1542.3077256958973,0.0,0.886813140292604,2.8137574538530883,0.0014959135982669303,354927.491912339,1556982.0873590398,4.386761022568485,1556982.0873590398,4.386761022568485,0.85,0.09595022571391656,4.027634451161993,1.2685692600579932,1.0,0.0,4.027634451159387,1.2841812691830043,1.2844873002072725,3.13634418116406,19422.618080594402,1980.5558555260363,4632.441516551485,4632.441516551485,5.54173623676672,5.190958711097729,-2.390981743253756,7.581940454351486,3.3690648095831404,3.3690648095831404,0.962589945595183,0.0,0.0,0.00023829587002379286,7.9770161679675e-05,0.00015852570834411786,0.0006384836043216274,0.09595022571257689,0.07227487693690988,0.023675348775667,0.09595002049286011,0.07227487693791901,0.02367534877599756,0.3798478640880878,0.3798478640880878,0.12442816985807977,0.0,5.391357544840048,4.788870074209171,7.240151427819001,5.383484759615499,4.759155367450035,7.299661686106788,24941.107720837776,21199.94156271211,0.85,1.0670539461954556,0.6663408730444771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502953737926552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.110682549543,1542.3077256958973,0.3798478640880878,0.12442816985807977,6.112874298809886,3.3690648095831404
3479.0,-29.8038655918843,5.191582345960191,35.025962394329156,24.346325382962846,5.103871735478999,-26.313063918759976,-39.89988409504292,1.6130700623253633,0.400584432297137,-4.980260356309501,40.057011692966704,42687.50442453221,25675.16381650462,25675.16381650462,68362.66824103684,77899.58874808124,77899.58874808124,25675.16381650462,103574.75256458585,103574.75256458585,103574.75256458585,128516.29828251364,92031.46712720227,56819.38280353461,39124.53813740851,24941.54571792779,0.0,64066.0838553363,21200.31386023862,1542.3256572545636,0.0,0.8868127699343218,2.8138028559845996,0.0014959135982669303,354928.94448137895,1556992.876483206,4.386773467456364,1556992.876483206,4.386773467456364,0.85,0.09595279240914364,4.027634451161993,1.2685678896540775,1.0,0.0,4.027634451159219,1.2841826760819908,1.2844886391233807,3.1363407451112835,19422.504203566215,1980.5442433008434,4632.441516551485,4632.441516551485,5.5424690683667635,5.191582345960191,-2.390204377215918,7.5817867231761085,3.369578651559197,3.369578651559197,0.962736757588342,0.0,0.0,0.00023824267307718595,7.975377275825935e-05,0.0001584889003189266,0.0006383353550512877,0.09595279240768675,0.07227487476346132,0.023677917644225437,0.09595264422317396,0.0722748747645587,0.02367791764458495,0.3798449023476767,0.3798449023476767,0.12444070425306417,0.0,5.389254266671344,4.781488788478214,7.254125571780094,5.380844788606623,4.752164935209805,7.3102361523283435,24941.54571792779,21200.31386023862,0.85,1.0670648824954307,0.6663042573496806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503082833326078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.074127582759,1542.3256572545636,0.3798449023476767,0.12444070425306417,6.112874298809886,3.369578651559197
3480.0,-29.806006147805146,5.192178252967741,35.026145669268466,24.34592699809002,5.103802989765865,-26.31499760001229,-39.901692665275164,1.612794441943797,0.39796691859260136,-4.9801683860117265,40.057263202871184,42685.73648708436,25678.4911590939,25678.4911590939,68364.22764617826,77898.24658063395,77898.24658063395,25678.4911590939,103576.73773972785,103576.73773972785,103576.73773972785,128518.75581154645,92030.96106862469,56818.45097495657,39125.0112151868,24942.0180718186,0.0,64067.029287005396,21200.715361045808,1542.3459408732156,0.0,0.8868123274861239,2.8138478190620186,0.0014959135982669303,354930.2166066192,1557003.7338566708,4.386788334740035,1557003.7338566708,4.386788334740035,0.85,0.09595534818188825,4.027634451161993,1.2685665357345712,1.0,0.0,4.027634451161016,1.284184073639043,1.2844899689640508,3.1363373318816565,19422.397403955634,1980.5333527713985,4632.441516551485,4632.441516551485,5.543187338112294,5.192178252967741,-2.389451623883176,7.581629876850917,3.370085045927869,3.370085045927869,0.9628814416936768,0.0,0.0,0.00023818968549053045,7.973746535378513e-05,0.00015845222013674532,0.0006381876206858595,0.09595534818046966,0.07227488825641629,0.02368045992405337,0.09595539154561934,0.07227488825748479,0.023680459924403464,0.379841944404063,0.379841944404063,0.12445307296807054,0.0,5.3870345802818065,4.774213435285674,7.267298072766266,5.378135304604314,4.745288515618313,7.320175626163007,24942.0180718186,21200.715361045808,0.85,1.0670734761233023,0.666266829633417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503211353824905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.037693949209,1542.3459408732156,0.379841944404063,0.12445307296807054,6.112874298809886,3.370085045927869
3481.0,-29.808137426980164,5.19274549229042,35.02632449498889,24.34542184872555,5.1036106130909,-26.316935294543335,-39.90351684680206,1.6124084806252084,0.39596180801265746,-4.980161597107886,40.05750015297788,42684.073627969374,25681.93128127847,25681.93128127847,68366.00490924784,77896.97278894189,77896.97278894189,25681.93128127847,103578.90407022036,103578.90407022036,103578.90407022036,128521.35939660104,92030.46958967762,56817.57042858834,39125.44351232143,24942.455326380677,0.0,64067.89883870211,21201.087027423575,1542.3662583757493,0.0,0.8868115043637843,2.8138748426253195,0.0014959135982669303,354930.31051029405,1557013.9627539045,4.386815993582905,1557013.9627539045,4.386815993582905,0.85,0.09595791603051185,4.027634451161993,1.2685653911670673,1.0,0.0,4.027634451163879,1.2841859864145253,1.2844918144544668,3.1363326603549337,19422.293681259333,1980.5227759998913,4632.441516551485,4632.441516551485,5.5439299534636755,5.19274549229042,-2.388777355415249,7.581522847705669,3.370584115118414,3.370584115118414,0.9630240328909754,0.0,0.0,0.00023813693832809462,7.972102030893218e-05,0.00015841591801916244,0.0006380414090264326,0.09595791602911702,0.07227493565813749,0.023682980370979524,0.09595748805735511,0.07227493565918806,0.023682980371323777,0.37983899100360397,0.37983899100360397,0.12446526982218331,0.0,5.384888820867332,4.767086982254909,7.2803139049036645,5.376123405120552,4.738596242179028,7.332397408993643,24942.455326380677,21201.087027423575,0.85,1.0670867337380094,0.6662318321915186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503339396968022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.00134929253,1542.3662583757493,0.37983899100360397,0.12446526982218331,6.112874298809886,3.370584115118414
3482.0,-29.81025967741725,5.1932870147258985,35.0264989779633,24.345035198517166,5.103565254143181,-26.318850158765184,-39.90531113287432,1.6121557354619114,0.39277926288036724,-4.98005263068377,40.05773130624933,42682.325920739895,25685.01730774267,25685.01730774267,68367.34322848257,77895.58354424196,77895.58354424196,25685.01730774267,103580.60085198464,103580.60085198464,103580.60085198464,128523.44538745012,92029.91853684245,56816.66091322221,39125.84180402249,24942.844535465483,0.0,64068.68633948798,21201.41785514566,1542.3815878894375,0.0,0.8868112220684904,2.8139291819735024,0.0014959135982669303,354931.8177294347,1557023.941456543,4.386825479375495,1557023.941456543,4.386825479375495,0.85,0.09596032630334966,4.027634451161993,1.268564025158994,1.0,0.0,4.027634451161447,1.2841872760842572,1.2844930369912737,3.1363295106326334,19422.177385970976,1980.5109171807883,4632.441516551485,4632.441516551485,5.544596130565571,5.1932870147258985,-2.388041534300589,7.5813285490264875,3.3710755294023684,3.3710755294023684,0.9631644369721053,0.0,0.0,0.00023808442531125313,7.970484783119526e-05,0.00015837957748005786,0.0006378950426191612,0.09596032630182709,0.0722748845206135,0.023685441781213595,0.09596026430244999,0.07227488452176026,0.0236854417815894,0.37983604542070976,0.37983604542070976,0.12447732846467172,0.0,5.382474739855297,4.759986833737003,7.292153110706863,5.3728318935641255,4.73179476936366,7.339729564638844,24942.844535465483,21201.41785514566,0.85,1.0670945064522912,0.6661963645481076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503466887340586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.96511912813,1542.3815878894375,0.37983604542070976,0.12447732846467172,6.112874298809886,3.3710755294023684
3483.0,-29.812373161730378,5.19380199675807,35.026669563949916,24.344587919209175,5.103437113574813,-26.320765411452438,-39.90710534909738,1.6118293632679437,0.3900377714902561,-4.98002035990577,40.057966758515555,42680.61614802113,25688.202156139374,25688.202156139374,68368.81830416051,77894.28398404493,77894.28398404493,25688.202156139374,103582.48614018431,103582.48614018431,103582.48614018431,128525.79052429937,92029.42011361287,56815.75227747171,39126.2975957124,24943.304384115057,0.0,64069.60197982746,21201.8087264978,1542.4027880324495,0.0,0.8868105340090487,2.8139688125774844,0.0014959135982669303,354932.26409848535,1557034.1057930514,4.386848599824701,1557034.1057930514,4.386848599824701,0.85,0.09596280372514346,4.027634451161993,1.2685627278359606,1.0,0.0,4.027634451162291,1.2841889094066143,1.284494603554558,3.136325521626755,19422.072197739453,1980.5001909662785,4632.441516551485,4632.441516551485,5.54528364024817,5.19380199675807,-2.387376793188924,7.5811787899469945,3.3715601311575547,3.3715601311575547,0.9633028946164442,0.0,0.0,0.00023803213980571228,7.968867901585922e-05,0.00015834346078985308,0.0006377495777934305,0.09596280372374938,0.07227490890817782,0.02368789481557155,0.09596286032377041,0.07227490890922779,0.023687894815915676,0.3798331029367058,0.3798331029367058,0.12448921383308444,0.0,5.380017800564133,4.752993371997093,7.3034891178625685,5.370058131396036,4.725082758670851,7.348901713440512,24943.304384115057,21201.8087264978,0.85,1.0671022792632092,0.6661601575339781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503593839750624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.928998796808,1542.4027880324495,0.3798331029367058,0.12448921383308444,6.112874298809886,3.3715601311575547
3484.0,-29.81447893644729,5.194290412875382,35.026835878340776,24.344077670853608,5.10324075662422,-26.32268054603867,-39.90890330225227,1.6114423661872337,0.38756368081800474,-4.980027339436913,40.05818350507568,42678.955154358184,25691.390065922526,25691.390065922526,68370.34522028071,77893.00585098956,77893.00585098956,25691.390065922526,103584.3959169121,103584.3959169121,103584.3959169121,128528.08438155396,92028.9123898541,56814.86169310787,39126.7229963847,24943.688464641855,0.0,64070.41146102655,21202.135194945575,1542.4206484349536,0.0,0.8868097139608087,2.814000370429949,0.0014959135982669303,354932.1675576493,1557043.462659508,4.3868761554462585,1557043.462659508,4.3868761554462585,0.85,0.09596523017351165,4.027634451161993,1.268561553596519,1.0,0.0,4.027634451162307,1.2841908256684074,1.2844964533828989,3.136320841620756,19421.965046705714,1980.4892646016444,4632.441516551485,4632.441516551485,5.545971810788857,5.194290412875382,-2.3867555352262833,7.581045948101666,3.3720376290951366,3.3720376290951366,0.9634393225986104,0.0,0.0,0.00023798005554834391,7.96724795663974e-05,0.00015830757598194652,0.0006376050469048326,0.09596523017206639,0.07227491818306754,0.02369031198899885,0.0959649590029486,0.07227491818415602,0.02369031198935563,0.3798301646707129,0.3798301646707129,0.12450093794765586,0.0,5.3775736127440155,4.746108302112361,7.314543676174878,5.367591020254906,4.71855687896948,7.3587531341318595,24943.688464641855,21202.135194945575,0.85,1.067112629077929,0.6661258165997482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503720269881037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.892983338488,1542.4206484349536,0.3798301646707129,0.12450093794765586,6.112874298809886,3.3720376290951366
3485.0,-29.81657716314174,5.194753952082794,35.02699799448793,24.343620088789635,5.103109563797354,-26.324582369233372,-39.91069165114311,1.6111147698602029,0.38448941362668165,-4.979990484645907,40.05839384527552,42677.28717239145,25694.375295110556,25694.375295110556,68371.662467502,77891.67699766981,77891.67699766981,25694.375295110556,103586.05229278037,103586.05229278037,103586.05229278037,128530.09229862246,92028.37728278569,56813.987457390656,39127.099805994476,24944.04000584209,0.0,64071.13981183656,21202.434004965777,1542.4357365472906,0.0,0.8868091401161734,2.814044892347237,0.0014959135982669303,354932.67733314843,1557052.5430064583,4.3868954380466105,1557052.5430064583,4.3868954380466105,0.8500000000000001,0.0959675608176584,4.027634451161993,1.2685603172658015,1.0,0.0,4.02763445116171,1.2841924638984041,1.2844980253662626,3.1363168406512543,19421.852116643746,1980.4777489401322,4632.441516551485,4632.441516551485,5.546616228894811,5.194753952082794,-2.3861154779921807,7.580869430074975,3.3725079712851227,3.3725079712851227,0.9635737060814636,0.0,0.0,0.00023792816842673213,7.965636967079507e-05,0.00015827179875593707,0.0006374609493167901,0.09596756081622176,0.07227487537675079,0.02369268543947097,0.09596735397391828,0.07227487537783275,0.023692685439825657,0.3798272316925936,0.3798272316925936,0.12451252354192918,0.0,5.3749791195197645,4.739277737081636,7.324816863045783,5.364479898272577,4.712027277945822,7.365986270502674,24944.04000584209,21202.434004965777,0.85,1.0671210574416994,0.6660922109037806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450384624090954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.857051879602,1542.4357365472906,0.3798272316925936,0.12451252354192918,6.112874298809886,3.3725079712851227
3486.0,-29.818666067986147,5.195193233672419,35.02715632315111,24.3431813310832,5.102991133291351,-26.326474525417773,-39.912463375925995,1.6107995906948045,0.3812592587248673,-4.979959268037377,40.0586077539661,42675.59065185076,25697.286209245092,25697.286209245092,68372.87686109585,77890.37280664133,77890.37280664133,25697.286209245092,103587.65901588643,103587.65901588643,103587.65901588643,128532.09199392352,92027.86824147106,56813.08608656635,39127.53572767191,24944.432978037094,0.0,64071.968705709005,21202.76803133153,1542.4534020706155,0.0,0.8868085246682031,2.814090798645611,0.0014959135982669303,354933.10912175244,1557061.7774455294,4.386916118640856,1557061.7774455294,4.386916118640856,0.85,0.09596988186923516,4.027634451161993,1.2685590622527525,1.0,0.0,4.02763445116225,1.2841940435990578,1.2844995391155334,3.1363129826347906,19421.744687550396,1980.4667942213086,4632.441516551485,4632.441516551485,5.547244604692787,5.195193233672419,-2.385492841497895,7.5806860751703145,3.372971622967484,3.372971622967484,0.9637061779907097,0.0,0.0,0.00023787652217834257,7.964041249888675e-05,0.0001582361096794558,0.000637317206762824,0.09596988186780325,0.07227484707636767,0.023695034791435587,0.0959699520451068,0.07227484707744604,0.023695034791789128,0.37982430166135434,0.37982430166135434,0.1245239582864688,0.0,5.372253185780437,4.732521191239812,7.334325808638766,5.361218526762229,4.705556086696788,7.372426571398194,24944.432978037094,21202.76803133153,0.85,1.0671262057693511,0.6660571153645266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503971762479122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.821201440274,1542.4534020706155,0.37982430166135434,0.1245239582864688,6.112874298809886,3.372971622967484
3487.0,-29.82074731186046,5.195608061348227,35.02731086350175,24.342693923413776,5.1028139725498995,-26.32836565893902,-39.91423866301773,1.6104323196001493,0.37828536340293795,-4.979972402837479,40.05881406363502,42673.942149237555,25700.220678903075,25700.220678903075,68374.16282814063,77889.10941669467,77889.10941669467,25700.220678903075,103589.33009559775,103589.33009559775,103589.33009559775,128534.14533411618,92027.37313235052,56812.2058647788,39127.96363063524,24944.815238518444,0.0,64072.778869153684,21203.092952740677,1542.4715517688846,0.0,0.8868077110744623,2.814128183147504,0.0014959135982669303,354932.92744094745,1557070.6838740136,4.386943457459505,1557070.6838740136,4.386943457459505,0.85,0.09597219568769792,4.027634451161993,1.2685578396590427,1.0,0.0,4.027634451161158,1.2841958663623176,1.2845012962415006,3.1363085310116183,19421.64019873505,1980.4561393274005,4632.441516551485,4632.441516551485,5.54787806539542,5.195608061348227,-2.3849163649873497,7.580524426335577,3.373428729500492,3.373428729500492,0.9638367798572834,0.0,0.0,0.0002378250756115722,7.96244262068831e-05,0.0001582006494046891,0.0006371743857385259,0.09597219568623658,0.07227483636672562,0.023697359319510967,0.09597226820494126,0.07227483636782613,0.0236973593198718,0.3798213739244066,0.3798213739244066,0.12453523283604183,0.0,5.369496973163166,4.7258633786831865,7.343407619657057,5.358257766240399,4.6992092064440385,7.37971238170752,24944.815238518444,21203.092952740677,0.85,1.0671327829837227,0.6660229648597605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504096728449725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.785467807787,1542.4715517688846,0.3798213739244066,0.12453523283604183,6.112874298809886,3.373428729500492
3488.0,-29.822820688792397,5.1959992542974565,35.02746153131049,24.342210951168113,5.102641254404092,-26.33024926661568,-39.91600895589215,1.6100698321990643,0.3751887766505888,-4.979980977442026,40.059010343325745,42672.30722427102,25703.056846092477,25703.056846092477,68375.36407036349,77887.84594497962,77887.84594497962,25703.056846092477,103590.90279107209,103590.90279107209,103590.90279107209,128536.05880179458,92026.87656579778,56811.3378449747,39128.376356470086,24945.15601072249,0.0,64073.53236719257,21203.382609114116,1542.487312888682,0.0,0.8868069569842197,2.814167706330445,0.0014959135982669303,354932.8088368931,1557079.1573421315,4.3869687968397315,1557079.1573421315,4.3869687968397315,0.85,0.0959744424493669,4.027634451161993,1.2685566742112862,1.0,0.0,4.027634451163113,1.2841976663496064,1.2845030308487264,3.136304135025208,19421.535402340305,1980.445453069122,4632.441516551485,4632.441516551485,5.548490305653449,5.1959992542974565,-2.3843495050174552,7.580348759314912,3.3738791912388146,3.3738791912388146,0.9639654832110899,0.0,0.0,0.00023777383370129595,7.96084878414073e-05,0.00015816534585988865,0.0006370321959652394,0.09597444244791037,0.07227479645810791,0.023699645989802457,0.09597451514909484,0.07227479645920477,0.023699645990162128,0.3798184495083475,0.3798184495083475,0.12454635965610779,0.0,5.3666724181030645,4.719295623166829,7.351933530212364,5.355169754092628,4.693010259429798,7.386023253485689,24945.15601072249,21203.382609114116,0.85,1.0671389814833054,0.6659896161136329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504221238156298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.749818019905,1542.487312888682,0.3798184495083475,0.12454635965610779,6.112874298809886,3.3738791912388146
3489.0,-29.82488595681696,5.1963672317277965,35.02760843182732,24.341713974159234,5.102456332677114,-26.332126795398317,-39.917774533946044,1.6096971712302002,0.3719653770007767,-4.980003244745121,40.05920194383586,42670.68779285046,25705.842708359254,25705.842708359254,68376.53050120972,77886.57530276889,77886.57530276889,25705.842708359254,103592.41801112815,103592.41801112815,103592.41801112815,128537.9103790677,92026.3646159784,56810.4771059456,39128.763900036436,24945.492367939558,0.0,64074.256267975994,21203.668512748623,1542.503213330495,0.0,0.8868061501623441,2.8142072944366685,0.0014959135982669303,354932.50083538017,1557087.4288418763,4.3869959081714605,1557087.4288418763,4.3869959081714605,0.85,0.09597666117594707,4.027634451161993,1.2685555378859865,1.0,0.0,4.027634451162807,1.284199513457393,1.2845048128578274,3.1362996239724255,19421.427359430316,1980.4344357584207,4632.441516551485,4632.441516551485,5.549091686643761,5.1963672317277965,-2.383805536953386,7.580172768681182,3.3743232145474127,3.3743232145474127,0.9640923470135465,0.0,0.0,0.00023772280230808813,7.959259486221654e-05,0.0001581302074458716,0.0006368906712783852,0.0959766611744742,0.07227475648633365,0.02370190468814055,0.09597676729280803,0.07227475648744279,0.02370190468850428,0.37981552877391794,0.37981552877391794,0.12455734062248068,0.0,5.363777530229754,4.712798684590098,7.3599547975804285,5.351968621745925,4.686770640902637,7.391998697419922,24945.492367939558,21203.668512748623,0.85,1.0671451294766567,0.6659568175772501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434527925387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.714256458306,1542.503213330495,0.37981552877391794,0.12455734062248068,6.112874298809886,3.3743232145474127
