time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3490.0,-29.826943758446316,5.196713335645091,35.02775179547485,24.3412711651996,5.102326786174828,-26.333992065591012,-39.91952310372142,1.6093750932913626,0.36836374517633885,-4.979993886510247,40.05939272172017,42669.03028423621,25708.467529924666,25708.467529924666,68377.49781416087,77885.29986793215,77885.29986793215,25708.467529924666,103593.7673978568,103593.7673978568,103593.7673978568,128539.59809983744,92025.8672787915,56809.59769498143,39129.188426455636,24945.830701980634,0.0,64075.019128436266,21203.956096683538,1542.5185845353444,0.0,0.8868055072212715,2.814255521362549,0.0014959135982669303,354932.63027853356,1557095.6648614034,4.38701751270226,1557095.6648614034,4.38701751270226,0.85,0.09597881576379344,4.027634451161993,1.2685542597947643,1.0,0.0,4.027634451160875,1.2842011237480313,1.2845063582431266,3.1362956912909863,19421.322400399404,1980.4237329158689,4632.441516551485,4632.441516551485,5.549658303956907,5.196713335645091,-2.3832502726662614,7.579963608311353,3.374760886496061,3.374760886496061,0.9642173961417317,0.0,0.0,0.00023767196543992083,7.957685787526217e-05,0.00015809510756465865,0.0006367493017875802,0.09597881576235454,0.07227468861893468,0.023704127143419847,0.09597929889083429,0.07227468862001822,0.023704127143775216,0.3798126109025161,0.3798126109025161,0.12456817997481946,0.0,5.360727085214137,4.706365222737645,7.367146109384123,5.348357631686611,4.680650890304719,7.395931835685815,24945.830701980634,21203.956096683538,0.85,1.067147520894226,0.6659230206191206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504468837243396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.678788232588,1542.5185845353444,0.3798126109025161,0.12456817997481946,6.112874298809886,3.374760886496061
3491.0,-29.8289930179372,5.197035965988388,35.02789150341472,24.340689496044092,5.102044297844582,-26.335864941754377,-39.921287808660395,1.6089162216339148,0.3654591132881819,-4.98009366741948,40.05957296437842,42667.4768699796,25711.284358804427,25711.284358804427,68378.76122878402,77884.08132643526,77884.08132643526,25711.284358804427,103595.3656852397,103595.3656852397,103595.3656852397,128541.52804713968,92025.36146795933,56808.75701139089,39129.560507298265,24946.162361899987,0.0,64075.72286919825,21204.23800761499,1542.5361419610697,0.0,0.8868043471254171,2.8142819041709783,0.0014959135982669303,354931.2501103883,1557103.4460978298,4.3870564950636215,1557103.4460978298,4.3870564950636215,0.85,0.09598102481172155,4.027634451161993,1.2685532135842372,1.0,0.0,4.027634451162105,1.2842033729500122,1.2845085429752319,3.1362901982650135,19421.21565307351,1980.4128477179781,4632.441516551485,4632.441516551485,5.550266369675533,5.197035965988388,-2.382788582129357,7.579824548117744,3.375192573230658,3.375192573230658,0.9643407352087594,0.0,0.0,0.00023762134955378523,7.956097858957941e-05,0.00015806037096420582,0.0006366093954588802,0.09598102481003466,0.07227468450483707,0.0237063403051976,0.09598116558442739,0.07227468450610731,0.023706340305614238,0.37980969484116534,0.37980969484116534,0.12457886103280497,0.0,5.357767148350774,4.700029369003289,7.374407222012792,5.345552780707635,4.674498940032379,7.4032576510513195,24946.162361899987,21204.23800761499,0.85,1.067155517985647,0.6658914634030639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504591950541552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.643400741386,1542.5361419610697,0.37980969484116534,0.12457886103280497,6.112874298809886,3.375192573230658
3492.0,-29.831032924017148,5.1973365336094375,35.028027205013316,24.34014449771496,5.101794657165997,-26.337726112816178,-39.92303941687567,1.608487845937184,0.362441388079219,-4.980158983379146,40.059735682359914,42665.90949601224,25713.93188547406,25713.93188547406,68379.8413814863,77882.87838392945,77882.87838392945,25713.93188547406,103596.8102694035,103596.8102694035,103596.8102694035,128543.20828167768,92024.88078267155,56807.9118946416,39129.96543114439,24946.398012274174,0.0,64076.363443418566,21204.438310433048,1542.5475189384917,0.0,0.8868034258114591,2.814313786410533,0.0014959135982669303,354930.3466632245,1557110.4708035646,4.387087453756182,1557110.4708035646,4.387087453756182,0.85,0.0959831136243257,4.027634451161993,1.2685521679231897,1.0,0.0,4.027634451162994,1.2842054791259274,1.2845105849564293,3.1362850545563266,19421.11420829257,1980.4025032291934,4632.441516551485,4632.441516551485,5.550837888314284,5.1973365336094375,-2.3823136899887536,7.5796502235981915,3.375617755610294,3.375617755610294,0.9644622158886554,0.0,0.0,0.0002375709745559331,7.954522004852385e-05,0.00015802575450740925,0.0006364699730249091,0.0959831136228009,0.07227460682588786,0.023708506796913043,0.09598286112826875,0.07227460682703603,0.023708506797289673,0.37980678186044,0.37980678186044,0.1245894244840991,0.0,5.35479535651109,4.693809592655498,7.381262688124764,5.3426003714583885,4.668808622994732,7.40855803821654,24946.398012274174,21204.438310433048,0.85,1.0671617068572852,0.6658603454249955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450471455476601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.608115784304,1542.5475189384917,0.37980678186044,0.1245894244840991,6.112874298809886,3.375617755610294
3493.0,-29.833066251871436,5.1976165496616185,35.02815937876823,24.339676193799846,5.101624421378338,-26.339573421873865,-39.92477754419667,1.6081315913530922,0.3588753801944904,-4.980182947616111,40.059904325663936,42664.31494444906,25716.39807373833,25716.39807373833,68380.7130181874,77881.66443409094,77881.66443409094,25716.39807373833,103598.06250782928,103598.06250782928,103598.06250782928,128544.73343838632,92024.41858144185,56807.069091687765,39130.38832194898,24946.670930557037,0.0,64077.05925250602,21204.67029097348,1542.5601543462742,0.0,0.8868026934403838,2.8143576675955817,0.0014959135982669303,354930.0151915222,1557117.751336952,4.3871120634774226,1557117.751336952,4.3871120634774226,0.85,0.09598515655382944,4.027634451161993,1.2685510370926933,1.0,0.0,4.027634451160671,1.2842072478619688,1.2845122896385892,3.1362807349572734,19421.01666442407,1980.392556522775,4632.441516551485,4632.441516551485,5.551370261633075,5.1976165496616185,-2.381819682275079,7.579436231936697,3.3760368201192916,3.3760368201192916,0.9645819486055119,0.0,0.0,0.00023752077179675104,7.952958564217113e-05,0.0001579911861545799,0.0006363307443361337,0.09598515655238676,0.07227451113834206,0.02371064541404471,0.09598506466984966,0.07227451113942836,0.02371064541440109,0.3798038741623406,0.3798038741623406,0.12459987408155987,0.0,5.351693516485284,4.687687526270054,7.387286624106537,5.339058327810619,4.66315557164188,7.411336713775768,24946.670930557037,21204.67029097348,0.85,1.067163721554732,0.6658282299804588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504836601353681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.572949898573,1542.5601543462742,0.3798038741623406,0.12459987408155987,6.112874298809886,3.3760368201192916
3494.0,-29.835090718438806,5.197875371007504,35.02828822305933,24.339135141950123,5.101381228517711,-26.34142005087072,-39.9265154619701,1.6077105609223514,0.3554266417667691,-4.980267846039169,40.06007169180932,42662.75807476217,25718.941438493766,25718.941438493766,68381.69951325594,77880.45149050352,77880.45149050352,25718.941438493766,103599.39292899729,103599.39292899729,103599.39292899729,128546.36623919736,92023.92427213765,56806.230856285816,39130.77046205759,24946.973310200072,0.0,64077.74377225766,21204.92731367006,1542.5759281195185,0.0,0.8868016556576953,2.814392911503765,0.0014959135982669303,354928.84088424034,1557124.9767593078,4.387146935932328,1557124.9767593078,4.387146935932328,0.85,0.09598723747673266,4.027634451161993,1.2685499612102284,1.0,0.0,4.027634451161142,1.2842093188912904,1.2845142969790913,3.13627567711408,19420.912344403558,1980.3819188411494,4632.441516551485,4632.441516551485,5.551919294955211,5.197875371007504,-2.3813824581772702,7.579257829184774,3.3764501858510485,3.3764501858510485,0.9647000531002996,0.0,0.0,0.00023747079753188235,7.951395596100341e-05,0.00015795684157087893,0.0006361924169076089,0.09598723747512948,0.07227446394392797,0.023712773531201506,0.0959871358793044,0.0722744639451351,0.023712773531597557,0.3798009724715622,0.3798009724715622,0.12461018672010347,0.0,5.348562268958744,4.681632352169117,7.392985369070686,5.335694487805938,4.657252689021277,7.415614724899683,24946.973310200072,21204.92731367006,0.85,1.0671677167082414,0.6657968205995564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504958256319644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.537847799756,1542.5759281195185,0.3798009724715622,0.12461018672010347,6.112874298809886,3.3764501858510485
3495.0,-29.837107140998747,5.198113514059299,35.02841353071277,24.33858591774481,5.10112240908012,-26.343261001468292,-39.92824873477218,1.6072762695225054,0.35208641924555195,-4.980358454501912,40.06022636448534,42661.21665742759,25721.42283378448,25721.42283378448,68382.63949121207,77879.26873011529,77879.26873011529,25721.42283378448,103600.69156389977,103600.69156389977,103600.69156389977,128547.91154661667,92023.45057462825,56805.39850183054,39131.16896977524,24947.219982716902,0.0,64078.38895249214,21205.136985309367,1542.5887295669863,0.0,0.8868006347634059,2.814426070838426,0.0014959135982669303,354927.5875995709,1557131.654209992,4.387181240943003,1557131.654209992,4.387181240943003,0.85,0.09598925804242442,4.027634451161993,1.268548923241906,1.0,0.0,4.027634451160422,1.2842114514788194,1.2845163661595917,3.1362704689512113,19420.812374337285,1980.3717247314105,4632.441516551485,4632.441516551485,5.552454950997894,5.198113514059299,-2.3809609988888574,7.579074512948157,3.3768576245398267,3.3768576245398267,0.9648164641542362,0.0,0.0,0.00023742103146358757,7.94983708819228e-05,0.00015792266058166476,0.0006360547483778751,0.09598925804083565,0.0722743894568044,0.02371486858403125,0.09598895288395508,0.07227438945800066,0.023714868584423766,0.37979807556339484,0.37979807556339484,0.12462037407921558,0.0,5.345409273334724,4.675669737695841,7.398310945697915,5.332444873747477,4.651649480022854,7.419436222045874,24947.219982716902,21205.136985309367,0.85,1.0671716410022591,0.6657660617693855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079383045163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.502855444462,1542.5887295669863,0.37979807556339484,0.12462037407921558,6.112874298809886,3.3768576245398267
3496.0,-29.83911708433163,5.1983326737811835,35.028535600913635,24.33810179298746,5.1009497772157415,-26.345087500534373,-39.92996091311795,1.606920193391268,0.34792418548659043,-4.980396923028348,40.06038267874647,42659.615904713035,25723.70083337392,25723.70083337392,68383.31673808696,77878.00056782136,77878.00056782136,25723.70083337392,103601.70140119529,103601.70140119529,103601.70140119529,128549.17581251371,92022.92375389788,56804.53909067932,39131.53851468729,24947.47441131842,0.0,64079.01292600571,21205.353249620657,1542.600848435945,0.0,0.8867998732115634,2.814476071715801,0.0014959135982669303,354927.05550888286,1557138.4025523448,4.387206831329808,1557138.4025523448,4.387206831329808,0.85,0.09599120507351486,4.027634451161993,1.2685477424087006,1.0,0.0,4.027634451162256,1.2842132181452184,1.2845180695495355,3.1362661544467527,19420.70119304061,1980.3603873943307,4632.441516551485,4632.441516551485,5.552946700236671,5.1983326737811835,-2.3805116722362776,7.578844346017461,3.377259256645464,3.377259256645464,0.9649312161844182,0.0,0.0,0.00023737143486696682,7.948297825068389e-05,0.00015788845661628294,0.0006359169873085369,0.09599120507207834,0.0722742768961598,0.023716928175918542,0.09599132990319091,0.07227427689724139,0.02371692817627347,0.37979518405981766,0.37979518405981766,0.12463044237506671,0.0,5.342041950135922,4.66970716275614,7.4027623902132405,5.328321108514956,4.645785674868932,7.420493317486887,24947.47441131842,21205.353249620657,0.85,1.0671718182839611,0.6657345979092031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505200030405112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.46795675523,1542.600848435945,0.37979518405981766,0.12463044237506671,6.112874298809886,3.377259256645464
3497.0,-29.841119915239904,5.198532074737519,35.028654625388064,24.33756171902644,5.100698175445768,-26.34691549526012,-39.931684581655986,1.6064937554388168,0.34430251577504123,-4.980500568647766,40.060538102804536,42658.093707927925,25726.07188523972,25726.07188523972,68384.16559316765,77876.8256110558,77876.8256110558,25726.07188523972,103602.89749629551,103602.89749629551,103602.89749629551,128550.65871391597,92022.45529519058,56803.72339195272,39131.924336930955,24947.761217620464,0.0,64079.68555455142,21205.597034977392,1542.6163764451956,0.0,0.8867987832527838,2.8145113991048323,0.0014959135982669303,354925.62190187495,1557145.1124850896,4.387243457209713,1557145.1124850896,4.387243457209713,0.85,0.09599319356230365,4.027634451161993,1.268546712133102,1.0,0.0,4.027634451161372,1.2842153133063225,1.2845201017495615,3.1362610377168783,19420.60232858158,1980.3503060251544,4632.441516551485,4632.441516551485,5.553458536566892,5.198532074737519,-2.380121529980598,7.578653604718117,3.3776555590183315,3.3776555590183315,0.965044445433809,0.0,0.0,0.0002373220232680722,7.946748510468741e-05,0.00015785453816338478,0.0006357803761791142,0.09599319356065834,0.0722742162833088,0.023718977277349545,0.09599338307703849,0.07227421628454757,0.023718977277756084,0.3797922929072347,0.3797922929072347,0.124640365940012,0.0,5.33866904462468,4.6638349822161445,7.406913784238043,5.324803084422797,4.6401517926775,7.423316222646008,24947.761217620464,21205.597034977392,0.85,1.0671738633135426,0.6657038551104131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505320292003396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.433120652428,1542.6163764451956,0.3797922929072347,0.124640365940012,6.112874298809886,3.3776555590183315
3498.0,-29.843114691682928,5.198711889458006,35.028770291672124,24.33699119081723,5.100405825910804,-26.348740314367486,-39.933407691400475,1.6060314485682752,0.3409650427551014,-4.980624625971767,40.060678333960595,42656.60421176956,25728.422233541616,25728.422233541616,68385.02644531117,77875.69223207842,77875.69223207842,25728.422233541616,103604.11446562003,103604.11446562003,103604.11446562003,128552.09668100721,92022.00866849786,56802.920648079344,39132.320022687236,24947.982215387176,0.0,64080.30223807441,21205.784883079097,1542.6286897467178,0.0,0.8867976444251583,2.8145406276087486,0.0014959135982669303,354923.9059699246,1557151.1665320136,4.387281725294557,1557151.1665320136,4.387281725294557,0.8499999999999999,0.09599512764841991,4.027634451161993,1.2685457637300717,1.0,0.0,4.027634451163079,1.2842175756966874,1.2845223014856193,3.1362555126042433,19420.508071594402,1980.3406944873534,4632.441516551485,4632.441516551485,5.553965903641791,5.198711889458006,-2.37975747308867,7.578469362546676,3.3780462660964616,3.3780462660964616,0.9651560760275605,0.0,0.0,0.00023727281979859345,7.945199977194566e-05,0.0001578208200266478,0.0006356445718499633,0.09599512764673669,0.07227413354627114,0.023720994100465548,0.09599502292027307,0.07227413354753844,0.023720994100881476,0.3797894035443241,0.3797894035443241,0.12465015848479921,0.0,5.335335532210479,4.65808482256665,7.410851086456262,5.321589668726858,4.6348510791600575,7.426356932498322,24947.982215387176,21205.784883079097,0.85,1.067177027212569,0.6656742044269637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450544012993446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.398360037088,1542.6286897467178,0.3797894035443241,0.12465015848479921,6.112874298809886,3.3780462660964616
3499.0,-29.845100359390216,5.1988736562333315,35.02888275801788,24.336472246237122,5.100184781193085,-26.350549803168633,-39.935105795133836,1.6056342249443567,0.33691922354375947,-4.9807026840457205,40.06081645845071,42655.0504399521,25730.58798696097,25730.58798696097,68385.63842691306,77874.47921911426,77874.47921911426,25730.58798696097,103605.06720607524,103605.06720607524,103605.06720607524,128553.25800017343,92021.50760067372,56802.07882140169,39132.698643635595,24948.19079409819,0.0,64080.889437733786,21205.962174983462,1542.6393081710771,0.0,0.8867967472669207,2.8145844950779395,0.0014959135982669303,354922.8262922015,1557157.1296475315,4.3873118725972065,1557157.1296475315,4.3873118725972065,0.85,0.09599698273086144,4.027634451161993,1.2685446197120473,1.0,0.0,4.027634451161275,1.2842195334097304,1.28452419677239,3.1362507315771966,19420.402325242372,1980.3299113603905,4632.441516551485,4632.441516551485,5.554433422424623,5.1988736562333315,-2.379369647501143,7.5782433037344745,3.3784313969950377,3.3784313969950377,0.9652661134271536,0.0,0.0,0.00023722385034041356,7.943674189374405e-05,0.0001577871084466695,0.0006355087939290396,0.0959969827293832,0.0722740080225373,0.023722974706845888,0.09599708275714526,0.07227400802365024,0.023722974707211197,0.37978651910096506,0.37978651910096506,0.12465983599281971,0.0,5.3318573312381545,4.6523658698247345,7.414102642484181,5.317621907589455,4.6293439205725235,7.426955766833942,24948.19079409819,21205.962174983462,0.85,1.067176798370786,0.6656438575403861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505559487810589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.363694018502,1542.6393081710771,0.37978651910096506,0.12465983599281971,6.112874298809886,3.3784313969950377
3500.0,-29.847079116158802,5.199016480778632,35.02899213409308,24.33588324291634,5.099874268468163,-26.35236201884816,-39.936815563682444,1.6051571711304302,0.33340595244982296,-4.980850433399468,40.060951377553316,42653.57510381901,25732.861054563866,25732.861054563866,68386.43615838287,77873.34480169542,77873.34480169542,25732.861054563866,103606.20585625929,103606.20585625929,103606.20585625929,128554.6252452505,92021.04611608977,56801.276418103604,39133.07744220685,24948.41938899121,0.0,64081.49683119806,21206.156480642527,1542.6527296670781,0.0,0.8867955071040609,2.814613266025835,0.0014959135982669303,354920.78267099697,1557162.9543966064,4.387353545988484,1557162.9543966064,4.387353545988484,0.85,0.09599887920001765,4.027634451161993,1.2685436861449855,1.0,0.0,4.027634451161192,1.2842218638884708,1.284526465143863,3.1362450402197606,19420.304932616225,1980.3199800763998,4632.441516551485,4632.441516551485,5.5549241070009465,5.199016480778632,-2.379043957315124,7.578060438093756,3.378811383121357,3.378811383121357,0.9653746808918163,0.0,0.0,0.000237175060578318,7.942138194111495e-05,0.00015775367863720305,0.0006353741508767367,0.09599887919822965,0.07227393250245584,0.023724946695773814,0.0959987650127224,0.07227393250380196,0.023724946696215696,0.3797836366530265,0.3797836366530265,0.12466938249435944,0.0,5.328427962350531,4.646747652813133,7.417244362333861,5.314256385849319,4.623996866885875,7.429521031385036,24948.41938899121,21206.156480642527,0.85,1.0671791318877082,0.6656145254561707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450567830252515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.329143985711,1542.6527296670781,0.3797836366530265,0.12466938249435944,6.112874298809886,3.378811383121357
3501.0,-29.849050017738737,5.19914250236506,35.029098493605055,24.335387313645356,5.099672425642646,-26.354156295640813,-39.93849997697396,1.6047787035178032,0.32914031512285646,-4.980922203480675,40.061082263140655,42652.028528597875,25734.877409628643,25734.877409628643,68386.90593822653,77872.147164677,77872.147164677,25734.877409628643,103607.02457430563,103607.02457430563,103607.02457430563,128555.63789086112,92020.5622390373,56800.44360284911,39133.46515132021,24948.61331655549,0.0,64082.078467875705,21206.321319072165,1542.662503439963,0.0,0.886794668132994,2.8146607492420874,0.0014959135982669303,354919.7899738129,1557168.6050258507,4.387381738112556,1557168.6050258507,4.387381738112556,0.85,0.0960006578050607,4.027634451161993,1.2685425558639691,1.0,0.0,4.027634451160868,1.2842237331573665,1.2845282724564415,3.136240475216676,19420.202814238903,1980.3095668999,4632.441516551485,4632.441516551485,5.55535937532707,5.19914250236506,-2.378671730080024,7.577814232445084,3.3791859246195783,3.3791859246195783,0.965481692748451,0.0,0.0,0.00023712647368939678,7.940625245604242e-05,0.00015772022123335436,0.0006352393966843493,0.09600065780363796,0.07227378407231046,0.023726873731327505,0.0960009019406193,0.07227378407338156,0.023726873731679136,0.37978075810009015,0.37978075810009015,0.12467881969502376,0.0,5.324816407915307,4.6411627697620474,7.41954080038829,5.310062518603559,4.618688943010511,7.428585596634036,24948.61331655549,21206.321319072165,0.85,1.0671767766163955,0.6655843497644869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505796705563443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.294666213134,1542.662503439963,0.37978075810009015,0.12467881969502376,6.112874298809886,3.3791859246195783
3502.0,-29.851014350560643,5.199250336735076,35.02920199687156,24.334788880683504,5.099353405672845,-26.355956378423592,-39.940200246032305,1.604295433509136,0.32543175105826094,-4.981085657723699,40.06121178542108,42650.57647486473,25737.059875597988,25737.059875597988,68387.63635046271,77871.0091004016,77871.0091004016,25737.059875597988,103608.06897599959,103608.06897599959,103608.06897599959,128556.91382279644,92020.08784225874,56799.655216613945,39133.81402849422,24948.844846796856,0.0,64082.658875291076,21206.518119777327,1542.6765791548628,0.0,0.8867933675789557,2.8146902496346025,0.0014959135982669303,354917.5291433885,1557174.1968132819,4.387425440979489,1557174.1968132819,4.387425440979489,0.85,0.09600250725326105,4.027634451161993,1.2685416755964982,1.0,0.0,4.027634451161977,1.2842260919339161,1.2845305696122378,3.1362347147898064,19420.102696597478,1980.2993577416833,4632.441516551485,4632.441516551485,5.555830501829488,5.199250336735076,-2.3783774834305507,7.5776278201656275,3.3795556352661156,3.3795556352661156,0.9655873243617473,0.0,0.0,0.0002370780578581463,7.939098325586654e-05,0.00015768707460227975,0.0006351058941710932,0.09600250725140339,0.07227370859776829,0.023728798653635103,0.09600264327834457,0.07227370859916678,0.02372879865409427,0.37977788093993786,0.37977788093993786,0.12468812026903874,0.0,5.321252797893123,4.635655578260071,7.421795012896212,5.3065174087819855,4.613319202572484,7.430490550559341,24948.844846796856,21206.518119777327,0.85,1.0671785089871098,0.6655556623807614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505914640403716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.260279847611,1542.6765791548628,0.37977788093993786,0.12468812026903874,6.112874298809886,3.3795556352661156
3503.0,-29.852970803542732,5.1993409137565445,35.029302335812716,24.3342041381635,5.0990468001905125,-26.357748126177835,-39.941891679167725,1.6038241227990504,0.32167322463516257,-4.98123072791566,40.06132662149472,42649.12186259796,25739.13075742387,25739.13075742387,68388.25262002183,77869.87613713232,77869.87613713232,25739.13075742387,103609.0068945562,103609.0068945562,103609.0068945562,128558.00604444815,92019.62039443555,56798.866119793594,39134.17141626884,24948.99914989195,0.0,64083.170566160785,21206.64927740816,1542.6858968906647,0.0,0.8867922137209086,2.814722549659285,0.0014959135982669303,354915.5226029021,1557179.1545746445,4.387464214454484,1557179.1545746445,4.387464214454484,0.8500000000000001,0.09600426518572532,4.027634451161993,1.2685406958730896,1.0,0.0,4.027634451160825,1.2842283944001873,1.2845328107052387,3.1362290919000766,19420.004045477443,1980.2892981270304,4632.441516551485,4632.441516551485,5.55627754078691,5.1993409137565445,-2.3780795145687255,7.57742042832527,3.3799200694716784,3.3799200694716784,0.9656914484204796,0.0,0.0,0.00023702984529738714,7.937579609964217e-05,0.00015765404919774496,0.0006349728799140254,0.09600426518406208,0.07227358011577896,0.023730685068283113,0.09600419990220833,0.07227358011703108,0.023730685068694236,0.3797750058840447,0.3797750058840447,0.1246973105110098,0.0,5.317671919888937,4.630228630342742,7.423732610970546,5.302903952550821,4.608247959076664,7.431197791490206,24948.99914989195,21206.64927740816,0.85,1.0671796045018775,0.6655276492377376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506032184003388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.225959379488,1542.6858968906647,0.3797750058840447,0.1246973105110098,6.112874298809886,3.3799200694716784
3504.0,-29.854921263928247,5.199414931405263,35.029399718798814,24.33363685794177,5.09876189781006,-26.35953230935299,-39.94357060929758,1.6033729432083732,0.3176396549757783,-4.981367324807441,40.06144119844624,42647.64137644157,25741.117882153805,25741.117882153805,68388.75925859538,77868.72611795946,77868.72611795946,25741.117882153805,103609.84400011327,103609.84400011327,103609.84400011327,128559.00726533802,92019.1422585632,56798.05751693841,39134.53860180532,24949.16326522475,0.0,64083.70186703007,21206.788775441037,1542.6956430714138,0.0,0.8867911039073739,2.8147594413369084,0.0014959135982669303,354913.6332691286,1557184.1011609402,4.387501507951761,1557184.1011609402,4.387501507951761,0.85,0.09600599326154516,4.027634451161993,1.2685397024126726,1.0,0.0,4.027634451162948,1.2842306024557013,1.2845349575660912,3.1362236995913073,19419.90313873021,1980.2790085024153,4632.441516551485,4632.441516551485,5.556706499193151,5.199414931405263,-2.3777847617096772,7.57719969311494,3.38027947743438,3.38027947743438,0.9657941364098228,0.0,0.0,0.0002369817894024321,7.936072386239618e-05,0.00015762106554003592,0.0006348400337979111,0.09600599325993095,0.07227344445798792,0.023732548801943025,0.0960059445788554,0.0722734444592031,0.023732548802342067,0.3797721337082088,0.3797721337082088,0.12470639478221175,0.0,5.314024312805316,4.62485868675094,7.4252233406417645,5.299006979783201,4.6031220398250525,7.4309176481386885,24949.16326522475,21206.788775441037,0.85,1.0671786626886515,0.6654990291436804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506149257888723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.19173129306,1542.6956430714138,0.3797721337082088,0.12470639478221175,6.112874298809886,3.38027947743438
3505.0,-29.856864154989264,5.199472118624591,35.029494180376126,24.333040380757325,5.098428171823645,-26.361314561694307,-39.945256733894325,1.6028785785021231,0.31401610285547576,-4.981541418651673,40.06155086980703,42646.22363094022,25743.137533680674,25743.137533680674,68389.3611646209,77867.65559495067,77867.65559495067,25743.137533680674,103610.79312863134,103610.79312863134,103610.79312863134,128560.11842907866,92018.72079750104,56797.28883338299,39134.924404575606,24949.32530044733,0.0,64084.249705022936,21206.92650538023,1542.706194064598,0.0,0.8867898210441758,2.814786592924234,0.0014959135982669303,354911.225309381,1557188.8359711957,4.387544616583408,1557188.8359711957,4.387544616583408,0.85,0.09600772521545711,4.027634451161993,1.2685388254420835,1.0,0.0,4.027634451161047,1.2842330119683036,1.2845373061825303,3.136217815323844,19419.81419274785,1980.2699385363862,4632.441516551485,4632.441516551485,5.55714247912288,5.199472118624591,-2.377527317666006,7.576999436290597,3.3806340409480042,3.3806340409480042,0.9658954402708584,0.0,0.0,0.00023693392892594142,7.934558970124074e-05,0.0001575883392247007,0.0006347082241628073,0.09600772521364581,0.07227332764794552,0.023734397565700293,0.09600738840054096,0.07227332764930905,0.02373439756614807,0.37976926367671565,0.37976926367671565,0.12471536845851401,0.0,5.310430362749685,4.619617204477947,7.426538437836257,5.295557521507135,4.598323507510884,7.431456428514366,24949.32530044733,21206.92650538023,0.85,1.0671789320997627,0.6654712168315766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265974972967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.15755804322,1542.706194064598,0.37976926367671565,0.12471536845851401,6.112874298809886,3.3806340409480042
3506.0,-29.85879812782204,5.19951442886466,35.029585932359005,24.332526849489682,5.09820051594998,-26.363078178503063,-39.94691359167916,1.602480566604726,0.30950556062839496,-4.981645659963774,40.06166086814446,42644.72309501137,25744.922771191734,25744.922771191734,68389.64586620311,77866.49139434061,77866.49139434061,25744.922771191734,103611.41416553235,103611.41416553235,103611.41416553235,128560.89296791964,92018.2450033532,56796.47670391764,39135.29811048395,24949.478802387304,0.0,64084.77691287125,21207.056982029208,1542.7147179522133,0.0,0.8867888924274241,2.814833508373372,0.0014959135982669303,354909.7835133407,1557193.5849088493,4.387575821364519,1557193.5849088493,4.387575821364519,0.85,0.09600936360881415,4.027634451161993,1.2685377825284379,1.0,0.0,4.027634451160079,1.2842349706500105,1.2845392041545458,3.13621303204617,19419.713780202826,1980.2596993063714,4632.441516551485,4632.441516551485,5.5575278563596315,5.19951442886466,-2.377226905987526,7.576741334852186,3.380983650644844,3.380983650644844,0.9659953287556696,0.0,0.0,0.00023688629698147837,7.93307208295098e-05,0.00015755557615196856,0.0006345762664823455,0.09600936360738808,0.07227315472975585,0.023736208877632243,0.09600941854228907,0.07227315473082935,0.023736208877984808,0.37976639957405445,0.37976639957405445,0.12472424399767938,0.0,5.30664700001563,4.614395637726261,7.427020335030932,5.291151220592155,4.59331360374631,7.428742874742625,24949.478802387304,21207.056982029208,0.85,1.0671745952893725,0.6654423273251077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506382240884852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.123471416833,1542.7147179522133,0.37976639957405445,0.12472424399767938,6.112874298809886,3.380983650644844
3507.0,-29.86072654892831,5.199540281721006,35.0296750810147,24.331902258005016,5.097843822219427,-26.364849703094563,-39.9485866544768,1.6019669763592046,0.30566914290710656,-4.981848434475133,40.06176854268529,42643.31398847613,25746.89765723846,25746.89765723846,68390.21164571459,77865.39989500017,77865.39989500017,25746.89765723846,103612.29755223863,103612.29755223863,103612.29755223863,128561.96287662766,92017.7874259223,56795.70151929114,39135.65100736795,24949.665324389032,0.0,64085.316331756985,21207.215525730677,1542.7274340541444,0.0,0.8867874708324911,2.8148601068582613,0.0014959135982669303,354906.97888522217,1557198.2335322655,4.38762359202823,1557198.2335322655,4.38762359202823,0.85,0.09601107890899716,4.027634451161993,1.2685368995135655,1.0,0.0,4.027634451161809,1.2842374692696952,1.2845416423791267,3.136206930212354,19419.61721215005,1980.2498521054642,4632.441516551485,4632.441516551485,5.5579541728149335,5.199540281721006,-2.377008655376922,7.576548937097929,3.381328867764972,3.381328867764972,0.9660939622185635,0.0,0.0,0.0002368388105546914,7.931570914557536e-05,0.00015752310140911604,0.0006344454700892401,0.09601107890699206,0.0722730581669818,0.023738020740010267,0.09601096324221693,0.07227305816849115,0.023738020740506006,0.3797635379283455,0.3797635379283455,0.12473299135640005,0.0,5.3029308341465935,4.609251758364508,7.4275387045793195,5.287517577382232,4.588294290601823,7.4292133016766115,24949.665324389032,21207.215525730677,0.85,1.067174441203848,0.6654147381862039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506497974881098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.08949868925,1542.7274340541444,0.3797635379283455,0.12473299135640005,6.112874298809886,3.381328867764972
3508.0,-29.862647635827496,5.199551656516503,35.02976149243614,24.331362672988348,5.097579991687848,-26.366605338224836,-39.95024218512697,1.6015376940588004,0.30132344781520715,-4.981979639098254,40.06186711018184,42641.8640199035,25748.63502454038,25748.63502454038,68390.49904444389,77864.27678302022,77864.27678302022,25748.63502454038,103612.9118075606,103612.9118075606,103612.9118075606,128562.69935914225,92017.33287500161,56794.92011177798,39136.014181359584,24949.787551581663,0.0,64085.80173294125,21207.319418844414,1542.7349093765265,0.0,0.8867864463780394,2.814901723777886,0.0014959135982669303,354905.1641685027,1557202.4889872607,4.387658017418784,1557202.4889872607,4.387658017418784,0.85,0.0960126653477861,4.027634451161993,1.2685359153943137,1.0,0.0,4.027634451161515,1.2842395734368894,1.2845436863007182,3.136201791682228,19419.521282818012,1980.2400700359462,4632.441516551485,4632.441516551485,5.558329216362858,5.199551656516503,-2.376745999311661,7.576297655828164,3.381669190758078,3.381669190758078,0.9661911973594508,0.0,0.0,0.00023679151344892864,7.93008573551725e-05,0.00015749065609375613,0.0006343147922193177,0.09601266534630919,0.07227287906585383,0.023739786280455356,0.09601273704963233,0.07227287906696557,0.023739786280820536,0.3797606794801889,0.3797606794801889,0.12474163870468587,0.0,5.299087394635535,4.6041572812948175,7.42738676298319,5.283303086913463,4.583532638699182,7.426520896701561,24949.787551581663,21207.319418844414,0.85,1.0671708427623516,0.6653870727497635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506613378402253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.055572715493,1542.7349093765265,0.3797606794801889,0.12474163870468587,6.112874298809886,3.381669190758078
3509.0,-29.86456216398622,5.199549239217032,35.02984570538134,24.3308532278985,5.097357553316678,-26.368350930598012,-39.95188109166918,1.6011463199026073,0.29648458626860474,-4.982099055156868,40.06197589618507,42640.373412671324,25750.290075936482,25750.290075936482,68390.66348860781,77863.10808265966,77863.10808265966,25750.290075936482,103613.39815859614,103613.39815859614,103613.39815859614,128563.37583331516,92016.84684440833,56794.112174315414,39136.37185565879,24949.97767471902,0.0,64086.34953037781,21207.481023511165,1542.7460405978609,0.0,0.8867854449119659,2.8149511777928446,0.0014959135982669303,354903.51250804664,1557207.1856160972,4.387691670368551,1557207.1856160972,4.387691670368551,0.85,0.09601425151289499,4.027634451161993,1.2685348120378332,1.0,0.0,4.02763445116249,1.2842415000692728,1.2845455528637708,3.136197086719857,19419.418709953145,1980.2296105146147,4632.441516551485,4632.441516551485,5.558686490467708,5.199549239217032,-2.3764826548701277,7.57603189408716,3.3820051892909206,3.3820051892909206,0.966287196940263,0.0,0.0,0.00023674438647635843,7.928615723227177e-05,0.00015745822924408665,0.0006341841887224462,0.09601425151140672,0.07227271708197752,0.023741534429429192,0.09601500819996567,0.07227271708309778,0.023741534429797203,0.37975782315789364,0.37975782315789364,0.12475016572466074,0.0,5.295063887625531,4.599058725629618,7.426514280580193,5.2785836414254845,4.578440058376543,7.4227894742381295,24949.97767471902,21207.481023511165,0.85,1.0671642867751376,0.6653581257964959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506728344760882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.02172938965,1542.7460405978609,0.37975782315789364,0.12475016572466074,6.112874298809886,3.3820051892909206
3510.0,-29.86646921585171,5.199530297253101,35.029927288013916,24.330148414615564,5.096907326584273,-26.37011257339656,-39.95355247808618,1.6005506841027126,0.29303618427479705,-4.9823713186527465,40.06206770674355,42639.05017531624,25752.273035671766,25752.273035671766,68391.323210988,77862.07068984091,77862.07068984091,25752.273035671766,103614.34372551268,103614.34372551268,103614.34372551268,128564.47744121616,92016.39688290049,56793.37636826872,39136.689460701964,24950.133715703483,0.0,64086.82317640545,21207.61365834796,1542.7587780748622,0.0,0.8867837271093266,2.814964595575028,0.0014959135982669303,354899.7468155461,1557211.1493707153,4.387749394986333,1557211.1493707153,4.387749394986333,0.85,0.09601592096059383,4.027634451161993,1.2685341279348359,1.0,0.0,4.027634451161918,1.284244381072616,1.2845483742708979,3.136190051147481,19419.32374917994,1980.2199272106113,4632.441516551485,4632.441516551485,5.5591145497811825,5.199530297253101,-2.3763416293317476,7.575871926584848,3.3823370461664415,3.3823370461664415,0.9663820131904118,0.0,0.0,0.00023669745212649847,7.92711683766972e-05,0.00015742628374980128,0.0006340555239491031,0.09601592095808786,0.07227263774591819,0.023743283212169675,0.0960160726109839,0.07227263774780447,0.023743283212789353,0.3797549648925346,0.3797549648925346,0.12475855266788352,0.0,5.2912677876126395,4.5940725893776175,7.426225262531034,5.275407502927521,4.573614848242528,7.424533613602307,24950.133715703483,21207.61365834796,0.85,1.0671666938886015,0.6653325607660088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506842920345535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.987953421009,1542.7587780748622,0.3797549648925346,0.12475855266788352,6.112874298809886,3.3823370461664415
3511.0,-29.868368274903005,5.199497523722058,35.0300058465739,24.329565138928615,5.096585044768407,-26.371854225329347,-39.95519442306829,1.6000709951690015,0.2890205909927772,-4.982537658105932,40.0621427873775,42637.63935163762,25753.93282372512,25753.93282372512,68391.57217536274,77861.00738996705,77861.00738996705,25753.93282372512,103614.94021369217,103614.94021369217,103614.94021369217,128565.10975014916,92015.96959140144,56792.60155296775,39137.07559825965,24950.169536456986,0.0,64087.245134716635,21207.64410598844,1542.762303967029,0.0,0.8867826088646981,2.8149977977125173,0.0014959135982669303,354897.44618016924,1557214.3908468026,4.3877869722856735,1557214.3908468026,4.3877869722856735,0.85,0.09601740139261433,4.027634451161993,1.2685332372272393,1.0,0.0,4.027634451163041,1.2842467197015868,1.2845506534386004,3.1361843401070724,19419.23357273057,1980.210731771866,4632.441516551485,4632.441516551485,5.559472846382969,5.199497523722058,-2.376130577577688,7.5756281012997455,3.3826639140726837,3.3826639140726837,0.9664754040207668,0.0,0.0,0.00023665072300569186,7.925644610030103e-05,0.00015739427690539083,0.0006339266120798826,0.09601740139112377,0.0722724272752625,0.023744974115861284,0.09601730347100525,0.07227242727638444,0.02374497411622989,0.3797521084937985,0.3797521084937985,0.12476686236488714,0.0,5.287420407248305,4.589186556172137,7.425419612084056,5.271558249098689,4.569329288592769,7.421869827162823,24950.169536456986,21207.64410598844,0.85,1.0671635523043324,0.6653061660242973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506957050226026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.954263409838,1542.762303967029,0.3797521084937985,0.12476686236488714,6.112874298809886,3.3826639140726837
3512.0,-29.870261199441302,5.199451234380136,35.03008201003824,24.32898888308557,5.0962841657076865,-26.373588215508452,-39.956831408757694,1.5996111817491907,0.28449783900282455,-4.9827093015265,40.06223014072559,42636.23457001305,25755.554721030647,25755.554721030647,68391.78929104371,77859.88585109897,77859.88585109897,25755.554721030647,103615.44057212962,103615.44057212962,103615.44057212962,128565.73142916532,92015.49024771465,56791.83896652494,39137.39031243301,24950.2908570357,0.0,64087.681169468706,21207.747228480344,1542.7708760376763,0.0,0.8867814191919383,2.8150370271051304,0.0014959135982669303,354895.0721980673,1557218.1621824435,4.387826949914251,1557218.1621824435,4.387826949914251,0.85,0.09601891305291096,4.027634451161993,1.2685322948684918,1.0,0.0,4.027634451161288,1.2842489651065354,1.2845528395647325,3.1361788567436215,19419.13241108377,1980.2004161547288,4632.441516551485,4632.441516551485,5.55982296355115,5.199451234380136,-2.3759313581452086,7.575382592525344,3.382986577886241,3.382986577886241,0.9665675936817831,0.0,0.0,0.00023660415329143913,7.92417708070407e-05,0.00015736238248439843,0.0006337981530110937,0.09601891305127998,0.0722722538659749,0.023746659185305084,0.09601904624802614,0.07227225386720251,0.023746659185708445,0.37974925633718803,0.37974925633718803,0.12477507872987127,0.0,5.283474019752816,4.584322041720213,7.424145009656797,5.267207140529308,4.564540844617227,7.4187090285873865,24950.2908570357,21207.747228480344,0.85,1.06715967941161,0.6652797197837281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450707070346971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.920669952982,1542.7708760376763,0.37974925633718803,0.12477507872987127,6.112874298809886,3.382986577886241
3513.0,-29.87214699442606,5.19939018732712,35.03015559778306,24.328320705704414,5.09586577155362,-26.375327540201724,-39.95847667157648,1.5990463173037373,0.28079018084986274,-4.982961267065268,40.06230744269485,42634.89504657452,25757.32564636189,25757.32564636189,68392.22069293642,77858.86801444482,77858.86801444482,25757.32564636189,103616.1936608067,103616.1936608067,103616.1936608067,128566.5864968176,92015.06415258216,56791.09118460842,39137.74774219304,24950.392836010895,0.0,64088.14057820394,21207.83391060926,1542.780237356516,0.0,0.8867798571560582,2.815056212784107,0.0014959135982669303,354891.587311768,1557221.4995722645,4.387879440501542,1557221.4995722645,4.387879440501542,0.85,0.09602045933490946,4.027634451161993,1.2685314772417775,1.0,0.0,4.027634451160984,1.28425170117649,1.2845555167077911,3.1361721751836638,19419.04248711798,1980.1912464621435,4632.441516551485,4632.441516551485,5.560205251233555,5.19939018732712,-2.375800023372204,7.575190210699324,3.3833051098076314,3.3833051098076314,0.9666586028021804,0.0,0.0,0.00023655776737359363,7.922702384194595e-05,0.00015733074353164767,0.000633670722874996,0.09602045933272162,0.07227212141754787,0.023748337915173754,0.09602011415646083,0.07227212141919459,0.023748337915714866,0.37974640562239376,0.37974640562239376,0.12478319144238606,0.0,5.27965611740791,4.579571024953907,7.42304643082764,5.263751447915126,4.560092100951977,7.418156532468117,24950.392836010895,21207.83391060926,0.85,1.0671587609798165,0.6652540495311927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507183991271682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.8871360889,1542.780237356516,0.37974640562239376,0.12478319144238606,6.112874298809886,3.3833051098076314
3514.0,-29.874025840490717,5.199318183983898,35.03022692633708,24.327851458825194,5.095684370770198,-26.377036908816304,-39.96007967563344,1.5986954390704058,0.27547354902662846,-4.9830511418522265,40.062388813085136,42633.41035006264,25758.640401186618,25758.640401186618,68392.05075124925,77857.69600324337,77857.69600324337,25758.640401186618,103616.33640442998,103616.33640442998,103616.33640442998,128566.81124321994,92014.57702751285,56790.29137422949,39138.09517031484,24950.474838789956,0.0,64088.57000910479,21207.903612971462,1542.784805095143,0.0,0.8867791052256526,2.815115384398665,0.0014959135982669303,354890.34427758923,1557225.012615544,4.387904708383695,1557225.012615544,4.387904708383695,0.85,0.09602182761610764,4.027634451161993,1.2685303942160684,1.0,0.0,4.0276344511624105,1.2842534366545892,1.2845571932523014,3.136167937111979,19418.939683272707,1980.1807633873655,4632.441516551485,4632.441516551485,5.5604890658958706,5.199318183983898,-2.375555673833456,7.574873857817354,3.3836191126706052,3.3836191126706052,0.9667483179058872,0.0,0.0,0.0002365115607138061,7.921265809458975e-05,0.00015729890261921635,0.0006335424793191312,0.09602182761495691,0.07227186567733085,0.023749961937626064,0.09602233534359976,0.07227186567819696,0.023749961937910687,0.379743559703569,0.379743559703569,0.12479123106195535,0.0,5.27549434330939,4.574782496902742,7.420661611240689,5.258524690878858,4.555459670315713,7.410945779349163,24950.474838789956,21207.903612971462,0.85,1.067148958722797,0.6652264256170155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507296854063025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.85368195606,1542.784805095143,0.379743559703569,0.12479123106195535,6.112874298809886,3.3836191126706052
3515.0,-29.875898462714048,5.199230283012583,35.03029593645881,24.327085667196684,5.095150641068537,-26.378775910807473,-39.96173230754209,1.5980280891359644,0.27231320267372894,-4.98339679776803,40.06246393953667,42632.15863440257,25760.548116557806,25760.548116557806,68392.70675096038,77856.74994425553,77856.74994425553,25760.548116557806,103617.29806081334,103617.29806081334,103617.29806081334,128567.91699335705,92014.17069779446,56789.579387836246,39138.43478884245,24950.61893254372,0.0,64089.05372138617,21208.02609266216,1542.7988122573106,0.0,0.8867770742612461,2.8151164755183227,0.0014959135982669303,354885.563634759,1557228.2560915486,4.3879729570916455,1557228.2560915486,4.3879729570916455,0.85,0.09602343048106152,4.027634451161993,1.2685297897877175,1.0,0.0,4.02763445116333,1.2842566510883238,1.2845603493092361,3.1361600874317728,19418.85393063929,1980.1720190523054,4632.441516551485,4632.441516551485,5.560900882292121,5.199230283012583,-2.3755092631951142,7.574739546207697,3.383929708640945,3.383929708640945,0.9668370596116986,0.0,0.0,0.00023646551539131125,7.9197850115169e-05,0.00015726766527614225,0.0006334166667200032,0.09602343047786827,0.07227180606634263,0.023751624411525632,0.09602302444270754,0.07227180606874603,0.023751624412315486,0.3797407121784907,0.3797407121784907,0.12479913344284306,0.0,5.271699178071685,4.570159353955717,7.419264983799167,5.255710000441752,4.551015022085494,7.412998658800689,24950.61893254372,21208.02609266216,0.85,1.0671511401663605,0.6652018739383642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507409302635743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.820304173416,1542.7988122573106,0.3797407121784907,0.12479913344284306,6.112874298809886,3.383929708640945
