time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3516.0,-29.87776392874189,5.199131716363267,35.03036224584201,24.326577479392313,5.094914798965589,-26.38047867927305,-39.96333419401196,1.5976295494713624,0.26741537549651184,-4.983512844835091,40.062523293443164,42630.72745128243,25761.827997917913,25761.827997917913,68392.55544920034,77855.64080910334,77855.64080910334,25761.827997917913,103617.46880702124,103617.46880702124,103617.46880702124,128568.07368579261,92013.71901054734,56788.805652623836,39138.792619915,24950.604878771366,0.0,64089.39749868637,21208.014146955662,1542.7986076561483,0.0,0.886776268833366,2.815167112859989,0.0014959135982669303,354883.9586407836,1557230.8186143213,4.388000022820313,1557230.8186143213,4.388000022820313,0.85,0.09602471661860829,4.027634451161993,1.2685288023715842,1.0,0.0,4.027634451161983,1.2842586086508188,1.2845622484340087,3.1361553070632984,19418.75860566263,1980.1622986098853,4632.441516551485,4632.441516551485,5.5611771688584035,5.199131716363267,-2.3752999511541804,7.574431667517447,3.384235388821238,3.384235388821238,0.966924396806068,0.0,0.0,0.00023641965424161886,7.918349926958778e-05,0.00015723615497203108,0.0006332897547335985,0.09602471661755128,0.07227151569017422,0.023753200927377063,0.09602465172132892,0.07227151569096976,0.02375320092763852,0.3797378702094205,0.3797378702094205,0.12480698439322926,0.0,5.267618901440471,4.565549641263203,7.416664733773359,5.250928220331616,4.546892607008147,7.406035754123309,24950.604878771366,21208.014146955662,0.85,1.067143055145778,0.6651759747336714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450752138036821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.786988446858,1542.7986076561483,0.3797378702094205,0.12480698439322926,6.112874298809886,3.384235388821238
3517.0,-29.879623262325094,5.199021348232438,35.03042688934137,24.32602458810436,5.094628535998141,-26.382180971460745,-39.96493974756447,1.5971862451082268,0.2625523148872162,-4.983699988630016,40.062607388956465,42629.33803210623,25763.24417569948,25763.24417569948,68392.58220780571,77854.55488646691,77854.55488646691,25763.24417569948,103617.79906216639,103617.79906216639,103617.79906216639,128568.56860553374,92013.26764198375,56788.0507875195,39139.12983829361,24950.769543367343,0.0,64089.89938166095,21208.15411186224,1542.8102661495782,0.0,0.8867750120215018,2.8152090054305448,0.0014959135982669303,354881.37035244214,1557234.4493271809,4.388042256996049,1557234.4493271809,4.388042256996049,0.85,0.0960261451172019,4.027634451161993,1.268527863309719,1.0,0.0,4.027634451162764,1.2842607751362112,1.2845643567349854,3.136150016522006,19418.663347941576,1980.1525850256282,4632.441516551485,4632.441516551485,5.561482877581656,5.199021348232438,-2.375150094300627,7.574171442533064,3.384537705020382,3.384537705020382,0.9670107728629663,0.0,0.0,0.00023637395200763224,7.916911798396127e-05,0.00015720483402367096,0.0006331636054029402,0.09602614511549062,0.07227134903583127,0.023754796079659357,0.09602667021144774,0.07227134903711921,0.02375479608008268,0.37973503041783035,0.37973503041783035,0.1248147202483592,0.0,5.263446242495036,4.560961842207632,7.413622001087276,5.246252303517224,4.542258234723647,7.401083367536444,24950.769543367343,21208.15411186224,0.85,1.0671351159489564,0.6651490865704874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507633031440725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.75375366201,1542.8102661495782,0.37973503041783035,0.1248147202483592,6.112874298809886,3.384537705020382
3518.0,-29.881474519797045,5.198898582445849,35.03048949530732,24.32540530515837,5.094262832239761,-26.383883938047784,-39.966549107898004,1.5966722504657298,0.2582322237137191,-4.983933798017934,40.06267732733096,42627.9994119999,25764.73189439065,25764.73189439065,68392.73130639055,77853.52173122541,77853.52173122541,25764.73189439065,103618.25362561605,103618.25362561605,103618.25362561605,128569.1317992854,92012.83362138456,56787.31130205908,39139.46924369498,24950.878173669353,0.0,64090.34741736433,21208.24644761895,1542.8198441944353,0.0,0.8867735689699089,2.815238342823606,0.0014959135982669303,354878.136677408,1557237.468829121,4.388090749711877,1557237.468829121,4.388090749711877,0.85,0.09602755339119776,4.027634451161993,1.2685270335944372,1.0,0.0,4.027634451163052,1.2842632716334887,1.2845667953909823,3.136143920116268,19418.571751369498,1980.1432447746681,4632.441516551485,4632.441516551485,5.561804029761529,5.198898582445849,-2.375042045841119,7.573940628286968,3.3848362968281873,3.3848362968281873,0.9670960848080535,0.0,0.0,0.00023632845636988693,7.915470502347263e-05,0.0001571737513464143,0.0006330384157411869,0.09602755338924157,0.07227118442979878,0.023756368959442782,0.0960281107988367,0.07227118443127102,0.023756368959926735,0.3797321906245097,0.3797321906245097,0.12482233544983605,0.0,5.259308267824849,4.556435809970935,7.410532482881592,5.242166021731634,4.5378911668433375,7.397714954823925,24950.878173669353,21208.24644761895,0.85,1.0671299823202478,0.6651235502657062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507744317108908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.720579548268,1542.8198441944353,0.3797321906245097,0.12482233544983605,6.112874298809886,3.3848362968281873
3519.0,-29.88331994681553,5.198762629618369,35.03054954471068,24.3246967898682,5.0937960534370035,-26.38559176404078,-39.968170412443556,1.5960678706366094,0.25452448947567063,-4.9842245374492435,40.062728072565235,42626.73586875435,25766.31433929753,25766.31433929753,68393.05020805188,77852.53653272873,77852.53653272873,25766.31433929753,103618.85087202626,103618.85087202626,103618.85087202626,128569.75682646592,92012.40428559834,56786.60362152008,39139.778515642516,24950.905954439655,0.0,64090.68447008217,21208.270061273706,1542.8261633401537,0.0,0.8867719056676012,2.815253017278134,0.0014959135982669303,354874.1156699209,1557239.6596939801,4.388146643928281,1557239.6596939801,4.388146643928281,0.85,0.09602893920995811,4.027634451161993,1.268526356085204,1.0,0.0,4.027634451161311,1.284266190321916,1.284569656532003,3.1361367927566643,19418.481143489684,1980.1340053422612,4632.441516551485,4632.441516551485,5.56214563038427,5.198762629618369,-2.3749838480875063,7.573746477705876,3.385130964729621,3.385130964729621,0.9671802756370346,0.0,0.0,0.0002362831120479006,7.914018754696936e-05,0.00015714292450093125,0.0006329142564762987,0.09602893920764345,0.07227101746623533,0.02375792174140812,0.09602882454462794,0.07227101746797733,0.02375792174198078,0.37972935151845894,0.37972935151845894,0.12482984926158043,0.0,5.255335884710348,4.552015486216533,7.407794464237043,5.238749026924893,4.5337861898392475,7.396270903948562,24950.905954439655,21208.270061273706,0.85,1.0671293460749054,0.6651003374547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507855121020932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.68750524817,1542.8261633401537,0.37972935151845894,0.12482984926158043,6.112874298809886,3.385130964729621
3520.0,-29.885159084590967,5.1986171665359455,35.03060740592156,24.324187728948914,5.093562752779073,-26.38727057950438,-39.96974586099384,1.5956742476675636,0.2492858288724733,-4.984357138672331,40.06278443454484,42625.30921021782,25767.455569890884,25767.455569890884,68392.7647801087,77851.41369511098,77851.41369511098,25767.455569890884,103618.86926500186,103618.86926500186,103618.86926500186,128569.7928017384,92011.9292975208,56785.82481252662,39140.11609443797,24950.92353673653,0.0,64091.0396311745,21208.285006226048,1542.8283357554737,0.0,0.8867710267963533,2.8153062015297983,0.0014959135982669303,354872.28176986496,1557242.0930578392,4.388176177895213,1557242.0930578392,4.388176177895213,0.8499999999999999,0.09603015870546297,4.027634451161993,1.268525335700251,1.0,0.0,4.027634451162225,1.284268123527479,1.2845715321657902,3.13613207193787,19418.380901059347,1980.1237834591168,4632.441516551485,4632.441516551485,5.562391986563681,5.1986171665359455,-2.374814872198197,7.5734320387341425,3.3854214499307407,3.3854214499307407,0.9672632714087831,0.0,0.0,0.00023623793023442414,7.912608303207364e-05,0.00015711184720235052,0.000632789088477886,0.09603015870435314,0.07227073436359424,0.023759424340758898,0.09603067871290445,0.07227073436442949,0.023759424341033487,0.37972651635785054,0.37972651635785054,0.12483730122616676,0.0,5.251076212476278,4.547572263354766,7.403956310837884,5.233642967544824,4.529549929406755,7.388343522743412,24950.92353673653,21208.285006226048,0.85,1.0671189790911395,0.6650743919199036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507965577568707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.654486042906,1542.8283357554737,0.37972651635785054,0.12483730122616676,6.112874298809886,3.3854214499307407
3521.0,-29.886991273658854,5.198460308431655,35.030663665307,24.323586851265304,5.093211499351403,-26.388954936900717,-39.97133720023555,1.5951751625685087,0.2447613748134927,-4.984595502370055,40.06285349966195,42623.97852362265,25768.822972514838,25768.822972514838,68392.80149613749,77850.39662442589,77850.39662442589,25768.822972514838,103619.21959694073,103619.21959694073,103619.21959694073,128570.28034250803,92011.50951504713,56785.09141414368,39140.46455655939,24951.060745567305,0.0,64091.5253021267,21208.40163373221,1542.8397954519965,0.0,0.886769563687141,2.815337692452545,0.0014959135982669303,354868.98517343454,1557245.0748690178,4.3882253449338435,1557245.0748690178,4.3882253449338435,0.85,0.09603151614432615,4.027634451161993,1.2685244884015994,1.0,0.0,4.027634451162434,1.2842705493425381,1.2845739007546666,3.1361261482044234,19418.29230932965,1980.114749616806,4632.441516551485,4632.441516551485,5.562687166247887,5.198460308431655,-2.374730738926786,7.573191047358441,3.385708839616907,3.385708839616907,0.9673453827476877,0.0,0.0,0.00023619292704320702,7.911183861181509e-05,0.00015708108843139193,0.0006326652033922977,0.09603151614233778,0.07227057191532088,0.023760944227016897,0.096032307725014,0.07227057191681727,0.023760944227508872,0.379723680017501,0.379723680017501,0.12484463514617243,0.0,5.246851207039867,4.543199152487148,7.400045653362099,5.229356877183534,4.525257621108722,7.383934907892524,24951.060745567305,21208.40163373221,0.85,1.067111465575747,0.6650485898516804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508075659275994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.621531317911,1542.8397954519965,0.379723680017501,0.12484463514617243,6.112874298809886,3.385708839616907
3522.0,-29.888815599368765,5.198291470597104,35.03071767182996,24.32290033847096,5.092769311806784,-26.390641309647652,-39.9729362578131,1.5945950220608203,0.24074215862964365,-4.984879485536634,40.06290039791323,42622.71421917126,25770.260540146177,25770.260540146177,68392.97475931744,77849.40108979365,77849.40108979365,25770.260540146177,103619.66162993983,103619.66162993983,103619.66162993983,128570.75643745987,92011.07128178726,56784.38441106443,39140.76318969203,24951.09480752004,0.0,64091.857997212064,21208.430586392034,1542.8464589814118,0.0,0.8867679486479797,2.81535724241946,0.0014959135982669303,354865.0576860505,1557247.0996523742,4.38827961762883,1557247.0996523742,4.38827961762883,0.8500000000000001,0.09603282831180389,4.027634451161993,1.2685238240798937,1.0,0.0,4.02763445116165,1.2842733536389686,1.2845766481722194,3.1361193002640393,19418.199823709263,1980.1053187081484,4632.441516551485,4632.441516551485,5.562997492374228,5.198291470597104,-2.3746874757096044,7.5729789463067085,3.385992549366339,3.385992549366339,0.9674264426760969,0.0,0.0,0.00023614812484334109,7.90975274910207e-05,0.00015705059735232038,0.000632542396471776,0.09603282830960243,0.07227038992476496,0.02376243838483746,0.0960332144470789,0.07227038992642171,0.023762438385382185,0.379720844024671,0.379720844024671,0.124851867673164,0.0,5.242741219912489,4.538901103191449,7.396374667089447,5.225621644166267,4.521173711722213,7.381132849701032,24951.09480752004,21208.430586392034,0.85,1.0671086296529657,0.6650254112000515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508185326653347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.588654494097,1542.8464589814118,0.379720844024671,0.124851867673164,6.112874298809886,3.385992549366339
3523.0,-29.890634707843997,5.198110780922344,35.030769071380156,24.32219259152191,5.092294699267144,-26.39232622813209,-39.97453507091848,1.5939862195301786,0.23703230843329948,-4.9851754773749635,40.06293247613331,42621.47146876484,25771.68276097115,25771.68276097115,68393.15422973598,77848.4508625911,77848.4508625911,25771.68276097115,103620.13362356224,103620.13362356224,103620.13362356224,128571.19126460324,92010.66312577635,56783.68373184848,39141.08821547541,24951.057641040996,0.0,64092.14585651641,21208.398994884847,1542.8493868822509,0.0,0.8867663261291292,2.8153713383687817,0.0014959135982669303,354860.96415503277,1557248.4845974026,4.388334141810726,1557248.4845974026,4.388334141810726,0.85,0.09603408984326249,4.027634451161993,1.2685231300862507,1.0,0.0,4.027634451161232,1.2842762916457948,1.2845795295060582,3.1361121258421707,19418.113685651435,1980.0965350707363,4632.441516551485,4632.441516551485,5.5633045056025425,5.198110780922344,-2.374660256776437,7.572771037698781,3.386272383800302,3.386272383800302,0.967506395371515,0.0,0.0,0.00023610345856523931,7.90832209509967e-05,0.0001570202376142426,0.0006324201185447658,0.09603408984110567,0.0722701798158978,0.023763910025207884,0.09603370179938149,0.0722701798175209,0.02376391002574159,0.3797180099481847,0.3797180099481847,0.12485903101869229,0.0,5.238774811649478,4.534727324868129,7.392907782009445,5.22220778580828,4.517474337109888,7.378458721617562,24951.057641040996,21208.398994884847,0.85,1.0671066371041513,0.6650030342903772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508294524934366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.555874126587,1542.8493868822509,0.3797180099481847,0.12485903101869229,6.112874298809886,3.386272383800302
3524.0,-29.892446849300832,5.197921680317015,35.03081848453625,24.321679409500234,5.092051414873808,-26.393981741235017,-39.97609173003582,1.5935863067838554,0.23169828285978156,-4.985322921721372,40.06297741647728,42620.08395479598,25772.692072639467,25772.692072639467,68392.77602743544,77847.35174537876,77847.35174537876,25772.692072639467,103620.04381801822,103620.04381801822,103620.04381801822,128571.0984890708,92010.1969216297,56782.92913094902,39141.40865631186,24951.05467105258,0.0,64092.46332736444,21208.396470394695,1542.8509123138358,0.0,0.886765413032989,2.815424052432043,0.0014959135982669303,354858.9250315354,1557250.424853314,4.388364826148659,1557250.424853314,4.388364826148659,0.85,0.09603522418658617,4.027634451161993,1.26852216464933,1.0,0.0,4.027634451161485,1.2842782528486218,1.2845814340346893,3.1361073367305017,19418.01529699937,1980.0865022203677,4632.441516551485,4632.441516551485,5.563522384590266,5.197921680317015,-2.374528787336351,7.572450467653367,3.3865483615327445,3.3865483615327445,0.9675852461522128,0.0,0.0,0.00023605897109356625,7.906929391284577e-05,0.00015698967718072047,0.0006322970322898695,0.09603522418551681,0.07226988078006079,0.023765343405456028,0.09603549596626115,0.0722698807808655,0.023765343405720653,0.37971518207851285,0.37971518207851285,0.12486614895386479,0.0,5.234507528666313,4.530526067190863,7.388299487383506,5.217021204581158,4.513443549596332,7.369577266337387,24951.05467105258,21208.396470394695,0.85,1.0670954504916799,0.6649780916845994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508403412490665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.52313746682,1542.8509123138358,0.37971518207851285,0.12486614895386479,6.112874298809886,3.3865483615327445
3525.0,-29.894251884542797,5.197720751260375,35.03086616131438,24.32097162762659,5.09157536214037,-26.395654136795677,-39.97767720194531,1.592977614369033,0.2277492743691596,-4.985648802286628,40.06302566638872,42618.84702544901,25774.111486796726,25774.111486796726,68392.95851224574,77846.40732216778,77846.40732216778,25774.111486796726,103620.51880896451,103620.51880896451,103620.51880896451,128571.65955397274,92009.78830276118,56782.22800594435,39141.73366312981,24951.14074500823,0.0,64092.87440813804,21208.469633256995,1542.8616368080745,0.0,0.8867635798177602,2.8154378000016114,0.0014959135982669303,354854.418206252,1557252.5079986365,4.388426430958272,1557252.5079986365,4.388426430958272,0.85,0.09603654661285256,4.027634451161993,1.2685214690072462,1.0,0.0,4.02763445115961,1.2842811896173474,1.2845843145932254,3.1361001653867016,19417.929061259147,1980.0777086221235,4632.441516551485,4632.441516551485,5.563828791946341,5.197720751260375,-2.374536029977716,7.5722567812380905,3.3868215008183413,3.3868215008183413,0.9676632859480975,0.0,0.0,0.000236014665754365,7.905511142466074e-05,0.00015695955432970424,0.0006321757084573493,0.09603654661016943,0.07226973874756072,0.023766807862608704,0.09603643392007732,0.07226973874957984,0.02376680786327272,0.3797123547246929,0.3797123547246929,0.12487315900398349,0.0,5.230436768911773,4.5264288199654175,7.384174221576927,5.213398076655778,4.509425590096669,7.367033145056325,24951.14074500823,21208.469633256995,0.85,1.0670914535167375,0.6649545276134095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450851188456869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.490479742708,1542.8616368080745,0.3797123547246929,0.12487315900398349,6.112874298809886,3.3868215008183413
3526.0,-29.8960505282719,5.19751003855715,35.03091153875727,24.32033949242907,5.091185395363602,-26.39731216905213,-39.97924545602871,1.5924470361193173,0.22337413003754136,-4.985893749668509,40.0630540459582,42617.56610666696,25775.285524387054,25775.285524387054,68392.85163105401,77845.4205620158,77845.4205620158,25775.285524387054,103620.70608640286,103620.70608640286,103620.70608640286,128571.79943879892,92009.36962339419,56781.515167946156,39142.06050605337,24951.093352396056,0.0,64093.15385844943,21208.429349536647,1542.8629447792125,0.0,0.8867622304258446,2.815466576231562,0.0014959135982669303,354851.0306909005,1557253.7332612965,4.388471777098404,1557253.7332612965,4.388471777098404,0.85,0.09603770043597973,4.027634451161993,1.2685207255603745,1.0,0.0,4.027634451162025,1.2842837609147144,1.284586829805177,3.1360938865203454,19417.84070233128,1980.0686985189927,4632.441516551485,4632.441516551485,5.564082230135714,5.19751003855715,-2.3744896849192947,7.571999723476445,3.387090756686783,3.387090756686783,0.9677402161962237,0.0,0.0,0.00023597052491781904,7.90410852683582e-05,0.00015692943964946084,0.0006320544175337153,0.09603770043437762,0.07226947861797285,0.023768221816404766,0.09603735077188028,0.07226947861917847,0.023768221816801254,0.37970953129268337,0.37970953129268337,0.1248801089776111,0.0,5.2263230375102125,4.522393074783963,7.379685583766161,5.209267879706033,4.505788588078019,7.361250293147009,24951.093352396056,21208.429349536647,0.85,1.067085133337338,0.6649316431016707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508619932818343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.45790397505,1542.8629447792125,0.37970953129268337,0.1248801089776111,6.112874298809886,3.387090756686783
3527.0,-29.89784373461514,5.197289734583612,35.03095503688589,24.319716018531494,5.09080633777877,-26.398964216170675,-39.98080896036697,1.5919268193097171,0.21879448452500583,-4.986144448803234,40.06309006113844,42616.28924773438,25776.43647682455,25776.43647682455,68392.72572455893,77844.42483828677,77844.42483828677,25776.43647682455,103620.86131511131,103620.86131511131,103620.86131511131,128571.96309560435,92008.9442015178,56780.80861086601,39142.37287850199,24951.10178049304,0.0,64093.47465899504,21208.436513419085,1542.8676095293335,0.0,0.8867608241012751,2.815497364394635,0.0014959135982669303,354847.56365759566,1557255.288185706,4.388519036552704,1557255.288185706,4.388519036552704,0.85,0.09603887386922025,4.027634451161993,1.2685199496941642,1.0,0.0,4.027634451161162,1.2842862834962079,1.284589296470642,3.1360877266380034,19417.7509204508,1980.059543315077,4632.441516551485,4632.441516551485,5.564330684958811,5.197289734583612,-2.374453536620271,7.571743271203883,3.387356726273411,3.387356726273411,0.9678162075066888,0.0,0.0,0.000235926525092284,7.902710388305292e-05,0.00015689942120923107,0.0006319335142296758,0.09603887386747251,0.07226924386491226,0.02376963000256024,0.09603853903311707,0.07226924386622745,0.023769630002992807,0.379706711997748,0.379706711997748,0.1248869860953004,0.0,5.222168191300398,4.5184036154158775,7.374888227975646,5.204938933328265,4.501973428247311,7.355206905062403,24951.10178049304,21208.436513419085,0.85,1.0670778279448534,0.664908393162821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508727600004054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.42539608286,1542.8676095293335,0.379706711997748,0.1248869860953004,6.112874298809886,3.387356726273411
3528.0,-29.899630417360196,5.1970603953787995,35.03099681765601,24.319109657686226,5.090451495863223,-26.400607969475338,-39.982359822001285,1.5914290479537685,0.21394252958771176,-4.986383036275873,40.06312703506304,42614.98833563657,25777.520704577553,25777.520704577553,68392.50904021412,77843.40023521037,77843.40023521037,25777.520704577553,103620.92093978793,103620.92093978793,103620.92093978793,128572.04150050848,92008.49707096005,56780.085171286606,39142.67988852604,24951.12056072055,0.0,64093.80044924659,21208.452476612467,1542.8726264121135,0.0,0.8867594759337826,2.815533137733252,0.0014959135982669303,354844.26414670865,1557256.884504298,4.388564341737415,1557256.884504298,4.388564341737415,0.85,0.09604002265920175,4.027634451161993,1.2685190809657798,1.0,0.0,4.027634451162278,1.2842887008192496,1.2845916580678443,3.136081823808587,19417.65655712694,1980.0499209339519,4632.441516551485,4632.441516551485,5.564564735998447,5.1970603953787995,-2.374414116915446,7.5714745122942455,3.3876194513056554,3.3876194513056554,0.9678912718016158,0.0,0.0,0.00023588269285330877,7.901323781182564e-05,0.00015686945504148314,0.0006318128214600849,0.0960400226575526,0.07226900217893523,0.023771020478617365,0.09603992556247413,0.0722690021801762,0.023771020479025545,0.3797038961299813,0.3797038961299813,0.12489378320692304,0.0,5.2179167261967905,4.51442059940274,7.369678656231315,5.200325565863579,4.498039062265093,7.348372478199508,24951.12056072055,21208.452476612467,0.85,1.0670690232259126,0.6648847164146825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508834943225053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.39293716484,1542.8726264121135,0.3797038961299813,0.12489378320692304,6.112874298809886,3.3876194513056554
3529.0,-29.901411725069327,5.196821636449601,35.03103689168229,24.31846805792304,5.090052878484587,-26.402251262401297,-39.983914385642834,1.590892415792451,0.20936210279847955,-4.9866542409319905,40.06316088346191,42613.72593918243,25778.651071503773,25778.651071503773,68392.3770106862,77842.41030333748,77842.41030333748,25778.651071503773,103621.06137484126,103621.06137484126,103621.06137484126,128572.20251597252,92008.06471915112,56779.38035489837,39142.9826269475,24951.14114113125,0.0,64094.12376807875,21208.469969961563,1542.8785330679054,0.0,0.8867579730601426,2.815561548728814,0.0014959135982669303,354840.51359044574,1557258.3458819909,4.388614845934325,1557258.3458819909,4.388614845934325,0.85,0.09604117924352729,4.027634451161993,1.2685183468600734,1.0,0.0,4.027634451161893,1.284291299520386,1.2845942012646607,3.1360754780991655,19417.565312739684,1980.0406165958493,4632.441516551485,4632.441516551485,5.564808747050111,5.196821636449601,-2.374404621527542,7.571226257977143,3.3878790835365096,3.3878790835365096,0.9679654524390028,0.0,0.0,0.00023583899994736532,7.899934089868014e-05,0.00015683965904868518,0.0006316928140929853,0.0960411792416076,0.07226877957740944,0.02377239966419816,0.09604109959069802,0.07226877957885394,0.02377239966467335,0.3797010807352067,0.3797010807352067,0.12490048810768734,0.0,5.213665815918262,4.510476708887211,7.364352673412839,5.196016343730491,4.49419014560533,7.342516823267033,24951.14114113125,21208.469969961563,0.85,1.0670615805305406,0.6648616664669288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508941897444407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.360549162695,1542.8785330679054,0.3797010807352067,0.12490048810768734,6.112874298809886,3.3878790835365096
3530.0,-29.90318523950529,5.196574427153913,35.03107527016734,24.317866516672098,5.089699295468499,-26.403883036273573,-39.98545581763608,1.590397092213008,0.20451138726218687,-4.986893122547188,40.063191644701234,42612.442975635655,25779.665115482552,25779.665115482552,68392.1080911182,77841.40019510918,77841.40019510918,25779.665115482552,103621.06531059173,103621.06531059173,103621.06531059173,128572.20699947998,92007.62727918179,56778.67005961183,39143.28579952218,24951.14168888825,0.0,64094.42748841042,21208.47043555501,1542.8826001235343,0.0,0.8867566458609842,2.8155972766649224,0.0014959135982669303,354837.2100632785,1557259.673974923,4.388659446671941,1557259.673974923,4.388659446671941,0.8499999999999999,0.09604227345436371,4.027634451161993,1.2685175270354372,1.0,0.0,4.027634451164301,1.2842937047218528,1.2845965511709811,3.136069604915086,19417.472994536918,1980.031202759038,4632.441516551485,4632.441516551485,5.565027647596431,5.196574427153913,-2.3743766567952567,7.57095108394917,3.3881354919184994,3.3881354919184994,0.9680387119767141,0.0,0.0,0.0002357955056065136,7.89855636060869e-05,0.00015680994200042671,0.0006315731246856327,0.09604227345278663,0.07226852211135854,0.023773751341428097,0.09604242772333439,0.07226852211254525,0.02377375134181846,0.37969826543709534,0.37969826543709534,0.12490710870444527,0.0,5.209330085313695,4.506554108128626,7.358617045710616,5.191404509809388,4.490413705385606,7.335206367419232,24951.14168888825,21208.47043555501,0.85,1.0670523284334648,0.6648384991556536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509048531402235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.328209284344,1542.8826001235343,0.37969826543709534,0.12490710870444527,6.112874298809886,3.3881354919184994
3531.0,-29.90495292009581,5.19631820661618,35.031112015050226,24.317225824948423,5.089293594373769,-26.405514771128328,-39.987000986561156,1.5898554453827936,0.2000334336774472,-4.987172338021789,40.06322081901237,42611.20074996398,25780.74646452797,25780.74646452797,68391.94721449196,77840.44257334425,77840.44257334425,25780.74646452797,103621.18903787222,103621.18903787222,103621.18903787222,128572.34456560203,92007.21887032368,56777.977046848275,39143.602026083776,24951.155527729818,0.0,64094.75755381359,21208.482198570346,1542.8883899796617,0.0,0.8867551191060089,2.8156234141484178,0.0014959135982669303,354833.3487841378,1557260.9335542375,4.38871075362647,1557260.9335542375,4.38871075362647,0.85,0.09604338826679631,4.027634451161993,1.2685168275469914,1.0,0.0,4.027634451162507,1.284296326163692,1.2845991175616467,3.1360632037256524,19417.386803117708,1980.0224136802792,4632.441516551485,4632.441516551485,5.565261077212661,5.19631820661618,-2.374384094331025,7.570702300947205,3.3883889531750495,3.3883889531750495,0.9681111294785856,0.0,0.0,0.00023575216169065047,7.897175514225142e-05,0.00015678040654839903,0.0006314541666815153,0.09604338826485198,0.07226829380549422,0.023775094459357753,0.09604351434832441,0.07226829380695726,0.023775094459839045,0.3796954488786328,0.3796954488786328,0.12491363345555329,0.0,5.205036788062614,4.502701868416921,7.352839730011624,5.187205771699212,4.486766819637637,7.329183089307833,24951.155527729818,21208.482198570346,0.85,1.0670443235091491,0.6648156943910406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509154700319697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.295966154306,1542.8883899796617,0.3796954488786328,0.12491363345555329,6.112874298809886,3.3883889531750495
3532.0,-29.906714356294785,5.196053568079993,35.03114702156286,24.31659826487305,5.088903603075628,-26.40713931383566,-39.98853372232986,1.589328560592589,0.19545547854346523,-4.987436877715983,40.06324367450394,42609.93394040678,25781.756624342415,25781.756624342415,68391.6905647492,77839.4747036443,77839.4747036443,25781.756624342415,103621.23132798672,103621.23132798672,103621.23132798672,128572.36773460479,92006.80405445071,56777.26329111654,39143.93418148241,24951.136406618065,0.0,64095.07058810047,21208.465945625354,1542.8920049568446,0.0,0.886753689908883,2.8156525771496135,0.0014959135982669303,354829.69048722123,1557261.9203237277,4.388758782235588,1557261.9203237277,4.388758782235588,0.85,0.09604444940026419,4.027634451161993,1.2685160247562455,1.0,0.0,4.027634451162008,1.2842988782779872,1.2846016148142312,3.136056971849359,19417.29925954932,1980.0134867206764,4632.441516551485,4632.441516551485,5.565479139288746,5.196053568079993,-2.374386076939111,7.570439645019103,3.3886392840247566,3.3886392840247566,0.9681826525785019,0.0,0.0,0.0002357089781900869,7.895805999271084e-05,0.00015675091819737606,0.0006313353983830272,0.0960444493985468,0.07226803702203284,0.023776412376513952,0.09604457936006085,0.07226803702332509,0.02377641237693911,0.3796926329653924,0.3796926329653924,0.12492007517731776,0.0,5.200733565807809,4.498903360233442,7.346858297420283,5.182892356259458,4.483210931560848,7.3224141687752535,24951.136406618065,21208.465945625354,0.85,1.067035107961117,0.6647926829542723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509260521478085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.263780778492,1542.8920049568446,0.3796926329653924,0.12492007517731776,6.112874298809886,3.3886392840247566
3533.0,-29.908469874143382,5.195779457807709,35.03118012788951,24.315880564413987,5.088418353118365,-26.408768055595253,-39.9900782975368,1.5887165345460261,0.1913073867471553,-4.98776559698072,40.063258340002506,42608.742172202714,25782.89323267408,25782.89323267408,68391.6354048768,77838.52749799544,77838.52749799544,25782.89323267408,103621.42073066952,103621.42073066952,103621.42073066952,128572.52114707547,92006.36894825705,56776.58362236641,39144.20591765627,24951.100416405952,0.0,64095.30633406222,21208.43535394506,1542.896161661158,0.0,0.8867519636859367,2.8156686178470465,0.0014959135982669303,354825.1446977272,1557262.5534963799,4.388816792628943,1557262.5534963799,4.388816792628943,0.8500000000000001,0.09604553768242541,4.027634451161993,1.2685153824137525,1.0,0.0,4.027634451161066,1.284301828091355,1.2846045100550643,3.136049768883066,19417.207433871226,1980.0041231074044,4632.441516551485,4632.441516551485,5.565724497665665,5.195779457807709,-2.3744413237121917,7.5702207815199,3.3888866484107005,3.3888866484107005,0.968253328117343,0.0,0.0,0.00023566594703496876,7.894426127775984e-05,0.0001567216857572089,0.0006312176607999185,0.09604553768011817,0.07226781255202439,0.023777725128093792,0.09604519830923648,0.0722678125537604,0.023777725128665005,0.37968981825988257,0.37968981825988257,0.12492643424097215,0.0,5.196551281748668,4.495165254175163,7.341185584841526,5.179072983727849,4.4795933766054645,7.317850119485911,24951.100416405952,21208.43535394506,0.85,1.0670303227575242,0.664771644122077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365970285242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.23166157597,1542.896161661158,0.37968981825988257,0.12492643424097215,6.112874298809886,3.3888866484107005
3534.0,-29.91021873145599,5.195499220255856,35.031211648978136,24.315365182142727,5.088148847043244,-26.410369225950394,-39.99158857678992,1.5882993415136675,0.18606607366194794,-4.987947220682391,40.063278378809834,42607.43680649632,25783.62850622232,25783.62850622232,68391.06531271864,77837.52582419838,77837.52582419838,25783.62850622232,103621.1543304207,103621.1543304207,103621.1543304207,128572.20821071793,92005.96403175434,56775.875013955054,39144.54335311031,24951.053880297226,0.0,64095.597233407534,21208.39579825264,1542.8964001857826,0.0,0.8867509666875942,2.8157161578618415,0.0014959135982669303,354822.63308140205,1557263.418658199,4.388850297215786,1557263.418658199,4.388850297215786,0.85,0.09604647263577357,4.027634451161993,1.2685144735733047,1.0,0.0,4.027634451161698,1.2843038667903017,1.2846064941854645,3.1360447907299,19417.121979485655,1979.9954091851607,4632.441516551485,4632.441516551485,5.565883220349072,5.195499220255856,-2.374392267932096,7.569891488187952,3.3891307144253613,3.3891307144253613,0.9683230612643889,0.0,0.0,0.0002356230863388121,7.893077110700414e-05,0.00015669231523180794,0.0006310993670599648,0.09604647263478752,0.07226748016432806,0.02377899247045947,0.09604672680586875,0.07226748016506998,0.02377899247070358,0.379687005652614,0.379687005652614,0.12493274191953083,0.0,5.192137227824162,4.491450524107847,7.3344975374689625,5.17401329434432,4.476249628907453,7.3073903072207145,24951.053880297226,21208.39579825264,0.85,1.0670165856114724,0.6647482611221964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509471066244584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.199602223194,1542.8964001857826,0.379687005652614,0.12493274191953083,6.112874298809886,3.3891307144253613
3535.0,-29.911961941820277,5.195208791215594,35.03124162656658,24.31459977468478,5.087598361381164,-26.411993413692194,-39.993132383655734,1.5876298332295042,0.1823235384348436,-4.988335366423307,40.06329646285593,42606.295165892196,25784.851484831463,25784.851484831463,68391.14665072366,77836.64962320478,77836.64962320478,25784.851484831463,103621.50110803625,103621.50110803625,103621.50110803625,128572.57537999038,92005.56854997783,56775.21409256998,39144.83828600873,24951.074271954134,0.0,64095.91255796286,21208.413131161014,1542.905208575454,0.0,0.8867489255717463,2.8157199504551893,0.0014959135982669303,354817.26558433846,1557264.1994248473,4.388918890010139,1557264.1994248473,4.388918890010139,0.85,0.09604760882062802,4.027634451161993,1.2685139504680407,1.0,0.0,4.027634451161927,1.284307084683864,1.284609657975044,3.1360369332178895,19417.03851622351,1979.986898301001,4632.441516551485,4632.441516551485,5.566147223381766,5.195208791215594,-2.3745017759766736,7.569710567192268,3.389372475193565,3.389372475193565,0.96839213576959,0.0,0.0,0.0002355803711838573,7.891698366236287e-05,0.00015666338752149441,0.0006309828568173128,0.09604760881750546,0.0722673144555814,0.023780294361924057,0.09604718342483108,0.07226731445793083,0.02378029436269719,0.37968419365001116,0.37968419365001116,0.12493894311122705,0.0,5.188013456544013,4.48784837648634,7.328648252319283,5.170658904858158,4.4727082651458545,7.304489935802167,24951.074271954134,21208.413131161014,0.85,1.0670126053494684,0.6647271794026289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509575764908806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.167617785892,1542.905208575454,0.37968419365001116,0.12493894311122705,6.112874298809886,3.389372475193565
3536.0,-29.91369747737795,5.19491184369609,35.03126964583596,24.314012308046244,5.0872511268706475,-26.413590365512633,-39.994641894567735,1.5871440149815135,0.177470376464953,-4.988561630551468,40.063299377303,42605.04448069784,25785.633702340543,25785.633702340543,68390.67818303838,77835.67103778904,77835.67103778904,25785.633702340543,103621.30474012959,103621.30474012959,103621.30474012959,128572.26437491004,92005.14987805705,56774.523320869564,39145.14061909721,24950.95963478044,0.0,64096.10025387765,21208.315689563373,1542.9026554514999,0.0,0.8867477633348677,2.8157571969250172,0.0014959135982669303,354814.1367064333,1557264.3252541865,4.388957947700484,1557264.3252541865,4.388957947700484,0.85,0.09604850742100507,4.027634451161993,1.2685131586669014,1.0,0.0,4.027634451162054,1.2843094434967726,1.2846119627319825,3.1360311734499167,19416.950158867105,1979.9778883581148,4632.441516551485,4632.441516551485,5.5663160798058104,5.19491184369609,-2.374496350992972,7.569408194689062,3.389610694466846,3.389610694466846,0.9684601984190989,0.0,0.0,0.0002355378511773581,7.89035046612222e-05,0.0001566343465161359,0.0006308658902636345,0.09604850741990739,0.0722669757599967,0.02378153165991069,0.09604816911720705,0.0722669757608226,0.02378153166018247,0.3796813864846559,0.3796813864846559,0.12494510553964328,0.0,5.183727184092163,4.484266665354767,7.322074871072402,5.16603200701644,4.469513643253094,7.295338608652173,24950.95963478044,21208.315689563373,0.85,1.0670021719285632,0.6647057201911492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509680126943068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.135688180546,1542.9026554514999,0.3796813864846559,0.12494510553964328,6.112874298809886,3.389610694466846
3537.0,-29.915427805701405,5.194607548065847,35.03129640476032,24.31338872937488,5.086865819587674,-26.415186438500474,-39.99614742407573,1.5866244523632338,0.17262963666865971,-4.988838500229823,40.06331870536654,42603.79996339743,25786.515475629145,25786.515475629145,68390.31543902657,77834.7003814578,77834.7003814578,25786.515475629145,103621.21585708695,103621.21585708695,103621.21585708695,128572.18119591149,92004.7216159989,56773.821197843405,39145.44490906166,24950.965338824535,0.0,64096.4102478862,21208.320538000855,1542.908155210384,0.0,0.8867462840695659,2.815788378696144,0.0014959135982669303,354810.308062623,1557265.1597308393,4.38900765942794,1557265.1597308393,4.38900765942794,0.85,0.09604950403818158,4.027634451161993,1.2685123723605645,1.0,0.0,4.02763445116315,1.2843119597850334,1.284614425174055,3.136025029180709,19416.85977758901,1979.9686720326522,4632.441516551485,4632.441516551485,5.566506427225298,5.194607548065847,-2.3745330108856457,7.569140558951493,3.3898464632838214,3.3898464632838214,0.9685275609382347,0.0,0.0,0.00023549546578482768,7.889006333153615e-05,0.00015660540245329154,0.0006307493141589659,0.09604950403638629,0.07226672222166527,0.02378278181472102,0.09604941490073098,0.07226672222301604,0.023782781815165535,0.37967858202748067,0.37967858202748067,0.12495118912941548,0.0,5.179404376384809,4.480702257568566,7.315301042370834,5.161468136898463,4.465923025408699,7.287663736323964,24950.965338824535,21208.320538000855,0.85,1.0669913521605054,0.6646830890939394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978403092773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.103854220146,1542.908155210384,0.37967858202748067,0.12495118912941548,6.112874298809886,3.3898464632838214
3538.0,-29.917153332201625,5.194296271384058,35.03132180341163,24.312769655976467,5.0864848452052325,-26.416777755563846,-39.99765225509179,1.5861092685441058,0.16778256977323736,-4.989109309930842,40.0633326020551,42602.573204683446,25787.35320181478,25787.35320181478,68389.92640649823,77833.73036506044,77833.73036506044,25787.35320181478,103621.08356687523,103621.08356687523,103621.08356687523,128572.0282372797,92004.29381124624,56773.13665077456,39145.73017830187,24950.944670404468,0.0,64096.67484870634,21208.302969843797,1542.9120464345287,0.0,0.8867448553003419,2.8158203530596366,0.0014959135982669303,354806.5632495104,1557265.759711594,4.389055674306901,1557265.759711594,4.389055674306901,0.85,0.0960504602362046,4.027634451161993,1.2685116036375983,1.0,0.0,4.027634451162209,1.2843144553559174,1.28461686705372,3.1360189355229435,19416.769492821564,1979.9594655485375,4632.441516551485,4632.441516551485,5.566687266245638,5.194296271384058,-2.374569814803525,7.568866086187583,3.3900795205081917,3.3900795205081917,0.9685941487166262,0.0,0.0,0.00023545320501345014,7.887663035336339e-05,0.00015657657466008676,0.0006306332063459034,0.09605046023454294,0.07226644970581153,0.023784010528731418,0.09605059305719213,0.07226644970706171,0.02378401052914289,0.3796757783987784,0.3796757783987784,0.1249571931055394,0.0,5.175028262729711,4.477150374842324,7.308273171723954,5.156891879704062,4.462432692710024,7.279631793286967,24950.944670404468,21208.302969843797,0.85,1.0669808779929018,0.6646612059867766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509887624576978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.07206672682,1542.9120464345287,0.3796757783987784,0.1249571931055394,6.112874298809886,3.3900795205081917
3539.0,-29.918872207203073,5.193976653346318,35.031345557632335,24.312048288434767,5.085985516703679,-26.418374921334575,-39.99916917001826,1.5854882308123144,0.16366632914218826,-4.989457116583518,40.06333550144721,42601.42562858289,25788.3541645289,25788.3541645289,68389.77979311178,77832.82543692706,77832.82543692706,25788.3541645289,103621.17960145595,103621.17960145595,103621.17960145595,128572.07367021935,92003.88049456956,56772.48068613279,39145.999787151966,24950.894068763402,0.0,64096.89385591537,21208.259958448893,1542.9160263137214,0.0,0.8867430744065279,2.815833759987399,0.0014959135982669303,354801.7537519651,1557265.8848910418,4.38911552274822,1557265.8848910418,4.38911552274822,0.85,0.09605144746134067,4.027634451161993,1.2685110184410586,1.0,0.0,4.027634451163807,1.2843174454250703,1.2846198037660144,3.1360116344358833,19416.682265646545,1979.9505708520796,4632.441516551485,4632.441516551485,5.566903342953901,5.193976653346318,-2.3746687397924844,7.568645393138802,3.3903099646226287,3.3903099646226287,0.9686599898921796,0.0,0.0,0.00023541111409399547,7.886309164746661e-05,0.00015654802244652885,0.0006305182084669206,0.09605144745896232,0.07226621245564031,0.023785235003322015,0.09605110523679214,0.0722662124574297,0.02378523500391097,0.3796729738164363,0.3796729738164363,0.12496311346298088,0.0,5.170802722648773,4.473672077967478,7.301634262277162,5.153123445725726,4.459103542531068,7.274397343920555,24950.894068763402,21208.259958448893,0.85,1.0669749449457953,0.6646410311917368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509990932150285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.04031775241,1542.9160263137214,0.3796729738164363,0.12496311346298088,6.112874298809886,3.3903099646226287
3540.0,-29.920584836225768,5.193651305549345,35.03136772418471,24.311464838124834,5.085643760491803,-26.4199507062609,-40.00065646888686,1.5850096305039625,0.15862042218037686,-4.989691765678146,40.06333676535909,42600.18211876169,25789.04173563671,25789.04173563671,68389.2238543984,77831.84089356079,77831.84089356079,25789.04173563671,103620.8826291975,103620.8826291975,103620.8826291975,128571.6858499526,92003.4488372143,56771.79006232234,39146.287527657725,24950.803220755093,0.0,64097.09074841282,21208.18273764183,1542.91516106626,0.0,0.8867418754121411,2.8158725663845945,0.0014959135982669303,354798.5090348678,1557265.9394596515,4.389155816059563,1557265.9394596515,4.389155816059563,0.85,0.09605229517615665,4.027634451161993,1.2685101986164224,1.0,0.0,4.027634451162009,1.2843197693169277,1.2846220743492558,3.1360059600298076,19416.591167818173,1979.9412814588238,4632.441516551485,4632.441516551485,5.567051768164528,5.193651305549345,-2.374688228165843,7.5683395337151875,3.3905373736335505,3.3905373736335505,0.9687249638953002,0.0,0.0,0.00023536918301723017,7.88498193554553e-05,0.00015651936366177488,0.0006304027813581171,0.09605229517500992,0.07226587717114939,0.023786418003860527,0.09605224522402854,0.07226587717201215,0.0237864180041445,0.3796701705674687,0.3796701705674687,0.12496898583720877,0.0,5.166416711486818,4.470197619479336,7.294330913640067,5.148312187858551,4.4558578454988265,7.264658890635303,24950.803220755093,21208.18273764183,0.85,1.0669629940434053,0.664619589147524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510093842893326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.00864451214,1542.91516106626,0.3796701705674687,0.12496898583720877,6.112874298809886,3.3905373736335505
3541.0,-29.92229145265746,5.193319267831659,35.03138876734013,24.31083748759704,5.085246378600262,-26.42152664261607,-40.00214369790626,1.5844815685353972,0.1538707984943244,-4.989982236387983,40.06334837696062,42598.964538303226,25789.84452612237,25789.84452612237,68388.8090644256,77830.90398809523,77830.90398809523,25789.84452612237,103620.7485142176,103620.7485142176,103620.7485142176,128571.54709985825,92003.03986793236,56771.100418045324,39146.59938876337,24950.79858564064,0.0,64097.39797440401,21208.178797794546,1542.920522764561,0.0,0.8867403547881823,2.815900975611089,0.0014959135982669303,354794.49245124875,1557266.4407833945,4.3892069181355,1557266.4407833945,4.3892069181355,0.8500000000000001,0.0960532242240118,4.027634451161993,1.268509461213835,1.0,0.0,4.027634451162085,1.2843223241210615,1.2846245760967863,3.1359997218130924,19416.504858126005,1979.9324803195798,4632.441516551485,4632.441516551485,5.567225065654155,5.193319267831659,-2.3747533056450902,7.5680725734767496,3.390762521470374,3.390762521470374,0.9687892918486783,0.0,0.0,0.00023532740599409467,7.883654975163628e-05,0.0001564908562424584,0.0006302879638939643,0.09605322422217767,0.07226561492589004,0.023787609296287635,0.09605338336362841,0.07226561492726995,0.02378760929674186,0.37966736629919834,0.37966736629919834,0.12497477508961528,0.0,5.162037027495387,4.466765775969407,7.286924082225653,5.143853034882284,4.45249121347149,7.256728628674068,24950.79858564064,21208.178797794546,0.85,1.0669514087254413,0.664597407765511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510196381069338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.977039103813,1542.920522764561,0.37966736629919834,0.12497477508961528,6.112874298809886,3.390762521470374
