time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3542.0,-29.923992144047656,5.192980623058239,35.03140845031406,24.310197424516105,5.084829276782915,-26.423099217337423,-40.00363413998855,1.5839363500495063,0.14934518605440417,-4.990279496314086,40.06335084483333,42597.78606174247,25790.637372810375,25790.637372810375,68388.42343455284,77829.99532064899,77829.99532064899,25790.637372810375,103620.63269345937,103620.63269345937,103620.63269345937,128571.38275711934,92002.64876313166,56770.43950413125,39146.89917666712,24950.75006365998,0.0,64097.6492403271,21208.13755411098,1542.923571128588,0.0,0.886738832696838,2.8159256563294193,0.0014959135982669303,354790.3820243502,1557266.5473322948,4.389258069643543,1557266.5473322948,4.389258069643543,0.85,0.09605411435407343,4.027634451161993,1.2685087732644749,1.0,0.0,4.027634451162672,1.284324958824804,1.2846271579575312,3.1359932885267603,19416.422318589553,1979.9240636292266,4632.441516551485,4632.441516551485,5.567396216587236,5.192980623058239,-2.3748278218898564,7.567808444948096,3.3909851089347876,3.3909851089347876,0.9688528882670822,0.0,0.0,0.00023528578080872568,7.8823253550917e-05,0.00015646252725780868,0.0006301738650994227,0.0960541143522944,0.07226533448749527,0.023788779864799135,0.09605425014699169,0.07226533448883372,0.023788779865239716,0.37966456148448874,0.37966456148448874,0.12498048669771045,0.0,5.157689900799198,4.463398196935486,7.279454007569598,5.139624682368492,4.449367896920307,7.248992346404293,24950.75006365998,21208.13755411098,0.85,1.0669412099363886,0.6645764168671263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510298560636843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.945497060091,1542.923571128588,0.37966456148448874,0.12498048669771045,6.112874298809886,3.3909851089347876
3543.0,-29.92568715265067,5.1926345532056315,35.03142650796793,24.30948590571063,5.084331405197072,-26.424674754106476,-40.00513254487885,1.5833190066300626,0.1452988906935957,-4.990627024096068,40.0633428695892,42596.66517329852,25791.52838231286,25791.52838231286,68388.19355561137,77829.12452577209,77829.12452577209,25791.52838231286,103620.65290808494,103620.65290808494,103620.65290808494,128571.31826246114,92002.26053779104,56769.80118522508,39147.17705840662,24950.665354376193,0.0,64097.84241278281,21208.065551219763,1542.9257380062904,0.0,0.8867370925176971,2.8159381853317824,0.0014959135982669303,354785.5765550218,1557266.2030060096,4.3893165503713805,1557266.2030060096,4.3893165503713805,0.85,0.09605501072289316,4.027634451161993,1.268508217190392,1.0,0.0,4.02763445116314,1.2843279304087323,1.2846300769648096,3.1359860326951035,19416.340386740096,1979.9157089057014,4632.441516551485,4632.441516551485,5.567588557817945,5.1926345532056315,-2.3749442827898406,7.567578835995472,3.3912051498745255,3.3912051498745255,0.9689157571070073,0.0,0.0,0.00023524430146137695,7.88098884039745e-05,0.00015643441305740246,0.0006300606313772997,0.09605501072067721,0.07226506894238785,0.02378994177828936,0.09605462392104992,0.07226506894405497,0.02378994177883818,0.3796617578434437,0.3796617578434437,0.12498612741571226,0.0,5.153491330694294,4.46012267108415,7.272307692297943,5.135925914789652,4.446365805372238,7.243042247927633,24950.665354376193,21208.065551219763,0.85,1.0669344081068937,0.6645569268772081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510400386823283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.914016827484,1542.9257380062904,0.3796617578434437,0.12498612741571226,6.112874298809886,3.3912051498745255
3544.0,-29.92737510084155,5.192283429200864,35.03144311022671,24.308898019976937,5.083981751175156,-26.426229112412432,-40.006597561854846,1.5828357627231842,0.14025184388299294,-4.990871767848046,40.063336593210394,42595.436281610026,25792.13488057205,25792.13488057205,68387.57116218208,77828.15407305077,77828.15407305077,25792.13488057205,103620.28895362282,103620.28895362282,103620.28895362282,128570.8516647171,92001.82981329167,56769.112021758294,39147.46421281486,24950.56271109429,0.0,64098.02692390916,21207.978304430148,1542.9245634551228,0.0,0.8867358693852663,2.8159758388760148,0.0014959135982669303,354782.1923710742,1557265.9320272382,4.389357655241221,1557265.9320272382,4.389357655241221,0.85,0.09605579222972878,4.027634451161993,1.2685074303345751,1.0,0.0,4.027634451163617,1.284330274742345,1.2846323688045025,3.135980308468547,19416.24948578349,1979.9064395877788,4632.441516551485,4632.441516551485,5.567719481922875,5.192283429200864,-2.374988610892478,7.567272040093342,3.3914223865074193,3.3914223865074193,0.9689778247164055,0.0,0.0,0.00023520300158759753,7.879682308888372e-05,0.0001564061784987138,0.0006299469128960119,0.09605579222860275,0.07226472320171874,0.023791069026884,0.09605570270481956,0.0722647232025659,0.023791069027162885,0.37965895848083725,0.37965895848083725,0.12499172608299228,0.0,5.1491326617451705,4.456839720841174,7.264533176926648,5.131123611731027,4.443246970924747,7.232957142984617,24950.56271109429,21207.978304430148,0.85,1.0669216268289357,0.6645358418313736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510501874119326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.882593750335,1542.9245634551228,0.37965895848083725,0.12499172608299228,6.112874298809886,3.3914223865074193
3545.0,-29.9290580807191,5.191926327257186,35.031458689357265,24.30827119331809,5.083578678100554,-26.427784341540097,-40.008066420536466,1.5823049388987487,0.13554433862105952,-4.991169633993941,40.063339996827935,42594.24495928049,25792.852233241363,25792.852233241363,68387.09719252185,77827.2422680156,77827.2422680156,25792.852233241363,103620.09450125697,103620.09450125697,103620.09450125697,128570.63530004815,92001.43410121227,56768.436792384906,39147.774787585964,24950.54079879117,0.0,64098.31558637714,21207.959678972496,1542.9292399056185,0.0,0.8867343407663333,2.816002841518413,0.0014959135982669303,354778.07367363333,1557266.078976316,4.38940902646896,1557266.078976316,4.38940902646896,0.8500000000000001,0.0960566513859405,4.027634451161993,1.2685066912835463,1.0,0.0,4.027634451162648,1.2843328412485835,1.284634883033553,3.1359740417806865,19416.165973917763,1979.897923747433,4632.441516551485,4632.441516551485,5.5678743360460725,5.191926327257186,-2.3750761667303673,7.5670024939875535,3.3916375216879904,3.3916375216879904,0.9690392919108544,0.0,0.0,0.00023516182992653102,7.878372552304592e-05,0.00015637810440348508,0.0006298338407028835,0.09605665138414152,0.07226444686525829,0.023792204518883222,0.09605674933972747,0.0722644468666117,0.0237922045193288,0.3796561599068848,0.3796561599068848,0.12499724823467863,0.0,5.144783739021818,4.453601006362703,7.256664098930912,5.1267139726149935,4.440085058140085,7.224605660230225,24950.54079879117,21207.959678972496,0.85,1.0669094276021227,0.6645142632785982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451060294002552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.851255616491,1542.9292399056185,0.3796561599068848,0.12499724823467863,6.112874298809886,3.3916375216879904
3546.0,-29.930735851297868,5.19156279533969,35.03147290491774,24.307585169468098,5.083117144502194,-26.429340727670922,-40.009542962629325,1.5817220208525378,0.13109284676454536,-4.991499176770834,40.06333143800579,42593.108096598386,25793.6238300995,25793.6238300995,68386.73192669789,77826.32758217616,77826.32758217616,25793.6238300995,103619.95141227567,103619.95141227567,103619.95141227567,128570.41810016103,92001.00973909443,56767.79025342459,39148.02165074427,24950.46668788536,0.0,64098.48833862963,21207.896684702555,1542.9316900222123,0.0,0.8867326941941606,2.8160227908767186,0.0014959135982669303,354773.5170162628,1557265.7094544934,4.389464361803275,1557265.7094544934,4.389464361803275,0.85,0.09605749075820254,4.027634451161993,1.268506072019227,1.0,0.0,4.027634451162745,1.2843356510218207,1.2846376407587612,3.135967181131815,19416.07641569083,1979.8887913498322,4632.441516551485,4632.441516551485,5.568040899802006,5.19156279533969,-2.3751914281943463,7.566754223534037,3.3918502683169827,3.3918502683169827,0.969100076661995,0.0,0.0,0.00023512079231233237,7.877056147404615e-05,0.00015635023083828624,0.0006297215761714119,0.0960574907562164,0.07226416602118743,0.023793324735028973,0.09605740399979992,0.07226416602268161,0.023793324735520927,0.37965336245885833,0.37965336245885833,0.12500269825408059,0.0,5.140491997662878,4.450390103940208,7.248944078470856,5.12259202353539,4.436925704399073,7.217419668750551,24950.46668788536,21207.896684702555,0.85,1.0669008536584146,0.6644947361563471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510703709791966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.819960749583,1542.9316900222123,0.37965336245885833,0.12500269825408059,6.112874298809886,3.3918502683169827
3547.0,-29.932406726055177,5.191194377011793,35.03148583576806,24.30698446640747,5.082746890603392,-26.4308817777603,-40.010998270567484,1.581221942286106,0.12618514167724015,-4.991764544114092,40.06332244906126,42591.91312335542,25794.210199347664,25794.210199347664,68386.12332270309,77825.38874125341,77825.38874125341,25794.210199347664,103619.59894060108,103619.59894060108,103619.59894060108,128569.97384577949,92000.5953949161,56767.119776927335,39148.30624220974,24950.374905178418,0.0,64098.68114738816,21207.818669401655,1542.931699154834,0.0,0.8867313758546426,2.81605621724014,0.0014959135982669303,354769.8477595092,1557265.3213624784,4.389508666526009,1557265.3213624784,4.389508666526009,0.85,0.09605824758235938,4.027634451161993,1.268505287361331,1.0,0.0,4.0276344511612905,1.284338073179759,1.284640011002376,3.1359612669508365,19415.98897166982,1979.8798745412369,4632.441516551485,4632.441516551485,5.568167478679703,5.191194377011793,-2.375262927093112,7.566457304104905,3.3920604800673,3.3920604800673,0.9691601371620857,0.0,0.0,0.00023507992992433975,7.875758872713264e-05,0.00015632234119720712,0.0006296092468921711,0.09605824758107888,0.07226383081082509,0.02379441677025379,0.09605840196173004,0.07226383081178842,0.02379441677057097,0.37965056543969444,0.37965056543969444,0.12500809436442686,0.0,5.136105464195623,4.447196159311545,7.240787220229265,5.117949685791359,4.433920589200625,7.207641744755165,24950.374905178418,21207.818669401655,0.85,1.066888149624427,0.6644740946450959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451080416897738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.788714142964,1542.931699154834,0.37965056543969444,0.12500809436442686,6.112874298809886,3.3920604800673
3548.0,-29.93407112840892,5.190819111313015,35.031497446577035,24.30626432122665,5.082233757983066,-26.432431290683432,-40.012473695073254,1.5805939202349142,0.12217744723739088,-4.992132994125662,40.063309861602455,42590.829512599776,25795.031883853237,25795.031883853237,68385.86139645301,77824.54488782167,77824.54488782167,25795.031883853237,103619.57677167491,103619.57677167491,103619.57677167491,128569.88059677798,92000.21558022956,56766.500204915756,39148.57263923756,24950.303825103063,0.0,64098.87646434062,21207.758251337604,1542.9352771967935,0.0,0.8867295457664222,2.816065806876566,0.0014959135982669303,354764.7532193427,1557264.7779069988,4.389570169458685,1557264.7779069988,4.389570169458685,0.85,0.09605909147650182,4.027634451161993,1.2685047692013902,1.0,0.0,4.027634451160963,1.2843410931304875,1.2846429793907548,3.1359538931709556,19415.908814821556,1979.8717008174613,4632.441516551485,4632.441516551485,5.5683448548004035,5.190819111313015,-2.3754149723112423,7.566234083624257,3.3922686118639502,3.3922686118639502,0.9692196033897,0.0,0.0,0.00023503923232808807,7.874443867563887e-05,0.0001562947936524492,0.0006294982954518592,0.09605909147408505,0.07226357176636755,0.0237955197077175,0.09605875358056344,0.07226357176818567,0.02379551970831616,0.3796477676517918,0.3796477676517918,0.1250134156993562,0.0,5.131907373373679,4.444101136585175,7.23309549401381,5.114310441363045,4.4310269351276474,7.201608038855738,24950.303825103063,21207.758251337604,0.85,1.066880812403901,0.6644551646126564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510904216584197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.757549756949,1542.9352771967935,0.3796477676517918,0.1250134156993562,6.112874298809886,3.3922686118639502
3549.0,-29.935731116936505,5.1904404550402035,35.03150786742608,24.305730149522446,5.081940138505031,-26.433954877573047,-40.013907419610746,1.580163899119448,0.11678218958354591,-4.992345373933088,40.06329842299733,42589.59229775912,25795.43875273738,25795.43875273738,68385.0310504965,77823.56516317006,77823.56516317006,25795.43875273738,103619.00391590744,103619.00391590744,103619.00391590744,128569.19652322336,91999.78698500324,56765.81411950254,39148.858739445226,24950.192607315923,0.0,64099.051346761145,21207.663716218532,1542.9330260604213,0.0,0.8867285060136175,2.8161118193120473,0.0014959135982669303,354761.8166802874,1557264.2840526644,4.389605112029507,1557264.2840526644,4.389605112029507,0.8499999999999999,0.09605976051528001,4.027634451161993,1.268503885637037,1.0,0.0,4.027634451161599,1.2843431872185103,1.2846450218455194,3.1359487800800365,19415.81836323098,1979.8624773221215,4632.441516551485,4632.441516551485,5.5684326851340815,5.1904404550402035,-2.3754547448310697,7.565895199871273,3.3924740640065054,3.3924740640065054,0.9692783040018587,0.0,0.0,0.0002349986491230428,7.873166222909327e-05,0.00015626698689394952,0.0006293862999933507,0.0960597605145089,0.07226318663563261,0.023796573878876286,0.09606007032070156,0.0722631866362127,0.023796573879067313,0.37964497312086387,0.37964497312086387,0.1250186999940561,0.0,5.127452697415549,4.440973192901822,7.224461126522385,5.1091275635166085,4.428061527684463,7.189510009533478,24950.192607315923,21207.663716218532,0.85,1.0668649475098966,0.6644340501602622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511003877949802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.726459338926,1542.9330260604213,0.37964497312086387,0.1250186999940561,6.112874298809886,3.3924740640065054
3550.0,-29.937385233975313,5.190055474520981,35.03151739742982,24.30504182064908,5.081457265287915,-26.43549210658725,-40.0153658009134,1.579564137877962,0.11259660920683245,-4.992705698689657,40.06329331687157,42588.48269592822,25796.19766230669,25796.19766230669,68384.68035823491,77822.72769591294,77822.72769591294,25796.19766230669,103618.92535821963,103618.92535821963,103618.92535821963,128569.09971580334,91999.4216541742,56765.17665410101,39149.16111119244,24950.174357583724,0.0,64099.33546877617,21207.648203946166,1542.9394902009676,0.0,0.8867266901561889,2.816124695017722,0.0014959135982669303,354756.8345755101,1557264.0635990463,4.3896661369820125,1557264.0635990463,4.3896661369820125,0.85,0.09606059702811537,4.027634451161993,1.2685033158259467,1.0,0.0,4.027634451159699,1.284346074529082,1.2846478579016667,3.135941730221556,19415.741263084867,1979.85461529522,4632.441516551485,4632.441516551485,5.568596510099081,5.190055474520981,-2.3756078068180333,7.565663281339014,3.3926778678830622,3.3926778678830622,0.9693365336808749,0.0,0.0,0.00023495821588504677,7.871866802326676e-05,0.00015623954786178,0.0006292757856020782,0.09606059702569317,0.07226294058073977,0.02379765644495339,0.09606071525421056,0.0722629405825619,0.02379765644555347,0.37964217713496246,0.37964217713496246,0.12502389234185088,0.0,5.123179912643764,4.4379418025347945,7.216272772097966,5.105302307896466,4.4251374857437895,7.182815227374988,24950.174357583724,21207.648203946166,0.85,1.0668547475277057,0.6644137943781612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511103276325257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.695401864477,1542.9394902009676,0.37964217713496246,0.12502389234185088,6.112874298809886,3.3926778678830622
3551.0,-29.939033709221317,5.189665281206649,35.031525452827836,24.304369172919564,5.081007663406185,-26.437020928875366,-40.016811539512105,1.5789948830376757,0.10810125361842893,-4.993022653475611,40.06326942568948,42587.345179411925,25796.823197719816,25796.823197719816,68384.16837713175,77821.81892718252,77821.81892718252,25796.823197719816,103618.64212490234,103618.64212490234,103618.64212490234,128568.68058822202,91998.99621885316,56764.52247099132,39149.415275402054,24950.038463319688,0.0,64099.45373872174,21207.532693821733,1542.9382768867913,0.0,0.8867251630938362,2.816146699006902,0.0014959135982669303,354752.4521799927,1557263.0321132985,4.389717456620093,1557263.0321132985,4.389717456620093,0.85,0.09606131139631813,4.027634451161993,1.2685026575485243,1.0,0.0,4.027634451162929,1.284348818938013,1.284650551207689,3.135935029311052,19415.65147836699,1979.8454598019705,4632.441516551485,4632.441516551485,5.568731543733263,5.189665281206649,-2.3757326562607988,7.565397937467448,3.392879132851497,3.392879132851497,0.9693940379575706,0.0,0.0,0.0002349179269315614,7.870578842117889e-05,0.0001562121385103825,0.0006291653907541056,0.09606131139472027,0.07226261024226047,0.023798701152459797,0.09606122486137852,0.07226261024346245,0.02379870115285568,0.3796393837573543,0.3796393837573543,0.12502903243400262,0.0,5.118909268452569,4.434925191494472,7.2080490839109075,5.101123907094063,4.422261757905858,7.174535373720971,24950.038463319688,21207.532693821733,0.85,1.0668447917805213,0.6643948223490928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202324415196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.664406682568,1542.9382768867913,0.3796393837573543,0.12502903243400262,6.112874298809886,3.392879132851497
3552.0,-29.940676473053593,5.189270424717503,35.0315323000056,24.30373808545994,5.080593945627086,-26.438541021779088,-40.01825217911971,1.578458494330285,0.10350361062927504,-4.993321787317957,40.063250344436504,42586.21121764366,25797.382778697443,25797.382778697443,68383.59399634111,77820.93304878326,77820.93304878326,25797.382778697443,103618.3158274807,103618.3158274807,103618.3158274807,128568.24653633423,91998.60589524716,56763.884064017344,39149.69092358869,24949.930708853528,0.0,64099.62163244222,21207.4411025255,1542.9382945145014,0.0,0.8867237093202385,2.816172127197835,0.0014959135982669303,354748.3162258556,1557262.20829338,4.389766313371101,1557262.20829338,4.389766313371101,0.85,0.09606201344890575,4.027634451161993,1.2685020080627871,1.0,0.0,4.027634451162517,1.2843514094084147,1.2846530907262237,3.1359287042922017,19415.56910369543,1979.8370599231573,4632.441516551485,4632.441516551485,5.568852339856783,5.189270424717503,-2.375847795771414,7.565118220488918,3.3930781836592088,3.3930781836592088,0.9694509096169168,0.0,0.0,0.00023487778389746079,7.869295618221455e-05,0.00015618482771524625,0.0006290553928547263,0.09606201344743058,0.07226227775386497,0.02379973569356561,0.09606193584421054,0.07226227775497465,0.02379973569393109,0.37963659134206634,0.37963659134206634,0.1250341231191554,0.0,5.114626055870701,4.431957364714492,7.199625649651182,5.096825397947214,4.419522666006287,7.1653481119478215,24949.930708853528,21207.4411025255,0.85,1.0668330366825547,0.664375391509173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511301035960318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.633469387341,1542.9382945145014,0.37963659134206634,0.1250341231191554,6.112874298809886,3.3930781836592088
3553.0,-29.94231246425402,5.188871627328084,35.031538243548226,24.303151352237933,5.08023095968025,-26.440049944964557,-40.01967601999638,1.5779684403687102,0.09855583389878575,-4.993593951696979,40.06323771846318,42585.036828378376,25797.855686730305,25797.855686730305,68382.89251510869,77820.02162534639,77820.02162534639,25797.855686730305,103617.87731207669,103617.87731207669,103617.87731207669,128567.73417375407,91998.20783173274,56763.22303467533,39149.98310784157,24949.85686167739,0.0,64099.83996951896,21207.37833242578,1542.9396555690323,0.0,0.8867223694548831,2.816205300499391,0.0014959135982669303,354744.55319608195,1557261.6631758858,4.389811342121222,1557261.6631758858,4.389811342121222,0.85,0.09606269743030854,4.027634451161993,1.268501238790341,1.0,0.0,4.027634451162485,1.28435378291928,1.284655413454697,3.1359229090347336,19415.485095578166,1979.8284934792377,4632.441516551485,4632.441516551485,5.568954425988076,5.188871627328084,-2.375946079414773,7.564817706742858,3.3932751774203274,3.3932751774203274,0.969507193548665,0.0,0.0,0.0002348378126420281,7.868027547545996e-05,0.00015615753716656815,0.0006289454765006792,0.09606269742901631,0.07226193992761847,0.023800757501397846,0.09606300699746863,0.07226193992859052,0.023800757501718013,0.379633800645139,0.379633800645139,0.12503915667832183,0.0,5.1102538519998575,4.429003729432338,7.190797751401021,5.09214978559578,4.416676642879679,7.154955599155471,24949.85686167739,21207.37833242578,0.85,1.066818459260217,0.6643548072604956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511399406778474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.602591561596,1542.9396555690323,0.379633800645139,0.12503915667832183,6.112874298809886,3.3932751774203274
3554.0,-29.943943505017398,5.188466828935589,35.03154304498085,24.302421183697902,5.07971118427452,-26.44157009200341,-40.02112032668663,1.5773377712387313,0.09443878176671205,-4.993972655830867,40.06321633908901,42583.96894700778,25798.575807099514,25798.575807099514,68382.5447541073,77819.16409679592,77819.16409679592,25798.575807099514,103617.73990389545,103617.73990389545,103617.73990389545,128567.5139799639,91997.79818809724,56762.60303822071,39150.21683319614,24949.774076068446,0.0,64099.99090926458,21207.30796465818,1542.9429652333101,0.0,0.8867205188718512,2.8162151387103433,0.0014959135982669303,354739.3171664759,1557260.7401368092,4.389873534672225,1557260.7401368092,4.389873534672225,0.85,0.09606345450603619,4.027634451161993,1.2685006744740535,1.0,0.0,4.027634451161666,1.2843568135549757,1.2846583936254763,3.135915509346573,19415.39864356908,1979.8196778277068,4632.441516551485,4632.441516551485,5.569109877571573,5.188466828935589,-2.3761270030030346,7.564593831938623,3.3934703242490483,3.3934703242490483,0.9695629497854423,0.0,0.0,0.00023479796857631436,7.866741443050537e-05,0.00015613055414580898,0.0006288367987566731,0.09606345450361992,0.07226166795268003,0.023801786550939882,0.09606334816229359,0.07226166795449764,0.02380178655153856,0.3796310102052998,0.3796310102052998,0.12504411438359422,0.0,5.106048698815016,4.426100102360692,7.182498103380681,5.0884114375975855,4.41377227471952,7.148559739045822,24949.774076068446,21207.30796465818,0.85,1.066810521875187,0.6643365832498578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511497373308073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.571794655443,1542.9429652333101,0.3796310102052998,0.12504411438359422,6.112874298809886,3.3934703242490483
3555.0,-29.945569472948975,5.188059553801534,35.03154678707671,24.301897349674277,5.07941491171006,-26.443063320629513,-40.02252660049123,1.5769087593689255,0.08920799172693705,-4.994190881024962,40.063195086478146,42582.76536802221,25798.87301608654,25798.87301608654,68381.63838410875,77818.23709945093,77818.23709945093,25798.87301608654,103617.11011553746,103617.11011553746,103617.11011553746,128566.75317350107,91997.40751632373,56761.93578480734,39150.52414612932,24949.643057963603,0.0,64100.167204092926,21207.196599269064,1542.9398878135864,0.0,0.8867194848265842,2.816258326767507,0.0014959135982669303,354736.2999743095,1557259.8225710548,4.389908285912194,1557259.8225710548,4.389908285912194,0.8500000000000001,0.09606402843723671,4.027634451161993,1.268499863441102,1.0,0.0,4.027634451162518,1.284358901179822,1.2846604307309046,3.135910412161411,19415.316195419546,1979.8112704562259,4632.441516551485,4632.441516551485,5.569174035745176,5.188059553801534,-2.376191947723447,7.564251501524982,3.393662996112859,3.393662996112859,0.9696179988893883,0.0,0.0,0.0002347582546319538,7.865489392252804e-05,0.00015610336070942575,0.0006287272735354506,0.09606402843657182,0.07226126321171131,0.023802765224860512,0.09606451771354574,0.07226126321221146,0.023802765225025245,0.3796282210358724,0.3796282210358724,0.1250490375676665,0.0,5.10162078867603,4.423199965373556,7.173281979632009,5.0833988727519,4.411188545290145,7.135993086932444,24949.643057963603,21207.196599269064,0.85,1.066793447923213,0.6643159795892578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451159504465236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.541042390008,1542.9398878135864,0.3796282210358724,0.1250490375676665,6.112874298809886,3.393662996112859
3556.0,-29.947190011179067,5.187645097384332,35.03154940883278,24.301082593761407,5.078797256419659,-26.444583802659526,-40.02397464411331,1.5761910478779806,0.08565281140914749,-4.994641387056425,40.06316993834839,42581.75850131476,25799.73477006423,25799.73477006423,68381.49327137899,77817.43351235634,77817.43351235634,25799.73477006423,103617.16828242056,103617.16828242056,103617.16828242056,128566.74245532035,91997.00794759518,56761.33293646387,39150.75001236812,24949.57417289979,0.0,64100.324185267906,21207.13804696482,1542.9456846691655,0.0,0.8867172822903486,2.8162524129351088,0.0014959135982669303,354730.071319668,1557258.7368196847,4.389982306902726,1557258.7368196847,4.389982306902726,0.85,0.09606482846063195,4.027634451161993,1.2684994441876185,1.0,0.0,4.027634451160164,1.2843623382123126,1.2846638177388083,3.13590202027257,19415.231869638897,1979.802671619656,4632.441516551485,4632.441516551485,5.569360061618275,5.187645097384332,-2.3764327971479675,7.5640778945323,3.393854246162312,3.393854246162312,0.9696726417606606,0.0,0.0,0.00023471867946458027,7.864200344961396e-05,0.0001560766760149663,0.000628619797340727,0.09606482845721047,0.07226104120745569,0.02380378724975478,0.09606443828762903,0.07226104121002934,0.02380378725060261,0.37962543115875486,0.37962543115875486,0.12505387200215248,0.0,5.097545642267562,4.420391978396367,7.165220840426002,5.0802941984655945,4.408311435683345,7.132095765730583,24949.57417289979,21207.13804696482,0.85,1.0667885715170067,0.6642986450152973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692413470454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.51033738228,1542.9456846691655,0.37962543115875486,0.12505387200215248,6.112874298809886,3.393854246162312
3557.0,-29.948803565039327,5.18722916918912,35.03155076247951,24.30058467378842,5.0785351085393255,-26.44606244379039,-40.02536733224986,1.5757939872687796,0.08018527299583411,-4.994827512129734,40.06313824543789,42580.552338329006,25799.911383425522,25799.911383425522,68380.46372175452,77816.47333336076,77816.47333336076,25799.911383425522,103616.38471678628,103616.38471678628,103616.38471678628,128565.76763608807,91996.59290095403,56760.671905834715,39151.02332791035,24949.382919301785,0.0,64100.40624721213,21206.975481406516,1542.9384889589762,0.0,0.8867164494589836,2.816302460227095,0.0014959135982669303,354727.4979967075,1557257.3685031983,4.390010296065777,1557257.3685031983,4.390010296065777,0.85,0.09606531314024418,4.027634451161993,1.2684985683159904,1.0,0.0,4.0276344511602735,1.284364275828715,1.284665705205375,3.1358972893910706,19415.14427736873,1979.793739693854,4632.441516551485,4632.441516551485,5.569398186948225,5.18722916918912,-2.3764806172170463,7.563709786406166,3.3940426510661252,3.3940426510661252,0.9697264717331786,0.0,0.0,0.00023467928096927224,7.862960759331974e-05,0.0001560496733759525,0.0006285110405815627,0.09606531313999664,0.07226058315693659,0.023804729983060054,0.09606560719388176,0.07226058315712279,0.02380472998312139,0.37962264437249443,0.37962264437249443,0.1250586993619492,0.0,5.093128501905994,4.417548258170257,7.15587796522783,5.07501278512558,4.405823009101994,7.118145182240028,24949.382919301785,21206.975481406516,0.85,1.06677114428941,0.6642789777979127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511789458379654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.479686950637,1542.9384889589762,0.37962264437249443,0.1250586993619492,6.112874298809886,3.3940426510661252
3558.0,-29.95041306126233,5.1868083698984,35.031551636136186,24.29992299238222,5.078078301234526,-26.447556900915554,-40.02678121961651,1.575222140866136,0.07579052077096549,-4.995181327518972,40.063126972046604,42579.45164082045,25800.49591488648,25800.49591488648,68379.94755570692,77815.63831182841,77815.63831182841,25800.49591488648,103616.1342267149,103616.1342267149,103616.1342267149,128565.50654777713,91996.22256019605,56760.03588910054,39151.31852343946,24949.37232106222,0.0,64100.69084450168,21206.966472902885,1542.945455290105,0.0,0.8867146889060651,2.816318855707001,0.0014959135982669303,354722.606265945,1557256.8817836142,4.39006946350664,1557256.8817836142,4.39006946350664,0.85,0.09606603626257143,4.027634451161993,1.2684979523485524,1.0,0.0,4.02763445116071,1.284367030373674,1.2846684099270924,3.13589056392252,19415.066119917232,1979.785769851808,4632.441516551485,4632.441516551485,5.56952436910484,5.1868083698984,-2.376655459753962,7.5634638296523615,3.394229921222877,3.394229921222877,0.9697799774922505,0.0,0.0,0.00023463998761992145,7.861702489752277e-05,0.00015602296272239867,0.0006284034598330962,0.09606603626032598,0.0722603170954238,0.02380571916490218,0.0960664094513138,0.0722603170971128,0.02380571916545863,0.3796198560191113,0.3796198560191113,0.12506343792925148,0.0,5.08885010809405,4.414774534752269,7.146886884291234,5.0709718482899575,4.403013293247682,7.110232409488162,24949.37232106222,21206.966472902885,0.85,1.0667583555625952,0.6642588571176493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451188608626543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.449122421263,1542.945455290105,0.3796198560191113,0.12506343792925148,6.112874298809886,3.394229921222877
3559.0,-29.952016354840744,5.186382763778316,35.03155118967953,24.29921569945293,5.077576816103004,-26.44905024187688,-40.02820240622384,1.5746107031176322,0.07170248326190176,-4.995540367122586,40.06309026818142,42578.408273566754,25801.072734409983,25801.072734409983,68379.48100797673,77814.7995570895,77814.7995570895,25801.072734409983,103615.87229149949,103615.87229149949,103615.87229149949,128565.0932404096,91995.82789873783,56759.43661512788,39151.54587067772,24949.220948910104,0.0,64100.76681958782,21206.83780657359,1542.9445337315206,0.0,0.8867129938303417,2.8163306165785853,0.0014959135982669303,354717.64236109453,1557255.2971246126,4.390126430586054,1557255.2971246126,4.390126430586054,0.85,0.09606666700472015,4.027634451161993,1.268497435837053,1.0,0.0,4.027634451162332,1.2843699696992639,1.2846712996748162,3.135883387327303,19414.98282977669,1979.777276621139,4632.441516551485,4632.441516551485,5.569648886494092,5.186382763778316,-2.3768376943155936,7.56322045809391,3.394415028718825,3.394415028718825,0.9698328653482358,0.0,0.0,0.0002346008517247595,7.860437911911392e-05,0.00015599647260564558,0.0006282967673262462,0.09606666700281932,0.07225998960101522,0.02380667740180411,0.09606656959933942,0.07225998960244501,0.023806677402275146,0.3796170687626896,0.3796170687626896,0.12506812057615999,0.0,5.084683358093059,4.4120535419014,7.138189759093677,5.067242850384503,4.400493389528208,7.102700737562543,24949.220948910104,21206.83780657359,0.85,1.0667498128443829,0.6642417928229168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511982472382965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.418585394762,1542.9445337315206,0.3796170687626896,0.12506812057615999,6.112874298809886,3.394415028718825
3560.0,-29.953614358893226,5.185954312720394,35.03154966056377,24.298629874270432,5.0772040159784915,-26.45052595219512,-40.029594535566844,1.5741156092591642,0.06697314135345778,-4.9958127893324145,40.06305784053706,42577.26714358086,25801.414126950654,25801.414126950654,68378.68127053151,77813.93160548383,77813.93160548383,25801.414126950654,103615.34573243448,103615.34573243448,103615.34573243448,128564.41621213715,91995.4540043306,56758.78954234158,39151.84940221002,24949.070479702663,0.0,64100.91988191268,21206.709907747263,1542.9417136187271,0.0,0.8867117242537478,2.8163609082971326,0.0014959135982669303,354713.8760220719,1557253.897088917,4.390169097844984,1557253.897088917,4.390169097844984,0.85,0.09606721098949073,4.027634451161993,1.268496706127189,1.0,0.0,4.02763445116075,1.2843723648354213,1.2846736452787522,3.1358775394377876,19414.90392235597,1979.7692303035155,4632.441516551485,4632.441516551485,5.569722582522299,5.185954312720394,-2.3769585851616535,7.562912897882048,3.39459798482243,3.39459798482243,0.9698851385206942,0.0,0.0,0.0002345618509293294,7.859199371673992e-05,0.00015596985721258948,0.0006281895702522423,0.09606721098851448,0.07225960166076233,0.023807609327752152,0.09606728973175627,0.07225960166149663,0.02380760932799409,0.37961428373367573,0.37961428373367573,0.12507277032601433,0.0,5.080425443571755,4.4093722813806835,7.129000688752171,5.062785930685891,4.398134272400796,7.0917140512400465,24949.070479702663,21206.709907747263,0.85,1.0667347893992685,0.664222404639701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512078488264921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.388118978033,1542.9417136187271,0.37961428373367573,0.12507277032601433,6.112874298809886,3.39459798482243
3561.0,-29.95520726372119,5.185520772959124,35.03154711688758,24.29790002005177,5.0766781592369945,-26.452012379401438,-40.03101083273066,1.5734832748960248,0.06292709095919236,-4.996199068085753,40.06302523108996,42576.24852956901,25802.024771352502,25802.024771352502,68378.27330092152,77813.10002668313,77813.10002668313,25802.024771352502,103615.12479803563,103615.12479803563,103615.12479803563,128564.08764510366,91995.05245785319,56758.20096065314,39152.057219111164,24948.962847068025,0.0,64101.02006617919,21206.61842000782,1542.9439580617418,0.0,0.8867098756199817,2.816368941768943,0.0014959135982669303,354708.53562751564,1557252.4892050049,4.390231225899501,1557252.4892050049,4.390231225899501,0.85,0.09606786875639226,4.027634451161993,1.268496210495941,1.0,0.0,4.027634451161328,1.2843754013316206,1.284676632560451,3.13587012565501,19414.81917918726,1979.7605889052084,4632.441516551485,4632.441516551485,5.569854401650436,5.185520772959124,-2.3771670088687875,7.562687781827911,3.3947793733595875,3.3947793733595875,0.969936963817025,0.0,0.0,0.00023452298053005434,7.857939515117875e-05,0.0001559435853788756,0.0006280837569096811,0.09606786875405586,0.07225930828251349,0.023808560471542364,0.09606750321800862,0.07225930828427085,0.023808560472121397,0.379611501083021,0.379611501083021,0.12507735811546983,0.0,5.076330250088006,4.40673848255318,7.120329695030421,5.059126159044922,4.395475811437734,7.084891982643626,24948.962847068025,21206.61842000782,0.85,1.0667267577072315,0.664205475757054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512174188581912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.35770508502,1542.9439580617418,0.379611501083021,0.12507735811546983,6.112874298809886,3.3947793733595875
3562.0,-29.956793068864467,5.185085335920257,35.0315435881344,24.29734852574768,5.076352742237451,-26.453472370264482,-40.0323853950016,1.573032043616078,0.057777157648786215,-4.996439719081024,40.06299145129511,42575.087517481654,25802.25244466399,25802.25244466399,68377.33996214565,77812.17929086203,77812.17929086203,25802.25244466399,103614.43173552601,103614.43173552601,103614.43173552601,128563.23549168263,91994.6400394117,56757.54826594467,39152.324192741136,24948.803756156613,0.0,64101.127948897745,21206.48319273312,1542.9399633830237,0.0,0.8867087726742537,2.8164084683917077,0.0014959135982669303,354705.2086028417,1557251.0307933814,4.390268293288619,1557251.0307933814,4.390268293288619,0.8500000000000001,0.09606835759416817,4.027634451161993,1.2684954000124709,1.0,0.0,4.027634451162478,1.2843775907832704,1.2846787728288345,3.1358647800027115,19414.732141577584,1979.7517135390358,4632.441516551485,4632.441516551485,5.569903549235066,5.185085335920257,-2.3772701194784616,7.562355455398718,3.3949585127194712,3.3949585127194712,0.9699881464912775,0.0,0.0,0.00023448428927361212,7.856716962065164e-05,0.0001559171196529605,0.0006279771626402104,0.09606835759351705,0.07225889145478721,0.023809466138729835,0.09606848326912022,0.07225889145527696,0.023809466138891202,0.3796087214268893,0.3796087214268893,0.12508192164054094,0.0,5.072016672533039,4.404077873317306,7.1108532407763505,5.054216876729811,4.3929823575846285,7.072479654489825,24948.803756156613,21206.48319273312,0.85,1.0667104019863263,0.6641862456994996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512269584718869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.327340079672,1542.9399633830237,0.3796087214268893,0.12508192164054094,6.112874298809886,3.3949585127194712
3563.0,-29.95837517104406,5.184646339940744,35.031539567041904,24.296722432505362,5.075933856468856,-26.454938376211253,-40.03377218088133,1.572497061614642,0.05319451735357461,-4.996764695640777,40.06297005340458,42573.993128936985,25802.679517541525,25802.679517541525,68376.67264647852,77811.33484424578,77811.33484424578,25802.679517541525,103614.0143617873,103614.0143617873,103614.0143617873,128562.76411311796,91994.2645711479,56756.922855752346,39152.601905995056,24948.749751330655,0.0,64101.35165732571,21206.437288631056,1542.9439139790945,0.0,0.8867071955198567,2.816430706297552,0.0014959135982669303,354700.7158074614,1557250.106959642,4.39032129781477,1557250.106959642,4.39032129781477,0.85,0.09606896798816261,4.027634451161993,1.2684947285475205,1.0,0.0,4.027634451163854,1.2843801715940284,1.2846813046714864,3.1358584788515893,19414.652902007037,1979.7436333515561,4632.441516551485,4632.441516551485,5.5699957409823355,5.184646339940744,-2.377438147019747,7.562084486960491,3.395136357167679,3.395136357167679,0.9700389591907654,0.0,0.0,0.00023444569422417384,7.855483715380835e-05,0.0001558908570703655,0.0006278713865577743,0.09606896798643078,0.07225857660783574,0.023810391378595027,0.09606931691423024,0.07225857660913834,0.023810391379024264,0.37960594078401194,0.37960594078401194,0.12508641110883642,0.0,5.067746083308862,4.40145904715223,7.10142522550683,5.049959212994338,4.390371804265669,7.063080251431302,24948.749751330655,21206.437288631056,0.85,1.0666962689337334,0.6641668549600934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123645568582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.297064207842,1542.9439139790945,0.37960594078401194,0.12508641110883642,6.112874298809886,3.395136357167679
3564.0,-29.959950188909023,5.184203508566379,35.031534573959014,24.296051321458094,5.075466378804561,-26.456402864181342,-40.035158617515094,1.5719190540556536,0.04894920799034708,-4.997109479796082,40.06293369992912,42572.928237909735,25803.139764923762,25803.139764923762,68376.06800283349,77810.50496617377,77810.50496617377,25803.139764923762,103613.64473109753,103613.64473109753,103613.64473109753,128562.26498581297,91993.8811418978,56756.30441354783,39152.86303149997,24948.62025471544,0.0,64101.48328621541,21206.32721650812,1542.9440327386772,0.0,0.8867055716576726,2.816446204669749,0.0014959135982669303,354695.9492212347,1557248.5374335782,4.390375872215769,1557248.5374335782,4.390375872215769,0.85,0.09606953674645266,4.027634451161993,1.2684941235696896,1.0,0.0,4.027634451162302,1.2843829531996198,1.284684037585289,3.1358516874803266,19414.57198233408,1979.7353818413098,4632.441516551485,4632.441516551485,5.5700950940730545,5.184203508566379,-2.3776237677849816,7.5618272763513605,3.395312402273726,3.395312402273726,0.9700892577924931,0.0,0.0,0.0002344072778084577,7.854250958173526e-05,0.00015586476822672244,0.0006277663102323265,0.0960695367447276,0.07225823940576928,0.023811297338958308,0.09606967702636832,0.0722582394070668,0.02381129733938587,0.3796031601128383,0.3796031601128383,0.12509083795270698,0.0,5.063556798418745,4.398887079150029,7.092185806355587,5.046058687786456,4.387949963006861,7.054556359876585,24948.62025471544,21206.32721650812,0.85,1.0666846459313883,0.66414887854966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512459308413714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.266809658548,1542.9440327386772,0.3796031601128383,0.12509083795270698,6.112874298809886,3.395312402273726
3565.0,-29.961521120769767,5.183757694582808,35.03152858153823,24.29542023399847,5.075044366640679,-26.457859127193487,-40.036536288075126,1.571382373043198,0.04445614939447751,-4.997419891574483,40.062894605958654,42571.844549320704,25803.49767802854,25803.49767802854,68375.34222734925,77809.65314013229,77809.65314013229,25803.49767802854,103613.15081816082,103613.15081816082,103613.15081816082,128561.61903096645,91993.49252306706,56755.683932169646,39153.12065655269,24948.468212805627,0.0,64101.58886935831,21206.197980884783,1542.9421039385063,0.0,0.8867041327159737,2.8164689702112797,0.0014959135982669303,354691.65787066455,1557246.8495906359,4.3904242319633955,1557246.8495906359,4.3904242319633955,0.85,0.09607004973746577,4.027634451161993,1.2684934790292757,1.0,0.0,4.02763445116126,1.2843855413881409,1.2846865771719058,3.135845368368907,19414.48996744168,1979.7270186497612,4632.441516551485,4632.441516551485,5.570172356377068,5.183757694582808,-2.3777866154178873,7.561544310000695,3.3954865587090275,3.3954865587090275,0.9701390167740078,0.0,0.0,0.00023436896683183913,7.853026172524697e-05,0.00015583870510659217,0.0006276613375117851,0.0960700497361972,0.07225786674060847,0.02381218299558874,0.0960701775665843,0.07225786674156259,0.023812182995903177,0.37960038051587197,0.37960038051587197,0.12509521985319194,0.0,5.059355566826525,4.396345386796497,7.082806154317609,5.041876040968987,4.385594139325917,7.044683276120793,24948.468212805627,21206.197980884783,0.85,1.06667156670174,0.6641308788161848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512553636865422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.236644294953,1542.9421039385063,0.37960038051587197,0.12509521985319194,6.112874298809886,3.3954865587090275
3566.0,-29.96308682708375,5.183308195260494,35.031521632689405,24.294744862150424,5.0745695898324445,-26.45931596330076,-40.037917730491586,1.570798726028016,0.04028401971788753,-4.997769886057207,40.062854763164005,42570.79934011266,25803.939918677723,25803.939918677723,68374.73925879039,77808.8355836526,77808.8355836526,25803.939918677723,103612.77550233033,103612.77550233033,103612.77550233033,128561.10564098837,91993.1147026477,56755.078459020886,39153.37360402979,24948.33013865804,0.0,64101.70374268782,21206.080617859334,1542.9418999778713,0.0,0.8867024949215698,2.8164829027853875,0.0014959135982669303,354686.8193498422,1557245.129419382,4.390479274854043,1557245.129419382,4.390479274854043,0.8500000000000001,0.09607059441149374,4.027634451161993,1.26849291855935,1.0,0.0,4.027634451163581,1.2843883488896168,1.2846893362937342,3.1358385138295404,19414.41023146754,1979.7188878432025,4632.441516551485,4632.441516551485,5.570267822374339,5.183308195260494,-2.3779815347624687,7.561289730022963,3.3956590773382604,3.3956590773382604,0.9701883078109316,0.0,0.0,0.00023433078903275137,7.851798210895278e-05,0.00015581280692379858,0.0006275570290985431,0.0960705944097629,0.07225752519502975,0.023813069214733154,0.09607046266115275,0.07225752519633157,0.023813069215162172,0.3795976019003489,0.3795976019003489,0.12509955113189383,0.0,5.055245009177725,4.393860035173134,7.073623899456834,5.038053905775087,4.383259591944011,7.036213033944307,24948.33013865804,21206.080617859334,0.85,1.0666602487393324,0.6641133831792853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512647721770906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.206508287045,1542.9418999778713,0.3795976019003489,0.12509955113189383,6.112874298809886,3.3956590773382604
3567.0,-29.964647130380698,5.18285603266669,35.03151372103283,24.29411803549158,5.074152791859978,-26.46076213757695,-40.03928628573192,1.5702677990351754,0.03574259585298023,-4.99807712112678,40.06281282169551,42569.72381678753,25804.259511256496,25804.259511256496,68373.98332804404,77807.97986846215,77807.97986846215,25804.259511256496,103612.23937971864,103612.23937971864,103612.23937971864,128560.40936239476,91992.72001626124,56754.46396450113,39153.61783528902,24948.169982676114,0.0,64101.78781796513,21205.944485274696,1542.9394799255047,0.0,0.8867010824329045,2.816506678032434,0.0014959135982669303,354682.5720019182,1557243.3186416165,4.390526745794531,1557243.3186416165,4.390526745794531,0.85,0.09607107847751664,4.027634451161993,1.2684922696230934,1.0,0.0,4.027634451162846,1.284390909639009,1.2846918487819923,3.135832261763672,19414.326936066092,1979.71039407607,4632.441516551485,4632.441516551485,5.570336812469009,5.18285603266669,-2.3781473354312803,7.56100336809797,3.395829741200334,3.395829741200334,0.9702370689143811,0.0,0.0,0.00023429274867945793,7.85058187969561e-05,0.00015578692988250183,0.0006274528058355221,0.09607107847633362,0.07225714315880519,0.023813935317528435,0.09607096991400263,0.07225714315969498,0.023813935317821666,0.37959482579352316,0.37959482579352316,0.12510384763549667,0.0,5.05109329160905,4.391389760384698,7.064229055983162,5.033819716979735,4.3809301884224965,7.0260517948831875,24948.169982676114,21205.944485274696,0.85,1.0666470570557407,0.6640957337676152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512741494871335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.176424599862,1542.9394799255047,0.37959482579352316,0.12510384763549667,6.112874298809886,3.395829741200334
