time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3568.0,-29.966201608554275,5.182401407519806,35.031505135682444,24.29350916007536,5.073754961754526,-26.4622011717399,-40.040646109823115,1.5697545249195606,0.031063092836802753,-4.998379805256344,40.0627773756788,42568.63761028667,25804.555017626033,25804.555017626033,68373.19262791271,77807.1199395481,77807.1199395481,25804.555017626033,103611.67495717412,103611.67495717412,103611.67495717412,128559.72527877067,91992.32644342084,56753.84411407623,39153.86925482735,24948.05032159655,0.0,64101.9195764239,21205.842773357068,1542.939286404797,0.0,0.8866996695749696,2.816532799994417,0.0014959135982669303,354678.3876071508,1557241.7882992341,4.390574229248125,1557241.7882992341,4.390574229248125,0.85,0.09607157124459317,4.027634451161993,1.2684915635408833,1.0,0.0,4.02763445116043,1.2843933875612041,1.2846942786131372,3.135826211944016,19414.243875669625,1979.7019242727768,4632.441516551485,4632.441516551485,5.570400603100467,5.182401407519806,-2.378312026810842,7.560713434330648,3.3959988524766374,3.3959988524766374,0.9702853864218964,0.0,0.0,0.00023425485600076892,7.849373481017448e-05,0.00015576112119059443,0.0006273488578588564,0.09607157124334881,0.07225677442873872,0.023814796814610094,0.09607169580416061,0.07225677442967461,0.023814796814918566,0.3795920509514155,0.3795920509514155,0.1251080973004745,0.0,5.04689461930576,4.388928034447872,7.054618290952249,5.029442898093123,4.378511246940036,7.015586498012567,24948.05032159655,21205.842773357068,0.85,1.0666325295671761,0.6640774237585083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512834945525928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.146396962913,1542.939286404797,0.3795920509514155,0.1251080973004745,6.112874298809886,3.3959988524766374
3569.0,-29.967751213930555,5.1819438150311745,35.03149583756038,24.29286476634445,5.073315123688362,-26.463640020777852,-40.04200967084614,1.5692039305143428,0.026660421635369858,-4.998711754881328,40.0627394440323,42567.58790878563,25804.91109863574,25804.91109863574,68372.49900742137,77806.2864236181,77806.2864236181,25804.91109863574,103611.19752225385,103611.19752225385,103611.19752225385,128559.12785015214,91991.94030971892,56753.241794800146,39154.10946102086,24947.930327898302,0.0,64102.039788919166,21205.740778713556,1542.93976319208,0.0,0.88669811668392,2.81655187202671,0.0014959135982669303,354673.7986820739,1557240.1506438055,4.390626419065425,1557240.1506438055,4.390626419065425,0.85,0.09607207691696078,4.027634451161993,1.268491008565761,1.0,0.0,4.027634451161304,1.28439603971957,1.284696882880865,3.135819736754538,19414.162385243766,1979.6936145619316,4632.441516551485,4632.441516551485,5.570477469912155,5.1819438150311745,-2.3785007932480506,7.560444608279225,3.396166467278438,3.396166467278438,0.970333276365268,0.0,0.0,0.00023421708772327694,7.848161934210326e-05,0.0001557354683811737,0.0006272455377198644,0.0960720769154204,0.07225642353252967,0.02381565338289073,0.09607220778405108,0.07225642353368819,0.02381565338327259,0.37958927599286285,0.37958927599286285,0.12511229013208222,0.0,5.042732442484805,4.3864954528219755,7.045068062232133,5.025372176516726,4.37614012986154,7.006221164923261,24947.930327898302,21205.740778713556,0.85,1.0666197087107423,0.6640598029166611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451292804844126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.116434012489,1542.93976319208,0.37958927599286285,0.12511229013208222,6.112874298809886,3.396166467278438
3570.0,-29.969295552731783,5.1814836078925435,35.03148571357156,24.292229173611872,5.072885637602592,-26.465073093664163,-40.04336855197323,1.5686631785143683,0.022223902708731202,-4.999032268453863,40.06269679271619,42566.54163939316,25805.22485663566,25805.22485663566,68371.76649602882,77805.44656962142,77805.44656962142,25805.22485663566,103610.67142625707,103610.67142625707,103610.67142625707,128558.45480857592,91991.54990431086,56752.64497399917,39154.338811457426,24947.783382318834,0.0,64102.12219377626,21205.61587497101,1542.938461919142,0.0,0.8866966391012656,2.816572725452073,0.0014959135982669303,354669.3678950424,1557238.3092235948,4.390676078021008,1557238.3092235948,4.390676078021008,0.85,0.0960725445090099,4.027634451161993,1.2684903832571583,1.0,0.0,4.027634451161952,1.2843986455956393,1.2846994410273018,3.1358133745883694,19414.07999330853,1979.6852129227136,4632.441516551485,4632.441516551485,5.570545200502774,5.1814836078925435,-2.3786834807097867,7.560167088602331,3.3963324292235675,3.3963324292235675,0.9703806940638764,0.0,0.0,0.00023417945338863989,7.84695471756525e-05,0.00015570990621298738,0.0006271425826506308,0.0960725445076867,0.0722560508953185,0.023816493612368195,0.09607267797176984,0.07225605089631368,0.023816493612696225,0.3795865010680917,0.3795865010680917,0.12511643476235335,0.0,5.038574947485245,4.3840863524964675,7.035466192246702,5.021256171162577,4.373846509145324,6.996435234474404,24947.783382318834,21205.61587497101,0.85,1.0666069102883322,0.6640426273363846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513020860643584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.086516864498,1542.938461919142,0.3795865010680917,0.12511643476235335,6.112874298809886,3.3963324292235675
3571.0,-29.970834961498607,5.181021307936667,35.03147491422592,24.291624908242397,5.072490165405032,-26.466498327372893,-40.04471489517016,1.568153531258547,0.017601102601247476,-4.999332656414388,40.0626568735991,42565.46474068926,25805.475994705164,25805.475994705164,68370.94073539443,77804.59585071403,77804.59585071403,25805.475994705164,103610.0718454192,103610.0718454192,103610.0718454192,128557.72156552492,91991.16041428251,56752.02930417351,39154.590122343325,24947.649720105717,0.0,64102.23984244904,21205.50226208986,1542.9374792840674,0.0,0.886695254086786,2.816598376979641,0.0014959135982669303,354665.215364368,1557236.5857643448,4.390722626024957,1557236.5857643448,4.390722626024957,0.85,0.096072990115271,4.027634451161993,1.2684897068468857,1.0,0.0,4.027634451161266,1.2844011057972078,1.2847018536263706,3.1358073681057,19413.99779455685,1979.6768309827362,4632.441516551485,4632.441516551485,5.57059941339863,5.181021307936667,-2.378853396317719,7.559874704254385,3.396496839761799,3.396496839761799,0.9704276685033711,0.0,0.0,0.00023414194473969063,7.845758808803629e-05,0.00015568435665165434,0.0006270396783571938,0.09607299011412894,0.07225566859220311,0.02381732152192582,0.09607334168821148,0.07225566859306205,0.023817321522208945,0.3795837259731569,0.3795837259731569,0.12512053133183262,0.0,5.034376609409094,4.381691425987583,7.025656062597761,5.016933759015615,4.371546199625357,6.985831694838907,24947.649720105717,21205.50226208986,0.85,1.0665920707831276,0.6640246088952114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513113358536849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.05665357005,1542.9374792840674,0.3795837259731569,0.12512053133183262,6.112874298809886,3.396496839761799
3572.0,-29.972369168388983,5.18055637290056,35.03146345779663,24.29099022354933,5.072053549206964,-26.467922993348242,-40.0460610986687,1.5676073741458616,0.01331564155856313,-4.999663592723363,40.06261613600689,42564.409841432505,25805.792204332796,25805.792204332796,68370.2020457653,77803.78876026798,77803.78876026798,25805.792204332796,103609.58096460078,103609.58096460078,103609.58096460078,128557.10670861861,91990.79579577557,56751.416876857606,39154.865465464405,24947.52574401782,0.0,64102.39120948223,21205.39688241515,1542.9377693218105,0.0,0.8866937164637027,2.816616033363195,0.0014959135982669303,354660.6405807997,1557234.826969914,4.39077430306265,1557234.826969914,4.39077430306265,0.8500000000000001,0.09607345552345813,4.027634451161993,1.268489080988802,1.0,0.0,4.0276344511611635,1.2844037364315983,1.2847044368678544,3.135800945543642,19413.920844740613,1979.668984285216,4632.441516551485,4632.441516551485,5.570667673219396,5.18055637290056,-2.3790481496606515,7.559604522561212,3.3966598519549307,3.3966598519549307,0.9704742434156944,0.0,0.0,0.0002341045683446382,7.844563192607814e-05,0.00015565893641856008,0.0006269372949506268,0.09607345552197878,0.07225530936651241,0.023818146155466374,0.09607379539962888,0.072255309367625,0.023818146155833126,0.37958094999590253,0.37958094999590253,0.12512457041701217,0.0,5.030238427149811,4.3793497186654236,7.015928858436325,5.012979234281943,4.369359839422486,6.9763764376492645,24947.52574401782,21205.39688241515,0.85,1.0665780286157525,0.6640065844398054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513205562266975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.026837562662,1542.9377693218105,0.37958094999590253,0.12512457041701217,6.112874298809886,3.3966598519549307
3573.0,-29.973897049527956,5.180088089414524,35.0314510077313,24.290292953979247,5.071547075874245,-26.46934895110818,-40.04741875743491,1.5669989774340638,0.009469616868443609,-5.000034153151748,40.062564281454236,42563.42993642693,25806.194018324342,25806.194018324342,68369.62395475127,77803.0108864295,77803.0108864295,25806.194018324342,103609.20490475385,103609.20490475385,103609.20490475385,128556.5598936108,91990.42956002959,56750.84860994438,39155.08994453912,24947.35498885695,0.0,64102.444933396066,21205.25174052841,1542.9363165737116,0.0,0.8866920173126838,2.8166232932946507,0.0014959135982669303,354655.5180979373,1557232.588216834,4.390831408935834,1557232.588216834,4.390831408935834,0.8500000000000001,0.09607391747956086,4.027634451161993,1.268488562279381,1.0,0.0,4.027634451161928,1.2844066577408224,1.2847073110569809,3.135793813344372,19413.843553619023,1979.6611027842355,4632.441516551485,4632.441516551485,5.5707544123590305,5.180088089414524,-2.379274837019319,7.5593629264338436,3.396821298732266,3.396821298732266,0.9705203710663618,0.0,0.0,0.00023406735152068332,7.843357573141301e-05,0.0001556337757892703,0.0006268359571332863,0.09607391747777605,0.07225495438473674,0.023818963093039318,0.09607376847083271,0.07225495438607905,0.023818963093481808,0.3795781749448055,0.3795781749448055,0.1251285620054784,0.0,5.0262476692607265,4.377080010563475,7.006581746224867,5.009503770020217,4.3673035042542665,6.968471964639434,24947.35498885695,21205.25174052841,0.85,1.0665681164858674,0.6639907413929582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513297455540815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.997074452574,1542.9363165737116,0.3795781749448055,0.1251285620054784,6.112874298809886,3.396821298732266
3574.0,-29.97541947334933,5.179618952863473,35.03143780556919,24.289732030034088,5.071207774592675,-26.47075327808377,-40.0487392215058,1.5665415793065471,0.004463052573839832,-5.000290295168673,40.06251747499769,42562.31919135375,25806.296386126196,25806.296386126196,68368.61557747994,77802.10841570233,77802.10841570233,25806.296386126196,103608.40480182852,103608.40480182852,103608.40480182852,128555.58365628148,91990.00420581162,56750.21498137974,39155.32136047987,24947.178854452955,0.0,64102.50021493283,21205.10202628501,1542.9319569905972,0.0,0.886690882506915,2.8166591572159443,0.0014959135982669303,354651.97732451564,1557230.5674108474,4.390869548108967,1557230.5674108474,4.390869548108967,0.85,0.09607426708125957,4.027634451161993,1.2684878045460208,1.0,0.0,4.027634451162186,1.2844088727986773,1.2847094790069398,3.1357884054366063,19413.753786017307,1979.6519490363487,4632.441516551485,4632.441516551485,5.570776510382609,5.179618952863473,-2.3794186603679885,7.559037613231462,3.396980960502146,3.396980960502146,0.9705659887148989,0.0,0.0,0.00023403027305031666,7.842185147398384e-05,0.00015560842157633282,0.0006267338396317773,0.09607426708069162,0.07225451813684235,0.023819748943849278,0.09607459735402141,0.07225451813726949,0.023819748943990082,0.3795754034414488,0.3795754034414488,0.12513253217068285,0.0,5.022061330432564,4.37476108415143,6.996591123278563,5.004753347742508,4.365003220862036,6.956131702426262,24947.178854452955,21205.10202628501,0.85,1.0665514659840571,0.6639728411316905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513388971029957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.967386928145,1542.9319569905972,0.3795754034414488,0.12513253217068285,6.112874298809886,3.396980960502146
3575.0,-29.97693726881562,5.179146712679489,35.03142407656676,24.28905697250741,5.070725804622507,-26.47216770723945,-40.0500837835483,1.5659562430255956,0.0004124073493585456,-5.000657744680672,40.06247572539916,42561.32855982346,25806.668822078016,25806.668822078016,68367.99738190147,77801.32136234037,77801.32136234037,25806.668822078016,103607.99018441839,103607.99018441839,103607.99018441839,128555.06381919073,91989.63463855941,56749.64183595849,39155.54755844546,24947.07363477234,0.0,64102.6211932178,21205.01258955649,1542.9342088892438,0.0,0.8866891625565057,2.816669471379626,0.0014959135982669303,354646.89794287673,1557228.7649295984,4.390927353269625,1557228.7649295984,4.390927353269625,0.85,0.09607474485194625,4.027634451161993,1.2684872715501112,1.0,0.0,4.027634451159212,1.2844116857840495,1.2847122451758795,3.1357815377577984,19413.675791808004,1979.6439958403741,4632.441516551485,4632.441516551485,5.570856907717467,5.179146712679489,-2.379647030262436,7.5587937429419245,3.39713958445827,3.39713958445827,0.9706113098452199,0.0,0.0,0.000233993312689737,7.840991491814634e-05,0.00015558339777159067,0.0006266330528936987,0.09607474485002321,0.07225418713247451,0.0238205577175487,0.09607490302408421,0.07225418713392076,0.0238205577180255,0.3795726302772348,0.3795726302772348,0.12513643992621848,0.0,5.0180177166591875,4.372502486385088,6.986997470515064,5.0010701520300245,4.362776318768908,6.947907994339516,24947.07363477234,21205.01258955649,0.85,1.0665398092821665,0.6639561342044862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513480160738257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.937757802607,1542.9342088892438,0.3795726302772348,0.12513643992621848,6.112874298809886,3.39713958445827
3576.0,-29.97845047840778,5.178672264718654,35.03140939345136,24.2884135915898,5.070275535955937,-26.473574837607217,-40.05141587750984,1.5653998951349115,-0.00366957862217987,-5.000987742394875,40.062420476902616,42560.306149775075,25806.933755300226,25806.933755300226,68367.2399050753,77800.53431675062,77800.53431675062,25806.933755300226,103607.46807205085,103607.46807205085,103607.46807205085,128554.34921597385,91989.27606474604,56749.04789768777,39155.80907450918,24946.881143923,0.0,64102.69021843218,21204.848972334552,1542.9306469359087,0.0,0.886687682198946,2.8166845710208577,0.0014959135982669303,354642.33631904423,1557226.3796544946,4.390977106166982,1557226.3796544946,4.390977106166982,0.8500000000000001,0.09607512865990768,4.027634451161993,1.2684866753639654,1.0,0.0,4.02763445116209,1.2844143630064446,1.2847148757001872,3.13577500156138,19413.60011767594,1979.6362792264372,4632.441516551485,4632.441516551485,5.570914098557603,5.178672264718654,-2.3798499672056357,7.5585222319242895,3.39729649025754,3.39729649025754,0.9706561400735829,0.0,0.0,0.00023395646935479115,7.839809070602986e-05,0.0001555583786487613,0.0006265322850126532,0.0960751286586998,0.07225379015124843,0.023821338507451374,0.09607503586729271,0.07225379015215679,0.02382133850775089,0.37956985789832187,0.37956985789832187,0.12514031517646151,0.0,5.014018038158781,4.370303942994667,6.977399408309509,4.997318163772718,4.360888529142983,6.938365625565666,24946.881143923,21204.848972334552,0.85,1.0665268442262177,0.663939469696971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513571074307827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.908170650986,1542.9306469359087,0.37956985789832187,0.12514031517646151,6.112874298809886,3.39729649025754
3577.0,-29.9799583953341,5.178196389831535,35.03139406333908,24.28781861616301,5.069884276322667,-26.47497130248881,-40.05273497952146,1.564897183456865,-0.008196458845873167,-5.001284532872146,40.06237226560918,42559.25294687254,25807.104986454287,25807.104986454287,68366.35793332683,77799.70428693212,77799.70428693212,25807.104986454287,103606.8092733864,103606.8092733864,103606.8092733864,128553.5314149802,91988.89626088606,56748.44492074342,39156.05704460293,24946.722141593797,0.0,64102.77918619673,21204.713820354726,1542.928252975014,0.0,0.8866863454401446,2.816709394025515,0.0014959135982669303,354638.23376476037,1557224.2982028616,4.391022032993217,1557224.2982028616,4.391022032993217,0.85,0.09607549437435922,4.027634451161993,1.268486022031866,1.0,0.0,4.02763445116166,1.2844167891890113,1.2847172552980965,3.135769078279541,19413.519963112536,1979.6281057356525,4632.441516551485,4632.441516551485,5.570951062036461,5.178196389831535,-2.3800301459074062,7.558226535738941,3.3974519429771544,3.3974519429771544,0.9707005551363298,0.0,0.0,0.00023391976020126613,7.838638344024275e-05,0.00015553337676102338,0.0006264315865482559,0.09607549437340251,0.07225338436715983,0.023822110006242684,0.09607558865096424,0.07225338436787931,0.023822110006479914,0.3795670882852168,0.3795670882852168,0.12514415775919582,0.0,5.009959493308145,4.368118523347732,6.967522847553255,4.993088074026275,4.358818153449022,6.927440305668085,24946.722141593797,21204.713820354726,0.85,1.0665116052885297,0.6639221183102283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513661714273332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.878624776531,1542.928252975014,0.3795670882852168,0.12514415775919582,6.112874298809886,3.3974519429771544
3578.0,-29.981461213949164,5.17771841126517,35.031378185974745,24.287178099062317,5.069447682670694,-26.47636771235741,-40.05405785338951,1.5643541810586536,-0.012570576864391114,-5.0016174187133675,40.06232566557902,42558.23729030313,25807.35742796377,25807.35742796377,68365.59471826689,77798.87367594773,77798.87367594773,25807.35742796377,103606.2311039115,103606.2311039115,103606.2311039115,128552.81938571417,91988.49546248032,56747.85907675368,39156.26265080738,24946.588281802677,0.0,64102.85093261006,21204.600039532274,1542.9281324288659,0.0,0.8866848190132249,2.8167279978961073,0.0014959135982669303,354633.6323062007,1557222.2863171492,4.391073334445052,1557222.2863171492,4.391073334445052,0.85,0.09607589639048099,4.027634451161993,1.26848539122846,1.0,0.0,4.027634451162414,1.2844194034914718,1.2847198232259276,3.135762695746861,19413.435377818358,1979.6194804360673,4632.441516551485,4632.441516551485,5.571005556304457,5.17771841126517,-2.380238955207154,7.5579573664723245,3.3976061744940713,3.3976061744940713,0.9707446212840204,0.0,0.0,0.0002338831804421875,7.837464432178449e-05,0.000155508536120403,0.0006263315375283044,0.09607589638908128,0.07225301302943687,0.0238228833596444,0.09607605031227343,0.0722530130304895,0.02382288335999148,0.3795643202152361,0.3795643202152361,0.12514795091363626,0.0,5.005917932659486,4.365933136192439,6.957716633706639,4.98904684184896,4.356564940576277,6.917844936363622,24946.588281802677,21204.600039532274,0.85,1.0664985055054441,0.6639055310510866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513752038287993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.849134491491,1542.9281324288659,0.3795643202152361,0.12514795091363626,6.112874298809886,3.3976061744940713
3579.0,-29.98295785235878,5.17723759708188,35.031361402434705,24.28648571893575,5.0689400212074744,-26.47776566591346,-40.05538463881237,1.563747834741689,-0.016298987108996243,-5.001990068545996,40.06226751664854,42557.26478843445,25807.69770199474,25807.69770199474,68364.96249042918,77798.12055285262,77798.12055285262,25807.69770199474,103605.81825484736,103605.81825484736,103605.81825484736,128552.22285959848,91988.14088746802,56747.28512296675,39156.50640500141,24946.404604751126,0.0,64102.91100975254,21204.443914038457,1542.9261015011582,0.0,0.8866831318988317,2.816733477135504,0.0014959135982669303,354628.4812482492,1557219.7758279145,4.391130036557385,1557219.7758279145,4.391130036557385,0.85,0.09607629447118213,4.027634451161993,1.268484881310724,1.0,0.0,4.027634451161162,1.2844223136469206,1.284722687275698,3.1357555909521233,19413.36054760124,1979.6118498775058,4632.441516551485,4632.441516551485,5.57107901088122,5.17723759708188,-2.380479521818098,7.557717118899978,3.3977589782762703,3.3977589782762703,0.9707882795075058,0.0,0.0,0.00023384675635167726,7.836287212493502e-05,0.00015548388422674224,0.0006262322487121098,0.09607629446948618,0.0722526447113478,0.023823649758138367,0.0960759279347194,0.07225264471262323,0.0238236497585589,0.37956155192477975,0.37956155192477975,0.12515170220878027,0.0,5.002028483304173,4.3638284322122445,6.948282743945583,4.985691081436983,4.354708092236365,6.909822405738851,24946.404604751126,21204.443914038457,0.85,1.0664876432839099,0.6638897378928679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384205798255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.819696078725,1542.9261015011582,0.37956155192477975,0.12515170220878027,6.112874298809886,3.3977589782762703
3580.0,-29.984450307216388,5.17675696201395,35.03134405952491,24.285970685910456,5.068639707428467,-26.479139117470805,-40.05667761722577,1.563328517663048,-0.021335268903612814,-5.002222490389514,40.06221765683427,42556.16992406273,25807.676208151544,25807.676208151544,68363.84613221427,77797.24606345344,77797.24606345344,25807.676208151544,103604.92227160498,103604.92227160498,103604.92227160498,128551.14730986784,91987.7472037816,56746.67106431048,39156.75126607902,24946.225038262855,0.0,64102.97630434188,21204.291282523427,1542.9211150473423,0.0,0.8866821288692258,2.8167725141507525,0.0014959135982669303,354625.26856116,1557217.6232107577,4.391163747380269,1557217.6232107577,4.391163747380269,0.85,0.09607656358456139,4.027634451161993,1.2684840950043874,1.0,0.0,4.027634451161593,1.2844243491370075,1.284724676592845,3.1357506215668693,19413.27746381161,1979.6033776887734,4632.441516551485,4632.441516551485,5.5710743710291855,5.17675696201395,-2.380617667250281,7.557374629264231,3.39791013001642,3.39791013001642,0.970831465718977,0.0,0.0,0.00023381043928165203,7.835140146105703e-05,0.000155459037820595,0.0006261321764707237,0.09607656358426453,0.07225218205485764,0.02382438152940688,0.0960768402600158,0.0722521820550809,0.023824381529480496,0.3795587868957973,0.3795587868957973,0.12515543606667248,0.0,4.997902717361228,4.361689154021633,6.937994943691763,4.980887221485887,4.352694592440173,6.896393819025093,24946.225038262855,21204.291282523427,0.85,1.0664691418951133,0.6638719818876846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513931708538954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.790331382123,1542.9211150473423,0.3795587868957973,0.12515543606667248,6.112874298809886,3.39791013001642
3581.0,-29.985938061845218,5.176273016636335,35.031326284111394,24.2852549412288,5.068112324975235,-26.480531047174598,-40.057999652903504,1.5627053102849944,-0.02511962570434889,-5.002624582857676,40.06217037349265,42555.21624573235,25808.073445313843,25808.073445313843,68363.2896910462,77796.47840059087,77796.47840059087,25808.073445313843,103604.55184590472,103604.55184590472,103604.55184590472,128550.67328940262,91987.36651702957,56746.10436209152,39156.957949931166,24946.121443497897,0.0,64103.07939342906,21204.20322697321,1542.9243557644995,0.0,0.8866802524149564,2.8167752937910455,0.0014959135982669303,354619.7106294033,1557215.5818307362,4.391226813272403,1557215.5818307362,4.391226813272403,0.85,0.09607701506964736,4.027634451161993,1.2684836339903995,1.0,0.0,4.027634451162078,1.2844273376809128,1.2847276193400297,3.13574332545277,19413.19712292091,1979.5951851978923,4632.441516551485,4632.441516551485,5.571160122173776,5.176273016636335,-2.3808834288567597,7.557156445493095,3.398060534432731,3.398060534432731,0.9708744384093517,0.0,0.0,0.0002337742417577386,7.833967462056373e-05,0.00015543456713717487,0.0006260336175031373,0.09607701506734229,0.0722518668129792,0.023825148254363087,0.09607693354350168,0.0722518668147127,0.023825148254934668,0.3795560209753559,0.3795560209753559,0.12515909788160012,0.0,4.99398990011133,4.359599974033358,6.9284210260399846,4.9775049571533145,4.350486325596421,6.889343346284761,24946.121443497897,21204.20322697321,0.85,1.0664587464117026,0.663856037001781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514021109548334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.761000608061,1542.9243557644995,0.3795560209753559,0.12515909788160012,6.112874298809886,3.398060534432731
3582.0,-29.987420516308983,5.1757886181312305,35.03130770760198,24.28468664819377,5.067748994111176,-26.48190179892865,-40.05929210744796,1.5622302767110894,-0.029693101980228676,-5.002894774613684,40.06211148913549,42554.16269241613,25808.127820612604,25808.127820612604,68362.29051302874,77795.64337259153,77795.64337259153,25808.127820612604,103603.77119320413,103603.77119320413,103603.77119320413,128549.68029189602,91986.98274641144,56745.50206615606,39157.2007558393,24945.90909869189,0.0,64103.10985453119,21204.022733888105,1542.9183965385869,0.0,0.8866790896985997,2.81680384408255,0.0014959135982669303,354615.97593646677,1557213.0395988927,4.391265891184451,1557213.0395988927,4.391265891184451,0.85,0.09607727701555736,4.027634451161993,1.268482938348316,1.0,0.0,4.0276344511613,1.2844296331677783,1.284729869040194,3.135737721364051,19413.11613120496,1979.5869263413051,4632.441516551485,4632.441516551485,5.571171860109067,5.1757886181312305,-2.3810532721038378,7.556841890235068,3.398209139180507,3.398209139180507,0.9709168969087163,0.0,0.0,0.00023373817832384694,7.832821174192964e-05,0.0001554099665819173,0.0006259345354592641,0.09607727701507393,0.07225141210916473,0.023825864905909194,0.09607741029192354,0.07225141210952829,0.02382586490602907,0.37955325595485284,0.37955325595485284,0.1251627385125005,0.0,4.98994872473088,4.357509621139172,6.9183298205809365,4.973201672633479,4.348639657239801,6.877441234648984,24945.90909869189,21204.022733888105,0.85,1.0664426525977115,0.6638392862527893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411023005136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.731714246756,1542.9183965385869,0.37955325595485284,0.1251627385125005,6.112874298809886,3.398209139180507
3583.0,-29.988898458613345,5.17530230584853,35.031288716330415,24.28405248736965,5.0673029523236695,-26.48327676138326,-40.06059643635524,1.5616812550736627,-0.033746939076536364,-5.003237525849617,40.0620622553748,42553.17812486494,25808.35747392407,25808.35747392407,68361.535598789,77794.8766928074,77794.8766928074,25808.35747392407,103603.23416673148,103603.23416673148,103603.23416673148,128549.01512226222,91986.63201434282,56744.9334463198,39157.4428533589,24945.780955530743,0.0,64103.22380888964,21203.91381220113,1542.9189186360493,0.0,0.886677522478974,2.8168170960710186,0.0014959135982669303,354611.2383432907,1557210.9140175283,4.391318564218851,1557210.9140175283,4.391318564218851,0.85,0.09607764181826764,4.027634451161993,1.2684823586465792,1.0,0.0,4.02763445116175,1.2844322743613497,1.2847324646752443,3.1357312733087688,19413.04211201033,1979.5793784840218,4632.441516551485,4632.441516551485,5.571221435114094,5.17530230584853,-2.3812784747555926,7.556580780604122,3.3983568006591947,3.3983568006591947,0.970959085902627,0.0,0.0,0.0002337022297587248,7.83166451207679e-05,0.00015538558463795688,0.0006258363339017829,0.09607764181679405,0.07225104254793507,0.02382659926885898,0.0960777249914089,0.07225104254904323,0.023826599269224404,0.3795504901903575,0.3795504901903575,0.12516632443144032,0.0,4.986000940832469,4.355480735649962,6.908431288140264,4.969490586773077,4.346720023922046,6.868171553037314,24945.780955530743,21203.91381220113,0.85,1.0664289802739817,0.6638227470700747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419903409973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.702484473606,1542.9189186360493,0.3795504901903575,0.12516632443144032,6.112874298809886,3.3983568006591947
3584.0,-29.990370720110974,5.174815599476522,35.03126926955244,24.28348761694508,5.066949986271536,-26.48463730182951,-40.06187596879897,1.5612165679699588,-0.03850369098830697,-5.00351096506976,40.06201100530624,42552.115098619426,25808.40476464089,25808.40476464089,68360.51986326031,77794.01364179574,77794.01364179574,25808.40476464089,103602.41840643663,103602.41840643663,103602.41840643663,128548.0390819225,91986.22030162555,56744.321758367754,39157.66504806422,24945.620675485865,0.0,64103.285723550085,21203.777574162985,1542.9160331761764,0.0,0.8866763155422155,2.8168476797439537,0.0014959135982669303,354607.4588337242,1557208.701387931,4.391359128512036,1557208.701387931,4.391359128512036,0.85,0.09607791606618739,4.027634451161993,1.2684816305851565,1.0,0.0,4.027634451162575,1.2844345209567207,1.2847346658036882,3.135725788623292,19412.955223338104,1979.5705183052423,4632.441516551485,4632.441516551485,5.571231643708557,5.174815599476522,-2.3814537801430453,7.556269379619568,3.3985030774841314,3.3985030774841314,0.9710008792811804,0.0,0.0,0.00023366642443448996,7.830529992581581e-05,0.00015536112450867417,0.0006257378174424039,0.0960779160655304,0.07225061052562624,0.023827305539904163,0.09607845769700428,0.07225061052612028,0.023827305540067106,0.37954772616612237,0.37954772616612237,0.12516987154217116,0.0,4.981919527378409,4.353408927575003,6.898122356826946,4.965007274081472,4.34460705145591,6.856356852269698,24945.620675485865,21203.777574162985,0.85,1.0664121049593285,0.6638055228889266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514287568887374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.673295678898,1542.9160331761764,0.37954772616612237,0.12516987154217116,6.112874298809886,3.3985030774841314
3585.0,-29.991838409492804,5.174325745772323,35.031249162990605,24.282769462466263,5.066402549876942,-26.48601317507242,-40.0631879112683,1.5605773154371607,-0.041819690185661784,-5.003919342732892,40.06195289423316,42551.20647831183,25808.78244450393,25808.78244450393,68359.98892281577,77793.31740843618,77793.31740843618,25808.78244450393,103602.09985294011,103602.09985294011,103602.09985294011,128547.56964707482,91985.89482880352,56743.78389860055,39157.90103355885,24945.46979413471,0.0,64103.37082769356,21203.649325014503,1542.9167923088182,0.0,0.8866744462127253,2.8168435757346533,0.0014959135982669303,354601.8142477413,1557206.1925496694,4.391421955505655,1557206.1925496694,4.391421955505655,0.85,0.09607830326276158,4.027634451161993,1.2684812058368697,1.0,0.0,4.027634451163125,1.2844375835178803,1.2847376832376949,3.1357183119252174,19412.886534905207,1979.5635140343754,4632.441516551485,4632.441516551485,5.571313173040702,5.174325745772323,-2.3817310542224743,7.556056799994797,3.39864842490499,3.39864842490499,0.9710424071157114,0.0,0.0,0.00023363073533437913,7.829366893944547e-05,0.00015533706639493368,0.0006256409201546727,0.096078303260563,0.07225027226850232,0.023828030992060684,0.09607816243046194,0.07225027227015568,0.023828030992605904,0.37954495957753476,0.37954495957753476,0.12517335610978159,0.0,4.978123944471122,4.351460705658212,6.888598007362361,4.962099652547238,4.3428991069409335,6.849706709580346,24945.46979413471,21203.649325014503,0.85,1.0664024066154614,0.6637904673170341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514375764396894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.644171424941,1542.9167923088182,0.37954495957753476,0.12517335610978159,6.112874298809886,3.39864842490499
3586.0,-29.99330084663062,5.173835903571926,35.03122824337987,24.28220979580658,5.066048746188992,-26.487364955507,-40.06445846809072,1.5601128550456544,-0.046385903268344464,-5.004181028094095,40.06188899945442,42550.14896071998,25808.78106404761,25808.78106404761,68358.93002476759,77792.47891337117,77792.47891337117,25808.78106404761,103601.25997741878,103601.25997741878,103601.25997741878,128546.498968226,91985.50336967332,56743.17341694238,39158.14439192326,24945.23899080722,0.0,64103.38338273048,21203.453142186136,1542.9096509752292,0.0,0.8866733449140711,2.81687303134667,0.0014959135982669303,354598.19727620407,1557203.4340141232,4.391458969547959,1557203.4340141232,4.391458969547959,0.85,0.0960785075193769,4.027634451161993,1.2684804744785652,1.0,0.0,4.027634451161727,1.284439828557349,1.2847398831292818,3.135712831083518,19412.80392059035,1979.5550897187472,4632.441516551485,4632.441516551485,5.571312875043131,5.173835903571926,-2.381901275925713,7.555737179497639,3.3987920117033505,3.3987920117033505,0.971083431915243,0.0,0.0,0.00023359517894567462,7.828240637869229e-05,0.00015531277256698235,0.0006255430734962654,0.0960785075190717,0.07224979796669498,0.023828709552376714,0.09607860308169973,0.0722497979669245,0.023828709552452396,0.37954219705382014,0.37954219705382014,0.1251768313682403,0.0,4.974170729661296,4.349493813621166,6.878490942728433,4.957795124825736,4.341133736444135,6.837555831922714,24945.23899080722,21203.453142186136,0.85,1.0663856791556428,0.6637738402460522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514463687033514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.615089690322,1542.9096509752292,0.37954219705382014,0.1251768313682403,6.112874298809886,3.3987920117033505
3587.0,-29.99475788454242,5.1733449284547435,35.03120709376738,24.281610978674166,5.065643004686448,-26.488717070728665,-40.06574037540702,1.5596021908529363,-0.05064992677483815,-5.004499313462612,40.06184046102001,42549.161875937425,25808.917014061906,25808.917014061906,68358.07888999933,77791.69208735257,77791.69208735257,25808.917014061906,103600.60910141448,103600.60910141448,103600.60910141448,128545.72870631522,91985.14037019492,56742.61015870005,39158.36690166096,24945.119604900734,0.0,64103.48650656169,21203.351664165624,1542.9101763268643,0.0,0.8866718997082514,2.816891908644951,0.0014959135982669303,354593.7980278027,1557201.3384620033,4.391507542215692,1557201.3384620033,4.391507542215692,0.85,0.09607881804410348,4.027634451161993,1.2684799030190335,1.0,0.0,4.027634451162995,1.2844422893553318,1.2847422990046065,3.135706823529988,19412.727312457122,1979.5472778631972,4632.441516551485,4632.441516551485,5.571342222421572,5.1733449284547435,-2.3821146676031724,7.555459596057916,3.398934785549185,3.398934785549185,0.9711242244426243,0.0,0.0,0.0002335597587868624,7.827104472204091e-05,0.0001552887140648215,0.000625446174644119,0.09607881804291148,0.07224941064764637,0.02382940739526511,0.09607912306622919,0.07224941064854273,0.02382940739556075,0.37953943535053525,0.37953943535053525,0.12518025747842437,0.0,4.970240325930263,4.347554534362928,6.868393331374648,4.95384938668775,4.339198356267275,6.82738558062357,24945.119604900734,21203.351664165624,0.85,1.0663706861404822,0.6637573741263209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455129604364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.586064252679,1542.9101763268643,0.37953943535053525,0.12518025747842437,6.112874298809886,3.398934785549185
3588.0,-29.99621005094816,5.172852285354393,35.03118536103885,24.280957714095734,5.065181896415177,-26.490070337605356,-40.067018650565274,1.5590421830523786,-0.05461314189818722,-5.0048464415506135,40.061781177377846,42548.18072905362,25809.11717204206,25809.11717204206,68357.29790109568,77790.90918037716,77790.90918037716,25809.11717204206,103600.02635241923,103600.02635241923,103600.02635241923,128544.97681434324,91984.7569094812,56742.02845807666,39158.58716822727,24944.95046192401,0.0,64103.53763015128,21203.207892635408,1542.9085340011372,0.0,0.8866703465114901,2.8169034661310164,0.0014959135982669303,354589.0001724945,1557198.7790094158,4.391559744526468,1557198.7790094158,4.391559744526468,0.85,0.09607911488812541,4.027634451161993,1.2684792771609503,1.0,0.0,4.027634451162654,1.2844449806215223,1.2847449455602298,3.1357002533600817,19412.64638614402,1979.5390256758446,4632.441516551485,4632.441516551485,5.57138543030222,5.172852285354393,-2.382351120707102,7.555203406061495,3.3990764012281214,3.3990764012281214,0.9711646860651776,0.0,0.0,0.0002335244619762691,7.82597167755764e-05,0.0001552647452006927,0.0006253496368211986,0.09607911488678278,0.07224901959816891,0.023830095288613858,0.09607924669724927,0.07224901959917852,0.023830095288946886,0.3795366746675081,0.3795366746675081,0.12518363810544467,0.0,4.966383565962303,4.34563402221238,6.858538816112286,4.950233299652439,4.337298623251172,6.81844702314595,24944.95046192401,21203.207892635408,0.85,1.0663576524510503,0.6637415391103308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514638582611137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.557098231624,1542.9085340011372,0.3795366746675081,0.12518363810544467,6.112874298809886,3.3990764012281214
3589.0,-29.997657277277703,5.17235883694742,35.03116299039892,24.280349222850077,5.064769621461601,-26.491414273860904,-40.06829165210945,1.558526618025407,-0.058801073472182,-5.005155664585983,40.061719131503985,42547.199448361294,25809.21380883679,25809.21380883679,68356.41325719809,77790.10975900604,77790.10975900604,25809.21380883679,103599.32356784283,103599.32356784283,103599.32356784283,128544.07917133602,91984.374711768,56741.464401044665,39158.78923413704,24944.755603493195,0.0,64103.54483763024,21203.042262969215,1542.9045745361564,0.0,0.886668996359157,2.816922404684523,0.0014959135982669303,354584.72626744525,1557196.1003064082,4.391605122697514,1557196.1003064082,4.391605122697514,0.85,0.09607935507052837,4.027634451161993,1.2684786963602526,1.0,0.0,4.027634451162002,1.2844474638407666,1.2847473841806563,3.1356941911181977,19412.565726377063,1979.5308006686344,4632.441516551485,4632.441516551485,5.57140629117966,5.17235883694742,-2.3825610345879764,7.554919871535397,3.399216695440274,3.399216695440274,0.9712047701257925,0.0,0.0,0.00023348929013014883,7.824843706969821e-05,0.00015524085306045063,0.0006252534080140477,0.09607935506968958,0.07224859003153741,0.023830765038152162,0.09607949978936511,0.07224859003216816,0.02383076503836021,0.3795339146463722,0.3795339146463722,0.12518699036202255,0.0,4.9625078782966625,4.343725645006089,6.84857123072743,4.9463545911137885,4.335510158436364,6.80810133442759,24944.755603493195,21203.042262969215,0.85,1.066343732321513,0.6637261567379831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514725578339467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.528181235144,1542.9045745361564,0.3795339146463722,0.12518699036202255,6.112874298809886,3.399216695440274
3590.0,-29.999100440855244,5.171864317211713,35.03114013173114,24.279737763013713,5.064342554180015,-26.492756032646653,-40.069564374256856,1.5579981459520498,-0.06275798960967904,-5.0054802520302095,40.0616601754743,42546.23429815957,25809.342368284822,25809.342368284822,68355.5766664444,77789.35816614739,77789.35816614739,25809.342368284822,103598.70053443221,103598.70053443221,103598.70053443221,128543.28743036653,91984.03271308026,56740.908845014084,39159.02652007353,24944.586895934324,0.0,64103.61341600785,21202.898861544174,1542.9024767872272,0.0,0.8866675567434645,2.8169365142386327,0.0014959135982669303,354580.24004775746,1557193.555004294,4.391653507805623,1557193.555004294,4.391653507805623,0.85,0.09607961599428194,4.027634451161993,1.2684781430335716,1.0,0.0,4.02763445116247,1.2844500072048415,1.284749883092852,3.1356879820700363,19412.49355029254,1979.5234407562766,4632.441516551485,4632.441516551485,5.57143404316478,5.171864317211713,-2.3827837518932795,7.554648069104992,3.3993559256464274,3.3993559256464274,0.9712445501846936,0.0,0.0,0.00023345422188077793,7.823716134202994e-05,0.00015521706053874798,0.000625157580433958,0.09607961599320723,0.07224818122992643,0.023831434763280795,0.09607969440885493,0.07224818123073456,0.023831434763547377,0.3795311546105944,0.3795311546105944,0.12519030649298224,0.0,4.9586865499942405,4.341877104511241,6.838642351016176,4.942722262420546,4.333872043668634,6.798297339194505,24944.586895934324,21202.898861544174,0.85,1.0663295409393372,0.663710390583614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812279110698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.49931479931,1542.9024767872272,0.3795311546105944,0.12519030649298224,6.112874298809886,3.3993559256464274
3591.0,-30.000538571147153,5.171367907774066,35.03111654234819,24.279058339912467,5.063846054473023,-26.49410020412868,-40.070837375801034,1.5574076874351679,-0.06638738070864747,-5.005847286601399,40.06159317462569,42545.29222580269,25809.56913251773,25809.56913251773,68354.86135832041,77788.61259411239,77788.61259411239,25809.56913251773,103598.18172663012,103598.18172663012,103598.18172663012,128542.5706707509,91983.66659506247,56740.34622667444,39159.24485376448,24944.38894412078,0.0,64103.63379788526,21202.730602502663,1542.8996924413368,0.0,0.886665930058525,2.816941363375225,0.0014959135982669303,354575.1672073546,1557190.6623879245,4.3917081803906575,1557190.6623879245,4.3917081803906575,0.85,0.09607989016438774,4.027634451161993,1.2684776045428592,1.0,0.0,4.027634451161685,1.2844528401469693,1.284752671813825,3.1356810661115,19412.416284016545,1979.5155617888418,4632.441516551485,4632.441516551485,5.571482994507627,5.171367907774066,-2.3830396712574333,7.5544075790314995,3.3994940102544016,3.3994940102544016,0.971284002929829,0.0,0.0,0.00023341928076522304,7.822588464173728e-05,0.00015519339612348577,0.0006250622688197813,0.09607989016293426,0.07224778724970045,0.023832102913233816,0.09607951014704812,0.0722477872507934,0.023832102913594347,0.3795283969209455,0.3795283969209455,0.1251935894265347,0.0,4.954993005575204,4.340076822987044,6.829085970360552,4.939459905892761,4.332184896364765,6.7901478999763185,24944.38894412078,21202.730602502663,0.85,1.066318043277219,0.6636954834720498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489873747456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.470481513064,1542.8996924413368,0.3795283969209455,0.1251935894265347,6.112874298809886,3.3994940102544016
3592.0,-30.001971675968846,5.1708729555663835,35.03109264599662,24.278578196559124,5.063584100153309,-26.495416396145043,-40.07207216983659,1.557028820310057,-0.07151940569383441,-5.006056721262355,40.061537054833025,42544.21360585214,25809.394264921826,25809.394264921826,68353.60787077397,77787.72446177773,77787.72446177773,25809.394264921826,103597.11872669955,103597.11872669955,103597.11872669955,128541.32207269112,91983.2508442877,56739.7399882833,39159.45650667156,24944.203345991573,0.0,64103.65985266313,21202.572844092836,1542.8940204651624,0.0,0.8866650666458668,2.816984369411322,0.0014959135982669303,354572.2726047041,1557188.2395406796,4.391737199588405,1557188.2395406796,4.391737199588405,0.85,0.0960800265053402,4.027634451161993,1.2684767929604277,1.0,0.0,4.027634451163226,1.2844546834952733,1.284754470872805,3.135676566028742,19412.328543144613,1979.5066147098769,4632.441516551485,4632.441516551485,5.571445246034113,5.1708729555663835,-2.3831796989696263,7.55405265453601,3.399630700602731,3.399630700602731,0.9713230573150661,0.0,0.0,0.00023338446654243996,7.821494783285049e-05,0.00015516951870958947,0.000624966099324968,0.09608002650534861,0.07224729131114609,0.023832735194202523,0.09608053021407054,0.07224729131113976,0.023832735194200438,0.3795256428035502,0.3795256428035502,0.12519686178118422,0.0,4.950993671074286,4.338193863092272,6.818541140798629,4.934537315568548,4.33026792820101,6.775957716562402,24944.203345991573,21202.572844092836,0.85,1.0662980558033501,0.6636783875310153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514984895278167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.441700954854,1542.8940204651624,0.3795256428035502,0.12519686178118422,6.112874298809886,3.399630700602731
3593.0,-30.00340003098701,5.170374909090928,35.03106845400515,24.277851136308186,5.063022165776797,-26.496758313082776,-40.07335229599846,1.556380447853647,-0.07466704698833837,-5.00648524722444,40.06148065104701,42543.343503588134,25809.765577054764,25809.765577054764,68353.1090806429,77787.05099792045,77787.05099792045,25809.765577054764,103596.81657497521,103596.81657497521,103596.81657497521,128540.90962589547,91982.92639479514,56739.21890038631,39159.67499378759,24944.093050920263,0.0,64103.768044707846,21202.47909328222,1542.897672092408,0.0,0.8866630883348819,2.816975707762673,0.0014959135982669303,354566.3499924843,1557185.804435524,4.391803690532199,1557185.804435524,4.391803690532199,0.85,0.09608038890824443,4.027634451161993,1.2684763808501884,1.0,0.0,4.027634451162461,1.2844577867383888,1.2847575302748104,3.135668990250996,19412.26007067721,1979.4996324613614,4632.441516551485,4632.441516551485,5.571525400771439,5.170374909090928,-2.3834835638482366,7.553858472939164,3.3997670031997034,3.3997670031997034,0.971362000914201,0.0,0.0,0.00023334977246614462,7.820361100104504e-05,0.00015514616146509959,0.0006248720248823763,0.09608038890571217,0.07224697590321343,0.02383341300249875,0.09608024781000879,0.07224697590511754,0.02383341300312689,0.37952288532794903,0.37952288532794903,0.12520005933589065,0.0,4.947333377643361,4.336428953710822,6.809013946404548,4.93181820023608,4.328562788576164,6.770072822602515,24944.093050920263,21202.47909328222,0.85,1.06628847516376,0.6636636940580023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515070752979509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.412973135888,1542.897672092408,0.37952288532794903,0.12520005933589065,6.112874298809886,3.3997670031997034
