time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3594.0,-30.004823809166233,5.1698782941707675,35.03104364468307,24.27735876934605,5.062737106054035,-26.498068420059436,-40.07458237521348,1.5559817169279635,-0.07944028693958671,-5.006700999481997,40.0614142860983,42542.285559060256,25809.593790419192,25809.593790419192,68351.87934947945,77786.2067551373,77786.2067551373,25809.593790419192,103595.8005455565,103595.8005455565,103595.8005455565,128539.65586338511,91982.54141673804,56738.620220582976,39159.91244017229,24943.855317828613,0.0,64103.767758000904,21202.27702015432,1542.8891996430755,0.0,0.886662229839455,2.817013263754054,0.0014959135982669303,354563.36813262355,1557182.9392835114,4.391832544587773,1557182.9392835114,4.391832544587773,0.85,0.09608048164003032,4.027634451161993,1.268475620369427,1.0,0.0,4.027634451163576,1.2844597224915124,1.2847594220630758,3.135664264621273,19412.178824140934,1979.4913476203326,4632.441516551485,4632.441516551485,5.571488317381403,5.1698782941707675,-2.3836309745046087,7.553509268675376,3.399901547438885,3.399901547438885,0.9714004421253958,0.0,0.0,0.00023331519428796828,7.81927188176083e-05,0.00015512247547035997,0.000624776626353953,0.09608048164018163,0.0722464586069728,0.023834023033208813,0.09608090811714615,0.07224645860685903,0.023834023033171284,0.3795201310722077,0.3795201310722077,0.12520325175728975,0.0,4.9434127293242796,4.334622226417025,6.798557746259803,4.92726071254242,4.32698933429117,6.756316551686211,24943.855317828613,21202.27702015432,0.85,1.0662692964868408,0.6636471934015217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451515632708395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.38429270116,1542.8891996430755,0.3795201310722077,0.12520325175728975,6.112874298809886,3.399901547438885
3595.0,-30.006241829350163,5.169379464137626,35.031018615499434,24.276665097009413,5.06222885638387,-26.499395665291225,-40.07584137199444,1.555382692305821,-0.08309658761749006,-5.007092159232907,40.06135826358889,42541.37251136877,25809.85960397684,25809.85960397684,68351.23211534561,77785.45107077656,77785.45107077656,25809.85960397684,103595.3106747534,103595.3106747534,103595.3106747534,128539.05079464204,91982.15231036705,56738.073750882046,39160.08728831667,24943.740119888633,0.0,64103.827408205296,21202.179101905338,1542.8917388332882,0.0,0.8866604404274525,2.8170156545960654,0.0014959135982669303,354557.962058331,1557180.5206453179,4.3918926868976484,1557180.5206453179,4.3918926868976484,0.85,0.09608079079077084,4.027634451161993,1.2684750851755964,1.0,0.0,4.02763445116288,1.2844625944809418,1.2847622504915857,3.135657253444256,19412.096706357068,1979.4829739367744,4632.441516551485,4632.441516551485,5.571545698258572,5.169379464137626,-2.3839095768321434,7.553289040969769,3.4000356934531215,3.4000356934531215,0.9714387695580348,0.0,0.0,0.00023328076064175085,7.818157202547433e-05,0.00015509918861627653,0.0006246828354181873,0.09608079078878043,0.07224611354963044,0.023834677239149994,0.09608095388095148,0.07224611355112709,0.02383467723964375,0.3795173756787946,0.3795173756787946,0.12520637736089785,0.0,4.939689590007788,4.332844293495725,6.788817367282775,4.923995571615421,4.324996407356707,6.749096787218377,24943.740119888633,21202.179101905338,0.85,1.066258207643256,0.6636323325980293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515241627944548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.355656343936,1542.8917388332882,0.3795173756787946,0.12520637736089785,6.112874298809886,3.4000356934531215
3596.0,-30.00765558967417,5.168880086806093,35.030992759088086,24.276053811796032,5.061797232943919,-26.500711411942536,-40.0770872720517,1.5548530551929023,-0.08680964331153973,-5.007407340113443,40.06128411058555,42540.42373154816,25809.9252797841,25809.9252797841,68350.34901133226,77784.71886233133,77784.71886233133,25809.9252797841,103594.64414211543,103594.64414211543,103594.64414211543,128538.14068640355,91981.81598708521,56737.520856223324,39160.32792317987,24943.496544288115,0.0,64103.82446746799,21201.972062644898,1542.8852374812336,0.0,0.8866591036800818,2.81702766514758,0.0014959135982669303,354553.60610697337,1557177.3192706683,4.391937615213108,1557177.3192706683,4.391937615213108,0.85,0.09608095020025775,4.027634451161993,1.2684745505312458,1.0,0.0,4.027634451162559,1.2844651418174846,1.2847647543301444,3.1356510348447415,19412.025728021516,1979.475736160821,4632.441516551485,4632.441516551485,5.571559875622071,5.168880086806093,-2.3841334985488296,7.553013585354922,3.4001683435500754,3.4001683435500754,0.9714766695857359,0.0,0.0,0.00023324643509820033,7.817054263418465e-05,0.00015507589246401568,0.000624589007032762,0.09608095019958596,0.07224565831363447,0.023835291885951484,0.09608081381313921,0.07224565831413961,0.02383529188611815,0.37951461991761787,0.37951461991761787,0.12520948596595724,0.0,4.936002549334205,4.331133716834074,6.779018177851924,4.920597696801906,4.3236982746348644,6.739210681712223,24943.496544288115,21201.972062644898,0.85,1.066244480405679,0.663617562367702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326584785915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.32708787928,1542.8852374812336,0.37951461991761787,0.12520948596595724,6.112874298809886,3.4001683435500754
3597.0,-30.00906453934517,5.168380333884794,35.030966448302586,24.275449092406802,5.061390162288876,-26.502020373424127,-40.07832080880178,1.5543459963493311,-0.09097318634297835,-5.007716368158,40.06121916327026,42539.44444271939,25809.970350555857,25809.970350555857,68349.41479327524,77783.91372661725,77783.91372661725,25809.970350555857,103593.8840771731,103593.8840771731,103593.8840771731,128537.19142451158,91981.41473306817,56736.945449095416,39160.5214266364,24943.30734733848,0.0,64103.82877397488,21201.811245237706,1542.8817052620675,0.0,0.8866577649066137,2.817046318346493,0.0014959135982669303,354549.3352315434,1557174.515333181,4.391982611718187,1557174.515333181,4.391982611718187,0.85,0.0960811305589115,4.027634451161993,1.2684738790662964,1.0,0.0,4.027634451162623,1.2844675833412766,1.284767152487081,3.1356450745801894,19411.941046574226,1979.4671010563472,4632.441516551485,4632.441516551485,5.5715696049994605,5.168380333884794,-2.3843540011154998,7.552734335000293,3.4002999971619583,3.4002999971619583,0.9715142849034166,0.0,0.0,0.00023321223098499996,7.815962410685774e-05,0.00015505260687814223,0.0006244952212048826,0.09608113055813014,0.07224522233732268,0.023835908220807462,0.09608108498199461,0.0722452223379102,0.0238359082210013,0.37951186676322135,0.37951186676322135,0.12521257091075746,0.0,4.932279558406606,4.32940536717922,6.7691283254474115,4.916743181815036,4.321910429437651,6.728970332030656,24943.30734733848,21201.811245237706,0.85,1.0662298352610102,0.6636022411814148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411287354723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.298557486476,1542.8817052620675,0.37951186676322135,0.12521257091075746,6.112874298809886,3.4002999971619583
3598.0,-30.010467987072907,5.16787948511046,35.03093962980776,24.274810670781903,5.060929730311377,-26.503329718728565,-40.07956566112114,1.5537914619479418,-0.09460060872157783,-5.008062083614838,40.06115175369134,42538.53605053783,25810.10185291997,25810.10185291997,68348.6379034578,77783.18822234077,77783.18822234077,25810.10185291997,103593.29007526074,103593.29007526074,103593.29007526074,128536.40884631127,91981.06928683893,56736.417114958545,39160.72463542265,24943.118771050533,0.0,64103.843406473185,21201.650955392954,1542.8790646941522,0.0,0.8866562481640071,2.817053639776736,0.0014959135982669303,354544.5573711189,1557171.6050976706,4.392033589921122,1557171.6050976706,4.392033589921122,0.85,0.09608133701078593,4.027634451161993,1.2684733883803716,1.0,0.0,4.027634451163442,1.2844702465768087,1.2847697725847644,3.1356385730972622,19411.868142913674,1979.4596669518821,4632.441516551485,4632.441516551485,5.571597992268601,5.16787948511046,-2.384603012739907,7.5524824978503675,3.400430705175377,3.400430705175377,0.9715516300501077,0.0,0.0,0.000233178165032833,7.814860685030353e-05,0.0001550295581825295,0.0006244023894843785,0.09608133700961498,0.0722448104046451,0.023836526604969877,0.09608100589640227,0.07224481040552558,0.02383652660526035,0.37950911347563626,0.37950911347563626,0.125215624894337,0.0,4.928658631940834,4.327739328346411,6.759463285396464,4.913461474893268,4.320424581914153,6.720132909003496,24943.118771050533,21201.650955392954,0.85,1.066217472641523,0.6635879190707354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549570264227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.270076341745,1542.8790646941522,0.37950911347563626,0.125215624894337,6.112874298809886,3.400430705175377
3599.0,-30.01186773721878,5.1673790479026716,35.0309123971411,24.27426151642578,5.060568901801215,-26.50462577468678,-40.08078966345636,1.5533269392506621,-0.09876717708903016,-5.008337928883266,40.06108605316311,42537.55706484269,25810.052464934604,25810.052464934604,68347.60952977728,77782.42102141058,77782.42102141058,25810.052464934604,103592.47348634519,103592.47348634519,103592.47348634519,128535.3922544826,91980.72097653575,56735.85701989272,39160.95995182559,24942.91876813741,0.0,64103.878719963,21201.480952916798,1542.8741873551214,0.0,0.8866550811126606,2.817076210818703,0.0014959135982669303,354540.74516765535,1557168.7686499925,4.3920728149697945,1557168.7686499925,4.3920728149697945,0.85,0.09608146931370468,4.027634451161993,1.2684727465873586,1.0,0.0,4.02763445116238,1.284472488746711,1.2847719716396178,3.135633099539444,19411.79463481325,1979.4521712117034,4632.441516551485,4632.441516551485,5.571587330939108,5.1673790479026716,-2.384801286527664,7.552180334430336,3.400560249684928,3.400560249684928,0.9715886427671222,0.0,0.0,0.00023314419339869454,7.813777552125217e-05,0.00015500641787744235,0.000624309188794399,0.09608146931329353,0.0722443453739072,0.02383712393938634,0.09608134552575658,0.07224434537421634,0.023837123939488333,0.37950636270945715,0.37950636270945715,0.12521866115432118,0.0,4.924957105603141,4.326093772245315,6.749408987949778,4.909570751794263,4.318992475158154,6.708658200562638,24942.91876813741,21201.480952916798,0.85,1.0662008429841348,0.6635722816503425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579789220574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.241658454286,1542.8741873551214,0.37950636270945715,0.12521866115432118,6.112874298809886,3.400560249684928
3600.0,-30.013262082293384,5.1668791263858544,35.030885189341674,24.273724026884906,5.060233466832117,-26.505914426244928,-40.08199739092959,1.5528858107648447,-0.10330967334135721,-5.00860947586233,40.06103231216323,42536.53405996833,25809.990582018003,25809.990582018003,68346.52464198634,77781.59819960762,77781.59819960762,25809.990582018003,103591.58878162561,103591.58878162561,103591.58878162561,128534.37759864367,91980.32514271999,56735.261003004416,39161.182377461744,24942.788817018056,0.0,64103.971194479804,21201.370494465347,1542.8732139706708,0.0,0.8866538926150536,2.8171042287888577,0.0014959135982669303,354536.9923983119,1557166.4485264309,4.3921127609076125,1557166.4485264309,4.3921127609076125,0.85,0.09608163010787688,4.027634451161993,1.2684719547862189,1.0,0.0,4.027634451162748,1.2844746212557563,1.284774061182227,3.1356278937021025,19411.711097256037,1979.4436527515552,4632.441516551485,4632.441516551485,5.5715739723427005,5.1668791263858544,-2.384996989695165,7.5518761160810195,3.400689083602429,3.400689083602429,0.9716254524578368,0.0,0.0,0.00023311035747795956,7.812708957056318e-05,0.00015498326790739638,0.0006242159491774985,0.09608163010728407,0.07224390819754734,0.02383772190973674,0.0960821117192166,0.07224390819799305,0.023837721909883834,0.37950361409232924,0.37950361409232924,0.12522165317712033,0.0,4.9211398803001885,4.324401250962865,6.739029825889588,4.905299802520972,4.317120201179932,6.6969883090812345,24942.788817018056,21201.370494465347,0.85,1.0661823810358861,0.6635553658746073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515663655187547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.21326786013,1542.8732139706708,0.37950361409232924,0.12522165317712033,6.112874298809886,3.400689083602429
3601.0,-30.014652145598863,5.166378497379729,35.03085782776174,24.27311654845255,5.0598083478113,-26.507208192669406,-40.083224746026076,1.5523643948632666,-0.10713063836936954,-5.008940689833205,40.06097341740299,42535.61095593885,25810.075480735006,25810.075480735006,68345.68643667386,77780.85516359829,77780.85516359829,25810.075480735006,103590.93064433329,103590.93064433329,103590.93064433329,128533.58184574412,91979.9710572775,56734.72684954276,39161.38245303859,24942.651201410827,0.0,64104.03365444942,21201.253521199204,1542.8731817867586,0.0,0.8866524188427094,2.8171157927225767,0.0014959135982669303,354532.41507551813,1557163.9059060863,4.392162295158253,1557163.9059060863,4.392162295158253,0.8500000000000001,0.0960818268139772,4.027634451161993,1.2684714223397897,1.0,0.0,4.0276344511623146,1.2844771289626025,1.2847765261492008,3.1356217719617003,19411.636370358705,1979.4360327286797,4632.441516551485,4632.441516551485,5.571592299334354,5.166378497379729,-2.385237875976193,7.551616373355922,3.4008172390246934,3.4008172390246934,0.9716620682927696,0.0,0.0,0.00023307662996426614,7.81162313392207e-05,0.00015496039862504546,0.0006241238400680286,0.0960818268128224,0.07224350676225737,0.023838320050565028,0.09608234441674592,0.07224350676312566,0.02383832005085154,0.379500863248184,0.379500863248184,0.1252245833988533,0.0,4.91741059500589,4.322743364314647,6.728903296042631,4.901810051463826,4.315488558329321,6.6877558821770435,24942.651201410827,21201.253521199204,0.85,1.066168266494569,0.6635403192445828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574719823003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.184938889228,1542.8731817867586,0.379500863248184,0.1252245833988533,6.112874298809886,3.4008172390246934
3602.0,-30.016036444592622,5.165876833934805,35.030829844454324,24.272463807743065,5.0593367206829765,-26.508501420769655,-40.08445196142418,1.5518016968413089,-0.11065135284218286,-5.009290078172061,40.06090058521706,42534.71226672495,25810.19961339097,25810.19961339097,68344.91188011592,77780.1170098481,77780.1170098481,25810.19961339097,103590.31662323906,103590.31662323906,103590.31662323906,128532.75818374453,91979.60070157872,56734.195958380114,39161.56082577623,24942.441560505467,0.0,64104.002386281696,21201.075326429647,1542.8694677698838,0.0,0.8866509029698905,2.8171212870606275,0.0014959135982669303,354527.5866362015,1557160.76157981,4.392213244544185,1557160.76157981,4.392213244544185,0.85,0.09608198754455698,4.027634451161993,1.268470928356983,1.0,0.0,4.027634451161252,1.2844798294122994,1.2847791840891731,3.1356151797298333,19411.55820975407,1979.4280625651031,4632.441516551485,4632.441516551485,5.57161909571279,5.165876833934805,-2.3854936189701106,7.551370452904916,3.400944347818489,3.400944347818489,0.9716983850909969,0.0,0.0,0.00023304304677970996,7.810537573872575e-05,0.0001549376710409842,0.0006240323016674719,0.09608198754344599,0.0722430841110587,0.023838903432387287,0.09608213625156556,0.07224308411189405,0.023838903432662928,0.3794981115952451,0.3794981115952451,0.12522747258664624,0.0,4.913799649857651,4.321123781064728,6.719141304150924,4.898638725329874,4.313987989218049,6.679416412726198,24942.441560505467,21201.075326429647,0.85,1.0661567037309012,0.6635266236641008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515830485641814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.156649218265,1542.8694677698838,0.3794981115952451,0.12522747258664624,6.112874298809886,3.400944347818489
3603.0,-30.017416617536608,5.165374350623503,35.03080109176428,24.27181574692952,5.058867969633657,-26.509790647016242,-40.08567096954209,1.551241999094415,-0.11411872880097462,-5.009631965338499,40.06082220886436,42533.79750373035,25810.29799735624,25810.29799735624,68344.09550108659,77779.38637550693,77779.38637550693,25810.29799735624,103589.68437286318,103589.68437286318,103589.68437286318,128531.88458411052,91979.23736520999,56733.64849335712,39161.76541316986,24942.200211247342,0.0,64103.9656244172,21200.87017956024,1542.8637886226807,0.0,0.8866494453759223,2.8171269569759514,0.0014959135982669303,354522.86191073514,1557157.377904974,4.392262235254799,1557157.377904974,4.392262235254799,0.85,0.09608211765121652,4.027634451161993,1.2684703860199078,1.0,0.0,4.0276344511608,1.2844825156281898,1.2847818279261232,3.1356086222724766,19411.48153052283,1979.4202434595738,4632.441516551485,4632.441516551485,5.571640333749995,5.165374350623503,-2.3857452124597467,7.551119563083249,3.401070310174903,3.401070310174903,0.9717343743356865,0.0,0.0,0.00023300956813161172,7.809459411826351e-05,0.0001549149740133482,0.000623940886337026,0.09608211765031,0.07224264095930752,0.023839476691002483,0.09608181801087301,0.07224264095998911,0.02383947669122741,0.37949536051375304,0.37949536051375304,0.12523034431156985,0.0,4.91028286028552,4.319554213441847,6.709609396681742,4.895513236537511,4.312632606171974,6.6708193630470305,24942.200211247342,21200.87017956024,0.85,1.0661445799080849,0.6635127341876838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515913428584601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.128428690236,1542.8637886226807,0.37949536051375304,0.12523034431156985,6.112874298809886,3.401070310174903
3604.0,-30.018792483223407,5.164872132775364,35.03077182556467,24.271239211689704,5.058478325008727,-26.51106808531943,-40.0868768809363,1.550753927085887,-0.11804687848206186,-5.009923974574629,40.06074974656426,42532.84703416379,25810.266141776603,25810.266141776603,68343.1131759404,77778.62499596867,77778.62499596867,25810.266141776603,103588.89113774528,103588.89113774528,103588.89113774528,128530.86995266484,91978.87357036732,56733.09560848628,39161.975513201156,24941.978814919563,0.0,64103.954328120715,21200.681992681628,1542.8581203517374,0.0,0.8866482204169712,2.817144512563099,0.0014959135982669303,354518.8265147529,1557154.2495573866,4.392303407031016,1557154.2495573866,4.392303407031016,0.85,0.09608221230186786,4.027634451161993,1.268469766206108,1.0,0.0,4.027634451162708,1.2844848667123239,1.2847841366929311,3.1356028829446934,19411.404754534342,1979.4124144875511,4632.441516551485,4632.441516551485,5.5716334571214325,5.164872132775364,-2.385960862578487,7.550832995353851,3.401195189099218,3.401195189099218,0.971770054028348,0.0,0.0,0.00023297619837434242,7.808392968674708e-05,0.00015489226868759535,0.000623849437584799,0.09608221230141996,0.07224217219503079,0.023840040106389165,0.09608193103048014,0.07224217219536758,0.023840040106500295,0.37949261184397765,0.37949261184397765,0.12523320951665837,0.0,4.906723195553354,4.318002870970929,6.699848248616036,4.891877096092571,4.311248043991895,6.660238694436089,24941.978814919563,21200.681992681628,0.85,1.0661294438424382,0.6634980241071611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515996125208324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.10024467744,1542.8581203517374,0.37949261184397765,0.12523320951665837,6.112874298809886,3.401195189099218
3605.0,-30.020163699669002,5.164369655062226,35.030742271874345,24.27064577294516,5.0580622659727945,-26.512343980448353,-40.08808251293374,1.5502425467333854,-0.12175762076765295,-5.010242309789866,40.060682840470065,42531.915588648466,25810.29732557651,25810.29732557651,68342.21291422498,77777.90205444682,77777.90205444682,25810.29732557651,103588.19938002333,103588.19938002333,103588.19938002333,128529.99998146768,91978.53564234388,56732.54917646958,39162.207184304774,24941.800601444356,0.0,64104.00778574913,21200.530511227702,1542.8555297500754,0.0,0.8866468412073016,2.8171561358090056,0.0014959135982669303,354514.4273502839,1557151.361086932,4.392349763380328,1557151.361086932,4.392349763380328,0.85,0.09608235070900613,4.027634451161993,1.2684691650746394,1.0,0.0,4.027634451161365,1.2844873265518542,1.2847865543907884,3.1355968781521484,19411.33343753092,1979.4051421770862,4632.441516551485,4632.441516551485,5.571640188733649,5.164369655062226,-2.386196916521514,7.55056657158374,3.401319310632735,3.401319310632735,0.9718055173236386,0.0,0.0,0.00023294294575874232,7.807326907199455e-05,0.00015486967668674778,0.0006237584452638647,0.09608235070815586,0.07224174006919633,0.023840610638959533,0.09608201666454802,0.07224174006983562,0.023840610639170506,0.3794898651628564,0.3794898651628564,0.125236049244011,0.0,4.903206865147695,4.316498317154242,6.69012079154777,4.888484689022221,4.309881103220221,6.650594769669681,24941.800601444356,21200.530511227702,0.85,1.066114511009061,0.6634829405799442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516078564647255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.072100947596,1542.8555297500754,0.3794898651628564,0.125236049244011,6.112874298809886,3.401319310632735
3606.0,-30.021529310949695,5.163868068887243,35.03071255639303,24.27010800400751,5.057725427103266,-26.513606907538684,-40.08927106680346,1.5498030236737597,-0.12614994968151905,-5.010506751837909,40.06061902062961,42530.937601514706,25810.190340997822,25810.190340997822,68341.12794251252,77777.08387383336,77777.08387383336,25810.190340997822,103587.27421483118,103587.27421483118,103587.27421483118,128528.89800632402,91978.13228583327,56731.98601343972,39162.38474710395,24941.62379149284,0.0,64104.00853859678,21200.380222768912,1542.85179011441,0.0,0.886645725339318,2.817183018636002,0.0014959135982669303,354510.77298332565,1557148.605860023,4.392387268674804,1557148.605860023,4.392387268674804,0.85,0.09608243617290563,4.027634451161993,1.2684684353647757,1.0,0.0,4.027634451160798,1.2844894501079511,1.2847886359069105,3.1355916942902895,19411.2483123692,1979.3964618263321,4632.441516551485,4632.441516551485,5.5716170940915895,5.163868068887243,-2.386393711933062,7.550261780820305,3.4014425167438973,3.4014425167438973,0.9718407190696849,0.0,0.0,0.00023290983341682305,7.806276078511047e-05,0.00015484707263171258,0.000623667404393069,0.0960824361725717,0.07224127185293368,0.02384116431963803,0.09608257971883322,0.07224127185318475,0.023841164319720873,0.3794871218769418,0.3794871218769418,0.12523886412566337,0.0,4.899547636290606,4.314936372141744,6.679989703719173,4.88435680215639,4.308191036271296,6.638954540644477,24941.62379149284,21200.380222768912,0.85,1.066097573311107,0.6634676765323808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161607264016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.044004495361,1542.85179011441,0.3794871218769418,0.12523886412566337,6.112874298809886,3.4014425167438973
3607.0,-30.022891234211105,5.163365564082225,35.03068261505772,24.26947922157126,5.057265706571341,-26.51487880404295,-40.09047980708999,1.5492532763851674,-0.1295320525864554,-5.010858656212795,40.060553011240046,42530.05930740212,25810.300576602218,25810.300576602218,68340.35988400434,77776.39480276086,77776.39480276086,25810.300576602218,103586.69537936308,103586.69537936308,103586.69537936308,128528.1612451433,91977.80680045809,56731.4713050264,39162.59499492409,24941.465865780214,0.0,64104.0608607043,21200.24598591318,1542.8511444323183,0.0,0.8866441718438605,2.817186401636903,0.0014959135982669303,354505.9100063281,1557145.756109888,4.392439483116353,1557145.756109888,4.392439483116353,0.85,0.09608260062962613,4.027634451161993,1.268467956217937,1.0,0.0,4.027634451162346,1.284492088884955,1.2847912328842066,3.1355852527346526,19411.17962128706,1979.3894572853178,4632.441516551485,4632.441516551485,5.571640890528955,5.163365564082225,-2.386656251091165,7.55002181517339,3.4015651543395484,3.4015651543395484,0.9718757583827281,0.0,0.0,0.00023287681481823794,7.805207536644018e-05,0.00015482473945179777,0.0006235774545082401,0.09608260062835002,0.07224087022082394,0.023841730407526077,0.09608248654182576,0.0722408702217834,0.023841730407842734,0.37948437682242414,0.37948437682242414,0.12524162815885137,0.0,4.896047246158844,4.313450965790878,6.670270603095162,4.8813266036263485,4.306847186773723,6.630712797281092,24941.465865780214,21200.24598591318,0.85,1.0660847217230958,0.6634534339379581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242553183534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.015974626049,1542.8511444323183,0.37948437682242414,0.12524162815885137,6.112874298809886,3.4015651543395484
3608.0,-30.02424792487564,5.162863865758855,35.03065228284566,24.268934013694548,5.056908613005152,-26.516135726681878,-40.09166364613918,1.5487964147929372,-0.1335501447441061,-5.011129927822976,40.06048174353782,42529.100293747084,25810.203798804458,25810.203798804458,68339.30409255154,77775.62845635969,77775.62845635969,25810.203798804458,103585.83225516415,103585.83225516415,103585.83225516415,128527.08442172872,91977.44347852717,56730.915315840015,39162.809069652394,24941.252166564573,0.0,64104.06123621696,21200.064341579888,1542.8454813236128,0.0,0.8866430481449051,2.81720756785207,0.0014959135982669303,354502.1613316301,1557142.6793528814,4.392477251771122,1557142.6793528814,4.392477251771122,0.8500000000000001,0.09608265406782479,4.027634451161993,1.2684672836540267,1.0,0.0,4.027634451160523,1.2844942930671894,1.2847933953338282,3.1355798720947026,19411.102945102808,1979.3816384904947,4632.441516551485,4632.441516551485,5.571619999213347,5.162863865758855,-2.386859918164853,7.5497237839237075,3.4016866788381797,3.4016866788381797,0.9719104796680513,0.0,0.0,0.0002328439273669985,7.804161138864782e-05,0.0001548023159783507,0.0006234871409540699,0.09608265406756797,0.07224038843336958,0.023842265634198393,0.09608273398346741,0.07224038843356266,0.023842265634262137,0.37948163395507284,0.37948163395507284,0.12524436975309972,0.0,4.89246684578643,4.31196363009434,6.660233459374808,4.877579783078886,4.305503886059512,6.6195608365367775,24941.252166564573,21200.064341579888,0.85,1.066068245516117,0.6634384697879229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324159858551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.98797311968,1542.8454813236128,0.37948163395507284,0.12524436975309972,6.112874298809886,3.4016866788381797
3609.0,-30.02560046110923,5.162361972026488,35.03062177754148,24.268334672693186,5.056494412125867,-26.517394621268707,-40.092855238448806,1.548288572266835,-0.13732824176810254,-5.011449742636445,40.06041603749447,42528.19167864075,25810.227247883966,25810.227247883966,68338.41892652473,77774.87424225466,77774.87424225466,25810.227247883966,103585.10149013862,103585.10149013862,103585.10149013862,128526.19090701212,91977.06749031469,56730.38492662587,39162.98062632091,24941.08941687349,0.0,64104.0700431944,21199.926004342466,1542.8438439394108,0.0,0.8866416569899351,2.8172199093764947,0.0014959135982669303,354497.74188331625,1557139.8427069264,4.392524009982164,1557139.8427069264,4.392524009982164,0.85,0.09608277207955654,4.027634451161993,1.268466713293456,1.0,0.0,4.0276344511613855,1.2844967354282588,1.2847957961524294,3.13557391005681,19411.023595801256,1979.3735471135665,4632.441516551485,4632.441516551485,5.571625061140069,5.162361972026488,-2.387100286881615,7.549462258908104,3.401807609117433,3.401807609117433,0.9719450311764095,0.0,0.0,0.00023281114488242575,7.803108018935972e-05,0.00015478006469306604,0.0006233975209108748,0.0960827720786658,0.07223996148238529,0.023842810596280514,0.09608290217303199,0.07223996148305498,0.023842810596501555,0.3794788917301367,0.3794788917301367,0.1252470676221814,0.0,4.888929135633816,4.310479541409222,6.65036090515315,4.874121500868341,4.303941443389988,6.610252070158822,24941.08941687349,21199.926004342466,0.85,1.0660542907880444,0.663424204578345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405453866699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.960031042227,1542.8438439394108,0.3794788917301367,0.1252470676221814,6.112874298809886,3.401807609117433
3610.0,-30.026947235187254,5.161860268435673,35.03059092604731,24.267759115342074,5.056095255350717,-26.51864682427325,-40.094038274232275,1.5477948444185368,-0.1409613816382489,-5.011752561634201,40.060344943442004,42527.27236723172,25810.204430897847,25810.204430897847,68337.47679812957,77774.15551687242,77774.15551687242,25810.204430897847,103584.35994777027,103584.35994777027,103584.35994777027,128525.25151762099,91976.73075713657,56729.84760742235,39163.20349968246,24940.89156985072,0.0,64104.09506953318,21199.75783437311,1542.8398302180453,0.0,0.8866403719241998,2.81723233044877,0.0014959135982669303,354493.5573361738,1557136.773455501,4.392567202508663,1557136.773455501,4.392567202508663,0.85,0.09608284665433287,4.027634451161993,1.2684661385370424,1.0,0.0,4.027634451162617,1.2844991115004427,1.284798130851386,3.1355681098582098,19410.952530960374,1979.3663005165245,4632.441516551485,4632.441516551485,5.571620135662645,5.161860268435673,-2.3873289380948024,7.549189206530475,3.4019276442844344,3.4019276442844344,0.9719793269384098,0.0,0.0,0.00023277850628495412,7.802062591172077e-05,0.00015475788037323335,0.000623308170580041,0.09608284665374017,0.07223950639475035,0.023843340258989827,0.09608293657997531,0.07223950639519597,0.023843340259136904,0.37947614922456097,0.37947614922456097,0.1252497338047969,0.0,4.885426324298578,4.309040576145037,6.640492973248854,4.870791179995933,4.30271495866964,6.600435791985262,24940.89156985072,21199.75783437311,0.85,1.066039177746827,0.6634096046610243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516486499803556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.932126968852,1542.8398302180453,0.37947614922456097,0.1252497338047969,6.112874298809886,3.4019276442844344
3611.0,-30.028290154115354,5.161358708890027,35.03055977756678,24.26716819116848,5.055693452285301,-26.51989582179679,-40.095217049214966,1.5472991199485873,-0.14478422619652065,-5.012058664835256,40.060274590172426,42526.351983539964,25810.187145477463,25810.187145477463,68336.53912901743,77773.38507242354,77773.38507242354,25810.187145477463,103583.572217901,103583.572217901,103583.572217901,128524.27352805035,91976.33967737248,56729.3065884155,39163.37009884109,24940.701310149354,0.0,64104.07140899045,21199.59611362695,1542.8363295593392,0.0,0.886639067429351,2.8172468645191184,0.0014959135982669303,354489.32744519995,1557133.7361894331,4.392611048156728,1557133.7361894331,4.392611048156728,0.85,0.0960829216723465,4.027634451161993,1.2684655071841555,1.0,0.0,4.02763445116222,1.2845014967159503,1.2848004748210466,3.135562287361545,19410.869996707697,1979.3578843649664,4632.441516551485,4632.441516551485,5.571616404278163,5.161358708890027,-2.3875608112322104,7.5489195201222365,3.4020469003212495,3.4020469003212495,0.9720134000917856,0.0,0.0,0.0002327459653132916,7.801021057394677e-05,0.00015473575473934484,0.0006232190566147379,0.09608292167170254,0.0722390562411069,0.02384386543059564,0.09608307289510595,0.07223905624159106,0.023843865430755444,0.37947340824256864,0.37947340824256864,0.12525236833695721,0.0,4.881921843314899,4.307584493524644,6.630671664252361,4.867274438638731,4.301184238415715,6.590794624017008,24940.701310149354,21199.59611362695,0.85,1.0660249439231935,0.6633954918747289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567201322437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.904293246118,1542.8363295593392,0.37947340824256864,0.12525236833695721,6.112874298809886,3.4020469003212495
3612.0,-30.029629316742994,5.160857264731137,35.030528308175825,24.2665832041763,5.0552865603060075,-26.521141947140315,-40.096395335253305,1.5467991906851666,-0.14838230260596674,-5.012367277179011,40.06020294609306,42525.44598703317,25810.17329906682,25810.17329906682,68335.61928609999,77772.65953785114,77772.65953785114,25810.17329906682,103582.83283691797,103582.83283691797,103582.83283691797,128523.33920901071,91975.98993077633,56728.776379884956,39163.570612101525,24940.50637209275,0.0,64104.076984194275,21199.430416278836,1542.8326337594528,0.0,0.8866377548145504,2.817258150108615,0.0014959135982669303,354485.06292170315,1557130.6432015926,4.392655166814529,1557130.6432015926,4.392655166814529,0.85,0.09608298932304897,4.027634451161993,1.2684649439668285,1.0,0.0,4.027634451164277,1.2845039014054873,1.2848028383913974,3.135556417349148,19410.796185489144,1979.3503577153406,4632.441516551485,4632.441516551485,5.571613415268891,5.160857264731137,-2.3877953525577436,7.54865261728888,3.4021653636390385,3.4021653636390385,0.972047246754011,0.0,0.0,0.00023271351953604033,7.799980084100958e-05,0.00015471371869503074,0.0006231303034834911,0.09608298932240206,0.072238604671397,0.02384438465100506,0.09608308538438154,0.07223860467188338,0.023844384651165586,0.3794706664816799,0.3794706664816799,0.12525497379858852,0.0,4.87846120077279,4.306164186636124,6.620919818357038,4.863984974573043,4.299902317632359,6.581315771017671,24940.50637209275,21199.430416278836,0.85,1.0660105019989454,0.6633813009665266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647672685952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.87649186242,1542.8326337594528,0.3794706664816799,0.12525497379858852,6.112874298809886,3.4021653636390385
3613.0,-30.030963191171953,5.16035575595454,35.03049645335213,24.265979776997142,5.054862839387582,-26.52238499507755,-40.09756932556627,1.546284643275062,-0.15191810403831596,-5.0126857499239295,40.06012878085826,42524.54513755077,25810.181053191594,25810.181053191594,68334.72619074237,77771.92743050463,77771.92743050463,25810.181053191594,103582.10848369623,103582.10848369623,103582.10848369623,128522.41066597872,91975.62466493687,56728.24237190972,39163.7581033635,24940.302182282492,0.0,64104.06028564599,21199.25685494012,1542.8286439825713,0.0,0.8866364010863997,2.8172674659123107,0.0014959135982669303,354480.6621856193,1557127.4413763874,4.392700667437304,1557127.4413763874,4.392700667437304,0.85,0.09608305439914178,4.027634451161993,1.2684643472312023,1.0,0.0,4.027634451163735,1.2845063741865776,1.2848052702388966,3.1355503811435113,19410.71909905856,1979.3424970870337,4632.441516551485,4632.441516551485,5.571615089143186,5.16035575595454,-2.3880380717299516,7.5483938276844915,3.4022830258325905,3.4022830258325905,0.9720808645235973,0.0,0.0,0.000232681206025959,7.79894303364888e-05,0.00015469177568947022,0.0006230419250783336,0.0960830543984315,0.07223815485474686,0.02384489954368464,0.0960830079282951,0.07223815485528087,0.023844899543860907,0.3794679252973467,0.3794679252973467,0.12525755367035207,0.0,4.875052855848651,4.3047661083029425,6.611313168570348,4.86076764588563,4.298574605437977,6.572270681686973,24940.302182282492,21199.25685494012,0.85,1.065996847722978,0.6633674208476426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516727919810193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.848720965974,1542.8286439825713,0.3794679252973467,0.12525755367035207,6.112874298809886,3.4022830258325905
3614.0,-30.03229295738507,5.159854650540638,35.030464240192984,24.265413684211694,5.054468715267878,-26.523621385246354,-40.098738531209506,1.5457971431111872,-0.15542757291404996,-5.012983052185192,40.06005463402414,42523.64220316051,25810.13264966819,25810.13264966819,68333.7748528287,77771.22652618613,77771.22652618613,25810.13264966819,103581.35917585432,103581.35917585432,103581.35917585432,128521.45195581189,91975.30092610008,56727.71660300175,39163.98258122037,24940.092779957573,0.0,64104.075361177944,21199.078862963936,1542.8238868879203,0.0,0.8866351551308449,2.817278909062336,0.0014959135982669303,354476.5540272707,1557124.2403505435,4.392742545761575,1557124.2403505435,4.392742545761575,0.85,0.09608309287016474,4.027634451161993,1.268463765331544,1.0,0.0,4.027634451160736,1.2845087202869698,1.2848075755091946,3.135544654194474,19410.650776569364,1979.3355301320396,4632.441516551485,4632.441516551485,5.571604640328402,5.159854650540638,-2.3882658795616907,7.548120530102329,3.402399832792869,3.402399832792869,0.9721142379408196,0.0,0.0,0.00023264899615343463,7.797910336456943e-05,0.0001546698927888652,0.0006229537887539654,0.09608309286969272,0.07223768767549837,0.023845405194194334,0.09608296691588644,0.07223768767585326,0.023845405194311487,0.37946518497591897,0.37946518497591897,0.12526011537755477,0.0,4.871675623412159,4.3034259004718365,6.601656567174587,4.857555479271127,4.297505717737522,6.562455584582722,24940.092779957573,21199.078862963936,0.85,1.065981756507985,0.6633531793972844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680785089012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.821011371023,1542.8238868879203,0.37946518497591897,0.12526011537755477,6.112874298809886,3.402399832792869
3615.0,-30.033617420909053,5.159353888536858,35.03043178008399,24.264837009273492,5.054074272830403,-26.524853034167133,-40.099899424798764,1.5453098860705163,-0.15911156431815243,-5.013283990901354,40.059983014838465,42522.7277859855,25810.0914404537,25810.0914404537,68332.8192264392,77770.48417430988,77770.48417430988,25810.0914404537,103580.57561476358,103580.57561476358,103580.57561476358,128520.4766755224,91974.93347027556,56727.17708187846,39164.173764885665,24939.901060758813,0.0,64104.07482564448,21198.915901644992,1542.8202260820806,0.0,0.8866338814768902,2.817292224541084,0.0014959135982669303,354472.39565800264,1557121.148451651,4.392785355150679,1557121.148451651,4.392785355150679,0.85,0.09608314013132846,4.027634451161993,1.2684631323302167,1.0,0.0,4.027634451162212,1.2845110649852143,1.284809879547108,3.135538930689051,19410.57322795997,1979.32762237461,4632.441516551485,4632.441516551485,5.571595744541085,5.159353888536858,-2.3884970508829237,7.5478509394197815,3.402515925586266,3.402515925586266,0.9721474073103618,0.0,0.0,0.00023261691880716847,7.796885105939782e-05,0.00015464806774777065,0.000622865885466555,0.09608314013076652,0.07223723068843604,0.023845909442330473,0.09608305502861901,0.07223723068885851,0.023845909442469948,0.3794624479235739,0.3794624479235739,0.12526265311827794,0.0,4.868298499355376,4.302086163143258,6.5919998654474625,4.8541724265832045,4.296161028351605,6.552791484387058,24939.901060758813,21198.915901644992,0.85,1.065966857992981,0.6633389203672669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887536626142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.793339614847,1542.8202260820806,0.3794624479235739,0.12526265311827794,6.112874298809886,3.402515925586266
3616.0,-30.03493793930071,5.1588542524901255,35.03039923179075,24.26431425791236,5.053737243751688,-26.52607539032958,-40.10105134276671,1.5448746947628473,-0.1630704987308036,-5.0135479644140375,40.059915526100596,42521.79330348527,25809.95632560793,25809.95632560793,68331.7496290932,77769.72770582447,77769.72770582447,25809.95632560793,103579.68403143239,103579.68403143239,103579.68403143239,128519.40626636214,91974.57354908343,56726.639146672336,39164.371558234554,24939.722234929744,0.0,64104.0937931643,21198.763899690282,1542.8164648896552,0.0,0.8866327811683791,2.8173134761056295,0.0014959135982669303,354468.7481051994,1557118.2348741277,4.392822338210773,1557118.2348741277,4.392822338210773,0.85,0.09608315628459767,4.027634451161993,1.2684624680085106,1.0,0.0,4.027634451162961,1.2845131660191638,1.2848119399918498,3.135533801996004,19410.497269474406,1979.319876764686,4632.441516551485,4632.441516551485,5.571566577449545,5.1588542524901255,-2.3887012767636673,7.547555529253793,3.40263128679936,3.40263128679936,0.97218036765696,0.0,0.0,0.00023258494106515688,7.795867925322428e-05,0.0001546262618119326,0.0006227780591281338,0.0960831562843391,0.07223675406244617,0.02384640222189292,0.09608342632914876,0.07223675406264059,0.023846402221957077,0.3794597126215669,0.3794597126215669,0.1252651652419965,0.0,4.864843664109401,4.300737200706408,6.582056896641063,4.850477465683241,4.294844730394175,6.54177565949135,24939.722234929744,21198.763899690282,0.85,1.0659498572676136,0.6633241465152659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966905431052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.765729763672,1542.8164648896552,0.3794597126215669,0.1252651652419965,6.112874298809886,3.40263128679936
3617.0,-30.03625330983321,5.158354248547031,35.03036650692784,24.263697245065146,5.053297559974534,-26.527303378895816,-40.102211642637826,1.5443476290197884,-0.16647469894883216,-5.013883755145929,40.059845286588164,42520.91569671281,25810.000473171407,25810.000473171407,68330.9161698842,77769.00535835797,77769.00535835797,25810.000473171407,103579.00583152939,103579.00583152939,103579.00583152939,128518.55928349252,91974.20411076244,56726.11444904709,39164.544068572606,24939.55345196313,0.0,64104.09752053574,21198.62043416866,1542.814925336229,0.0,0.8866313249279735,2.8173190421919445,0.0014959135982669303,354464.1082336587,1557115.2025464233,4.39287128478461,1557115.2025464233,4.39287128478461,0.8500000000000001,0.09608323378778769,4.027634451161993,1.2684619383094833,1.0,0.0,4.027634451164227,1.2845156964138391,1.2848144300623467,3.1355276252415596,19410.419302475006,1979.3119263433493,4632.441516551485,4632.441516551485,5.571576107534991,5.158354248547031,-2.3889594079320897,7.547313656479121,3.402746153072824,3.402746153072824,0.9722131865922353,0.0,0.0,0.00023255309201040684,7.794843467243499e-05,0.00015460465733797184,0.0006226910442045103,0.09608323378679431,0.07223632989605373,0.023846903890740588,0.09608336246671118,0.07223632989680058,0.02384690389098711,0.3794569772670156,0.3794569772670156,0.1252676330674407,0.0,4.861493214874486,4.299403406675708,6.572492349822824,4.84740905619708,4.293436484227698,6.533584891918224,24939.55345196313,21198.62043416866,0.85,1.0659367936346722,0.6633104176077237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704603864811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.73815479786,1542.814925336229,0.3794569772670156,0.1252676330674407,6.112874298809886,3.402746153072824
3618.0,-30.037565188536384,5.157853984801881,35.03033318346382,24.263077333476417,5.052842853651259,-26.52852972600685,-40.1033754349686,1.543807391103782,-0.16953244318119687,-5.014216198688207,40.05976240146578,42520.06776966386,25810.031649417993,25810.031649417993,68330.09941908185,77768.33195852635,77768.33195852635,25810.031649417993,103578.36360794434,103578.36360794434,103578.36360794434,128517.67568939406,91973.8761315415,56725.61194260617,39164.73798770592,24939.312081449716,0.0,64104.05006915564,21198.415269232257,1542.8091818873595,0.0,0.8866299315453483,2.8173204418249105,0.0014959135982669303,354459.5146596908,1557111.6242976454,4.392918118709822,1557111.6242976454,4.392918118709822,0.85,0.09608326033391063,4.027634451161993,1.2684614404803143,1.0,0.0,4.027634451160699,1.2845182882308932,1.2848169816830939,3.135521298578835,19410.350085086688,1979.3048681340406,4632.441516551485,4632.441516551485,5.57158283751668,5.157853984801881,-2.389216115325036,7.547070100126917,3.402860075637474,3.402860075637474,0.9722457358964212,0.0,0.0,0.0002325213315054134,7.793816050610407e-05,0.00015458317099930932,0.0006226045050866838,0.09608326033321113,0.0722358701533379,0.02384739017987323,0.09608290151108909,0.07223587015386378,0.023847390180046855,0.37945424189133714,0.37945424189133714,0.12527008178322022,0.0,4.858266442465265,4.298142275886789,6.563208274694489,4.844683755506992,4.292472304307012,6.5254290756764135,24939.312081449716,21198.415269232257,0.85,1.0659248416498979,0.6632976812509207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124864194368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.71063894355,1542.8091818873595,0.37945424189133714,0.12527008178322022,6.112874298809886,3.402860075637474
3619.0,-30.03887202161285,5.157355138968491,35.0302995647073,24.26255898261445,5.052509862125358,-26.52973935938765,-40.104510239884235,1.5433771998829686,-0.17341361264084298,-5.014469335086339,40.05968715361636,42519.12158288005,25809.861500006835,25809.861500006835,68328.98308288689,77767.5769133439,77767.5769133439,25809.861500006835,103577.43841335074,103577.43841335074,103577.43841335074,128516.52847844546,91973.51374594006,56725.05841540661,39164.950367259386,24939.090065094708,0.0,64104.04043235409,21198.2265553305,1542.8027364907955,0.0,0.8866289145292571,2.8173419398155897,0.0014959135982669303,354456.0169519424,1557108.3757643579,4.39295230238812,1557108.3757643579,4.39295230238812,0.85,0.0960832254513457,4.027634451161993,1.2684607420908285,1.0,0.0,4.027634451161201,1.2845203651975112,1.2848190184955588,3.1355162286918614,19410.273606507275,1979.2970694893033,4632.441516551485,4632.441516551485,5.571546107552458,5.157355138968491,-2.3894145756760232,7.546769714644514,3.4029730864885988,3.4029730864885988,0.9722780247110282,0.0,0.0,0.00023248969712806247,7.792814345146524e-05,0.00015456155367659725,0.0006225174384129866,0.09608322545134343,0.07223536505883585,0.023847860392507584,0.09608312306441187,0.07223536505883756,0.023847860392508146,0.37945151001779764,0.37945151001779764,0.12527252585018592,0.0,4.854929264655766,4.296870806480683,6.553508388940429,4.841055722445503,4.291308711063607,6.514220558560396,24939.090065094708,21198.2265553305,0.85,1.0659075874474897,0.6632830207909972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203481301861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.683149196535,1542.8027364907955,0.37945151001779764,0.12527252585018592,6.112874298809886,3.4029730864885988
