time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3620.0,-30.04017452617773,5.156855847491721,35.03026576738551,24.261938232835405,5.052059293954617,-26.53095685524407,-40.10566509151829,1.5428416230034068,-0.17662372704069185,-5.014811705793444,40.05961471506676,42518.27715529975,25809.9149772124,25809.9149772124,68328.19213251215,77766.88346523809,77766.88346523809,25809.9149772124,103576.7984424505,103576.7984424505,103576.7984424505,128515.7146265009,91973.1636077565,56724.55729774706,39165.11812223272,24938.916184050406,0.0,64104.03430628312,21198.078756442843,1542.8010856880094,0.0,0.8866274326857602,2.817344186447564,0.0014959135982669303,354451.28629378445,1557105.2485165019,4.393002109818572,1557105.2485165019,4.393002109818572,0.8499999999999999,0.09608329232952917,4.027634451161993,1.268460215139203,1.0,0.0,4.027634451159641,1.2845229347520373,1.2848215481499796,3.135509956417775,19410.199712647336,1979.2895344126014,4632.441516551485,4632.441516551485,5.571557651617369,5.156855847491721,-2.3896797879877396,7.5465356354794615,3.403085691303529,3.403085691303529,0.972310197515294,0.0,0.0,0.00023245817147609274,7.791795066412714e-05,0.0001545402208119656,0.0006224315174324543,0.09608329232849798,0.07223494155741704,0.023848350771080943,0.09608293628876702,0.07223494155819227,0.023848350771336905,0.379448779478006,0.379448779478006,0.12527493478287252,0.0,4.8517197072867475,4.295635688301161,6.544216230389168,4.838187978752728,4.290051103565361,6.506385573553814,24938.916184050406,21198.078756442843,0.85,1.0658953507675726,0.6632699114091848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281796848063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.655716800953,1542.8010856880094,0.379448779478006,0.12527493478287252,6.112874298809886,3.403085691303529
3621.0,-30.041472846051636,5.156358015634143,35.03023169082176,24.261419532727473,5.051727229277846,-26.53215873280933,-40.10679490221662,1.5424131160180603,-0.18050022233398977,-5.015064054103926,40.059538986978204,42517.34712384245,25809.73982290948,25809.73982290948,68327.08694675194,77766.12349565307,77766.12349565307,25809.73982290948,103575.86331856255,103575.86331856255,103575.86331856255,128514.55739871284,91972.79323717915,56724.01686529779,39165.30707986818,24938.694080150297,0.0,64104.00116001848,21197.88996812775,1542.7946316931698,0.0,0.8866264214034181,2.8173657175864544,0.0014959135982669303,354447.7995389032,1557101.9792608912,4.393036100905426,1557101.9792608912,4.393036100905426,0.85,0.09608324706997684,4.027634451161993,1.2684595310362061,1.0,0.0,4.027634451162426,1.284525003415701,1.2848235769320955,3.135504906834858,19410.121548902694,1979.2815639288335,4632.441516551485,4632.441516551485,5.571519841252729,5.156358015634143,-2.389878850702331,7.546236866336474,3.4031973302729845,3.4031973302729845,0.9723420943637099,0.0,0.0,0.00023242675102942147,7.790798008231165e-05,0.00015451877094710984,0.0006223451252177885,0.0960832470699914,0.07223443527488789,0.02384881179510351,0.09608315904993088,0.07223443527487695,0.023848811795099886,0.3794460513628741,0.3794460513628741,0.12527733387699566,0.0,4.848393002666512,4.2943768066959365,6.534522059451547,4.834563831769913,4.2888665570962985,6.495258744656269,24938.694080150297,21197.88996812775,0.85,1.0658786613988673,0.6632557462007602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735985379939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.628327558783,1542.7946316931698,0.3794460513628741,0.12527733387699566,6.112874298809886,3.4031973302729845
3622.0,-30.042766302415217,5.155860803575002,35.030197654467926,24.26086513968187,5.051354736562661,-26.53336027595879,-40.107928414922185,1.541948710089019,-0.1841861001977918,-5.015356132723237,40.05947200505898,42516.45344341451,25809.665447096955,25809.665447096955,68326.11889051147,77765.38252714595,77765.38252714595,25809.665447096955,103575.0479742429,103575.0479742429,103575.0479742429,128513.58568119205,91972.42353580965,56723.494452008475,39165.47675977908,24938.53770694916,0.0,64104.01446672824,21197.757050906785,1542.7928440459384,0.0,0.8866251759936382,2.8173801010769592,0.0014959135982669303,354443.7638547771,1557099.0875902812,4.3930779615246855,1557099.0875902812,4.3930779615246855,0.85,0.09608326845123442,4.027634451161993,1.2684589337510985,1.0,0.0,4.027634451160519,1.2845272397070755,1.2848257735369466,3.1354994480930256,19410.04352638901,1979.2736078466155,4632.441516551485,4632.441516551485,5.571503785828767,5.155860803575002,-2.390107646601834,7.545968450176836,3.4033085774084344,3.4033085774084344,0.9723738792595527,0.0,0.0,0.0002323954521747133,7.78979780156511e-05,0.0001544974741590622,0.0006222593495405486,0.09608326845067851,0.07223398457861405,0.023849283872064458,0.09608340328541574,0.07223398457903198,0.02384928387220245,0.3794433229224101,0.3794433229224101,0.1252796945167442,0.0,4.845067813773255,4.293110838325674,6.524856766998425,4.831170032525449,4.287497498007156,6.485631791009553,24938.53770694916,21197.757050906785,0.85,1.0658633388081276,0.6632416674228996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743766076694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.600978733104,1542.7928440459384,0.3794433229224101,0.1252796945167442,6.112874298809886,3.4033085774084344
3623.0,-30.04405538679379,5.155364118625811,35.03016344883708,24.26030271397906,5.050965874125443,-26.53455952066782,-40.109057736676164,1.5414700079822206,-0.18760518021440475,-5.015653097173668,40.05939900183236,42515.56145311167,25809.60219390289,25809.60219390289,68325.16364701456,77764.67547520384,77764.67547520384,25809.60219390289,103574.27766910673,103574.27766910673,103574.27766910673,128512.62707339019,91972.07935956778,56722.96533740589,39165.68224684655,24938.34940428346,0.0,64104.031651130004,21197.596993640942,1542.7893565010115,0.0,0.8866239274967873,2.817390404246166,0.0014959135982669303,354439.66069952707,1557095.9359789577,4.393119925986419,1557095.9359789577,4.393119925986419,0.85,0.09608326741048709,4.027634451161993,1.2684582980023698,1.0,0.0,4.0276344511613065,1.2845295426323078,1.2848280369318632,3.1354938267191645,19409.970890749126,1979.2662010726524,4632.441516551485,4632.441516551485,5.571490131432086,5.155364118625811,-2.390340609782548,7.545704728408359,3.4034191817966506,3.4034191817966506,0.9724054805133288,0.0,0.0,0.00023236426297607986,7.788801411037573e-05,0.00015447624886570413,0.0006221738618177836,0.09608326740999583,0.07223352203015149,0.02384974537984434,0.09608340216204098,0.07223352203052083,0.02384974537996626,0.37944059295249555,0.37944059295249555,0.12528201968217384,0.0,4.841784965545855,4.291874516453106,6.515273628585135,4.828047916959235,4.286370573905572,6.476367783494823,24938.34940428346,21197.596993640942,0.85,1.0658481516241756,0.6632275748971902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515177061457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.573684062418,1542.7893565010115,0.37944059295249555,0.12528201968217384,6.112874298809886,3.4034191817966506
3624.0,-30.045340682113455,5.154867059933262,35.03012880382183,24.259678227268182,5.05050395866768,-26.535762660177443,-40.110198967717565,1.540925936714092,-0.1905080732385045,-5.015994107422825,40.05931779267184,42514.73513739667,25809.647043105917,25809.647043105917,68324.38218050258,77764.01280410444,77764.01280410444,25809.647043105917,103573.65984721035,103573.65984721035,103573.65984721035,128511.79012902442,91971.74846026582,56722.47079348681,39165.8640741989,24938.13028181406,0.0,64103.99435601296,21197.410739541952,1542.7851277533287,0.0,0.886622484305357,2.817388770607495,0.0014959135982669303,354434.94900983444,1557092.4301161566,4.393168434620008,1557092.4301161566,4.393168434620008,0.85,0.09608328095371473,4.027634451161993,1.2684578199544925,1.0,0.0,4.027634451161757,1.2845321510529155,1.2848306060156909,3.135487459664275,19409.90105710109,1979.2590800223413,4632.441516551485,4632.441516551485,5.571499812979683,5.154867059933262,-2.3906070523164553,7.5454741122497175,3.4035291165096027,3.4035291165096027,0.9724368904313151,0.0,0.0,0.0002323331692926484,7.787794632751792e-05,0.00015445522296513047,0.0006220891771762665,0.09608328095287626,0.07223307470220512,0.02385020625067114,0.09608292668876611,0.07223307470283546,0.023850206250879264,0.37943786271359586,0.37943786271359586,0.12528431500863182,0.0,4.838662914236977,4.290707792292153,6.506131009418084,4.825486034184337,4.285399371066376,6.468901387250241,24938.13028181406,21197.410739541952,0.85,1.0658365811192816,0.6632150705193737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517592432131394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.546433861953,1542.7851277533287,0.37943786271359586,0.12528431500863182,6.112874298809886,3.4035291165096027
3625.0,-30.04662057499521,5.154372105528445,35.03009394122622,24.259200074616842,5.050212809116548,-26.53694385902022,-40.11130667114628,1.5405360931244239,-0.1944616093910554,-5.016217330863765,40.05924216522655,42513.79323600441,25809.394528578054,25809.394528578054,68323.18776458246,77763.25126177697,77763.25126177697,25809.394528578054,103572.64579035502,103572.64579035502,103572.64579035502,128510.55101995585,91971.38564451935,56721.927618677524,39166.06447315759,24937.905229600827,0.0,64103.96970275842,21197.219445160703,1542.7778742369442,0.0,0.8866216210107458,2.8174147228162894,0.0014959135982669303,354431.8647901933,1557089.1652257228,4.39319745177947,1557089.1652257228,4.39319745177947,0.85,0.09608318365762966,4.027634451161993,1.268457097937353,1.0,0.0,4.027634451162508,1.2845340379916081,1.284832453622615,3.135482853735251,19409.824487743015,1979.2512721207565,4632.441516551485,4632.441516551485,5.57144530294929,5.154372105528445,-2.3907865587196597,7.545158664248104,3.403638110668394,3.403638110668394,0.9724680316195411,0.0,0.0,0.00023230221011352138,7.786817547128371e-05,0.00015443403464223765,0.000622003838357021,0.0960831836579005,0.07223254470499066,0.02385063895290985,0.09608326645058136,0.07223254470478704,0.023850638952842625,0.37943513565755466,0.37943513565755466,0.1252866067999878,0.0,4.835374469734063,4.289516279981626,6.496389689249554,4.821755721472698,4.2843303212467845,6.456994657895848,24937.905229600827,21197.219445160703,0.85,1.0658183585414132,0.663200632240643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669460904177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.51921659949,1542.7778742369442,0.37943513565755466,0.1252866067999878,6.112874298809886,3.403638110668394
3626.0,-30.04789699517624,5.1538767944459085,35.03005905609138,24.25858819568532,5.049769642545907,-26.53813713510267,-40.112435015011556,1.540009782454976,-0.19757375854283055,-5.016557604565455,40.05917178355131,42512.951982446255,25809.437329904376,25809.437329904376,68322.38931235063,77762.56390644732,77762.56390644732,25809.437329904376,103572.0012363517,103572.0012363517,103572.0012363517,128509.75296663961,91971.03406761403,56721.42214354276,39166.2354711903,24937.751730287906,0.0,64103.98720147821,21197.08897074472,1542.7773866569248,0.0,0.8866201423072586,2.8174159306248834,0.0014959135982669303,354427.16335837264,1557086.1268035457,4.393247154223126,1557086.1268035457,4.393247154223126,0.85,0.09608322509719644,4.027634451161993,1.2684565561497587,1.0,0.0,4.02763445116077,1.2845365629169334,1.2848349394770189,3.1354766905318883,19409.750290252367,1979.2437060823388,4632.441516551485,4632.441516551485,5.571454542424017,5.1538767944459085,-2.3910532015638166,7.544929996009725,3.4037469111894962,3.4037469111894962,0.9724991174827132,0.0,0.0,0.00023227133872052956,7.785822371465273e-05,0.00015441311500587684,0.0006219195817089084,0.09608322509615078,0.07223212549041776,0.023851099605733016,0.09608311702744422,0.07223212549120385,0.023851099605992583,0.3794324088661697,0.3794324088661697,0.12528885334698864,0.0,4.832233594767047,4.288357762392309,6.48714730004275,4.818983846022604,4.2830835691157745,6.449520278118541,24937.751730287906,21197.08897074472,0.85,1.0658056120224475,0.6631873279399683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517746166680368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.492064722688,1542.7773866569248,0.3794324088661697,0.12528885334698864,6.112874298809886,3.4037469111894962
3627.0,-30.049168852550608,5.153383020776781,35.03002389359534,24.25806907648223,5.049437630645048,-26.539315187303107,-40.11354219457132,1.5395839653803942,-0.20132403357416706,-5.0168082614661875,40.059093934610004,42512.04266485956,25809.252840295336,25809.252840295336,68321.29550515489,77761.80189747566,77761.80189747566,25809.252840295336,103571.05473777099,103571.05473777099,103571.05473777099,128508.58050125623,91970.65099898033,56720.89176629485,39166.39914742831,24937.525763485242,0.0,64103.924910913556,21196.896898962455,1542.770719914665,0.0,0.8866191472655095,2.8174360058814782,0.0014959135982669303,354423.70015897945,1557082.7660199148,4.393280599806033,1557082.7660199148,4.393280599806033,0.85,0.09608313976024621,4.027634451161993,1.2684558753436432,1.0,0.0,4.027634451162132,1.2845386176751472,1.284836955201551,3.1354716749983766,19409.66944668461,1979.235462332663,4632.441516551485,4632.441516551485,5.571414716857222,5.153383020776781,-2.391253946205962,7.544636966982743,3.4038547791888116,3.4038547791888116,0.972529936911089,0.0,0.0,0.0002322405814427764,7.784845976576455e-05,0.00015439212167701183,0.0006218350282543272,0.0960831397603193,0.07223161281540429,0.023851526944915016,0.09608327862331663,0.07223161281534933,0.023851526944896874,0.379429683493848,0.379429683493848,0.12529108747277026,0.0,4.828986901720953,4.287164544112045,6.477582405070564,4.815484227892,4.281920160704203,6.4388397621899,24937.525763485242,21196.896898962455,0.85,1.0657895846487138,0.6631737873139493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822665103775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.46493975256,1542.770719914665,0.379429683493848,0.12529108747277026,6.112874298809886,3.4038547791888116
3628.0,-30.050436382585346,5.152889685653134,35.02998868803622,24.257507000025385,5.049044147147698,-26.54049549230709,-40.11466103894634,1.5391032568523948,-0.20456434468832185,-5.017111026392289,40.0590223553414,42511.20033008244,25809.200214837667,25809.200214837667,68320.4005449201,77761.11506439492,77761.11506439492,25809.200214837667,103570.31527923259,103570.31527923259,103570.31527923259,128507.67060877303,91970.31647082404,56720.40173644262,39166.57192709047,24937.355329540438,0.0,64103.92725663091,21196.752030109372,1542.768425578774,0.0,0.8866178639895028,2.817443283759974,0.0014959135982669303,354419.5170448134,1557079.6759065015,4.393323733663409,1557079.6759065015,4.393323733663409,0.85,0.09608312644406054,4.027634451161993,1.268455359931104,1.0,0.0,4.027634451163083,1.2845409289072804,1.2848392275986624,3.1354660334475897,19409.598847195928,1979.2282631883395,4632.441516551485,4632.441516551485,5.571403356658184,5.152889685653134,-2.3914936182966673,7.544383303949802,3.4039622854560347,3.4039622854560347,0.9725606529874385,0.0,0.0,0.00023220993254621135,7.783859409770182e-05,0.00015437133844850955,0.000621751321007205,0.09608312644347801,0.07223115930266068,0.02385196714081733,0.0960832448612862,0.0722311593030986,0.02385196714096194,0.3794269563792565,0.3794269563792565,0.12529328593463393,0.0,4.8258216812678825,4.286016574233088,6.468210671604936,4.812546681703964,4.280855153490165,6.430139389379292,24937.355329540438,21196.752030109372,0.85,1.065775584566124,0.6631606229037252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789889083492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.437863643321,1542.768425578774,0.3794269563792565,0.12529328593463393,6.112874298809886,3.4039622854560347
3629.0,-30.051699357722605,5.152396770944892,35.02995316280246,24.25692620398479,5.048635695604846,-26.541673193822845,-40.115771850664146,1.538609531687978,-0.20773990740462978,-5.017415331969407,40.058942633094205,42510.34460182917,25809.14976498909,25809.14976498909,68319.49436681827,77760.41297835596,77760.41297835596,25809.14976498909,103569.56274334506,103569.56274334506,103569.56274334506,128506.70230981568,91969.95879282526,56719.89041622931,39166.74264066216,24937.13956647062,0.0,64103.88220713278,21196.568631500028,1542.763584938246,0.0,0.8866166023586772,2.817449530345369,0.0014959135982669303,354415.3126834751,1557076.2342620168,4.39336614005904,1557076.2342620168,4.39336614005904,0.85,0.09608308243110315,4.027634451161993,1.2684547434141864,1.0,0.0,4.027634451163372,1.284543300782965,1.2848415607995094,3.1354602438913797,19409.52336211836,1979.220565852596,4632.441516551485,4632.441516551485,5.5713924661054595,5.152396770944892,-2.391735052585202,7.544131823530094,3.4040691010616957,3.4040691010616957,0.972591171731913,0.0,0.0,0.00023217939749359774,7.782880040293993e-05,0.00015435059709065783,0.0006216677823997575,0.09608308243066539,0.07223068605823495,0.02385239637243045,0.09608301969047364,0.07223068605856403,0.023852396372539126,0.3794242298204401,0.3794242298204401,0.12529546120723134,0.0,4.822715745561936,4.284889240334678,6.459017157737776,4.809675424564773,4.279807469778461,6.421655698897723,24937.13956647062,21196.568631500028,0.85,1.065762197460428,0.6631477398587114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797485797794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.410831829875,1542.763584938246,0.3794242298204401,0.12529546120723134,6.112874298809886,3.4040691010616957
3630.0,-30.05295791670542,5.151904807930236,35.029917367675786,24.256386968214088,5.048263129672382,-26.542843331327717,-40.116877703089244,1.5381485442777119,-0.21094708574929655,-5.0176946759536145,40.05886372150376,42509.4875534308,25809.03556175877,25809.03556175877,68318.52311518957,77759.73386296659,77759.73386296659,25809.03556175877,103568.76942472535,103568.76942472535,103568.76942472535,128505.6909415566,91969.63683172369,56719.39052211921,39166.94034400498,24936.921516831248,0.0,64103.86186083623,21196.38328930656,1542.7580548088886,0.0,0.8866154649657129,2.8174591098277793,0.0014959135982669303,354411.4532321524,1557072.8276196038,4.393404370596524,1557072.8276196038,4.393404370596524,0.85,0.0960830111732778,4.027634451161993,1.2684541796473785,1.0,0.0,4.027634451162353,1.2845455193450281,1.2848437407928819,3.135454828580639,19409.45541480595,1979.2136371549868,4632.441516551485,4632.441516551485,5.571367813181097,5.151904807930236,-2.39195845719229,7.543863265122526,3.4041752212674647,3.4041752212674647,0.9726214917907042,0.0,0.0,0.00023214897289071062,7.78190515644165e-05,0.00015432992132629413,0.0006215845079789022,0.09608301117309086,0.07223019437778062,0.02385281679531023,0.0960828787016893,0.07223019437792115,0.02385281679535666,0.37942150419284665,0.37942150419284665,0.1252976224925824,0.0,4.819635893053771,4.283812535156017,6.449775385831288,4.806747590204338,4.278980240695887,6.412269471772277,24936.921516831248,21196.38328930656,0.85,1.065747384510203,0.6631345806546742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050552886608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.383849015205,1542.7580548088886,0.37942150419284665,0.1252976224925824,6.112874298809886,3.4041752212674647
3631.0,-30.054212461847943,5.1514141176072,35.029881522190465,24.255863797757797,5.0479213806814025,-26.544006774073317,-40.11797126205636,1.537715692890001,-0.21453203735904935,-5.017958426818063,40.05879066447627,42508.59662773641,25808.88283876422,25808.88283876422,68317.47946650063,77758.99506959248,77758.99506959248,25808.88283876422,103567.87790835669,103567.87790835669,103567.87790835669,128504.61130120806,91969.26604833665,56718.86760641258,39167.10937991563,24936.73339285136,0.0,64103.84277276699,21196.223383923658,1542.7538773115173,0.0,0.8866143857988564,2.817475484110401,0.0014959135982669303,354407.80924758996,1557069.673725849,4.393440644074739,1557069.673725849,4.393440644074739,0.85,0.09608293962326221,4.027634451161993,1.268453524117358,1.0,0.0,4.027634451162342,1.2845476061315635,1.284845789109346,3.1354497349391988,19409.377163941128,1979.205657787433,4632.441516551485,4632.441516551485,5.571334845038055,5.1514141176072,-2.392170531300791,7.543584648907991,3.404280807042951,3.404280807042951,0.9726516591551289,0.0,0.0,0.0002321186489746281,7.780941221128508e-05,0.00015430923676334302,0.0006215011981205532,0.09608293962311427,0.07222970551948185,0.023853234103632423,0.0960830599825376,0.07222970551959307,0.023853234103669147,0.37941878163015125,0.37941878163015125,0.12529976353147274,0.0,4.816501765184455,4.282713072456204,6.440383807103899,4.803426389458991,4.277819091264121,6.40230912371868,24936.73339285136,21196.223383923658,0.85,1.0657314212608127,0.6631208799512903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125983868304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.356912571659,1542.7538773115173,0.37941878163015125,0.12529976353147274,6.112874298809886,3.404280807042951
3632.0,-30.055462481546108,5.150923671701807,35.02984552741737,24.25528363035994,5.047507574143973,-26.545173349540725,-40.11906897705046,1.53721844212182,-0.2175664019637793,-5.0182712547209825,40.05871462521936,42507.74270588818,25808.853508647135,25808.853508647135,68316.59621453531,77758.31722760768,77758.31722760768,25808.853508647135,103567.17073625482,103567.17073625482,103567.17073625482,128503.71646043488,91968.92521692444,56718.35069513681,39167.30502420848,24936.54572418006,0.0,64103.85074838854,21196.063865553053,1542.750856547585,0.0,0.8866130673581426,2.817478879243908,0.0014959135982669303,354403.4872522947,1557066.3910934867,4.393484960222848,1557066.3910934867,4.393484960222848,0.85,0.09608290603681206,4.027634451161993,1.2684529180405666,1.0,0.0,4.027634451163102,1.2845499938491722,1.2848481385717847,3.1354439067747992,19409.305234200758,1979.198322995188,4632.441516551485,4632.441516551485,5.571328513578289,5.150923671701807,-2.392419409309529,7.5433430810113355,3.4043859568087194,3.4043859568087194,0.9726817019453484,0.0,0.0,0.00023208843807379865,7.779973733438736e-05,0.0001542887007394113,0.0006214184865230758,0.09608290603620427,0.07222924971611264,0.023853656320091635,0.09608284475082199,0.07222924971656955,0.023853656320242517,0.3794160594209479,0.3794160594209479,0.12530187312373278,0.0,4.8134686585652275,4.281650531483535,6.431290028912997,4.800704852757178,4.276811913566746,6.3943111203463445,24936.54572418006,21196.063865553053,0.85,1.065717510211392,0.6631074765341886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201175027976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.330014586745,1542.750856547585,0.3794160594209479,0.12530187312373278,6.112874298809886,3.4043859568087194
3633.0,-30.05670881290857,5.150434667707039,35.02980932635073,24.25477037848907,5.047168667901802,-26.54632911431036,-40.12015750687567,1.5367889692872165,-0.22097493404868374,-5.01852720832876,40.05863662699221,42506.866692301825,25808.680479372237,25808.680479372237,68315.54717167406,77757.60712375904,77757.60712375904,25808.680479372237,103566.28760313128,103566.28760313128,103566.28760313128,128502.61620444291,91968.58095931089,56717.84052778729,39167.48936835955,24936.32860131163,0.0,64103.81796967118,21195.879311114884,1542.7448615247865,0.0,0.8866120458072773,2.8174938443496242,0.0014959135982669303,354399.951056662,1557063.0238973582,4.393519297208967,1557063.0238973582,4.393519297208967,0.85,0.0960828007131859,4.027634451161993,1.2684522965783254,1.0,0.0,4.027634451161414,1.284552064425468,1.2848501709383122,3.1354388527361117,19409.23258138803,1979.1909144700821,4632.441516551485,4632.441516551485,5.571291161941084,5.150434667707039,-2.392626510228187,7.5430611779352255,3.404490362489938,3.404490362489938,0.9727115321399823,0.0,0.0,0.00023205831992058568,7.779014451064031e-05,0.00015426817540994535,0.0006213358179989973,0.09608280071321186,0.07222874198084916,0.0238540587323627,0.09608287101757172,0.07222874198082965,0.023854058732356236,0.3794133390014812,0.3794133390014812,0.12530396936420196,0.0,4.810390017374232,4.280597033698427,6.421984619043087,4.797552274280065,4.275901587150429,6.384269807481985,24936.32860131163,21195.879311114884,0.85,1.0657016904047045,0.6630941500615873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276095695055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.303165443398,1542.7448615247865,0.3794133390014812,0.12530396936420196,6.112874298809886,3.404490362489938
3634.0,-30.05795073217928,5.149945453638229,35.029772881488455,24.254158918652706,5.046719313719814,-26.547491953180675,-40.12125836508346,1.5362605347046248,-0.22375748669406903,-5.0188620967259014,40.05855712386286,42506.0609498187,25808.705688257145,25808.705688257145,68314.76663807585,77756.94645976098,77756.94645976098,25808.705688257145,103565.65214801813,103565.65214801813,103565.65214801813,128501.78306879842,91968.23964517238,56717.354135163136,39167.65056667693,24936.130920780295,0.0,64103.78148745722,21195.71128266325,1542.7417872013002,0.0,0.8866106274822734,2.8174913492438023,0.0014959135982669303,354395.3243581175,1557059.5917400199,4.393566970896622,1557059.5917400199,4.393566970896622,0.85,0.09608277193361903,4.027634451161993,1.2684517894079912,1.0,0.0,4.027634451160323,1.2845545975695116,1.284852666121365,3.1354326696448913,19409.16054977214,1979.1835692894251,4632.441516551485,4632.441516551485,5.571296603755043,5.149945453638229,-2.3928926227559426,7.542838076394172,3.404594385737686,3.404594385737686,0.9727412530679104,0.0,0.0,0.00023202831196938103,7.778044415346588e-05,0.00015424786781591515,0.000621254026433661,0.09608277193282089,0.07222829607846214,0.023854475854358754,0.09608244075412682,0.07222829607906212,0.023854475854556904,0.3794106198540632,0.3794106198540632,0.12530603602173115,0.0,4.807467403960288,4.279590259916347,6.413170076229562,4.795104610031842,4.2749332179820385,6.377265241549196,24936.130920780295,21195.71128266325,0.85,1.0656901208151435,0.6630819580922163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835079603488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.276348522386,1542.7417872013002,0.3794106198540632,0.12530603602173115,6.112874298809886,3.404594385737686
3635.0,-30.059188282198996,5.149457745133796,35.02973608863261,24.253640917036705,5.046376165287523,-26.54864023751851,-40.12234197054056,1.5358281205901179,-0.22710555409582867,-5.019115761966016,40.05847409818308,42505.20239924742,25808.525020531844,25808.525020531844,68313.72741977926,77756.23437161134,77756.23437161134,25808.525020531844,103564.75939214318,103564.75939214318,103564.75939214318,128500.64589373072,91967.88814250872,56716.85617007621,39167.81330270279,24935.88650158754,0.0,64103.69980429033,21195.50352634941,1542.734195103736,0.0,0.8866096357904102,2.8175057875832388,0.0014959135982669303,354391.81984126614,1557056.0075199627,4.393600304367567,1557056.0075199627,4.393600304367567,0.85,0.09608264193312152,4.027634451161993,1.2684511684952304,1.0,0.0,4.02763445116004,1.2845566814621758,1.2848547120888447,3.1354275831389913,19409.0863679496,1979.17600484871,4632.441516551485,4632.441516551485,5.571257603214041,5.149457745133796,-2.3930990217121098,7.542556766845906,3.4046975306064398,3.4046975306064398,0.9727707230304113,0.0,0.0,0.00023199841314673278,7.777089691336721e-05,0.00015422751623336557,0.0006211720576986487,0.0960826419332708,0.07222777424806202,0.023854867685208777,0.09608235282137408,0.0722277742479498,0.02385486768517172,0.37940790385654183,0.37940790385654183,0.12530810258856984,0.0,4.8044795939597975,4.278584272891123,6.404089228159819,4.792010207870192,4.274083179696447,6.367277054827525,24935.88650158754,21195.50352634941,0.85,1.0656752672364032,0.6630694098627149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425232661134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.249578445899,1542.734195103736,0.37940790385654183,0.12530810258856984,6.112874298809886,3.4046975306064398
3636.0,-30.06042107194715,5.14897159386319,35.02969941241976,24.253145162388705,5.046058058296365,-26.54978173312976,-40.12341314284129,1.5354187194625413,-0.23065862214713206,-5.019366010741913,40.05840390994077,42504.31311213525,25808.338152472803,25808.338152472803,68312.65126460805,77755.51093956779,77755.51093956779,25808.338152472803,103563.84909204059,103563.84909204059,103563.84909204059,128499.5655599785,91967.53351076234,56716.335683263416,39167.997586109916,24935.71646793791,0.0,64103.71405404783,21195.358997747222,1542.730774980953,0.0,0.8866086149753312,2.817523324748143,0.0014959135982669303,354388.3625512894,1557052.9774971702,4.393634616802134,1557052.9774971702,4.393634616802134,0.85,0.09608254858933374,4.027634451161993,1.2684504926344378,1.0,0.0,4.027634451159936,1.2845586574970784,1.2848566503256913,3.1354227599148414,19409.011525759208,1979.168373069214,4632.441516551485,4632.441516551485,5.57121726421389,5.14897159386319,-2.3933028685597737,7.542274462422964,3.404800314297,3.404800314297,0.9728000897991428,0.0,0.0,0.00023196863285991994,7.77614602820069e-05,0.00015420717257791304,0.0006210901208910856,0.09608254858925819,0.07222728322539768,0.02385526536386052,0.09608262723713702,0.07222728322545448,0.023855265363879264,0.37940518975548515,0.37940518975548515,0.12531014705064203,0.0,4.801427393414599,4.2775648478387325,6.39478910299664,4.788707388594787,4.273016436066257,6.357106681282573,24935.71646793791,21195.358997747222,0.85,1.0656582426255605,0.6630553898374523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499408133836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.222854502765,1542.730774980953,0.37940518975548515,0.12531014705064203,6.112874298809886,3.404800314297
3637.0,-30.061650273893925,5.148485162474694,35.029662551135374,24.25253391209992,5.04560585195326,-26.550933409859276,-40.1245047111064,1.534888987901662,-0.23333745591304478,-5.019703962027556,40.05832516695006,42503.52380947051,25808.371766619442,25808.371766619442,68311.89557608996,77754.86279441272,77754.86279441272,25808.371766619442,103563.23456103216,103563.23456103216,103563.23456103216,128498.7620576612,91967.19842791237,56715.85944290138,39168.15442778999,24935.527496629038,0.0,64103.68192441903,21195.19837213468,1542.7282858253723,0.0,0.8866071782464955,2.817519108472532,0.0014959135982669303,354383.69365700334,1557049.5781716367,4.393682909345866,1557049.5781716367,4.393682909345866,0.85,0.09608251549311006,4.027634451161993,1.2684500063443558,1.0,0.0,4.027634451160933,1.2845611960755448,1.2848591513523098,3.1354165636225,19408.94080920687,1979.1611619877197,4632.441516551485,4632.441516551485,5.571224520462354,5.148485162474694,-2.3935722046808827,7.542057367155577,3.40490275490559,3.40490275490559,0.9728293585444543,0.0,0.0,0.0002319389427496123,7.775184505879983e-05,0.00015418709769081246,0.0006210092665841961,0.0960825154922593,0.07222684279326083,0.023855672698998468,0.09608217272877105,0.07222684279390038,0.02385567269920969,0.37940247568570185,0.37940247568570185,0.125312154472192,0.0,4.79855059442491,4.276596346881604,6.38604559802377,4.786366506114518,4.272086650809399,6.350419163965796,24935.527496629038,21195.19837213468,0.85,1.0656469882125117,0.6630434092628873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573299008248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.19618467207,1542.7282858253723,0.37940247568570185,0.125312154472192,6.112874298809886,3.40490275490559
3638.0,-30.06287474287248,5.148000373652343,35.0296253415592,24.252024955954425,5.045270785130793,-26.552069111168397,-40.125571203511186,1.534465153410518,-0.23664178670065894,-5.019950793455087,40.05824129973734,42502.65103388458,25808.174658682063,25808.174658682063,68310.82569256664,77754.15448924337,77754.15448924337,25808.174658682063,103562.32914792544,103562.32914792544,103562.32914792544,128497.60831248126,91966.84870060477,56715.34524518025,39168.3371726939,24935.279164555814,0.0,64103.61633724971,21194.987289872442,1542.7203322054154,0.0,0.88660622439845,2.8175337722718243,0.0014959135982669303,354380.2836402882,1557045.957640217,4.393714970951058,1557045.957640217,4.393714970951058,0.8500000000000001,0.09608236421970015,4.027634451161993,1.2684493403742092,1.0,0.0,4.027634451159435,1.2845632391922395,1.2848611569534283,3.1354115766964146,19408.867002059007,1979.1536357531888,4632.441516551485,4632.441516551485,5.5711819709910495,5.148000373652343,-2.3937744705241126,7.541774844176456,3.405004300759832,3.405004300759832,0.9728583716456664,0.0,0.0,0.00023190937044022388,7.774245178123833e-05,0.00015416691865898554,0.0006209279928204188,0.09608236421993055,0.0722263139368547,0.023856050283075844,0.09608207406057724,0.0722263139366815,0.02385605028301865,0.37939976405071574,0.37939976405071574,0.12531415982953228,0.0,4.795603063877422,4.275628507758711,6.37701377502907,4.78330900675445,4.271292872679453,6.340411104691043,24935.279164555814,21194.987289872442,0.85,1.0656313886128164,0.66303047257549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646975552536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.169545624005,1542.7203322054154,0.37939976405071574,0.12531415982953228,6.112874298809886,3.405004300759832
3639.0,-30.064095751003734,5.147516343737656,35.02958809578943,24.251475487276934,5.044892125063946,-26.553206057281447,-40.12664541425181,1.5340024313256282,-0.23977751941197312,-5.0202391535703095,40.058165826400376,42501.82523120269,25808.083589762457,25808.083589762457,68309.90882096515,77753.4588380526,77753.4588380526,25808.083589762457,103561.54242781506,103561.54242781506,103561.54242781506,128496.63733145387,91966.4925797755,56714.858972860704,39168.481785460885,24935.09490363881,0.0,64103.57668909969,21194.830668092985,1542.7169897069903,0.0,0.886605028498918,2.8175413658163806,0.0014959135982669303,354376.2999305458,1557042.699476236,4.39375516867635,1557042.699476236,4.39375516867635,0.85,0.09608228323253769,4.027634451161993,1.2684488040814172,1.0,0.0,4.027634451160963,1.284565463994152,1.2848633443935926,3.135406146323368,19408.791845609598,1979.1459719281916,4632.441516551485,4632.441516551485,5.57116231204462,5.147516343737656,-2.3940076786809374,7.541524022418593,3.4051055314025476,3.4051055314025476,0.9728872946864422,0.0,0.0,0.00023187988517334247,7.773299158396943e-05,0.00015414689358937304,0.0006208473391601607,0.09608228323218776,0.07222584155105326,0.023856441681134495,0.09608199523673054,0.0722258415513163,0.02385644168122139,0.3793970537580513,0.3793970537580513,0.12531614021520818,0.0,4.792691217255822,4.274666370822615,6.368110010346641,4.780461634158314,4.270275428991283,6.3319389954024246,24935.09490363881,21194.830668092985,0.85,1.065617744736242,0.663018000342402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720369119855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.142960419671,1542.7169897069903,0.3793970537580513,0.12531614021520818,6.112874298809886,3.4051055314025476
3640.0,-30.065311496502815,5.147033482420603,35.029550706485736,24.250943515822314,5.044535226213286,-26.55433608983378,-40.127707191836066,1.5335598195277433,-0.2430212347517795,-5.020507902244794,40.05808715416732,42500.9707679914,25807.94335804629,25807.94335804629,68308.9141260377,77752.74590681886,77752.74590681886,25807.94335804629,103560.68926486516,103560.68926486516,103560.68926486516,128495.57565411982,91966.12586570789,56714.3507268137,39168.639043215764,24934.88638925466,0.0,64103.52543247043,21194.653430866463,1542.7118193321085,0.0,0.8866039441180308,2.8175526729851037,0.0014959135982669303,354372.5871854997,1557039.3032222404,4.393791617993277,1557039.3032222404,4.393791617993277,0.8500000000000001,0.09608216624166663,4.027634451161993,1.2684481249237436,1.0,0.0,4.027634451162143,1.2845675944876085,1.2848654376709676,3.135400946159276,19408.71445354206,1979.138080133589,4632.441516551485,4632.441516551485,5.571132040379957,5.147033482420603,-2.3942266498117424,7.541260132232345,3.4052061830010376,3.4052061830010376,0.9729160522860107,0.0,0.0,0.00023185053042163538,7.772364192704837e-05,0.00015412688849458702,0.0006207667659512017,0.09608216624158193,0.07222534474657624,0.023856821495005686,0.0960819412938555,0.07222534474663993,0.023856821495026704,0.3793943442399508,0.3793943442399508,0.1253181023712082,0.0,4.789759232975541,4.273692421496321,6.359161382684022,4.777486667493008,4.2692911274018,6.322849048445846,24934.88638925466,21194.653430866463,0.85,1.0656030797868896,0.6630052010597117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518793555952887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.116403732012,1542.7118193321085,0.3793943442399508,0.1253181023712082,6.112874298809886,3.4052061830010376
3641.0,-30.066523549601083,5.146552424363166,35.02951339512023,24.25047157974916,5.044230563449719,-26.5554575749514,-40.12876394027842,1.53316458878375,-0.2463409994412018,-5.020745572793454,40.05801464566545,42500.11128308336,25807.7269668925,25807.7269668925,68307.83824997586,77752.06445450554,77752.06445450554,25807.7269668925,103559.79142139804,103559.79142139804,103559.79142139804,128494.49541880388,91965.8102874469,56713.85711595868,39168.836857209135,24934.70399740584,0.0,64103.54085461497,21194.498397794963,1542.7074400950185,0.0,0.8866029957598107,2.8175686131801316,0.0014959135982669303,354369.30380812846,1557036.17305942,4.393823495227085,1557036.17305942,4.393823495227085,0.85,0.09608203164151222,4.027634451161993,1.2684474902739753,1.0,0.0,4.027634451163798,1.2845695032169309,1.2848673092515808,3.1353962872975263,19408.64785327704,1979.1312887965862,4632.441516551485,4632.441516551485,5.571085328262162,5.146552424363166,-2.394422585416851,7.540975009780016,3.405306380409956,3.405306380409956,0.9729446801171303,0.0,0.0,0.00023182126823291437,7.771433758739263e-05,0.00015410693064552174,0.0006206863830307352,0.09608203164159682,0.0722248379958691,0.023857193645727713,0.09608210935344697,0.0722248379958055,0.023857193645706716,0.37939163398345843,0.37939163398345843,0.1253200412859369,0.0,4.786785354282927,4.272749604737442,6.3499485697732325,4.7744045733522285,4.268531303220584,6.312640019783714,24934.70399740584,21194.498397794963,0.85,1.0655860400113641,0.6629916337924674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866428045687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.089911772147,1542.7074400950185,0.37939163398345843,0.1253200412859369,6.112874298809886,3.405306380409956
3642.0,-30.067731494038963,5.146072022704575,35.029476124018814,24.24991694223138,5.043849864091624,-26.55658296595491,-40.12982117766512,1.532701335991544,-0.24945439575083128,-5.021037229358697,40.057941195697005,42499.27180210311,25807.648199030875,25807.648199030875,68306.92000113399,77751.35619433734,77751.35619433734,25807.648199030875,103559.0043933682,103559.0043933682,103559.0043933682,128493.53981764767,91965.43545893727,56713.351066638126,39168.98265811016,24934.535424279475,0.0,64103.51808238964,21194.355110637553,1542.7050825985755,0.0,0.8866017756955225,2.81757553013841,0.0014959135982669303,354365.27465593384,1557033.0022587131,4.39386450540475,1557033.0022587131,4.39386450540475,0.85,0.09608194577299838,4.027634451161993,1.2684468743065374,1.0,0.0,4.027634451161947,1.284571729849468,1.2848694989407656,3.13539085250924,19408.568748721482,1979.1232223768038,4632.441516551485,4632.441516551485,5.571068324731444,5.146072022704575,-2.394658670984001,7.540730693688577,3.40540631703333,3.40540631703333,0.9729732334380943,0.0,0.0,0.00023179210862357954,7.77050299732251e-05,0.00015408707865035442,0.0006206064264510751,0.09608194577257315,0.07222437371444479,0.023857572058128353,0.0960820661806122,0.07222437371476444,0.023857572058233942,0.37938892437566224,0.37938892437566224,0.1253219396146584,0.0,4.7838622400140025,4.271790268591587,6.340993006531505,4.771582833607852,4.267404345373109,6.3046086553491705,24934.535424279475,21194.355110637553,0.85,1.0655720940829159,0.662978773606162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893907951062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.063453258528,1542.7050825985755,0.37938892437566224,0.1253219396146584,6.112874298809886,3.40540631703333
3643.0,-30.06893534264136,5.1455924476270045,35.02943859320259,24.249373271036916,5.0434661913299905,-26.557704967048128,-40.13087792610747,1.5322358157206821,-0.25224601293047044,-5.021320978270877,40.05785908880879,42498.447839446206,25807.54900930847,25807.54900930847,68305.99684875467,77750.70418758116,77750.70418758116,25807.54900930847,103558.25319688962,103558.25319688962,103558.25319688962,128492.56822769981,91965.11402871793,56712.85768051811,39169.173720222025,24934.315030810194,0.0,64103.488751032215,21194.167776188664,1542.6995990384944,0.0,0.8866006272910709,2.817579135037683,0.0014959135982669303,354361.35478021187,1557029.4577486152,4.393903106941057,1557029.4577486152,4.393903106941057,0.85,0.09608181672652427,4.027634451161993,1.2684462957037614,1.0,0.0,4.027634451162631,1.2845739668824918,1.2848716991640532,3.1353853923543094,19408.50091344752,1979.1163051039366,4632.441516551485,4632.441516551485,5.571046912756345,5.1455924476270045,-2.394889314250212,7.540481761877217,3.405505649906927,3.405505649906927,0.973001614259122,0.0,0.0,0.00023176305124925634,7.76957276934918e-05,0.00015406732355576454,0.000620526860151519,0.09608181672635635,0.07222388021586602,0.02385793651049033,0.09608172313247312,0.07222388021599224,0.023857936510532033,0.37938621365610226,0.37938621365610226,0.12532381493917877,0.0,4.781019095050851,4.270884852863105,6.332197697827553,4.769074965340394,4.266729486093027,6.296469643273497,24934.315030810194,21194.167776188664,0.85,1.0655581806794374,0.6629662233283969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901148539004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.037036653302,1542.6995990384944,0.37938621365610226,0.12532381493917877,6.112874298809886,3.405505649906927
3644.0,-30.070134668089764,5.145114133039271,35.029400882655914,24.24885076414796,5.043114073575945,-26.558819740998953,-40.13192975018171,1.5317991464687561,-0.2553201176334028,-5.021583835803176,40.05777879220506,42497.62321591521,25807.397750528067,25807.397750528067,68305.02096644328,77750.01029668888,77750.01029668888,25807.397750528067,103557.40804721694,103557.40804721694,103557.40804721694,128491.50740967922,91964.76166376339,56712.37458292332,39169.318978711184,24934.099362462282,0.0,64103.41834117347,21193.98445809294,1542.693911281658,0.0,0.8865995787779043,2.8175889007882335,0.0014959135982669303,354357.7235407611,1557025.9913934192,4.393938350871919,1557025.9913934192,4.393938350871919,0.85,0.09608166840701798,4.027634451161993,1.2684457017155366,1.0,0.0,4.027634451160158,1.284576068766203,1.2848737643511166,3.1353802620894347,19408.426549645395,1979.1087221064681,4632.441516551485,4632.441516551485,5.571014260691583,5.145114133039271,-2.3951047190404617,7.540218852079732,3.405604431463034,3.405604431463034,0.9730298375608669,0.0,0.0,0.00023173410638776572,7.76864697840627e-05,0.000154047636603703,0.0006204475683051575,0.09608166840702395,0.07222337440867248,0.023858293998351467,0.09608158828059937,0.072223374408668,0.023858293998349992,0.37938350467874576,0.37938350467874576,0.1253256756120714,0.0,4.778174342962302,4.269985568038123,6.323377794090561,4.766263718169796,4.265894026158037,6.287591936894103,24934.099362462282,21193.98445809294,0.85,1.0655441275051494,0.6629540875610231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083646445685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.0106618365,1542.693911281658,0.37938350467874576,0.1253256756120714,6.112874298809886,3.405604431463034
3645.0,-30.071329571563993,5.144636464588243,35.02936299320823,24.24829249447214,5.042721696901857,-26.559934560785983,-40.13297776747493,1.5313266861078754,-0.2581572966999488,-5.021875762533527,40.05769816029504,42496.80191411719,25807.320214123276,25807.320214123276,68304.12212824047,77749.3346434959,77749.3346434959,25807.320214123276,103556.65485761917,103556.65485761917,103556.65485761917,128490.54755626182,91964.40945246042,56711.876723016925,39169.480810492765,24933.89269864266,0.0,64103.373509135425,21193.80879384626,1542.6894074767354,0.0,0.8865983833309219,2.817592151484376,0.0014959135982669303,354353.6907597552,1557022.5105691263,4.393978533794239,1557022.5105691263,4.393978533794239,0.85,0.09608154760080206,4.027634451161993,1.268445100034587,1.0,0.0,4.027634451159683,1.284578337810575,1.284875996878807,3.135374723838688,19408.3522182702,1979.1011424156263,4632.441516551485,4632.441516551485,5.570997522994085,5.144636464588243,-2.3953419597240115,7.539978424312254,3.405702793975113,3.405702793975113,0.9730579411357466,0.0,0.0,0.0002317052715595945,7.767724639539025e-05,0.00015402802516420423,0.0006203685805957953,0.09608154760051778,0.07222289206711319,0.023858655533404594,0.09608128907507552,0.07222289206732688,0.02385865553347518,0.37938079686348314,0.37938079686348314,0.125327517208024,0.0,4.775400436197231,4.269105018807863,6.314788543258658,4.763718465833563,4.265033743056904,6.279868854247923,24933.89269864266,21193.80879384626,0.85,1.0655308510168564,0.6629417390655881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191555370559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.984337505262,1542.6894074767354,0.37938079686348314,0.125327517208024,6.112874298809886,3.405702793975113
