time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3646.0,-30.07252085021921,5.144161014874688,35.029325086814374,24.2478376016021,5.04243976822672,-26.56103507229802,-40.1340161106549,1.5309539902896523,-0.2615246434271512,-5.022092091838637,40.05762188782175,42495.95612173122,25807.053965626645,25807.053965626645,68303.01008735786,77748.63029658954,77748.63029658954,25807.053965626645,103555.6842622162,103555.6842622162,103555.6842622162,128489.37072034445,91964.07179930939,56711.397624387,39169.637972135984,24933.68645812825,0.0,64103.324430264234,21193.63348940901,1542.6832061201942,0.0,0.886597557327103,2.817611216124909,0.0014959135982669303,354350.70233204565,1557019.2179441422,4.394006298554282,1557019.2179441422,4.394006298554282,0.85,0.09608135731361558,4.027634451161993,1.268444459340535,1.0,0.0,4.027634451161707,1.2845801401137227,1.2848777626736019,3.135370324817127,19408.280959276406,1979.093876020497,4632.441516551485,4632.441516551485,5.570940048227121,5.144161014874688,-2.395523195506319,7.539684210381006,3.4058005542141183,3.4058005542141183,0.9730858726326053,0.0,0.0,0.00023167652749443062,7.766810914508086e-05,0.00015400841834934976,0.0006202896115128099,0.09608135731395641,0.07222235859075998,0.023858998723196422,0.09608146344038751,0.0722223585905038,0.02385899872311179,0.3793780905149984,0.3793780905149984,0.12532935165543166,0.0,4.77252239963849,4.268223041490387,6.305782108398603,4.760567448411507,4.264288255668021,6.269340550518848,24933.68645812825,21193.63348940901,0.85,1.0655143191779752,0.6629290524231873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227163278052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.958061783393,1542.6832061201942,0.3793780905149984,0.12532935165543166,6.112874298809886,3.4058005542141183
3647.0,-30.07370806251069,5.14368626776385,35.02928730004199,24.247297283168905,5.042066116865998,-26.56214109663928,-40.135055187251396,1.5304991509783479,-0.2644529529274564,-5.0223796013646185,40.057549559235184,42495.131126380686,25806.969653300443,25806.969653300443,68302.10077968113,77747.95144076075,77747.95144076075,25806.969653300443,103554.9210940612,103554.9210940612,103554.9210940612,128488.44907214784,91963.72086071155,56710.90054626578,39169.80034938418,24933.52797808664,0.0,64103.32832747082,21193.498781373644,1542.6813600327948,0.0,0.8865963542759172,2.8176161843550114,0.0014959135982669303,354346.73063338257,1557016.095578626,4.394046737204301,1557016.095578626,4.394046737204301,0.85,0.0960812522816588,4.027634451161993,1.268443842823617,1.0,0.0,4.0276344511614255,1.284582326368027,1.2848799126386399,3.1353649886726638,19408.206896495438,1979.0863237186438,4632.441516551485,4632.441516551485,5.570921847818999,5.14368626776385,-2.3957571784623637,7.539443446226214,3.405898187658176,3.405898187658176,0.9731137679023361,0.0,0.0,0.00023164788481404747,7.765896643559543e-05,0.00015398891837845204,0.0006202110727582256,0.09608125228125546,0.07222189448084101,0.02385935780041444,0.0960813875044251,0.07222189448114422,0.023859357800514586,0.37937538466626586,0.37937538466626586,0.1253311493486718,0.0,4.769718674636749,4.26735035632305,6.297049414376374,4.757926648437149,4.263318854766567,6.261564754310541,24933.52797808664,21193.498781373644,0.85,1.065500069368644,0.6629161423459168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298572889296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.931818848614,1542.6813600327948,0.37937538466626586,0.1253311493486718,6.112874298809886,3.405898187658176
3648.0,-30.07489106486373,5.143213171200334,35.02924943041725,24.246806313190632,5.041745495373977,-26.563238027758008,-40.136085358075775,1.5300924582522692,-0.2675696204811402,-5.022621577123226,40.05747157245252,42494.28731413196,25806.7715876219,25806.7715876219,68301.05890175386,77747.25772367402,77747.25772367402,25806.7715876219,103554.02931129592,103554.02931129592,103554.02931129592,128487.35121375421,91963.37483242442,56710.40442281769,39169.96712178525,24933.321902458294,0.0,64103.289024243546,21193.32361708955,1542.675762004336,0.0,0.8865954037706708,2.8176289535892884,0.0014959135982669303,354343.3879719187,1557012.7289587443,4.3940786869773225,1557012.7289587443,4.3940786869773225,0.85,0.09608107397341681,4.027634451161993,1.2684431697102263,1.0,0.0,4.027634451161075,1.2845842872481175,1.2848818373117847,3.135360202630328,19408.13386999623,1979.0788770881218,4632.441516551485,4632.441516551485,5.570879091601174,5.143213171200334,-2.395957577719166,7.5391707489195,3.4059952406378646,3.4059952406378646,0.9731414973251041,0.0,0.0,0.000231619346947867,7.764990306918908e-05,0.0001539694438786779,0.0006201326365920162,0.09608107397357162,0.07222137799974077,0.02385969597383085,0.09608137127264385,0.0722213779996244,0.0238596959737924,0.37937267919307405,0.37937267919307405,0.12533292824123216,0.0,4.766883421922216,4.266479470022944,6.28818412187843,4.755051956642092,4.262540815067439,6.252257446244755,24933.321902458294,21193.32361708955,0.85,1.0654844695398193,0.6629033854731047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369739415335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.905617667368,1542.675762004336,0.37937267919307405,0.12533292824123216,6.112874298809886,3.4059952406378646
3649.0,-30.07606967594628,5.1427411021260525,35.02921156346158,24.246289464086317,5.0413887098379595,-26.564334622894823,-40.13711545905096,1.5296536567706192,-0.2703750792054507,-5.022892452142555,40.05739591094994,42493.46213896717,25806.648288913828,25806.648288913828,68300.110427881,77746.60561790263,77746.60561790263,25806.648288913828,103553.25390681646,103553.25390681646,103553.25390681646,128486.39394270409,91963.05400138906,56709.91052238928,39170.15942111087,24933.140035887624,0.0,64103.29945699849,21193.16903050448,1542.672213921405,0.0,0.8865942975512986,2.817634249033861,0.0014959135982669303,354339.64612442744,1557009.4627243893,4.394115870899867,1557009.4627243893,4.394115870899867,0.85,0.09608093004092182,4.027634451161993,1.268442564182915,1.0,0.0,4.027634451162363,1.2845863980707277,1.2848839121022881,3.1353550506302623,19408.066161175244,1979.07197270987,4632.441516551485,4632.441516551485,5.570852475246142,5.1427411021260525,-2.396179456017147,7.5389205581432,3.4060920002874773,3.4060920002874773,0.9731691429392793,0.0,0.0,0.00023159091823455086,7.76408412951535e-05,0.00015395007693939737,0.0006200546336401564,0.0960809300407556,0.07222089148538242,0.02386003855537317,0.0960812109823727,0.07222089148550735,0.02386003855541446,0.37936997354765595,0.37936997354765595,0.12533467822714514,0.0,4.764119161290182,4.265651709379426,6.279475685347165,4.75251737293712,4.261831199959431,6.2441203954422235,24933.140035887624,21193.16903050448,0.85,1.0654695001104864,0.6628904050012661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440654242743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.879461251478,1542.672213921405,0.37936997354765595,0.12533467822714514,6.112874298809886,3.4060920002874773
3650.0,-30.07724500295453,5.1422698248248135,35.02917348640174,24.245739716012054,5.0410067310697935,-26.565430781239673,-40.13814919218419,1.5291925093389753,-0.2731551784965518,-5.0231744435058046,40.057314057359896,42492.666474658625,25806.553276148712,25806.553276148712,68299.21975080733,77745.92244145472,77745.92244145472,25806.553276148712,103552.47571760343,103552.47571760343,103552.47571760343,128485.40268473748,91962.69057524642,56709.43460838577,39170.28440762295,24932.92696713404,0.0,64103.211374757,21192.987922063934,1542.6671399910394,0.0,0.8865931571118485,2.8176379123530437,0.0014959135982669303,354335.75074952806,1557005.9291894021,4.394154205145432,1557005.9291894021,4.394154205145432,0.85,0.0960807736640106,4.027634451161993,1.2684420026140288,1.0,0.0,4.027634451161096,1.2845886132349336,1.2848860913643048,3.1353496439761717,19407.989462997943,1979.06415167238,4632.441516551485,4632.441516551485,5.570831964946167,5.1422698248248135,-2.396409878829093,7.538679703653907,3.4061882814020694,3.4061882814020694,0.9731966518291627,0.0,0.0,0.00023156257193620338,7.763174855199813e-05,0.00015393082338420526,0.0006199770873579572,0.09608077366385595,0.07222039849983738,0.02386037516401857,0.09608089629437096,0.07222039849995363,0.023860375164056986,0.3793672698001557,0.3793672698001557,0.1253364086934739,0.0,4.761412270327753,4.264824451327286,6.2709989031080795,4.750019265009257,4.260985047392296,6.236548594709063,24932.92696713404,21192.987922063934,0.85,1.0654570697171448,0.6628789036206021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511306494401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.853353373961,1542.6671399910394,0.3793672698001557,0.1253364086934739,6.112874298809886,3.4061882814020694
3651.0,-30.078415312585108,5.141799158341691,35.029135054323284,24.245187697839015,5.040605519744189,-26.566524346319103,-40.139182506222255,1.5287145534623419,-0.2755496204300698,-5.023465252477978,40.05722756266996,42491.890758834445,25806.479977974806,25806.479977974806,68298.37073680924,77745.30785867288,77745.30785867288,25806.479977974806,103551.78783664768,103551.78783664768,103551.78783664768,128484.47885434257,91962.38593254526,56708.96883264259,39170.4634443363,24932.69101769488,0.0,64103.15446203118,21192.787365040647,1542.6609734472172,0.0,0.8865919885449357,2.817635467274037,0.0014959135982669303,354331.7336050601,1557002.1953095058,4.394193484924916,1557002.1953095058,4.394193484924916,0.85,0.09608060979688296,4.027634451161993,1.268441489948891,1.0,0.0,4.027634451163095,1.2845909067582917,1.284888349163026,3.1353440460869084,19407.92517059526,1979.057595671841,4632.441516551485,4632.441516551485,5.570816142150857,5.141799158341691,-2.3966472602083635,7.538446418550054,3.4062840145864057,3.4062840145864057,0.9732240041675445,0.0,0.0,0.00023153434982210372,7.762266047913839e-05,0.00015391168934296532,0.0006199000224342693,0.09608060979673046,0.07221990098536013,0.02386070881137033,0.0960803022132769,0.07221990098547476,0.0238607088114082,0.37936456704964,0.37936456704964,0.12533813179220463,0.0,4.758829332682524,4.264074932252868,6.2627876453418025,4.7479156320479206,4.260529896956598,6.229382234684238,24932.69101769488,21192.787365040647,0.85,1.06544477116587,0.6628673910891972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581762535165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.827272000366,1542.6609734472172,0.37936456704964,0.12533813179220463,6.112874298809886,3.4062840145864057
3652.0,-30.079581620453574,5.141331186285769,35.02909663700642,24.244753235857956,5.0403576775257735,-26.56759897163983,-40.14018658837301,1.5283750286965094,-0.2791505181694447,-5.023655838099053,40.057151128494574,42491.01095590865,25806.156646710653,25806.156646710653,68297.1676026193,77744.5483670351,77744.5483670351,25806.156646710653,103550.70501374576,103550.70501374576,103550.70501374576,128483.1852572595,91961.99685659667,56708.459445407505,39170.59712354351,24932.48024351374,0.0,64103.07736705725,21192.60820698668,1542.6539484430252,0.0,0.8865912942812445,2.8176606209332147,0.0014959135982669303,354329.1009341023,1556998.8957365076,4.394216821683174,1556998.8957365076,4.394216821683174,0.85,0.09608037183425908,4.027634451161993,1.2684406761685385,1.0,0.0,4.02763445116083,1.2845925526806632,1.2848899593387235,3.1353400288342033,19407.8430592318,1979.0492226429822,4632.441516551485,4632.441516551485,5.570746344990331,5.141331186285769,-2.3968102544615855,7.538141440747355,3.4063791465720383,3.4063791465720383,0.973251184734868,0.0,0.0,0.0002315062273636255,7.76138304451559e-05,0.0001538923969184696,0.0006198223196007238,0.09608037183480174,0.07221934735857148,0.023861024476230258,0.09608064716904081,0.07221934735816359,0.023861024476095487,0.3793618692613711,0.3793618692613711,0.12533985945415346,0.0,4.7560429095537415,4.2632499785854066,6.253982428503889,4.744505319929601,4.259591723891617,6.218395745022917,24932.48024351374,21192.60820698668,0.85,1.065427283803342,0.6628544634854753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651918453695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.801251964001,1542.6539484430252,0.3793618692613711,0.12533985945415346,6.112874298809886,3.4063791465720383
3653.0,-30.080743663468855,5.140863550918356,35.02905837416726,24.244210472703003,5.03996358898531,-26.568684383988813,-40.141211066488154,1.5279043094896254,-0.28159637541318716,-5.023957498845661,40.05707879331289,42490.2343995053,25806.116244089568,25806.116244089568,68296.35064359487,77743.94239072142,77743.94239072142,25806.116244089568,103550.058634811,103550.058634811,103550.058634811,128482.38993694907,91961.70036467019,56707.992373390676,39170.78665697724,24932.331302138067,0.0,64103.117959115305,21192.481606817357,1542.653003127072,0.0,0.8865900190684503,2.8176575861635142,0.0014959135982669303,354324.93394866964,1556995.7731170869,4.394259686343851,1556995.7731170869,4.394259686343851,0.85,0.09608026316778444,4.027634451161993,1.2684401816362514,1.0,0.0,4.027634451162053,1.2845948119492083,1.2848921831386155,3.1353345145856326,19407.780486984848,1979.0428420495123,4632.441516551485,4632.441516551485,5.570737623321437,5.140863550918356,-2.397055509208815,7.537919060127171,3.406474306932405,3.406474306932405,0.9732783734092586,0.0,0.0,0.00023147821087074447,7.760482200346867e-05,0.0001538733888672758,0.0006197457621188862,0.09608026316722841,0.07221889628128543,0.023861366885942984,0.09608034661267917,0.07221889628170335,0.023861366886081092,0.379359170366855,0.379359170366855,0.12534154925898794,0.0,4.753426915377759,4.26250264256214,6.245631793241557,4.742361123432488,4.258945937120927,6.211648092680207,24932.331302138067,21192.481606817357,0.85,1.0654138646914801,0.662841929570499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519721835125063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.775273085948,1542.653003127072,0.379359170366855,0.12534154925898794,6.112874298809886,3.406474306932405
3654.0,-30.081902822590592,5.140397069225276,35.02901980516524,24.24368360023948,5.039601504044878,-26.569763999202177,-40.14222712777553,1.5274626806409535,-0.2843205214048794,-5.024220469606258,40.05699335005737,42489.43534434662,25805.977803169582,25805.977803169582,68295.4131475162,77743.27124675637,77743.27124675637,25805.977803169582,103549.24904992594,103549.24904992594,103549.24904992594,128481.34289749195,91961.35050055488,56707.51459808245,39170.92878052492,24932.093847566008,0.0,64103.02262809093,21192.279770431105,1542.6461203830056,0.0,0.88658898853631,2.8176627374426158,0.0014959135982669303,354321.3014380564,1556992.084644594,4.394294326435783,1556992.084644594,4.394294326435783,0.85,0.09608006558547158,4.027634451161993,1.268439575009979,1.0,0.0,4.027634451163659,1.2845969350272661,1.2848942708096913,3.1353293327579865,19407.706650964818,1979.0353128708396,4632.441516551485,4632.441516551485,5.570707738233952,5.140397069225276,-2.3972724877539084,7.537669556979185,3.4065687889070446,3.4065687889070446,0.9733053682591556,0.0,0.0,0.0002314502670197979,7.759588852744455e-05,0.00015385437849235333,0.000619669195277919,0.09608006558558158,0.07221837975349105,0.023861685832090522,0.09607998191332932,0.07221837975340839,0.023861685832063186,0.3793564747461758,0.3793564747461758,0.12534323048593526,0.0,4.750827174883057,4.261758082901963,6.237339078474804,4.739899948201355,4.258285256973636,6.203661988233648,24932.093847566008,21192.279770431105,0.85,1.0654008242910546,0.6628304501467782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979149677093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.749340770197,1542.6461203830056,0.3793564747461758,0.12534323048593526,6.112874298809886,3.4065687889070446
3655.0,-30.08305725479101,5.139931539419292,35.02898102788861,24.243152781296544,5.039230546810254,-26.57084024694689,-40.143242630269356,1.5270135389502046,-0.2869387837321824,-5.0244927171557165,40.05691014568489,42488.65452184365,25805.863576718075,25805.863576718075,68294.51809856173,77742.62011351204,77742.62011351204,25805.863576718075,103548.48369023012,103548.48369023012,103548.48369023012,128480.35726872348,91961.01514678041,56707.049555047575,39171.07287970315,24931.873578493367,0.0,64102.946458196515,21192.09254171936,1542.6404373196206,0.0,0.8865879026003733,2.817665410880611,0.0014959135982669303,354317.5408145787,1556988.4928280693,4.394330828918435,1556988.4928280693,4.394330828918435,0.85,0.09607988469903293,4.027634451161993,1.268439001352526,1.0,0.0,4.027634451161261,1.2845990930062792,1.2848963935400393,3.135324065764622,19407.635877236033,1979.02809595897,4632.441516551485,4632.441516551485,5.570683080296858,5.139931539419292,-2.397496555284329,7.537428094703621,3.4066628395144964,3.4066628395144964,0.9733322398612847,0.0,0.0,0.00023142244020975182,7.758696091447243e-05,0.0001538354792952794,0.0006195930762206847,0.09607988469900526,0.07221787715845467,0.0238620075405506,0.09607960143621112,0.07221787715847544,0.023862007540557492,0.3793537814147747,0.3793537814147747,0.1253449027973261,0.0,4.748281648113391,4.261040919670563,6.229182939564112,4.7375539334235555,4.257660232533908,6.196034158661519,24931.873578493367,21192.09254171936,0.85,1.065388127566003,0.6628190569922054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986098617057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.723427493675,1542.6404373196206,0.3793537814147747,0.1253449027973261,6.112874298809886,3.4066628395144964
3656.0,-30.084207904761886,5.139467947805514,35.02894221622525,24.242684023361676,5.03893224585871,-26.57190582411989,-40.14424147373063,1.5266301652013954,-0.2900162209214159,-5.024717192429306,40.05683158956685,42487.82073123083,25805.630993653383,25805.630993653383,68293.45172488422,77741.92594816249,77741.92594816249,25805.630993653383,103547.55694181587,103547.55694181587,103547.55694181587,128479.22168254534,91960.66464919588,56706.559432202215,39171.22801888185,24931.664740729466,0.0,64102.89275961131,21191.915029620046,1542.634316929527,0.0,0.8865870432815555,2.8176797143143006,0.0014959135982669303,354314.4401050552,1556985.101675945,4.394359713971281,1556985.101675945,4.394359713971281,0.85,0.09607966686088189,4.027634451161993,1.2684383562626316,1.0,0.0,4.027634451161522,1.2846009432158125,1.2848982085506284,3.1353195499603115,19407.561907527393,1979.0205531478532,4632.441516551485,4632.441516551485,5.570632872849262,5.139467947805514,-2.397685213856882,7.5371531616623955,3.406756399805067,3.406756399805067,0.9733589713728763,0.0,0.0,0.000231394707635043,7.757818068287744e-05,0.00015381652695216558,0.0006195167431106293,0.09607966686120085,0.07221734755705429,0.023862319304146562,0.09607961484906835,0.07221734755681455,0.023862319304067337,0.3793510910804731,0.3793510910804731,0.12534657073339717,0.0,4.745656490627027,4.260306465494807,6.220757390312656,4.734700971507891,4.256946471186666,6.186623680724779,24931.664740729466,21191.915029620046,0.85,1.0653723846907766,0.6628066051646381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993019283171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.697570274506,1542.634316929527,0.3793510910804731,0.12534657073339717,6.112874298809886,3.406756399805067
3657.0,-30.085354713370815,5.139004843033403,35.028903363267155,24.242135462723695,5.038539534693371,-26.572977385281632,-40.14525240110231,1.5261622065887943,-0.2924882189004734,-5.025010091135729,40.05675276345572,42487.05409524854,25805.572572653356,25805.572572653356,68292.6266679019,77741.2911877758,77741.2911877758,25805.572572653356,103546.86376042916,103546.86376042916,103546.86376042916,128478.34192525866,91960.33378341097,56706.09669082147,39171.37454732167,24931.478164829496,0.0,64102.852712151165,21191.75644010507,1542.631036501656,0.0,0.8865858362064883,2.8176780495697096,0.0014959135982669303,354310.39428474644,1556981.698874226,4.394400288530447,1556981.698874226,4.394400288530447,0.85,0.09607951894936785,4.027634451161993,1.2684377705166114,1.0,0.0,4.02763445116462,1.2846031888187344,1.2849004191688422,3.135314069137281,19407.492080952867,1979.013432818839,4632.441516551485,4632.441516551485,5.570620261572935,5.139004843033403,-2.3979246904758216,7.536929533509225,3.4068497689006088,3.4068497689006088,0.9733856482573168,0.0,0.0,0.00023136707069012485,7.756929516428725e-05,0.00015379777552583762,0.0006194412192199424,0.09607951894903646,0.07221687417323422,0.023862644775802248,0.09607922295841884,0.0722168741734833,0.023862644775884557,0.37934840161675826,0.37934840161675826,0.12534821338755914,0.0,4.743146389607261,4.259607016859661,6.212691890479334,4.7325218722352815,4.256258352554596,6.179865758608571,24931.478164829496,21191.75644010507,0.85,1.0653601794379508,0.6627950597773444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999173380391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.67175034493,1542.631036501656,0.37934840161675826,0.12534821338755914,6.112874298809886,3.4068497689006088
3658.0,-30.086497456363496,5.138543453384792,35.02886432415908,24.241648788470798,5.038220433283147,-26.574037925132128,-40.14624663451684,1.5257609020364213,-0.29537858825523244,-5.025244217954961,40.05666963557605,42486.23549213646,25805.366757833304,25805.366757833304,68291.60224996976,77740.608903307,77740.608903307,25805.366757833304,103545.97566114031,103545.97566114031,103545.97566114031,128477.22305283652,91959.98355468194,56705.6101434494,39171.5260124806,24931.247391696208,0.0,64102.77340417681,21191.560282941777,1542.6238923960852,0.0,0.8865849442524323,2.8176887628579546,0.0014959135982669303,354307.16030869173,1556978.110377877,4.394430270676304,1556978.110377877,4.394430270676304,0.85,0.09607929102694293,4.027634451161993,1.2684371452080083,1.0,0.0,4.027634451162481,1.2846051224926198,1.2849023179154848,3.135309349652023,19407.41816798403,1979.0058957935717,4632.441516551485,4632.441516551485,5.570575832556548,5.138543453384792,-2.3981208010273516,7.536664254412144,3.4069425122073644,3.4069425122073644,0.9734121463449613,0.0,0.0,0.00023133953474754277,7.756055729452076e-05,0.000153778977453022,0.0006193655074542548,0.09607929102727161,0.07221634133367523,0.02386294969359639,0.09607904665110797,0.07221634133342818,0.023862949693514757,0.3793457144835462,0.3793457144835462,0.12534985204215904,0.0,4.740584753405699,4.258898300837586,6.20444632937847,4.729865629699702,4.255623110036083,6.171013868647378,24931.247391696208,21191.560282941777,0.85,1.0653455166343866,0.6627831096207787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067924265472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.645969015639,1542.6238923960852,0.3793457144835462,0.12534985204215904,6.112874298809886,3.4069425122073644
3659.0,-30.08763608164172,5.138084036807854,35.0288254655407,24.24119337173181,5.037936250346072,-26.57509126676126,-40.147235978487856,1.5253914354500797,-0.29850207132659534,-5.025464592724593,40.05659681447116,42485.41450479833,25805.12998923259,25805.12998923259,68290.54449403092,77739.91156473197,77739.91156473197,25805.12998923259,103545.04155396456,103545.04155396456,103545.04155396456,128476.11396393781,91959.63074521808,56705.13368522161,39171.66339999607,24931.07240997325,0.0,64102.73580996932,21191.411548477263,1542.6196217692948,0.0,0.8865840850228743,2.8177041542605945,0.0014959135982669303,354304.116309822,1556974.966813492,4.394459152859493,1556974.966813492,4.394459152859493,0.85,0.09607907992006495,4.027634451161993,1.2684364523133262,1.0,0.0,4.02763445116087,1.284606907060696,1.2849040676530459,3.135304994099407,19407.34371037177,1978.9983032301316,4632.441516551485,4632.441516551485,5.570524721581942,5.138084036807854,-2.398306475731884,7.536390512539738,3.4070350010684227,3.4070350010684227,0.9734385717338351,0.0,0.0,0.00023131210102994131,7.755186329918336e-05,0.00015376023773075795,0.0006192900307032588,0.09607907992030379,0.07221582396261289,0.0238632559576909,0.09607921237216809,0.07221582396243337,0.023863255957631578,0.3793430281862158,0.3793430281862158,0.1253514711963925,0.0,4.737949537708971,4.25816761076743,6.195970361092122,4.726962521397979,4.2548303933012335,6.1616430949871415,24931.07240997325,21191.411548477263,0.85,1.0653296404770654,0.6627706909537386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136432036534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.62023090724,1542.6196217692948,0.3793430281862158,0.1253514711963925,6.112874298809886,3.4070350010684227
3660.0,-30.088770759563474,5.137625604491117,35.02878670857362,24.240685323625826,5.037585215169483,-26.576147740791082,-40.14822947848586,1.52496219638183,-0.3011000423593373,-5.025731002205207,40.05652205800769,42484.62803489516,25805.011878008514,25805.011878008514,68289.63991290367,77739.2720881444,77739.2720881444,25805.011878008514,103544.28396615291,103544.28396615291,103544.28396615291,128475.18621574708,91959.30713954028,56704.66308622926,39171.82672590113,24930.902249594164,0.0,64102.728975495294,21191.26691215504,1542.6166847296663,0.0,0.8865829981748112,2.81770724558003,0.0014959135982669303,354300.436468793,1556971.7397079256,4.394495686276312,1556971.7397079256,4.394495686276312,0.85,0.09607890604193424,4.027634451161993,1.2684358737105503,1.0,0.0,4.027634451161142,1.2846089709769197,1.2849060969292805,3.1352999567635407,19407.275415984714,1978.991339140758,4632.441516551485,4632.441516551485,5.570499225043312,5.137625604491117,-2.398526218359053,7.53615182285017,3.407127316156688,3.407127316156688,0.9734649474733394,0.0,0.0,0.00023128476540061258,7.754313368887688e-05,0.0001537416317117357,0.0006192150924600459,0.09607890604179437,0.07221533953855393,0.02386356650324043,0.09607901707119221,0.07221533953865907,0.023863566503275178,0.37934034075202105,0.37934034075202105,0.12535305527525614,0.0,4.735392391153766,4.257469544079413,6.187711935603659,4.724630959845854,4.254176239212995,6.154165676938305,24930.902249594164,21191.26691215504,0.85,1.06531564263058,0.6627584927177728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204693563663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.594537198955,1542.6166847296663,0.37934034075202105,0.12535305527525614,6.112874298809886,3.407127316156688
3661.0,-30.089901067909285,5.137168953210141,35.028747926047316,24.240217089559906,5.03728123111365,-26.5771955760779,-40.14921037070451,1.5245757392671828,-0.3039355640173085,-5.025958722839926,40.05644379960721,42483.80802600309,25804.798153717053,25804.798153717053,68288.60617972014,77738.60320529155,77738.60320529155,25804.798153717053,103543.40135900861,103543.40135900861,103543.40135900861,128474.10066811013,91958.97141313966,56704.1762337901,39171.99464372173,24930.69930910152,0.0,64102.69395282325,21191.094412736293,1542.6109955926406,0.0,0.8865821211990181,2.8177179871678457,0.0014959135982669303,354297.2910499491,1556968.3614352928,4.394525165070455,1556968.3614352928,4.394525165070455,0.85,0.09607867359841875,4.027634451161993,1.2684351857611906,1.0,0.0,4.027634451161641,1.2846108345914797,1.2849079259964515,3.135295408311596,19407.204563616164,1978.9841142098642,4632.441516551485,4632.441516551485,5.570453088618126,5.137168953210141,-2.398717307403354,7.535886260613495,3.407219162469152,3.407219162469152,0.9734911892769006,0.0,0.0,0.00023125753799826853,7.753451575092732e-05,0.0001537230222473412,0.000619140140340133,0.09607867359870433,0.07221481405855576,0.023863859540148566,0.09607893396445116,0.07221481405834111,0.023863859540077633,0.37933765390036006,0.37933765390036006,0.1253546188407748,0.0,4.732810382437492,4.256776656979525,6.179337632224247,4.722023158822594,4.2535768383555705,6.145402843000284,24930.69930910152,21191.094412736293,0.85,1.0653000984635301,0.6627460627047795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520272719053444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.5688846152,1542.6109955926406,0.37933765390036006,0.1253546188407748,6.112874298809886,3.407219162469152
3662.0,-30.091028182944562,5.136713039763008,35.02870908800983,24.23968609599399,5.036908367267134,-26.578247425379143,-40.150203137285985,1.5241276096867167,-0.30638821328244603,-5.026235376909731,40.05636461768919,42483.05119702217,25804.70961365591,25804.70961365591,68287.76081067808,77737.95916565509,77737.95916565509,25804.70961365591,103542.668779311,103542.668779311,103542.668779311,128473.17726503368,91958.63135485256,56703.72338615903,39172.11996521504,24930.50848572267,0.0,64102.62845093771,21190.932212864267,1542.6071209484326,0.0,0.8865809981587065,2.817717968310534,0.0014959135982669303,354293.46976159146,1556964.9433017264,4.3945629151715035,1556964.9433017264,4.3945629151715035,0.85,0.09607848651445285,4.027634451161993,1.2684346423251553,1.0,0.0,4.027634451160323,1.2846129864799418,1.2849100435066823,3.1352901562971094,19407.132797037655,1978.9767960554987,4632.441516551485,4632.441516551485,5.570433975573562,5.136713039763008,-2.3989447315729664,7.535657771335975,3.407310782006876,3.407310782006876,0.9735173662876788,0.0,0.0,0.00023123039045853152,7.75257943886674e-05,0.00015370459606986413,0.000619065926432923,0.0960784865142988,0.07221432682779105,0.023864159686507746,0.09607857029213986,0.07221432682790681,0.023864159686546038,0.3793349673635766,0.3793349673635766,0.12535615346007514,0.0,4.7303280268326375,4.256107520191051,6.171295286364455,4.719847163627264,4.252910671620839,6.138593500873412,24930.50848572267,21190.932212864267,0.85,1.0652879992735953,0.6627349333972704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340483186573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.54328174602,1542.6071209484326,0.3793349673635766,0.12535615346007514,6.112874298809886,3.407310782006876
3663.0,-30.092150718865415,5.136258486666995,35.0286700296397,24.239186604414158,5.036568553593205,-26.579291847288342,-40.15118343578649,1.523709682000757,-0.30893872312935855,-5.0264821086784615,40.056280524017126,42482.26246199824,25804.54637152152,25804.54637152152,68286.80883351975,77737.30880567791,77737.30880567791,25804.54637152152,103541.85517719942,103541.85517719942,103541.85517719942,128472.13500586596,91958.29650976142,56703.250166019396,39172.273715268915,24930.27982866654,0.0,64102.55354393546,21190.737854366558,1542.6004082539648,0.0,0.8865800454217311,2.8177227353486987,0.0014959135982669303,354290.061802738,1556961.3131432396,4.3945949407130875,1556961.3131432396,4.3945949407130875,0.85,0.09607824806850498,4.027634451161993,1.2684340576780961,1.0,0.0,4.027634451162013,1.2846149968911402,1.28491201965226,3.135285249595525,19407.062130662413,1978.969590090644,4632.441516551485,4632.441516551485,5.570398736675499,5.136258486666995,-2.399150184179461,7.535408670846456,3.407401863039008,3.407401863039008,0.9735433894397165,0.0,0.0,0.00023120335612903113,7.751718344731297e-05,0.00015368617268171815,0.0006189917237601192,0.09607824806874057,0.07221380228189954,0.023864445786841038,0.09607821150197185,0.07221380228172246,0.02386444578678252,0.37933228205762265,0.37933228205762265,0.12535767947828805,0.0,4.727870007615991,4.255459490834312,6.163287612445458,4.7175433855491065,4.252403350029397,6.130782420070432,24930.27982866654,21190.737854366558,0.85,1.065274393269161,0.6627234035673973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408056476335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.51770517255,1542.6004082539648,0.37933228205762265,0.12535767947828805,6.112874298809886,3.407401863039008
3664.0,-30.093268936765046,5.135805691240356,35.02863097811475,24.238717916328483,5.036265797751069,-26.580328676654677,-40.15215503806246,1.5233255376260033,-0.31175196419957274,-5.026708866870797,40.05620260666965,42481.45628109468,25804.33545119669,25804.33545119669,68285.79173229137,77736.63334181698,77736.63334181698,25804.33545119669,103540.96879301367,103540.96879301367,103540.96879301367,128471.04975381012,91957.94981969777,56702.77275891597,39172.41895642422,24930.080960796444,0.0,64102.49991722066,21190.568816676976,1542.5949420522504,0.0,0.8865791720924803,2.817733297793557,0.0014959135982669303,354286.92974967626,1556957.9496102552,4.394624297064342,1556957.9496102552,4.394624297064342,0.85,0.09607800729773225,4.027634451161993,1.2684333785204216,1.0,0.0,4.027634451161181,1.2846168490869292,1.2849138376830584,3.1352807290553026,19406.988964500568,1978.9621292184966,4632.441516551485,4632.441516551485,5.570353205539469,5.135805691240356,-2.399340742713124,7.53514643395348,3.4074925945879824,3.4074925945879824,0.9735693127394235,0.0,0.0,0.00023117642868688334,7.750864976612355e-05,0.00015366777892075978,0.0006189176404147968,0.09607800729801927,0.0722132775252721,0.023864729772747173,0.09607813656185704,0.07221327752505635,0.023864729772675893,0.37932959857075865,0.37932959857075865,0.1253591953574982,0.0,4.725378679578057,4.254805779204389,6.15516285818029,4.714956902671247,4.251764477595373,6.12222810206805,24930.080960796444,21190.568816676976,0.85,1.065259417658794,0.6627113815522561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475355834213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.492182763504,1542.5949420522504,0.37932959857075865,0.1253591953574982,6.112874298809886,3.4074925945879824
3665.0,-30.09438331618544,5.1353536472162915,35.02859186967772,24.238191602658503,5.035895175011327,-26.5813688379527,-40.15313463807104,1.5228806967636523,-0.31411915468584084,-5.026982797906565,40.05612284594869,42480.69994999065,25804.24528288776,25804.24528288776,68284.94523287841,77735.99921646561,77735.99921646561,25804.24528288776,103540.24449935337,103540.24449935337,103540.24449935337,128470.13241684175,91957.61544289393,56702.31617635846,39172.55474059497,24929.88791748837,0.0,64102.44265808334,21190.404729865113,1542.5908908847318,0.0,0.8865780650007279,2.8177324728048565,0.0014959135982669303,354283.14615994674,1556954.5065082833,4.394661511234778,1556954.5065082833,4.394661511234778,0.85,0.0960778084368532,4.027634451161993,1.2684327823342754,1.0,0.0,4.027634451161722,1.2846189849627674,1.2849159395818226,3.1352755161708337,19406.918396953613,1978.9549333313225,4632.441516551485,4632.441516551485,5.570333741006868,5.1353536472162915,-2.3995663265106475,7.5349199737269394,3.4075830987787246,3.4075830987787246,0.9735951710796356,0.0,0.0,0.00023114959655248782,7.750004671935754e-05,0.00015364954983313028,0.000618844220313447,0.09607780843673819,0.07221278724104463,0.023865021195693566,0.09607773613642248,0.07221278724113105,0.023865021195722144,0.37932691576242245,0.37932691576242245,0.12536069068418254,0.0,4.722984767346134,4.254181061575025,6.147344850710681,4.7128636432207145,4.251167016985335,6.1155457123134624,24929.88791748837,21190.404729865113,0.85,1.0652471637797667,0.6627001747278006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542396906444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.466709440952,1542.5908908847318,0.37932691576242245,0.12536069068418254,6.112874298809886,3.4075830987787246
3666.0,-30.09549443847472,5.134903340982431,35.02855262255412,24.237723962310724,5.03558552043889,-26.58239996993817,-40.154105332307495,1.5224910518873924,-0.3167167403352096,-5.027209217613499,40.0560405895729,42479.92075458527,25804.036748063274,25804.036748063274,68283.95750264854,77735.35563558851,77735.35563558851,25804.036748063274,103539.39238365178,103539.39238365178,103539.39238365178,128469.05719668625,91957.29497999598,56701.86009893243,39172.70542340393,24929.664813034462,0.0,64102.37023643839,21190.21509107929,1542.5840426807001,0.0,0.8865772091098284,2.8177402350648992,0.0014959135982669303,354280.0188300395,1556950.9556801848,4.394690281494844,1556950.9556801848,4.394690281494844,0.85,0.09607754827922156,4.027634451161993,1.2684321921924129,1.0,0.0,4.027634451162698,1.2846208625305213,1.2849177832171066,3.1352709337353617,19406.850765825075,1978.9480368754953,4632.441516551485,4632.441516551485,5.570288724826147,5.134903340982431,-2.399756789496321,7.534660130478752,3.4076730749835322,3.4076730749835322,0.9736208785667235,0.0,0.0,0.00023112284570039998,7.749152275573424e-05,0.00015363132294466574,0.0006187708090695297,0.09607754827959894,0.07221225143957058,0.02386529684002836,0.09607748152803337,0.07221225143928693,0.023865296839934626,0.3793242348200701,0.3793242348200701,0.12536218276164898,0.0,4.720577375054518,4.25358110442653,6.139397127880102,4.710492477278308,4.250755458585786,6.107171128628863,24929.664813034462,21190.21509107929,0.85,1.0652329586376692,0.6626887679488325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609208436785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.441275742007,1542.5840426807001,0.3793242348200701,0.12536218276164898,6.112874298809886,3.4076730749835322
3667.0,-30.096601499034765,5.134454998653541,35.02851354302083,24.237277695816033,5.035306031045952,-26.583424429471496,-40.155063663236774,1.5221289614674347,-0.3196048532075224,-5.027423359578156,40.05596697671482,42479.10789421116,25803.80107946684,25803.80107946684,68282.908973678,77734.67672156234,77734.67672156234,25803.80107946684,103538.47780102918,103538.47780102918,103538.47780102918,128467.96594468596,91956.94975546566,56701.38092805281,39172.85425268094,24929.488143656778,0.0,64102.34239633771,21190.06492210826,1542.5795643912336,0.0,0.886576384460966,2.8177532599842112,0.0014959135982669303,354277.06110137724,1556947.7779790615,4.394718001608174,1556947.7779790615,4.394718001608174,0.85,0.09607730188699637,4.027634451161993,1.2684315152326597,1.0,0.0,4.0276344511616475,1.2846226110255385,1.2849194978789953,3.135266666329854,19406.777908952303,1978.9406075420561,4632.441516551485,4632.441516551485,5.570237851308243,5.134454998653541,-2.3999378862616747,7.534392884915215,3.4077628220150116,3.4077628220150116,0.9736465205757175,0.0,0.0,0.00023109619547328656,7.748310820839263e-05,0.00015361308726489391,0.0006186973624174403,0.09607730188730174,0.07221172834957286,0.02386557353772887,0.09607755735209235,0.07221172834934335,0.023865573537653027,0.3793215564561623,0.3793215564561623,0.12536365915833755,0.0,4.71811195347783,4.252963558614113,6.131268593202606,4.707818506370643,4.250090652460756,6.09834325298857,24929.488143656778,21190.06492210826,0.85,1.065217064167364,0.6626763750935578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206758252738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.41587014827,1542.5795643912336,0.3793215564561623,0.12536365915833755,6.112874298809886,3.4077628220150116
3668.0,-30.09770443372881,5.1340074783166525,35.0284745022738,24.2367650725879,5.03494732029219,-26.584453097740198,-40.156033903453476,1.5216959842886688,-0.32194329223170826,-5.0276909028639105,40.05588994736039,42478.362325589536,25803.70244042664,25803.70244042664,68282.06476601618,77734.04981128374,77734.04981128374,25803.70244042664,103537.75225171038,103537.75225171038,103537.75225171038,128467.06231833236,91956.62279665917,56700.93531090458,39172.98609528288,24929.310066621983,0.0,64102.296161904866,21189.913556628686,1542.576230600193,0.0,0.8865753000003831,2.817752804060688,0.0014959135982669303,354273.3658209358,1556944.4528007398,4.394754455201363,1556944.4528007398,4.394754455201363,0.85,0.09607709726252736,4.027634451161993,1.2684309503668918,1.0,0.0,4.027634451160888,1.2846246908477426,1.284921544075756,3.135261590296928,19406.70890691429,1978.9335712923669,4632.441516551485,4632.441516551485,5.5702165582082985,5.1340074783166525,-2.4001585344598615,7.534166012776514,3.407852410980767,3.407852410980767,0.9736721174230762,0.0,0.0,0.0002310696473834269,7.747458995309026e-05,0.00015359505743033666,0.0006186247448346288,0.09607709726242117,0.0722112408026582,0.023865856459762972,0.09607721664373828,0.07221124080273801,0.023865856459789343,0.379318878687993,0.379318878687993,0.1253651067426699,0.0,4.715745579131806,4.2523751606817655,6.123453001508437,4.705747610632216,4.249518414312149,6.091676047730687,24929.310066621983,21189.913556628686,0.85,1.0652046627714296,0.6626652221365178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742199172407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.390508887102,1542.576230600193,0.379318878687993,0.1253651067426699,6.112874298809886,3.407852410980767
3669.0,-30.09880414317186,5.133561575433326,35.02843532535922,24.236287373956316,5.034633102070962,-26.585474412996934,-40.15698793865738,1.5213033718812998,-0.324547785178936,-5.027920034060867,40.05580789972961,42477.56341537739,25803.508345999162,25803.508345999162,68281.07176137656,77733.3842846562,77733.3842846562,25803.508345999162,103536.89263065536,103536.89263065536,103536.89263065536,128465.9830634259,91956.27393386196,56700.453064523324,39173.13429926515,24929.09043277054,0.0,64102.224732035684,21189.72686785496,1542.5696482412186,0.0,0.8865744295111786,2.8177603422116864,0.0014959135982669303,354270.20110837405,1556940.9110009843,4.394783716298803,1556940.9110009843,4.394783716298803,0.85,0.09607683149047523,4.027634451161993,1.268430273407139,1.0,0.0,4.0276344511626485,1.2846265817260087,1.284923401388141,3.1352569754165542,19406.63528221442,1978.926063662354,4632.441516551485,4632.441516551485,5.570174659260026,5.133561575433326,-2.4003508105294515,7.533912385962777,3.4079415006768947,3.4079415006768947,0.9736975716219699,0.0,0.0,0.00023104317972427616,7.74662148144606e-05,0.00015357696490981556,0.0006185518747756697,0.0960768314908248,0.07221070874170515,0.023866122749119652,0.09607696936486272,0.0722107087414424,0.023866122749032825,0.37931620275302214,0.37931620275302214,0.12536654484330179,0.0,4.713362812584137,4.251780027159896,6.115592048406711,4.703372248881919,4.248968582700741,6.083707975223604,24929.09043277054,21189.72686785496,0.85,1.0651903587872271,0.6626534974869419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808326280865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.365193378762,1542.5696482412186,0.37931620275302214,0.12536654484330179,6.112874298809886,3.4079415006768947
3670.0,-30.09989997837726,5.1331169860856924,35.02839613553635,24.23580653211104,5.0343053968962295,-26.586493589782076,-40.157945396471746,1.520899008286594,-0.32693833030174346,-5.028162630235519,40.055729169931,42476.79550581262,25803.35072171604,25803.35072171604,68280.14622752866,77732.76047493999,77732.76047493999,25803.35072171604,103536.11119665603,103536.11119665603,103536.11119665603,128465.00643468589,91955.95976363095,56699.99479444524,39173.29441020634,24928.89523802986,0.0,64102.189648236206,21189.56095232538,1542.564775757274,0.0,0.886573478355416,2.8177634887924814,0.0014959135982669303,354266.8504445133,1556937.5124298267,4.39481568901034,1556937.5124298267,4.39481568901034,0.85,0.09607658918268466,4.027634451161993,1.2684296513954174,1.0,0.0,4.027634451162936,1.2846285273714124,1.2849253136035765,3.1352522268856027,19406.568979102856,1978.9193026265705,4632.441516551485,4632.441516551485,5.570140633081269,5.1331169860856924,-2.4005530045036525,7.533669990589345,3.4080303324376193,3.4080303324376193,0.9737229521250341,0.0,0.0,0.000231016808088242,7.745781047150389e-05,0.00015355899761673812,0.0006184795090870769,0.09607658918284907,0.07221019657226256,0.02386639261058651,0.09607667010149794,0.07221019657213901,0.023866392610545656,0.3793135274837189,0.3793135274837189,0.12536796739465347,0.0,4.711032053759482,4.251223437101828,6.107824698720492,4.701224299933756,4.248540842964985,6.076289004375667,24928.89523802986,21189.56095232538,0.85,1.065176503364693,0.66264188070495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520874260590335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.339905718463,1542.564775757274,0.3793135274837189,0.12536796739465347,6.112874298809886,3.4080303324376193
3671.0,-30.100992089147823,5.132673505328037,35.02835682701712,24.235302116163098,5.033959963300998,-26.587511186962512,-40.15890253996474,1.520479061100965,-0.32932465464119787,-5.028414358883314,40.055647333033086,42476.04261507058,25803.217690918707,25803.217690918707,68279.26030598929,77732.11312698164,77732.11312698164,25803.217690918707,103535.33081790035,103535.33081790035,103535.33081790035,128464.01647933562,91955.61337472213,56699.54286275146,39173.41167996741,24928.68566143527,0.0,64102.09734140268,21189.382812219977,1542.5592909718173,0.0,0.8865724919048595,2.817765513046526,0.0014959135982669303,354263.3736720299,1556933.979738801,4.394848848191064,1556933.979738801,4.394848848191064,0.85,0.09607634442103145,4.027634451161993,1.268429057407193,1.0,0.0,4.027634451161809,1.2846305457160554,1.2849272986536342,3.135247300940507,19406.49587649733,1978.911848235364,4632.441516551485,4632.441516551485,5.570111915870947,5.132673505328037,-2.400762049617188,7.533435554945225,3.408118817276805,3.408118817276805,0.9737482335076585,0.0,0.0,0.00023099052884115908,7.744940973016493e-05,0.00015354111911099417,0.0006184075010014072,0.09607634442117483,0.07220968439284921,0.023866660028325614,0.09607629060907093,0.07220968439274146,0.023866660028289997,0.3793108546884975,0.3793108546884975,0.1253693779445528,0.0,4.708743937218287,4.250670362916765,6.100219811183763,4.6990897042421125,4.247984658802238,6.069316263101996,24928.68566143527,21189.382812219977,0.85,1.0651642167391087,0.6626310897262309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939963184576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.314659015075,1542.5592909718173,0.3793108546884975,0.1253693779445528,6.112874298809886,3.408118817276805
