time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3672.0,-30.102080044783435,5.132232593416535,35.02831763447059,24.234901565965288,5.033721960707386,-26.588514300254097,-40.15983865885062,1.520156216163539,-0.3321857790770082,-5.0285951651546945,40.05557209392324,42475.22035739191,25802.90942938026,25802.90942938026,68278.12978677217,77731.45120260092,77731.45120260092,25802.90942938026,103534.36063198118,103534.36063198118,103534.36063198118,128462.85125895443,91955.29422558972,56699.063380321815,39173.58982807545,24928.490626973242,0.0,64102.080455048694,21189.217032927256,1542.5530202865193,0.0,0.8865718430363851,2.817782081007949,0.0014959135982669303,354260.87646674516,1556930.7318628707,4.394870659698776,1556930.7318628707,4.394870659698776,0.85,0.09607604356772026,4.027634451161993,1.2684283331921327,1.0,0.0,4.027634451162376,1.2846321097074773,1.2849288293773877,3.1352434838944845,19406.428522628496,1978.9049800521582,4632.441516551485,4632.441516551485,5.570045371795357,5.132232593416535,-2.400918278119852,7.533150871536387,3.4082068955583886,3.4082068955583886,0.9737733987309681,0.0,0.0,0.0002309643523168109,7.744119433426097e-05,0.00015352315798254992,0.0006183351601417034,0.09607604356830826,0.07220913084684645,0.02386691272146181,0.09607639464002389,0.07220913084640451,0.023866912721315747,0.3793081837147779,0.3793081837147779,0.12537078357109419,0.0,4.706350482526091,4.250118133682349,6.092186205183566,4.696409386077676,4.247569193179686,6.0597051488176135,24928.490626973242,21189.217032927256,0.85,1.0651468611015193,0.6626184369659808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005443039359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.289450396693,1542.5530202865193,0.3793081837147779,0.12537078357109419,6.112874298809886,3.4082068955583886
3673.0,-30.103163571264908,5.131791111685646,35.02827833527228,24.234303517174,5.033269505807288,-26.589534873369868,-40.16080376515163,1.5196408078981491,-0.33392496279077477,-5.028924809827533,40.05549060239096,42474.53745151961,25802.977807706568,25802.977807706568,68277.51525922617,77730.85822704546,77730.85822704546,25802.977807706568,103533.83603475204,103533.83603475204,103533.83603475204,128462.14636679698,91954.95541575813,56698.63464017509,39173.68975064782,24928.31033204494,0.0,64102.00008269276,21189.063782238198,1542.5509939518208,0.0,0.8865704581608346,2.817766474939914,0.0014959135982669303,354256.32361587,1556927.2140919666,4.394917211923043,1556927.2140919666,4.394917211923043,0.8499999999999999,0.0960758789225589,4.027634451161993,1.2684278853656723,1.0,0.0,4.027634451161406,1.2846345740982625,1.2849312608487662,3.1352374693707383,19406.357019526527,1978.8976887649226,4632.441516551485,4632.441516551485,5.570060132548637,5.131791111685646,-2.4011849690717346,7.532976080757381,3.408295009640632,3.408295009640632,0.9737985741830377,0.0,0.0,0.00023093828507557028,7.743272538778672e-05,0.00015350555968778355,0.0006182642806434206,0.09607587892186409,0.0722086847354012,0.02386719418646289,0.09607558624503074,0.07220868473592343,0.023867194186635472,0.37930551388080397,0.37930551388080397,0.12537215418010406,0.0,4.704210086626574,4.249610504998429,6.0850420500607925,4.6949998470367404,4.246960050696146,6.0558307209183795,24928.31033204494,21189.063782238198,0.85,1.0651386098896591,0.6626086143447424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107067432503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.264288615821,1542.5509939518208,0.37930551388080397,0.12537215418010406,6.112874298809886,3.408295009640632
3674.0,-30.104243524330425,5.131353343967131,35.028238930478935,24.2339554586448,5.033097338858476,-26.590524198859402,-40.16172647299243,1.5193780133730703,-0.3371704215134059,-5.029049751595398,40.05540892834847,42473.694111884586,25802.53212622185,25802.53212622185,68276.22623810644,77730.14240038641,77730.14240038641,25802.53212622185,103532.67452660826,103532.67452660826,103532.67452660826,128460.73446194356,91954.60578964376,56698.157501083704,39173.83143173339,24928.059935335295,0.0,64101.89136706869,21188.850945035,1542.5402889793297,0.0,0.8865701173652797,2.8177946360851003,0.0014959135982669303,354254.5980084867,1556923.6884486147,4.394928667690338,1556923.6884486147,4.394928667690338,0.85,0.09607549232844238,4.027634451161993,1.2684270886192097,1.0,0.0,4.027634451162421,1.2846358568330787,1.2849325105050833,3.1352343387728827,19406.283233734688,1978.8901647081,4632.441516551485,4632.441516551485,5.569963923782022,5.131353343967131,-2.401299887164975,7.532653231132106,3.408382216974175,3.408382216974175,0.97382349056405,0.0,0.0,0.00023091230649998314,7.74246292945744e-05,0.00015348767720540872,0.0006181922565413355,0.09607549232949598,0.07220806902174516,0.02386742330775082,0.09607584275570791,0.07220806902095331,0.023867423307489078,0.3793028472962405,0.3793028472962405,0.1253735453793713,0.0,4.701796157722242,4.249050613968393,6.076949809168013,4.691879330081974,4.246576091318616,6.044342240325932,24928.059935335295,21188.850945035,0.85,1.065120307404568,0.66259658188034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113564060543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.239179300483,1542.5402889793297,0.3793028472962405,0.1253735453793713,6.112874298809886,3.408382216974175
3675.0,-30.10532022322509,5.130915612280942,35.02819982453255,24.23341608317571,5.032705465555051,-26.591532568024004,-40.16267457101492,1.5189178103396217,-0.3391985018328114,-5.029347857899532,40.055338823243765,42472.97037209006,25802.52780234263,25802.52780234263,68275.4981744327,77729.54154040739,77729.54154040739,25802.52780234263,103532.06934275001,103532.06934275001,103532.06934275001,128460.00519753965,91954.2808647419,56697.70969636645,39173.96796486161,24927.93585478964,0.0,64101.90381965125,21188.745476571195,1542.5407572655681,0.0,0.8865688519548469,2.8177865224786802,0.0014959135982669303,354250.48080157436,1556920.662209238,4.39497120423476,1556920.662209238,4.39497120423476,0.85,0.09607532779270846,4.027634451161993,1.2684265589201824,1.0,0.0,4.027634451161342,1.284638062690411,1.2849346836010074,3.1352289552490284,19406.214660935955,1978.8831722286363,4632.441516551485,4632.441516551485,5.569962990391022,5.130915612280942,-2.4015427801121105,7.532458392393053,3.4084698088985657,3.4084698088985657,0.9738485168281616,0.0,0.0,0.0002308864088847254,7.74163112361286e-05,0.0001534700976485968,0.0006181214525126836,0.09607532779214778,0.07220762671066148,0.0238677010814863,0.09607545815034506,0.07220762671108288,0.02386770108162557,0.3793001798022038,0.3793001798022038,0.12537489077087097,0.0,4.699584480923875,4.248534510004163,6.069543831670785,4.69014935606674,4.24590947313277,6.039346427489704,24927.93585478964,21188.745476571195,0.85,1.0651087425815577,0.6625851627057203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200393182914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.214105455027,1542.5407572655681,0.3793001798022038,0.12537489077087097,6.112874298809886,3.4084698088985657
3676.0,-30.106392686611972,5.13048013244448,35.02816053890052,24.23298853626477,5.032437031931444,-26.592524779135246,-40.16360513688994,1.5185691244404,-0.3417558380181731,-5.029540150761603,40.05525537765282,42472.19227146305,25802.257580375488,25802.257580375488,68274.44985183854,77728.89358045392,77728.89358045392,25802.257580375488,103531.15116082941,103531.15116082941,103531.15116082941,128458.84978123309,91953.95710819832,56697.255799149236,39174.112565610085,24927.698620403673,0.0,64101.81118601376,21188.54382734312,1542.5323502146655,0.0,0.8865681742627209,2.81779774785861,0.0014959135982669303,354247.82502559724,1556917.060104544,4.3949939847677095,1556917.060104544,4.3949939847677095,0.85,0.09607500072316816,4.027634451161993,1.2684258934995158,1.0,0.0,4.027634451162644,1.284639746767421,1.2849363349303284,3.1352248451730182,19406.146334709883,1978.8762048925867,4632.441516551485,4632.441516551485,5.569904657875399,5.13048013244448,-2.4017073986167103,7.53218753106119,3.408556682079844,3.408556682079844,0.9738733377370983,0.0,0.0,0.00023086061580552457,7.740814779794894e-05,0.0001534524680075756,0.0006180504467631451,0.09607500072384006,0.0722070623775561,0.02386793834628396,0.0960752438258536,0.07220706237705113,0.023867938346117036,0.37929751386374333,0.37929751386374333,0.125376235754642,0.0,4.697302036501696,4.2480242154298935,6.061833966310132,4.687784312743418,4.245621414870584,6.030625622616469,24927.698620403673,21188.54382734312,0.85,1.0650939277474767,0.6625739816963233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264951193784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.189060803028,1542.5323502146655,0.37929751386374333,0.125376235754642,6.112874298809886,3.408556682079844
3677.0,-30.10746112415736,5.130045542893912,35.02812130905729,24.232488974835746,5.032091489229684,-26.59352107818773,-40.164540068339534,1.5181514432461622,-0.34397256383766717,-5.029795978639038,40.05517843135284,42471.44959997801,25802.15074606816,25802.15074606816,68273.60034604618,77728.26643073544,77728.26643073544,25802.15074606816,103530.4171768036,103530.4171768036,103530.4171768036,128457.93853306677,91953.62131774532,56696.804486931636,39174.24092312631,24927.52135626316,0.0,64101.76227938947,21188.393152823686,1542.5288210990393,0.0,0.8865671491420254,2.8177970611444842,0.0014959135982669303,354244.29178538115,1556913.7385610137,4.395028444111866,1556913.7385610137,4.395028444111866,0.85,0.09607476189115731,4.027634451161993,1.2684253050060943,1.0,0.0,4.027634451160477,1.2846417533389836,1.2849383089563424,3.1352199480466405,19406.07546882359,1978.8689785832667,4632.441516551485,4632.441516551485,5.569881595672249,5.130045542893912,-2.4019189465286552,7.531964489422567,3.408643505016313,3.408643505016313,0.9738981442903751,0.0,0.0,0.0002308349221889142,7.739994686401712e-05,0.00015343497532489708,0.0006179799926317458,0.09607476189116312,0.0722065678099534,0.023868194081209736,0.09607488951443222,0.07220656780994901,0.0238681940812083,0.37929484917811074,0.37929484917811074,0.12537755703904804,0.0,4.695107889609744,4.247532233171967,6.0544263678595485,4.685823414801348,4.245083196324288,6.024304245623682,24927.52135626316,21188.393152823686,0.85,1.0650814879078305,0.6625629013889651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329255792146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.164065112403,1542.5288210990393,0.37929484917811074,0.12537755703904804,6.112874298809886,3.408643505016313
3678.0,-30.1085265089537,5.129613219333194,35.028082093001444,24.232075153291248,5.031834951325107,-26.594505728136877,-40.16545816613359,1.5178141704941723,-0.3465387583996744,-5.0299852666329965,40.05510037324645,42470.65023823479,25801.87882728616,25801.87882728616,68272.52906552095,77727.62605788259,77727.62605788259,25801.87882728616,103529.50488516875,103529.50488516875,103529.50488516875,128456.82016932075,91953.30710643942,56696.331286734436,39174.41757744998,24927.31528415201,0.0,64101.732861601995,21188.217991529207,1542.5221308330201,0.0,0.8865664672265205,2.8178087554690183,0.0014959135982669303,354241.67754566134,1556910.369029571,4.3950513666729325,1556910.369029571,4.3950513666729325,0.85,0.09607444505117825,4.027634451161993,1.2684245906816791,1.0,0.0,4.027634451161837,1.2846433836828186,1.2849399067653677,3.1352159691318855,19406.0091570435,1978.8622166635396,4632.441516551485,4632.441516551485,5.569822896867088,5.129613219333194,-2.402081061119971,7.5316942804531655,3.408729870722632,3.408729870722632,0.9739228202064663,0.0,0.0,0.00023080930460768335,7.739189437150484e-05,0.0001534174102361785,0.0006179092468752851,0.09607444505176269,0.07220601552349673,0.023868429528265952,0.09607479764544397,0.07220601552305748,0.023868429528120762,0.3792921862654913,0.3792921862654913,0.12537887256157776,0.0,4.692851958858,4.247051996368441,6.046733231536791,4.683446508233317,4.244775079198348,6.015597673753689,24927.31528415201,21188.217991529207,0.85,1.0650652645057797,0.6625507352497083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521393319543254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.139114324023,1542.5221308330201,0.3792921862654913,0.12537887256157776,6.112874298809886,3.408729870722632
3679.0,-30.10958793579403,5.129180659713328,35.028042730424524,24.231504240911477,5.031408260121472,-26.595503831770746,-40.166400850843615,1.5173241560840756,-0.3482249202404546,-5.030293086984623,40.05501767343406,42469.97009535161,25801.907154383895,25801.907154383895,68271.8772497355,77727.03846640646,77727.03846640646,25801.907154383895,103528.94562079036,103528.94562079036,103528.94562079036,128456.06871385328,91952.97519215081,56695.90682103899,39174.52041234647,24927.123093062924,0.0,64101.643505409396,21188.054629103484,1542.5189437504646,0.0,0.8865651979164075,2.8177950024683835,0.0014959135982669303,354237.4262983788,1556906.799135788,4.395094034542768,1556906.799135788,4.395094034542768,0.85,0.0960742382061871,4.027634451161993,1.2684241373604164,1.0,0.0,4.027634451162443,1.2846457282159383,1.2849422190540392,3.135210247229329,19405.939109190662,1978.8550737704172,4632.441516551485,4632.441516551485,5.569829011806184,5.129180659713328,-2.4023311564956336,7.531511816208962,3.408816195686639,3.408816195686639,0.9739474844818969,0.0,0.0,0.0002307837848017819,7.738362703693007e-05,0.00015340015776485184,0.0006178397602274022,0.09607423820577049,0.07220554983384143,0.02386868837192905,0.09607399267430543,0.07220554983415456,0.023868688372032546,0.37928952515585185,0.37928952515585185,0.1253801612135765,0.0,4.690816355295738,4.246616549746989,6.039796161240531,4.682068166744159,4.2442958776798605,6.011455584821874,24927.123093062924,21188.054629103484,0.85,1.0650565807095755,0.6625410484485887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521457200788581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.114189077798,1542.5189437504646,0.37928952515585185,0.1253801612135765,6.112874298809886,3.408816195686639
3680.0,-30.11064529020926,5.128751036770311,35.02800317671144,24.231121502257906,5.031186931437108,-26.596477731709143,-40.16730972854418,1.517019372922614,-0.3509248073859794,-5.03044931503709,40.054933381091885,42469.167291832346,25801.554753162047,25801.554753162047,68270.72204499439,77726.38141078375,77726.38141078375,25801.554753162047,103527.9361639458,103527.9361639458,103527.9361639458,128454.80680622337,91952.65531301209,56695.441194002466,39174.68235445514,24926.87064227757,0.0,64101.5529967327,21187.840045935933,1542.5088557156796,0.0,0.8865647071128264,2.817812322763375,0.0014959135982669303,354235.2686783085,1556903.16050381,4.395110532931377,1556903.16050381,4.395110532931377,0.85,0.09607386301445406,4.027634451161993,1.2684233911661433,1.0,0.0,4.0276344511610604,1.2846472062028569,1.2849436647255277,3.135206640169188,19405.871601259838,1978.8481898772607,4632.441516551485,4632.441516551485,5.569752939346209,5.128751036770311,-2.4024689428092385,7.531219979579549,3.4089017289002013,3.4089017289002013,0.9739719225429146,0.0,0.0,0.00023075836549363816,7.737565696257756e-05,0.00015338270853106062,0.0006177694810922383,0.09607386301538604,0.07220495505191937,0.023868907963466655,0.09607390170558448,0.07220495505121895,0.023868907963235115,0.3792868678857095,0.3792868678857095,0.12538146910839856,0.0,4.688621756581199,4.2461753624655785,6.03223305563148,4.679524507651138,4.244116816695964,6.001681433538465,24926.87064227757,21187.840045935933,0.85,1.0650400630461199,0.6625294599960321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521520845245977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.089307609798,1542.5088557156796,0.3792868678857095,0.12538146910839856,6.112874298809886,3.4089017289002013
3681.0,-30.11169919871483,5.128321576294806,35.02796371657436,24.230586422514193,5.030798688950975,-26.597465222934478,-40.16823942130429,1.5165647131565634,-0.3528175213811551,-5.030736209866983,40.05485699925356,42468.46591752099,25801.535257060536,25801.535257060536,68270.00117458153,77725.7832643848,77725.7832643848,25801.535257060536,103527.31852144533,103527.31852144533,103527.31852144533,128454.02741159042,91952.32537426491,56695.008027344156,39174.79705213417,24926.70889014509,0.0,64101.50594227926,21187.702556623328,1542.506932997513,0.0,0.8865635215489326,2.817803737390898,0.0014959135982669303,354231.3064843443,1556899.8633486435,4.395150385776116,1556899.8633486435,4.395150385776116,0.85,0.09607365454371423,4.027634451161993,1.2684228603681547,1.0,0.0,4.027634451161616,1.284649385007686,1.2849458114862873,3.1352013227623936,19405.8019703292,1978.8410894983713,4632.441516551485,4632.441516551485,5.569748730744451,5.128321576294806,-2.40270338615622,7.531024962451026,3.40898742707858,3.40898742707858,0.9739964077367371,0.0,0.0,0.00023073303159376344,7.736750514329348e-05,0.00015336552645046995,0.0006177002779525087,0.09607365454339742,0.0722044895766474,0.023869164966750026,0.09607336075610672,0.07220448957688548,0.023869164966828754,0.3792842130486003,0.3792842130486003,0.1253827497932901,0.0,4.686594312643763,4.245764555541655,6.025254638899014,4.677918688485818,4.2435817971738174,5.99678921418257,24926.70889014509,21187.702556623328,0.85,1.0650295990870453,0.6625190047135878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521584246045691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.064472345153,1542.506932997513,0.3792842130486003,0.1253827497932901,6.112874298809886,3.40898742707858
3682.0,-30.112748947235968,5.127894284001958,35.02792406115395,24.230158666055672,5.030528570931463,-26.598437155809066,-40.169147949758894,1.516216779490645,-0.3552520058395885,-5.030927228184233,40.054772390982414,42467.694543547725,25801.275075141762,25801.275075141762,68268.96961868949,77725.14166706847,77725.14166706847,25801.275075141762,103526.41674221023,103526.41674221023,103526.41674221023,128452.88376674452,91951.99813085372,56694.55100727683,39174.94124841877,24926.46702453428,0.0,64101.40827295305,21187.496970854136,1542.4982474511683,0.0,0.8865628545363113,2.817813495750396,0.0014959135982669303,354228.6684232453,1556896.2110913265,4.395172807501538,1556896.2110913265,4.395172807501538,0.85,0.09607331424145062,4.027634451161993,1.2684221828589215,1.0,0.0,4.027634451161104,1.2846510644353932,1.28494745888634,3.1351972241054784,19405.73290822764,1978.8340471239048,4632.441516551485,4632.441516551485,5.569692565562907,5.127894284001958,-2.4028668943217264,7.530761178323685,3.4090724582297534,3.4090724582297534,0.9740207023513581,0.0,0.0,0.00023070780023914695,7.735953966597727e-05,0.00015334826057316969,0.0006176307373102646,0.09607331424215562,0.07220392395087638,0.023869390291279248,0.0960730802155649,0.07220392395034653,0.02386939029110409,0.37928156170686794,0.37928156170686794,0.12538403913929197,0.0,4.6844873583478375,4.245350020819274,6.017965959933747,4.675675222344637,4.243332658804832,5.988444783348541,24926.46702453428,21187.496970854136,0.85,1.0650151292775092,0.6625079805222711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521647440749041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.039670868418,1542.4982474511683,0.37928156170686794,0.12538403913929197,6.112874298809886,3.4090724582297534
3683.0,-30.113794917404917,5.127468569649875,35.02788458940182,24.229707719665043,5.030238778577563,-26.59940765575106,-40.17005997067315,1.5158515169094806,-0.35772707941168846,-5.03114466329692,40.05469842983462,42466.95418437043,25801.085722249958,25801.085722249958,68268.03990662038,77724.48565608647,77724.48565608647,25801.085722249958,103525.57137833643,103525.57137833643,103525.57137833643,128451.8676845939,91951.64698133338,56694.1155095598,39175.034968637316,24926.296306257474,0.0,64101.331274894794,21187.351860318853,1542.4942268572615,0.0,0.8865620142586091,2.817820702430281,0.0014959135982669303,354225.66555139347,1556893.0184401742,4.395201053590199,1556893.0184401742,4.395201053590199,0.85,0.09607303708549556,4.027634451161993,1.2684215570008384,1.0,0.0,4.027634451162606,1.2846528247245217,1.2849491872863037,3.1351929281171125,19405.65880093317,1978.8264902829378,4632.441516551485,4632.441516551485,5.569651690164669,5.127468569649875,-2.4030496467376796,7.530518216387555,3.409157427681902,3.409157427681902,0.9740449793376863,0.0,0.0,0.00023068266222794697,7.735154433129503e-05,0.00015333111789665195,0.0006175616928757367,0.09607303708578084,0.07220340825784184,0.023869628827939,0.09607298444965133,0.07220340825762743,0.023869628827868125,0.37927891266141256,0.37927891266141256,0.12538531193932884,0.0,4.6823602114650384,4.244911620124867,6.010668794560502,4.673417583885225,4.242749116890934,5.981062732609985,24926.296306257474,21187.351860318853,0.85,1.0650019047788088,0.6624972264968007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521710386532833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.014917599756,1542.4942268572615,0.37927891266141256,0.12538531193932884,6.112874298809886,3.409157427681902
3684.0,-30.114837537587828,5.1270451802914785,35.02784536349679,24.229306016955547,5.030002812264822,-26.60036975724895,-40.17095561195163,1.5155350319118868,-0.3604550795780028,-5.031324858703465,40.05462664707444,42466.160381727015,25800.80672300762,25800.80672300762,68266.96710473463,77723.81110682365,77723.81110682365,25800.80672300762,103524.61782983126,103524.61782983126,103524.61782983126,128450.74339476516,91951.29773316896,56693.64700801548,39175.16747239275,24926.1255649339,0.0,64101.29303732665,21187.206730193815,1542.4893548916782,0.0,0.8865613559131473,2.817835594746934,0.0014959135982669303,354223.1769909405,1556889.9198273357,4.395223184018684,1556889.9198273357,4.395223184018684,0.85,0.09607272283480088,4.027634451161993,1.2684207761893047,1.0,0.0,4.0276344511613145,1.284654356706363,1.284950687432889,3.135189189322619,19405.585094904643,1978.8189743597095,4632.441516551485,4632.441516551485,5.569591462908407,5.1270451802914785,-2.403204443581639,7.530249623873118,3.40924216099236,3.40924216099236,0.9740691888549601,0.0,0.0,0.00023065760723912422,7.734369333408116e-05,0.00015331391390504306,0.0006174924014864351,0.09607272283532484,0.07220286735507596,0.02386985548024887,0.09607311740970605,0.07220286735468219,0.023869855480118694,0.37927626372875334,0.37927626372875334,0.1253865661286323,0.0,4.680134771911298,4.2444367858412875,6.0030853361542995,4.670869779125439,4.242198584191556,5.9724061889387485,24926.1255649339,21187.206730193815,0.85,1.064985804030229,0.6624852381214629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521773106274873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.990205032462,1542.4893548916782,0.37927626372875334,0.1253865661286323,6.112874298809886,3.40924216099236
3685.0,-30.115876650746262,5.126622319686359,35.027806212602364,24.22880296306687,5.029643233534409,-26.601341063991537,-40.17186766779048,1.5151076467656228,-0.362303006655452,-5.03158941398742,40.05455038007353,42465.44992671356,25800.743272614272,25800.743272614272,68266.19319932783,77723.22652517362,77723.22652517362,25800.743272614272,103523.9697977879,103523.9697977879,103523.9697977879,128449.92752502684,91950.98699227769,56693.21039376078,39175.30733168545,24925.957727238943,0.0,64101.26505892439,21187.0640681531,1542.4865835307828,0.0,0.8865602837789682,2.817829030999655,0.0014959135982669303,354219.52341646503,1556886.627650482,4.395259224094236,1556886.627650482,4.395259224094236,0.85,0.09607247866131191,4.027634451161993,1.268420256380923,1.0,0.0,4.027634451162363,1.2846564072116204,1.284952706333885,3.1351841850881175,19405.51951552777,1978.8122871243258,4632.441516551485,4632.441516551485,5.569577765942536,5.126622319686359,-2.4034216517677836,7.530043971454143,3.4093268861519936,3.4093268861519936,0.9740933960434267,0.0,0.0,0.0002306326390214681,7.733569920750205e-05,0.00015329693981396605,0.0006174240360524362,0.09607247866122008,0.07220238431480046,0.02387009434641962,0.09607260482630119,0.07220238431486947,0.023870094346442446,0.3792736123837595,0.3792736123837595,0.12538778319612814,0.0,4.678069592382542,4.244014577307382,5.995990867953708,4.669286407331981,4.241828231086288,5.967104637338991,24925.957727238943,21187.0640681531,0.85,1.064974195697618,0.6624744439548527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521835625656097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.965524710884,1542.4865835307828,0.3792736123837595,0.12538778319612814,6.112874298809886,3.4093268861519936
3686.0,-30.11691177955345,5.126200947028908,35.02776680778128,24.228339548595272,5.029331305758846,-26.60230401836655,-40.1727709575556,1.5147235445580225,-0.3643753105556016,-5.031808031177883,40.05446468219198,42464.720130704234,25800.56471889426,25800.56471889426,68265.2848495985,77722.60974965106,77722.60974965106,25800.56471889426,103523.17446854533,103523.17446854533,103523.17446854533,128448.89469199924,91950.66174294693,56692.77212394385,39175.43291000343,24925.720223453918,0.0,64101.15313345735,21186.86218993583,1542.4787877667964,0.0,0.8865594800050776,2.8178307929650908,0.0014959135982669303,354216.50428083935,1556882.9283821224,4.395286243206085,1556882.9283821224,4.395286243206085,0.85,0.0960721504978463,4.027634451161993,1.2684196651401,1.0,0.0,4.0276344511620525,1.284658255078047,1.2849545226753925,3.135179675405037,19405.450874260918,1978.805287663057,4632.441516551485,4632.441516551485,5.5695392217495066,5.126200947028908,-2.403604995896522,7.52980594292543,3.409411065169935,3.409411065169935,0.97411744719141,0.0,0.0,0.00023060776901722706,7.732778266808906e-05,0.000153279986349138,0.0006173557536934283,0.0960721504983594,0.07220183892628369,0.023870311572075704,0.09607209224514987,0.07220183892589808,0.02387031157194822,0.3792709619849706,0.3792709619849706,0.12538899517594476,0.0,4.67602929154134,4.243615149958146,5.98892803415265,4.667432720622287,4.241606319114965,5.960257003289712,24925.720223453918,21186.86218993583,0.85,1.0649618846555147,0.66246421561705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189793525482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.940879892689,1542.4787877667964,0.3792709619849706,0.12538899517594476,6.112874298809886,3.409411065169935
3687.0,-30.11794286696301,5.125781469193745,35.027727443534765,24.22791161751377,5.029060561683541,-26.60325921652159,-40.173665481246985,1.5143769112281384,-0.36673078265107506,-5.0320059426586745,40.05438705437573,42463.97159998233,25800.337340219445,25800.337340219445,68264.30894020178,77721.96982439877,77721.96982439877,25800.337340219445,103522.3071646182,103522.3071646182,103522.3071646182,128447.830306761,91950.32838505412,56692.330160580954,39175.55358274796,24925.523142142785,0.0,64101.07672489075,21186.694670821365,1542.4728287237203,0.0,0.886558752522164,2.8178387069043502,0.0014959135982669303,354213.771111533,1556879.5774751022,4.395310697801413,1556879.5774751022,4.395310697801413,0.8499999999999999,0.09607182636331554,4.027634451161993,1.2684189667506143,1.0,0.0,4.02763445116196,1.2846599274946675,1.284956163654445,3.1351755939150765,19405.38052174697,1978.7981137031475,4632.441516551485,4632.441516551485,5.569490137767765,5.125781469193745,-2.403772773052631,7.529554242246376,3.4094949882844148,3.4094949882844148,0.9741414252241185,0.0,0.0,0.00023058299856803304,7.73199436939632e-05,0.00015326305487406983,0.0006172875599011347,0.0960718263638276,0.07220129763780578,0.023870528726021835,0.09607191207664521,0.07220129763742093,0.023870528725894603,0.37926831344373185,0.37926831344373185,0.1253902002751261,0.0,4.673957665138687,4.243214888692592,5.9817413423409675,4.665275160007582,4.241241662056552,5.952614941078082,24925.523142142785,21186.694670821365,0.85,1.0649479295516175,0.662453327925042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521960006443013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.916280257228,1542.4728287237203,0.37926831344373185,0.1253902002751261,6.112874298809886,3.4094949882844148
3688.0,-30.118971053128238,5.125362651011375,35.02768802602653,24.22741282442587,5.028705753219594,-26.6042202102215,-40.17456838684154,1.5139549102991559,-0.3685289439401913,-5.032261764479017,40.054306774533345,42463.27039309812,25800.258181884477,25800.258181884477,68263.5285749826,77721.3834147191,77721.3834147191,25800.258181884477,103521.64159660357,103521.64159660357,103521.64159660357,128446.97220550856,91950.01333772813,56691.90031605171,39175.68113519602,24925.33060890499,0.0,64101.01174410101,21186.531017569243,1542.4684568633043,0.0,0.8865577394330053,2.8178325086906777,0.0014959135982669303,354210.2382215202,1556876.1120956088,4.395344753196973,1556876.1120956088,4.395344753196973,0.85,0.09607155381648241,4.027634451161993,1.268418448041193,1.0,0.0,4.027634451160666,1.2846619522768141,1.2849581571728657,3.135170652500288,19405.314033531537,1978.7913337920224,4632.441516551485,4632.441516551485,5.5694730499460015,5.125362651011375,-2.4039834469991073,7.529346098010482,3.4095787807158557,3.4095787807158557,0.974165365918816,0.0,0.0,0.00023055830025829114,7.731203201181982e-05,0.00015324626824647132,0.0006172199495015,0.09607155381655529,0.07220079771058607,0.023870756105969212,0.09607131867291328,0.0722007977105313,0.023870756105951116,0.37926566607165735,0.37926566607165735,0.12539138764719068,0.0,4.672013766014743,4.2428576437688434,5.974940997389069,4.663732820538826,4.240947576653525,5.947248083298632,24925.33060890499,21186.531017569243,0.85,1.0649368351235837,0.6624430603781518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522021835794015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.891727080138,1542.4684568633043,0.37926566607165735,0.12539138764719068,6.112874298809886,3.4095787807158557
3689.0,-30.11999489806868,5.124946955896142,35.027648721033486,24.227065813634567,5.028520750186861,-26.60516031443367,-40.175441711302824,1.5136861665381456,-0.37125606714414516,-5.032398877408066,40.054231216735026,42462.46536823747,25799.883413827883,25799.883413827883,68262.34878206535,77720.7240024408,77720.7240024408,25799.883413827883,103520.60741626867,103520.60741626867,103520.60741626867,128445.732728053,91949.69228227966,56691.43364802078,39175.84292695431,24925.125311784323,0.0,64100.968238738635,21186.356515016672,1542.4606435810174,0.0,0.8865573143756299,2.8178524268657283,0.0014959135982669303,354208.3447083513,1556872.8505543612,4.395359041685655,1556872.8505543612,4.395359041685655,0.85,0.0960711680689535,4.027634451161993,1.2684176595369356,1.0,0.0,4.027634451161673,1.2846632600265429,1.2849594336305452,3.135167460988008,19405.24627734996,1978.7844245843344,4632.441516551485,4632.441516551485,5.569392149182276,5.124946955896142,-2.4041058461663236,7.529052802062466,3.40966207301283,3.40966207301283,0.9741891637179514,0.0,0.0,0.00023053370865215787,7.730438024552958e-05,0.0001532293284066283,0.0006171517220189511,0.09607116806981932,0.07220021222690168,0.023870955842917638,0.09607146505595852,0.07220021222625098,0.02387095584270251,0.3792630219777315,0.3792630219777315,0.12539257948481017,0.0,4.669895692018997,4.24247961516852,5.96749935392279,4.661142810263925,4.240709656067395,5.937470646735619,24925.125311784323,21186.356515016672,0.85,1.064919152669083,0.66243095127814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522083491672264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.867197655061,1542.4606435810174,0.3792630219777315,0.12539257948481017,6.112874298809886,3.40966207301283
3690.0,-30.121015300513154,5.124531638383876,35.027609655403246,24.22656185170638,5.028164461117386,-26.60611445005056,-40.17633976237846,1.5132636106411166,-0.37311987523543166,-5.032664943976294,40.05415957863038,42461.77770046511,25799.838101471953,25799.838101471953,68261.61580193706,77720.12272005226,77720.12272005226,25799.838101471953,103519.9608215242,103519.9608215242,103519.9608215242,128444.94746325193,91949.35862002037,56691.013600377766,39175.93891071401,24924.986641727726,0.0,64100.92555244174,21186.238645468566,1542.459581404194,0.0,0.886556217717861,2.817845897160205,0.0014959135982669303,354204.6703834957,1556869.75821607,4.395395906356781,1556869.75821607,4.395395906356781,0.85,0.09607093071889083,4.027634451161993,1.2684171078586952,1.0,0.0,4.027634451161649,1.284665287018614,1.2849614296056202,3.135162514205644,19405.175860601907,1978.7772440743686,4632.441516551485,4632.441516551485,5.56938236765438,5.124531638383876,-2.404323484172778,7.528855122556654,3.409745609404754,3.409745609404754,0.9742130312585011,0.0,0.0,0.0002305092021353931,7.729651256340638e-05,0.00015321268957198673,0.0006170847068753216,0.09607093071869206,0.07219974402371222,0.02387118669497984,0.09607105743747614,0.0721997440238616,0.02387118669502923,0.37926037900728493,0.37926037900728493,0.12539373145586705,0.0,4.6679304003653215,4.242118329789491,5.960625724189015,4.65954506874084,4.240172837273747,5.932620054083543,24924.986641727726,21186.238645468566,0.85,1.0649084270412197,0.6624206645148457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144887723083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.842720926319,1542.459581404194,0.37926037900728493,0.12539373145586705,6.112874298809886,3.409745609404754
3691.0,-30.12203210376126,5.124117836327945,35.02757033044256,24.22611272139477,5.027859946508536,-26.607060167496442,-40.17722524059934,1.5128880102303104,-0.3750114324814149,-5.032876658459438,40.05407389387152,42461.0533224624,25799.656246711704,25799.656246711704,68260.7095691741,77719.53379800216,77719.53379800216,25799.656246711704,103519.19004471386,103519.19004471386,103519.19004471386,128443.93827946615,91949.0568288792,56690.576353285025,39176.08941732686,24924.748234752282,0.0,64100.83765207914,21186.03599953944,1542.4515886105523,0.0,0.8865554490565682,2.817846085331709,0.0014959135982669303,354201.74667118187,1556866.0595444578,4.395421745307631,1556866.0595444578,4.395421745307631,0.85,0.0960705848324876,4.027634451161993,1.2684165144199504,1.0,0.0,4.027634451162894,1.2846670942109115,1.284963205844279,3.135158103847838,19405.112169998127,1978.7707494402398,4632.441516551485,4632.441516551485,5.569343110869465,5.124117836327945,-2.4045010500603032,7.528618886388248,3.4098285668817137,3.4098285668817137,0.9742367333947753,0.0,0.0,0.00023048478444633624,7.728875575490387e-05,0.00015319602869143237,0.0006170176029388142,0.09607058483305646,0.07219919467539582,0.02387139015766064,0.09607048273211952,0.07219919467496831,0.023871390157519285,0.3792577376993581,0.3792577376993581,0.125394881032078,0.0,4.666001602772326,4.241798440760192,5.953773972014517,4.657865225978014,4.2401207455041,5.925960662055388,24924.748234752282,21186.03599953944,0.85,1.064895749719739,0.6624102722795723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206077834137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.818279034078,1542.4515886105523,0.3792577376993581,0.125394881032078,6.112874298809886,3.4098285668817137
3692.0,-30.123045426703374,5.123705930523429,35.027531053807124,24.225683498103194,5.027595482277132,-26.607998747160803,-40.17810202259568,1.5125488027211325,-0.3774250448143448,-5.033068865927343,40.05399665152978,42460.308180789456,25799.428696541843,25799.428696541843,68259.7368773313,77718.86320868711,77718.86320868711,25799.428696541843,103518.29190522895,103518.29190522895,103518.29190522895,128442.84470326587,91948.68817912554,56690.13315117357,39176.17225327997,24924.552798036915,0.0,64100.725051316884,21185.869878331378,1542.4455991254224,0.0,0.886554749228655,2.8178554342664563,0.0014959135982669303,354199.0923611893,1556862.7253042397,4.395445270414899,1556862.7253042397,4.395445270414899,0.85,0.09607024623929984,4.027634451161993,1.2684157841606063,1.0,0.0,4.027634451161422,1.2846687310115292,1.2849648117623194,3.1351541093326785,19405.034369419547,1978.7628159891042,4632.441516551485,4632.441516551485,5.569293989867279,5.123705930523429,-2.4046639160042824,7.528369846527712,3.409911289325481,3.409911289325481,0.9742603683787089,0.0,0.0,0.00023046045270482614,7.728107583462826e-05,0.0001531793768701979,0.0006169505354899356,0.09607024623984636,0.07219865171797318,0.023871594521873176,0.09607035258291327,0.07219865171756247,0.02387159452173737,0.37925509999196877,0.37925509999196877,0.12539602543723097,0.0,4.664006867277806,4.241430758093543,5.946801367954606,4.655643821113017,4.2395985749489,5.918542375036395,24924.552798036915,21185.869878331378,0.85,1.064882445911257,0.6623998113406231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267052603537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.793875232323,1542.4455991254224,0.37925509999196877,0.12539602543723097,6.112874298809886,3.409911289325481
3693.0,-30.12405522702266,5.123295092360778,35.02749181318908,24.22522584619003,5.027277634602185,-26.608939494660575,-40.17898285584522,1.5121619022264405,-0.3792125967362381,-5.0332993447612715,40.05391914732984,42459.595142419814,25799.300579518083,25799.300579518083,68258.8957219379,77718.29377860967,77718.29377860967,25799.300579518083,103517.59435812775,103517.59435812775,103517.59435812775,128441.96326780162,91948.39765441547,56689.6990181705,39176.33181804997,24924.36890967387,0.0,64100.700727723844,21185.71357322279,1542.4411528855612,0.0,0.8865538552391198,2.8178520592932097,0.0014959135982669303,354195.90955917625,1556859.3797660863,4.39547532241046,1556859.3797660863,4.39547532241046,0.85,0.09606994586362663,4.027634451161993,1.2684151967661457,1.0,0.0,4.027634451160662,1.2846705907098737,1.2849666407410665,3.1351495708611443,19404.973056505838,1978.7565638118867,4632.441516551485,4632.441516551485,5.569266333387793,5.123295092360778,-2.404855000347411,7.52815009270819,3.4099938941349985,3.4099938941349985,0.9742839697528567,0.0,0.0,0.00023043620790223163,7.727336113901129e-05,0.00015316284676322034,0.0006168839582615914,0.09606994586387274,0.0721981397650228,0.023871806098849934,0.0960698637116805,0.07219813976483785,0.023871806098788778,0.3792524620522693,0.3792524620522693,0.1253971538060217,0.0,4.662114103214947,4.24112312023658,5.940058912443874,4.6540867480250085,4.239459143134695,5.9126466258802,24924.36890967387,21185.71357322279,0.85,1.0648697275849843,0.6623889389723293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327819155698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.769507259258,1542.4411528855612,0.3792524620522693,0.1253971538060217,6.112874298809886,3.4099938941349985
3694.0,-30.125060866978977,5.122885600011001,35.02745243678972,24.224771616887324,5.026970743803619,-26.609875401292562,-40.17986299060283,1.5117852781034655,-0.381119391302434,-5.033515918361018,40.05383671120724,42458.89700475231,25799.13908197327,25799.13908197327,68258.03608672558,77717.69395631448,77717.69395631448,25799.13908197327,103516.83303828776,103516.83303828776,103516.83303828776,128440.98500167494,91948.079495015,56689.28254339702,39176.44105735331,24924.151963387176,0.0,64100.59302074049,21185.5291688791,1542.4345006751414,0.0,0.8865530500119692,2.817851881291649,0.0014959135982669303,354192.91880222375,1556855.8213430378,4.395502390640293,1556855.8213430378,4.395502390640293,0.8500000000000001,0.09606961308364795,4.027634451161993,1.2684146198118107,1.0,0.0,4.02763445116304,1.284672402136833,1.2849684215685464,3.135145150205384,19404.905911512,1978.749716928003,4632.441516551485,4632.441516551485,5.569231471092341,5.122885600011001,-2.405035813950346,7.527921413961347,3.4100761345068045,3.4100761345068045,0.9743074670019441,0.0,0.0,0.00023041206532334693,7.726565327225054e-05,0.00015314641205109637,0.0006168177652488459,0.09606961308411101,0.07219760411509306,0.023872008969017946,0.09606935605813845,0.07219760411474506,0.023872008968902892,0.3792498273243185,0.3792498273243185,0.1253982786596653,0.0,4.660256559464926,4.2408354273079,5.933398540706321,4.652396527058556,4.2392773792689695,5.906341391556907,24924.151963387176,21185.5291688791,0.85,1.0648581061432598,0.6623791606891101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522388374947954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.745176078639,1542.4345006751414,0.3792498273243185,0.1253982786596653,6.112874298809886,3.4100761345068045
3695.0,-30.12606349883157,5.122477798045727,35.027413047127524,24.224339075759076,5.026692806942557,-26.610805704803674,-40.180730901751645,1.5114350129014489,-0.3832645999862052,-5.033714971021823,40.05375757211216,42458.16133365199,25798.936235832894,25798.936235832894,68257.09756948487,77717.06455466308,77717.06455466308,25798.936235832894,103516.00079049598,103516.00079049598,103516.00079049598,128439.94930853954,91947.74226349712,56688.83904243263,39176.559134516094,24923.948518043555,0.0,64100.50765255965,21185.35624033702,1542.428218541822,0.0,0.8865523221484293,2.8178568936790858,0.0014959135982669303,354190.1700168471,1556852.4052446787,4.395526858271157,1556852.4052446787,4.395526858271157,0.8499999999999999,0.09606927258162579,4.027634451161993,1.268413933510892,1.0,0.0,4.027634451161364,1.284674090126252,1.2849700790257184,3.1351410308011856,19404.8347415005,1978.7424596065428,4632.441516551485,4632.441516551485,5.569187682921537,5.122477798045727,-2.405203498703979,7.527681296749707,3.4101580961352234,3.4101580961352234,0.9743308846100638,0.0,0.0,0.0002303879972805468,7.725805315104381e-05,0.000153129944129503,0.0006167514384804975,0.0960692725821596,0.072197063164168,0.023872209417991588,0.09606905679433875,0.07219706316376685,0.023872209417858937,0.379247196170667,0.379247196170667,0.1253994011859697,0.0,4.658374637087547,4.240536221363016,5.926674916294701,4.6504503710356175,4.238965071199061,5.899398606628949,24923.948518043555,21185.35624033702,0.85,1.0648448829680874,0.6623685659992827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522448681730746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.720894583947,1542.428218541822,0.379247196170667,0.1253994011859697,6.112874298809886,3.4101580961352234
3696.0,-30.127062432588534,5.122071714560934,35.02737377022283,24.22392078386622,5.026424072308453,-26.611731759295086,-40.1815943774767,1.511093399001498,-0.38536683086505263,-5.033911258342925,40.05368207706119,42457.423263756275,25798.7300181752,25798.7300181752,68256.15328193147,77716.4556049098,77716.4556049098,25798.7300181752,103515.18562308501,103515.18562308501,103515.18562308501,128438.9509530488,91947.42771653725,56688.39537532909,39176.7026013424,24923.765329963786,0.0,64100.46793130618,21185.200530469217,1542.4230328022554,0.0,0.8865515951667087,2.8178616631400626,0.0014959135982669303,354187.45943537436,1556849.1464494949,4.395551296286254,1556849.1464494949,4.395551296286254,0.85,0.0960689400383608,4.027634451161993,1.268413288970478,1.0,0.0,4.027634451162143,1.2846757374670825,1.2849716959418647,3.1351370106070786,19404.768358883328,1978.7356904634437,4632.441516551485,4632.441516551485,5.569143166945035,5.122071714560934,-2.4053688736731984,7.527440588234132,3.4102398852090503,3.4102398852090503,0.9743542529168715,0.0,0.0,0.0002303640203135562,7.725049255582304e-05,0.00015311352775773315,0.0006166853193359941,0.09606894003884213,0.07219652973827513,0.023872410300566995,0.09606881763119891,0.0721965297379134,0.023872410300447393,0.37924456698620335,0.37924456698620335,0.12540051357282606,0.0,4.656486825011029,4.240247806691343,5.919894979687967,4.648544427477873,4.238725022105882,5.892398820106052,24923.765329963786,21185.200530469217,0.85,1.0648308114548988,0.6623574621835232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225088085983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.696639830267,1542.4230328022554,0.37924456698620335,0.12540051357282606,6.112874298809886,3.4102398852090503
3697.0,-30.12805725688679,5.121666768373704,35.02733451323433,24.22346156034621,5.026114437542509,-26.61265820486719,-40.182461694907374,1.5107153855095394,-0.38728417209813415,-5.034134125388924,40.053604103341264,42456.71873121152,25798.59354246766,25798.59354246766,68255.31227367918,77715.84663122123,77715.84663122123,25798.59354246766,103514.44017368888,103514.44017368888,103514.44017368888,128438.01708358456,91947.09492891976,56687.96702885586,39176.808777848775,24923.576909895688,0.0,64100.38568774446,21185.040373411335,1542.41815543296,0.0,0.8865507416602116,2.817860889532138,0.0014959135982669303,354184.38182746514,1556845.7806662938,4.39557998755768,1556845.7806662938,4.39557998755768,0.85,0.09606862560603933,4.027634451161993,1.2684126460785046,1.0,0.0,4.0276344511617985,1.284677554856344,1.2849734830751935,3.1351325754363115,19404.69812672142,1978.7285287760267,4632.441516551485,4632.441516551485,5.569113706085777,5.121666768373704,-2.4055538273384727,7.527220595712176,3.410321513021214,3.410321513021214,0.9743775751489183,0.0,0.0,0.00023034014426899017,7.724289901126141e-05,0.00015309724525772877,0.0006166197393780255,0.09606862560635968,0.07219601230955289,0.02387261329680679,0.09606839498537909,0.07219601230931215,0.023872613296727185,0.37924193983228993,0.37924193983228993,0.12540160994943453,0.0,4.654647690991283,4.239962022834618,5.91330443238553,4.6468499532907686,4.238399777127029,5.8865145294311105,24923.576909895688,21185.040373411335,0.85,1.064819057504191,0.6623473209355266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568714167696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.672425740708,1542.41815543296,0.37924193983228993,0.12540160994943453,6.112874298809886,3.410321513021214
