time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3698.0,-30.12904915921551,5.121264163606939,35.02729535390694,24.22307840259748,5.02588840183316,-26.61357365989015,-40.18331598546354,1.510412902494533,-0.38962402834744125,-5.034298303359848,40.05352843392538,42455.97302451054,25798.312572011804,25798.312572011804,68254.28559652234,77715.20722104967,77715.20722104967,25798.312572011804,103513.51979306148,103513.51979306148,103513.51979306148,128436.9018902143,91946.76437040576,56687.530173812665,39176.926885103436,24923.382097152826,0.0,64100.30898225626,21184.8747825799,1542.411573250665,0.0,0.8865501789983846,2.8178725445446333,0.0014959135982669303,354182.1146801274,1556842.51435504,4.395598901884336,1556842.51435504,4.395598901884336,0.85,0.0960682535712367,4.027634451161993,1.268411950985901,1.0,0.0,4.0276344511613855,1.284679018819612,1.2849749167940512,3.1351290027781893,19404.62836499396,1978.721415059573,4632.441516551485,4632.441516551485,5.569053053305844,5.121264163606939,-2.4056950286287844,7.526959192235723,3.4104028071123347,3.4104028071123347,0.9744008020320957,0.0,0.0,0.00023031634062241086,7.723542019433912e-05,0.00015308092042807175,0.0006165539889316895,0.0960682535719441,0.07219545250359509,0.023872801068349,0.0960683213965638,0.0721954525030635,0.0238728010681732,0.379239314270143,0.379239314270143,0.12540270048750476,0.0,4.652719005043423,4.23965800126399,5.906407462752497,4.644674275012392,4.238133173699396,5.878505190085036,24923.382097152826,21184.8747825799,0.85,1.0648043149903685,0.662336480098136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522628373764161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.648260679513,1542.411573250665,0.379239314270143,0.12540270048750476,6.112874298809886,3.4104028071123347
3699.0,-30.130036937614555,5.1208630033718014,35.027256447237846,24.22265571020546,5.025613035915738,-26.614490336401623,-40.18417418757451,1.51006643468988,-0.3916244803411928,-5.0345033640249435,40.05345747440916,42455.2614209544,25798.13922821648,25798.13922821648,68253.40064917089,77714.6073329781,77714.6073329781,25798.13922821648,103512.7465611946,103512.7465611946,103512.7465611946,128435.97511697713,91946.45169699,56687.10578491395,39177.05101341783,24923.228555782534,0.0,64100.27956920037,21184.744272415155,1542.4082848004762,0.0,0.8865493908310423,2.817874948149014,0.0014959135982669303,354179.282996241,1556839.4513538547,4.395625396786344,1556839.4513538547,4.395625396786344,0.8500000000000001,0.09606793760395047,4.027634451161993,1.2684113383153455,1.0,0.0,4.027634451164499,1.2846806883092414,1.2849765562165743,3.135124928563169,19404.56237777327,1978.7146862356942,4632.441516551485,4632.441516551485,5.569015633773465,5.1208630033718014,-2.405866129098863,7.526729132470665,3.41048413262165,3.41048413262165,0.9744240378919,0.0,0.0,0.0002302926381940941,7.722790780811668e-05,0.00015306473038597743,0.0006164887813603846,0.09606793760427526,0.0721949387873412,0.02387299881693406,0.09606811311456875,0.07219493878709711,0.02387299881685335,0.3792366886844654,0.3792366886844654,0.1254037633714248,0.0,4.650832379227211,4.239371617281051,5.8996274987772495,4.64287888368375,4.237840458012386,5.872114431252385,24923.228555782534,21184.744272415155,0.85,1.064790997915804,0.662325682606754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268785859645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.624120994298,1542.4082848004762,0.3792366886844654,0.1254037633714248,6.112874298809886,3.41048413262165
3700.0,-30.13102134277648,5.1204627164122725,35.027217447656,24.222178116347663,5.025285590948316,-26.615409184405284,-40.18503270400686,1.509673432564111,-0.3933934694977097,-5.0347349143205,40.05337695479809,42454.56560313451,25798.03443514353,25798.03443514353,68252.60003827805,77713.99604159371,77713.99604159371,25798.03443514353,103512.03047673724,103512.03047673724,103512.03047673724,128435.05927063097,91946.10517592738,56686.67473741547,39177.1449316799,24923.028793893718,0.0,64100.173725573615,21184.57447480966,1542.4029619495384,0.0,0.8865485022690093,2.81787120507114,0.0014959135982669303,354176.08553825575,1556835.9756921586,4.395655266577843,1556835.9756921586,4.395655266577843,0.85,0.09606761431709601,4.027634451161993,1.2684107141057033,1.0,0.0,4.027634451160639,1.2846825752891404,1.2849784132862359,3.1351203235986156,19404.48924727774,1978.7072290004987,4632.441516551485,4632.441516551485,5.568993012209313,5.1204627164122725,-2.406056885920925,7.526519602333197,3.410565222890062,3.410565222890062,0.9744472065400177,0.0,0.0,0.00023026901894486324,7.722039334638415e-05,0.00015304862559847908,0.0006164239171634276,0.09606761431739391,0.07219442241826668,0.023873191899127236,0.09606755768770842,0.0721944224180428,0.023873191899053212,0.37923406394729586,0.37923406394729586,0.12540480663238818,0.0,4.649025561832275,4.239083532221628,5.893176068442699,4.641341444822785,4.237495753960673,5.866925946538686,24923.028793893718,21184.57447480966,0.85,1.0647802661266075,0.6623159210908145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747096577513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.60003086173,1542.4029619495384,0.37923406394729586,0.12540480663238818,6.112874298809886,3.410565222890062
3701.0,-30.132002386682935,5.120064335587586,35.02717835378133,24.221773794293426,5.0250261770295115,-26.616318203118364,-40.18588220989329,1.5093419934518064,-0.3953083727956823,-5.034916414656295,40.05329620918553,42453.84687590771,25797.80569896238,25797.80569896238,68251.6525748701,77713.40602616213,77713.40602616213,25797.80569896238,103511.2117251245,103511.2117251245,103511.2117251245,128434.02290022737,91945.80611725837,56686.24696695067,39177.28794478633,24922.81117510287,0.0,64100.0991198892,21184.389498837438,1542.3954831710523,0.0,0.88654786968617,2.8178752350624303,0.0014959135982669303,354173.5792316693,1556832.4902809062,4.395676531429135,1556832.4902809062,4.395676531429135,0.85,0.09606723506120406,4.027634451161993,1.268410082203336,1.0,0.0,4.027634451162812,1.2846841741500963,1.284979982276989,3.135116421766883,19404.426133340326,1978.7007931699743,4632.441516551485,4632.441516551485,5.568943635184189,5.120064335587586,-2.406210481374786,7.526274816962372,3.4106459079962232,3.4106459079962232,0.9744702594274923,0.0,0.0,0.00023024548256413808,7.721295841797409e-05,0.000153032524146164,0.0006163590663993696,0.0960672350618979,0.07219386404859124,0.02387337101330667,0.09606716072040768,0.07219386404806982,0.02387337101313423,0.3792314395948115,0.3792314395948115,0.12540584960605108,0.0,4.647214470559163,4.238832164258213,5.886595789671446,4.63960804186064,4.237485374933783,5.859926814094592,24922.81117510287,21184.389498837438,0.85,1.0647667244198182,0.662305479380062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522806132721826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.575975380398,1542.3954831710523,0.3792314395948115,0.12540584960605108,6.112874298809886,3.4106459079962232
3702.0,-30.132979257525086,5.119667663746398,35.027139413004065,24.22135885516184,5.024766834442213,-26.61722345870414,-40.186727315280564,1.509011035608271,-0.3974279695586347,-5.0351056724876875,40.05322248068997,42453.128078462236,25797.600620942645,25797.600620942645,68250.72869940488,77712.77281143435,77712.77281143435,25797.600620942645,103510.37343237699,103510.37343237699,103510.37343237699,128433.01059072588,91945.46220243043,56685.8174694057,39177.38303669414,24922.637158348898,0.0,64100.020195043035,21184.241584596562,1542.3906679869733,0.0,0.8865471721088681,2.81788105704757,0.0014959135982669303,354170.96581799927,1556829.3077709945,4.395699981152648,1556829.3077709945,4.395699981152648,0.85,0.0960668866528433,4.027634451161993,1.26840940029826,1.0,0.0,4.027634451161814,1.284685770552564,1.2849815489400676,3.1351125259444905,19404.353552869758,1978.6933920217157,4632.441516551485,4632.441516551485,5.5688993652200685,5.119667663746398,-2.406369484603172,7.52603714834957,3.4107265009747967,3.4107265009747967,0.974493285992799,0.0,0.0,0.00023022204850243688,7.720556265971465e-05,0.00015301648584272224,0.0006162944699758895,0.09606688665334108,0.07219333073783914,0.02387355591550194,0.09606698370238007,0.07219333073746506,0.023873555915378236,0.37922881758552235,0.37922881758552235,0.1254068802321149,0.0,4.645382422858745,4.238559706487479,5.87999536256882,4.637677702929068,4.237113970515338,5.853230892870272,24922.637158348898,21184.241584596562,0.85,1.0647536224127871,0.6622950811760463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522864967743236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.551954422714,1542.3906679869733,0.37922881758552235,0.1254068802321149,6.112874298809886,3.4107265009747967
3703.0,-30.133953051061162,5.11927170464062,35.027100404264814,24.220887303259246,5.024433381267144,-26.61813335562716,-40.18758439980445,1.5086136858201267,-0.3989318547805851,-5.035341517756202,40.053142619606255,42452.47233251903,25797.515092693382,25797.515092693382,68249.98742521241,77712.21027725056,77712.21027725056,25797.515092693382,103509.72536994395,103509.72536994395,103509.72536994395,128432.16880789367,91945.15772305951,56685.41977827528,39177.48660531581,24922.443437949718,0.0,64099.93004326553,21184.07692225726,1542.3857980244686,0.0,0.8865462592446457,2.81787331801407,0.0014959135982669303,354167.709111338,1556825.8605518504,4.395730667988251,1556825.8605518504,4.395730667988251,0.85,0.09606656561863625,4.027634451161993,1.268408888182603,1.0,0.0,4.027634451161642,1.284687677343419,1.284983426160565,3.1351078726703916,19404.28929493662,1978.6868395360925,4632.441516551485,4632.441516551485,5.568880902331984,5.11927170464062,-2.4065629897302996,7.52583469437092,3.4108069455286842,3.4108069455286842,0.9745162701510527,0.0,0.0,0.00023019869044905493,7.719806273755478e-05,0.00015300062771150016,0.0006162305992202483,0.09606656561888316,0.07219282023446545,0.023873745384417708,0.09606631762351428,0.07219282023427989,0.023873745384356354,0.37922619600376245,0.37922619600376245,0.12540789537091487,0.0,4.64368076320244,4.2383367208814775,5.873772144884981,4.636409662975609,4.2370012624624565,5.848426598517733,24922.443437949718,21184.07692225726,0.85,1.0647435555568583,0.6622857825876702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522923552950835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.527984363953,1542.3857980244686,0.37922619600376245,0.12540789537091487,6.112874298809886,3.4108069455286842
3704.0,-30.134923405413122,5.118878374032706,35.02706142083306,24.22052639247852,5.024230387344662,-26.61902710999066,-40.18841263661159,1.5083340919092543,-0.40124019504372654,-5.0354849527710135,40.053065339260044,42451.711786577056,25797.199672949748,25797.199672949748,68248.9114595268,77711.56776628832,77711.56776628832,25797.199672949748,103508.76743923807,103508.76743923807,103508.76743923807,128431.00096163085,91944.82469566449,56684.96871590074,39177.61775529305,24922.23352239278,0.0,64099.85127768583,21183.898494033863,1542.3778895377475,0.0,0.8865458081547295,2.817886984190588,0.0014959135982669303,354165.72847776144,1556822.5247362321,4.3957458318386875,1556822.5247362321,4.3957458318386875,0.85,0.09606615331384315,4.027634451161993,1.2684081397904081,1.0,0.0,4.027634451163135,1.2846890331724776,1.2849847524011284,3.135104563955017,19404.219012171583,1978.6796726885923,4632.441516551485,4632.441516551485,5.568812813022599,5.118878374032706,-2.4066877961796753,7.525566170212381,3.410886943971352,3.410886943971352,0.9745391268489577,0.0,0.0,0.00023017541706213892,7.719081588744415e-05,0.00015298460117469477,0.0006161660501884782,0.09606615331470802,0.07219224042116884,0.023873912893539184,0.09606624207120115,0.07219224042051889,0.023873912893324255,0.3792235775836988,0.3792235775836988,0.12540891660365708,0.0,4.6418514774821915,4.238087552644345,5.867112602891268,4.634244757727288,4.236821146291163,5.840200032496796,24922.23352239278,21183.898494033863,0.85,1.0647280781333939,0.6622747313823357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981954054757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.50404339153,1542.3778895377475,0.3792235775836988,0.12540891660365708,6.112874298809886,3.410886943971352
3705.0,-30.135889716002197,5.1184861537178366,35.02702268877547,24.220095038786553,5.023940825338715,-26.6199258820923,-40.189252922404535,1.5079769914158798,-0.402988012564208,-5.035698789319076,40.05299469413752,42451.01866027566,25797.066437784273,25797.066437784273,68248.08509805994,77710.99043842686,77710.99043842686,25797.066437784273,103508.05687621114,103508.05687621114,103508.05687621114,128430.14284861044,91944.52017065842,56684.54839245473,39177.74642022632,24922.08597239931,0.0,64099.83239262563,21183.77307653941,1542.3751543113692,0.0,0.8865449740742322,2.8178850334816534,0.0014959135982669303,354162.7757152676,1556819.4753355824,4.395773870338089,1556819.4753355824,4.395773870338089,0.85,0.09606583679094777,4.027634451161993,1.268407476018183,1.0,0.0,4.027634451161163,1.284690751330336,1.2849864411811966,3.1351003710357968,19404.15474460751,1978.673119220887,4632.441516551485,4632.441516551485,5.568784051695555,5.1184861537178366,-2.4068643571963593,7.525350510914196,3.4109670754123655,3.4109670754123655,0.9745620215463902,0.0,0.0,0.0002301522428169042,7.718346425469011e-05,0.00015296877856221412,0.0006161023224893437,0.09606583679119686,0.07219173630629196,0.023874100484904903,0.0960659148254651,0.07219173630610477,0.023874100484842998,0.37922095995592203,0.37922095995592203,0.1254099120923998,0.0,4.6401078281487,4.237870271785766,5.860702880243821,4.632710776754891,4.23659902106516,5.834653884697616,24922.08597239931,21183.77307653941,0.85,1.0647155000347792,0.6622641132702781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304014934767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.480138857643,1542.3751543113692,0.37922095995592203,0.1254099120923998,6.112874298809886,3.4109670754123655
3706.0,-30.136852782803025,5.11809553386622,35.02698393173998,24.21967611825096,5.023671891451325,-26.62081967113223,-40.19008486121891,1.5076387797676816,-0.40487372904897256,-5.035888384773585,40.052916502478936,42450.305063505526,25796.87438219398,25796.87438219398,68247.1794456995,77710.37999220095,77710.37999220095,25796.87438219398,103507.25437439492,103507.25437439492,103507.25437439492,128429.14075585427,91944.18957039746,56684.11464164991,39177.86103194172,24921.886381459346,0.0,64099.74741340107,21183.603424240442,1542.3688920145396,0.0,0.8865442909392487,2.817887734067654,0.0014959135982669303,354160.1577021327,1556816.1001935473,4.3957968346708025,1556816.1001935473,4.3957968346708025,0.8499999999999999,0.09606546608524855,4.027634451161993,1.268406818290241,1.0,0.0,4.027634451161612,1.2846923809763275,1.2849880415316415,3.1350963941275283,19404.084974069687,1978.6660046060263,4632.441516551485,4632.441516551485,5.568742592868798,5.11809553386622,-2.4070228768820896,7.525118410748309,3.411046886240768,3.411046886240768,0.9745848246402194,0.0,0.0,0.0002301291485036956,7.717618628710803e-05,0.00015295296221658756,0.0006160386200308067,0.09606546608583288,0.07219119300187288,0.023874273083960014,0.0960655428244895,0.07219119300143373,0.02387427308381481,0.37921834473036364,0.37921834473036364,0.1254108977019553,0.0,4.638364476196614,4.237647497126034,5.854311453180287,4.631014655724584,4.236399857807157,5.828382349695971,24921.886381459346,21183.603424240442,0.85,1.0647027827668372,0.6622538586576492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523098102565886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.456282988662,1542.3688920145396,0.37921834473036364,0.1254108977019553,6.112874298809886,3.411046886240768
3707.0,-30.137812299417245,5.117706732477545,35.02694528120001,24.21927476478743,5.023424655959844,-26.62170809460861,-40.19091596184296,1.507320451138638,-0.40691237139083114,-5.03606614205195,40.05284209029092,42449.60343235247,25796.656166640973,25796.656166640973,68246.25959899345,77709.75267640575,77709.75267640575,25796.656166640973,103506.40884304672,103506.40884304672,103506.40884304672,128428.11376730885,91943.84945195485,56683.70020785072,39177.94360456015,24921.70492426212,0.0,64099.64852882227,21183.4491856228,1542.3633950793667,0.0,0.8865436544529508,2.817893834582266,0.0014959135982669303,354157.7031692669,1556812.8881974525,4.39581823087831,1556812.8881974525,4.39581823087831,0.85,0.09606509352165961,4.027634451161993,1.2684061556169763,1.0,0.0,4.027634451162286,1.2846939174444718,1.284989548794826,3.1350926446151552,19404.013194795843,1978.658685157097,4632.441516551485,4632.441516551485,5.5686954869199745,5.117706732477545,-2.4071723350998226,7.524879067577368,3.41112652617506,3.41112652617506,0.97460757890716,0.0,0.0,0.00023010614144716629,7.716891628572005e-05,0.00015293722516144625,0.0006159752369253597,0.09606509352225234,0.07219064995283364,0.02387444356941871,0.09606533945574897,0.0721906499523882,0.0238744435692714,0.37921573094843547,0.37921573094843547,0.12541187224494466,0.0,4.636593100191362,4.237406852879474,5.847861455278974,4.629153770661105,4.236109998054701,5.821720928993102,24921.70492426212,21183.4491856228,0.85,1.064690074990141,0.6622439343526993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523155861681842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.43245989322,1542.3633950793667,0.37921573094843547,0.12541187224494466,6.112874298809886,3.41112652617506
3708.0,-30.138768487094822,5.1173186966740225,35.02690659768214,24.218821967393183,5.023103459380418,-26.622600918108482,-40.19175149789078,1.5069358903812138,-0.4082665106303125,-5.036293033417341,40.0527638286616,42448.93442682196,25796.564296422785,25796.564296422785,68245.49872324475,77709.21661333485,77709.21661333485,25796.564296422785,103505.78090975764,103505.78090975764,103505.78090975764,128427.2988142788,91943.56929954966,56683.28711298465,39178.09131840557,24921.517904521148,0.0,64099.609222926716,21183.290218842976,1542.3587111388097,0.0,0.8865427814121107,2.8178851687884046,0.0014959135982669303,354154.5701956374,1556809.5100459345,4.395847579168446,1556809.5100459345,4.395847579168446,0.85,0.09606475869095908,4.027634451161993,1.2684056187747048,1.0,0.0,4.027634451161802,1.2846957635448104,1.2849913658666376,3.135088139505263,19403.95407087402,1978.652656194931,4632.441516551485,4632.441516551485,5.5686756549981125,5.1173186966740225,-2.407358118975694,7.524676815649716,3.41120606364592,3.41120606364592,0.9746303038988343,0.0,0.0,0.00023008321631926815,7.716160812398218e-05,0.00015292160819528597,0.0006159123374944299,0.09606475869125104,0.07219013763988706,0.02387462105136398,0.09606465769094623,0.07219013763966765,0.023874621051291428,0.3792131170888067,0.3792131170888067,0.12541283012043225,0.0,4.6349690976920215,4.237240678280784,5.841781201046729,4.6280265227870245,4.236149301354033,5.81702487736726,24921.517904521148,21183.290218842976,0.85,1.0646788576494965,0.6622339034734569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321340831492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.40867581762,1542.3587111388097,0.3792131170888067,0.12541283012043225,6.112874298809886,3.41120606364592
3709.0,-30.13972067550553,5.116932214300674,35.026867734723155,24.218393477518134,5.022827428963019,-26.62348562446738,-40.192578232940264,1.5065923779121886,-0.41009346376608846,-5.036481822783478,40.05268123506932,42448.246283369954,25796.377884801794,25796.377884801794,68244.62416817175,77708.59613969663,77708.59613969663,25796.377884801794,103504.97402449843,103504.97402449843,103504.97402449843,128426.26718264607,91943.22140934943,56682.87155297144,39178.16650708665,24921.293158147644,0.0,64099.459665234295,21183.099184425497,1542.350997377717,0.0,0.8865421183334559,2.8178871896286783,0.0014959135982669303,354151.96336067445,1556805.9449118953,4.395869869360056,1556805.9449118953,4.395869869360056,0.85,0.096064368628626,4.027634451161993,1.268404958299361,1.0,0.0,4.027634451162567,1.2846974174459336,1.2849929908208055,3.1350841034375287,19403.880651432963,1978.6451694954917,4632.441516551485,4632.441516551485,5.568635414528734,5.116932214300674,-2.407515702342251,7.5244479166429254,3.411285184065987,3.411285184065987,0.9746529097331391,0.0,0.0,0.00023006038916717229,7.715437757152884e-05,0.00015290601159564346,0.0006158495200923888,0.09606436862930574,0.07218958333955547,0.02387478528975027,0.09606417428726985,0.07218958333904464,0.023874785289581354,0.37921050752441327,0.37921050752441327,0.12541379279303577,0.0,4.633327838433274,4.237053756162084,5.835694529918499,4.626388359017369,4.235951041881378,5.810985936042869,24921.293158147644,21183.099184425497,0.85,1.064667698052152,0.6622247130484419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523270755729822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.384926447832,1542.350997377717,0.37921050752441327,0.12541379279303577,6.112874298809886,3.411285184065987
3710.0,-30.140670155689552,5.116547667608556,35.02682897066069,24.218006058968626,5.022590492734291,-26.624363983758137,-40.19339644638819,1.5062843207900636,-0.41207161461699116,-5.036650910438943,40.05260638970875,42447.53454654857,25796.145603054276,25796.145603054276,68243.68014960285,77707.98369973848,77707.98369973848,25796.145603054276,103504.12930279276,103504.12930279276,103504.12930279276,128425.23611717929,91942.89628553932,56682.4471322975,39178.27683693535,24921.10681438653,0.0,64099.383651321885,21182.94079222855,1542.345028923013,0.0,0.8865415276073236,2.817893506736948,0.0014959135982669303,354149.6285829919,1556802.7142338818,4.395889727353077,1556802.7142338818,4.395889727353077,0.85,0.09606398382965368,4.027634451161993,1.2684042648551985,1.0,0.0,4.027634451161996,1.284698905371196,1.2849944498469374,3.1350804724148684,19403.812036656236,1978.638172735464,4632.441516551485,4632.441516551485,5.568585272126138,5.116547667608556,-2.4076583741127395,7.524206041721295,3.411364126377817,3.411364126377817,0.9746754646793763,0.0,0.0,0.00023003762901808577,7.71472221650393e-05,0.00015289040685304646,0.0006157866698935036,0.09606398383031287,0.0721890331789266,0.023874950651386267,0.09606395389135572,0.07218903317843124,0.023874950651222443,0.3792079000267422,0.3792079000267422,0.1254147548605375,0.0,4.631645546411846,4.236862138321328,5.829456454467788,4.624579295821945,4.23577769122312,5.804180282257676,24921.10681438653,21182.94079222855,0.85,1.0646542331955091,0.6622143947194288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523327863718483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.361225323768,1542.345028923013,0.3792079000267422,0.1254147548605375,6.112874298809886,3.411364126377817
3711.0,-30.141615630638274,5.116164444605951,35.02679033483739,24.217587627377384,5.022316658829441,-26.625242427761123,-40.19421465983612,1.5059434559397578,-0.4138068441433802,-5.03684768249721,40.052532596783585,42446.8400334186,25795.986760312604,25795.986760312604,68242.8267937312,77707.39504789887,77707.39504789887,25795.986760312604,103503.38180821147,103503.38180821147,103503.38180821147,128424.31764851017,91942.57839524552,56682.02338071462,39178.394460589894,24920.935840298698,0.0,64099.33030088859,21182.795464253893,1542.3405715833603,0.0,0.886540791912185,2.817893385862579,0.0014959135982669303,354146.9115517733,1556799.5289888952,4.395914458684484,1556799.5289888952,4.395914458684484,0.85,0.09606363081703687,4.027634451161993,1.2684036082262176,1.0,0.0,4.027634451161781,1.284700546555113,1.284996062292909,3.1350764674008875,19403.74494845521,1978.6313316428352,4632.441516551485,4632.441516551485,5.56855098292009,5.116164444605951,-2.4078212863293307,7.523985730935282,3.411443008482862,3.411443008482862,0.9746980024236749,0.0,0.0,0.00023001496694064762,7.714006737208782e-05,0.0001528748995685598,0.0006157242122202612,0.09606363081748079,0.07218850892746564,0.023875121890015148,0.09606359242989161,0.07218850892713205,0.02387512188990481,0.3792052937729604,0.3792052937729604,0.12541570320098147,0.0,4.630002455143597,4.2366831723787755,5.823338779737924,4.623040838353802,4.235597270704204,5.798490884247883,24920.935840298698,21182.795464253893,0.85,1.064641806293336,0.6622041109348403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523384809707167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.337546714898,1542.3405715833603,0.3792052937729604,0.12541570320098147,6.112874298809886,3.411443008482862
3712.0,-30.142557776474746,5.115783389171574,35.02675184209754,24.217228358052694,5.0221003688508405,-26.626112120410152,-40.195027739368356,1.5056547127733535,-0.4157073198269927,-5.037002818080921,40.05245949270217,42446.13880412782,25795.72665212529,25795.72665212529,68241.86545625312,77706.81299910025,77706.81299910025,25795.72665212529,103502.53965122554,103502.53965122554,103502.53965122554,128423.29421958001,91942.28906075691,56681.61486573248,39178.52688336048,24920.754568354478,0.0,64099.28145171495,21182.641383101305,1542.3345774846841,0.0,0.886540266001,2.81790031017391,0.0014959135982669303,354144.7694490861,1556796.3734824562,4.3959321378775025,1556796.3734824562,4.3959321378775025,0.85,0.09606323307598355,4.027634451161993,1.2684029614878818,1.0,0.0,4.027634451162381,1.28470194377487,1.2849974308236811,3.1350730577455965,19403.68388672821,1978.6251050795338,4632.441516551485,4632.441516551485,5.568494833654873,5.115783389171574,-2.4079530382985714,7.523736427470145,3.411521648989757,3.411521648989757,0.9747204711399305,0.0,0.0,0.00022999238670476688,7.713295807992314e-05,0.00015285942862484374,0.0006156619009143584,0.09606323307669638,0.072187952263146,0.023875280813550382,0.09606339815800921,0.07218795226261034,0.023875280813373218,0.3792026891540934,0.3792026891540934,0.1254166437053727,0.0,4.628323130749777,4.236529330342989,5.8169984109137545,4.6212954982539145,4.235622223087262,5.791340031419338,24920.754568354478,21182.641383101305,0.85,1.0646276200094178,0.6621936758542586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523441515902025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.313916694902,1542.3345774846841,0.3792026891540934,0.1254166437053727,6.112874298809886,3.411521648989757
3713.0,-30.143496601660264,5.115403322691472,35.02671347702832,24.216791695822053,5.0218082281122225,-26.626986409560097,-40.19584148246793,1.5052980359992512,-0.41733233292961813,-5.037212615165935,40.05238622586033,42445.454605433086,25795.607977612137,25795.607977612137,68241.06258304522,77706.2246147295,77706.2246147295,25795.607977612137,103501.83259234163,103501.83259234163,103501.83259234163,128422.42353016045,91941.96134215519,56681.19133280712,39178.63334372008,24920.590937818815,0.0,64099.224281538896,21182.50229714599,1542.330837078618,0.0,0.886539461980695,2.817897214321518,0.0014959135982669303,354141.8725998936,1556793.2109553847,4.39595916610018,1556793.2109553847,4.39595916610018,0.85,0.09606289103616533,4.027634451161993,1.2684022905724124,1.0,0.0,4.027634451163195,1.2847036585892784,1.2849991171269417,3.135068873069687,19403.61472434149,1978.6180524788272,4632.441516551485,4632.441516551485,5.568469215519658,5.115403322691472,-2.408125029778217,7.52352835246969,3.41160030467473,3.41160030467473,0.97474294419278,0.0,0.0,0.00022996988808585521,7.712584359225976e-05,0.00015284404449359546,0.0006155999392573416,0.09606289103649832,0.07218744099727713,0.023875450039221188,0.09606297252895785,0.07218744099702692,0.023875450039138404,0.37920008724803117,0.37920008724803117,0.1254175603523635,0.0,4.626717248546697,4.236377379254122,5.810949772169408,4.619880282236295,4.235375041847078,5.786352982656581,24920.590937818815,21182.50229714599,0.85,1.0646160440774508,0.6621835924098339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523498022849564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.29032185229,1542.330837078618,0.37920008724803117,0.1254175603523635,6.112874298809886,3.41160030467473
3714.0,-30.14443189657634,5.11502522799327,35.0266751186931,24.216408538073324,5.021575890407076,-26.627851540187912,-40.196650091651804,1.5049955340058854,-0.4192367136447501,-5.037374559124256,40.05230969185414,42444.76430464819,25795.37136378428,25795.37136378428,68240.13566843247,77705.61093118375,77705.61093118375,25795.37136378428,103500.98229496804,103500.98229496804,103500.98229496804,128421.37446819768,91941.6311112507,56680.78448466358,39178.71847398568,24920.392173229648,0.0,64099.11064721533,21182.3333472452,1542.323997721987,0.0,0.8865389137858672,2.8179033949265118,0.0014959135982669303,354139.6365127866,1556789.9074079588,4.395977594424817,1556789.9074079588,4.395977594424817,0.85,0.09606248429943276,4.027634451161993,1.2684016421856361,1.0,0.0,4.0276344511621165,1.2847051198254447,1.2850005499048545,3.1350653072116934,19403.54503175339,1978.6109458126264,4632.441516551485,4632.441516551485,5.568418137955696,5.11502522799327,-2.4082614043719337,7.5232866323652035,3.411678623601852,3.411678623601852,0.9747653210291006,0.0,0.0,0.00022994747608498853,7.711877459097124e-05,0.0001528287014940173,0.0006155381432636564,0.09606248430017167,0.0721868820215615,0.023875602278610176,0.09606269784154524,0.07218688202100622,0.023875602278426535,0.3791974875243689,0.3791974875243689,0.12541847138481294,0.0,4.625065924882108,4.236210715999675,5.804762454659908,4.6181378454795095,4.2352395202220805,5.779703148150645,24920.392173229648,21182.3333472452,0.85,1.0646034707721337,0.6621739970504898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523554331052828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.266762128524,1542.323997721987,0.3791974875243689,0.12541847138481294,6.112874298809886,3.411678623601852
3715.0,-30.145364292094154,5.1146474838975235,35.026636673045395,24.2159322364256,5.0212344274974905,-26.62872497406617,-40.19746739706022,1.5045951094567918,-0.4204483781767294,-5.037612787450726,40.052230432043714,42444.12283606268,25795.32929148953,25795.32929148953,68239.45212755221,77705.06187524613,77705.06187524613,25795.32929148953,103500.39116673566,103500.39116673566,103500.39116673566,128420.59495653582,91941.32015861775,56680.38111938262,39178.82115470569,24920.203789800154,0.0,64099.02494450584,21182.17322133013,1542.3194988560938,0.0,0.8865379865239271,2.8178915266466222,0.0014959135982669303,354136.3471277834,1556786.4862083078,4.396008765648025,1556786.4862083078,4.396008765648025,0.8499999999999999,0.09606214921814017,4.027634451161993,1.2684010916063562,1.0,0.0,4.02763445116086,1.2847070389534543,1.285002440771667,3.1350606239714987,19403.479407690134,1978.6042540204999,4632.441516551485,4632.441516551485,5.568409055856203,5.1146474838975235,-2.408454261864901,7.523101745762425,3.4117569039057134,3.4117569039057134,0.9747876868302038,0.0,0.0,0.000229925135564,7.711163017451488e-05,0.00015281350538948513,0.0006154769389095193,0.09606214921835367,0.07218637934993063,0.02387576986842303,0.09606191256781017,0.07218637934977021,0.02387576986836996,0.3791948885527878,0.3791948885527878,0.12541936548002502,0.0,4.623578995930188,4.2360894284989286,5.799102193401666,4.6171644092739825,4.235156277719398,5.776004077097866,24920.203789800154,21182.17322133013,0.85,1.0645942303589013,0.6621648749385651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610427934908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.24324183365,1542.3194988560938,0.3791948885527878,0.12541936548002502,6.112874298809886,3.4117569039057134
3716.0,-30.146293022335207,5.114272492180252,35.02659818994818,24.215593537688278,5.02105280536468,-26.629579123478628,-40.19825920751316,1.5043389064958477,-0.4226091998121433,-5.037735663210685,40.052152449966705,42443.39130574665,25794.99900607259,25794.99900607259,68238.39031181924,77704.42273665745,77704.42273665745,25794.99900607259,103499.42174273005,103499.42174273005,103499.42174273005,128419.40558002278,91940.98235616015,56679.95092519976,39178.92381217821,24919.983837292726,0.0,64098.90764947094,21181.986261698818,1542.3105591013766,0.0,0.8865376427683331,2.817905655051869,0.0014959135982669303,354134.6505056596,1556783.120166758,4.3960203214903375,1556783.120166758,4.3960203214903375,0.85,0.09606169465894529,4.027634451161993,1.2684003234328705,1.0,0.0,4.027634451160723,1.2847082832981627,1.2850036568153347,3.1350575874096984,19403.40811718638,1978.596984412249,4632.441516551485,4632.441516551485,5.568337757510448,5.114272492180252,-2.408561477465338,7.52283396964559,3.4118346598168188,3.4118346598168188,0.9748099028048054,0.0,0.0,0.00022990288485232044,7.710470920398143e-05,0.00015279817564833902,0.0006154151963159518,0.09606169465993401,0.07218578500518777,0.023875909654746244,0.09606180015009987,0.07218578500444478,0.023875909654500507,0.3791922928245586,0.3791922928245586,0.1254202738753148,0.0,4.6219382333611065,4.235931279342026,5.79293217489203,4.615126463398553,4.2350676091050445,5.76801727954296,24919.983837292726,21181.986261698818,0.85,1.0645796131969258,0.6621546741147464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523666351329763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.219748446892,1542.3105591013766,0.3791922928245586,0.1254202738753148,6.112874298809886,3.4118346598168188
3717.0,-30.14721759131293,5.113898576284624,35.026559989939464,24.215180065389745,5.020778617622166,-26.630438784792762,-40.199063101876504,1.5039998110897375,-0.4241803533102484,-5.0379363364693095,40.05208372925744,42442.72799506004,25794.869907475357,25794.869907475357,68237.5979025354,77703.85561794475,77703.85561794475,25794.869907475357,103498.7255254201,103498.7255254201,103498.7255254201,128418.56947633179,91940.6774167836,56679.549793849175,39179.030692149354,24919.843950911683,0.0,64098.87464306103,21181.86735827493,1542.3079726172562,0.0,0.8865368687653797,2.8179029162321427,0.0014959135982669303,354131.879698749,1556780.1538901993,4.396046340743207,1556780.1538901993,4.396046340743207,0.8499999999999999,0.09606135345875683,4.027634451161993,1.2683997266972442,1.0,0.0,4.0276344511633235,1.2847099151693397,1.2850052606051243,3.135053605179893,19403.34376217273,1978.5904220271686,4632.441516551485,4632.441516551485,5.568309889139789,5.113898576284624,-2.4087258595176553,7.52262443580228,3.411912616455271,3.411912616455271,0.9748321761300774,0.0,0.0,0.0002298807358076683,7.709768319924709e-05,0.00015278305260842123,0.0006153542862393725,0.09606135345907178,0.07218527918397398,0.0238760742750978,0.09606146181926106,0.07218527918373732,0.0238760742750195,0.37918969737387864,0.37918969737387864,0.12542115901188597,0.0,4.62038090248592,4.235802077308904,5.7870118646167725,4.613755983159081,4.234907892374679,5.762946013218709,24919.843950911683,21181.86735827493,0.85,1.0645677990841669,0.6621446668354987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372205529706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.19629740799,1542.3079726172562,0.37918969737387864,0.12542115901188597,6.112874298809886,3.411912616455271
3718.0,-30.148138972404627,5.113526556213179,35.02652184075762,24.214801482763164,5.020548985851323,-26.631291120412513,-40.19985456308348,1.503701133847094,-0.4260076539497959,-5.03809686730602,40.05200880965074,42442.026872641036,25794.642408573458,25794.642408573458,68236.66928121449,77703.24958768452,77703.24958768452,25794.642408573458,103497.89199625798,103497.89199625798,103497.89199625798,128417.54625620453,91940.35031880887,56679.12760371611,39179.136350103065,24919.654259946543,0.0,64098.790610049604,21181.70612095456,1542.3016225781384,0.0,0.8865363219089948,2.8179082467423364,0.0014959135982669303,354129.6631727571,1556776.9200478646,4.396064724147136,1556776.9200478646,4.396064724147136,0.85,0.09606094552810936,4.027634451161993,1.2683990167686714,1.0,0.0,4.027634451162574,1.2847113578240834,1.2850066752355436,3.135050084700427,19403.274730764373,1978.5833827825377,4632.441516551485,4632.441516551485,5.568260779204761,5.113526556213179,-2.4088603216338553,7.522386877847034,3.4119902726470572,3.4119902726470572,0.9748543636134449,0.0,0.0,0.0002298586650881306,7.70907664380724e-05,0.00015276789865005823,0.0006152932516345982,0.09606094552882463,0.07218472439093425,0.02387622113789038,0.09606118877175411,0.07218472439039676,0.02387622113771259,0.3791871037959309,0.3791871037959309,0.1254220365771028,0.0,4.618786469152383,4.235660396794685,5.780979817097489,4.612089213356228,4.23479178796174,5.756544332799194,24919.654259946543,21181.70612095456,0.85,1.0645547073787713,0.6621345967483331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777510083038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.172898775394,1542.3016225781384,0.3791871037959309,0.1254220365771028,6.112874298809886,3.4119902726470572
3719.0,-30.14905759362965,5.113155632433841,35.026483756395784,24.214383505191677,5.020269242024118,-26.632145983352746,-40.20065391724927,1.5033576317351423,-0.4274599655128668,-5.038294149597633,40.051934399288484,42441.37047655852,25794.510853520467,25794.510853520467,68235.88133007899,77702.68683998621,77702.68683998621,25794.510853520467,103497.19769350668,103497.19769350668,103497.19769350668,128416.67780891157,91940.0451012797,56678.728737803,39179.240403863,24919.480115404895,0.0,64098.720519267896,21181.55809809416,1542.297003748605,0.0,0.8865355858165123,2.8179043376619544,0.0014959135982669303,354126.939216773,1556773.7081916693,4.396089469032786,1556773.7081916693,4.396089469032786,0.85,0.09606057681525208,4.027634451161993,1.2683984029991553,1.0,0.0,4.0276344511622755,1.2847130100133175,1.2850082995359844,3.135046052908145,19403.210317048844,1978.5768144115316,4632.441516551485,4632.441516551485,5.568232380561731,5.113155632433841,-2.4090217904142492,7.52217742284809,3.412067877552645,3.412067877552645,0.9748765364436129,0.0,0.0,0.00022983666242188696,7.708378128084803e-05,0.0001527528811410389,0.0006152327665979014,0.09606057681570436,0.07218420149957168,0.023876375316132684,0.09606068807340687,0.07218420149923181,0.02387637531602027,0.3791845108730064,0.3791845108730064,0.1254228973596365,0.0,4.617273776316665,4.235550943799694,5.775180577027015,4.6108341840847515,4.234742130882239,5.751605533287318,24919.480115404895,21181.55809809416,0.85,1.0645435786751387,0.6621250803875369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523832774065153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.149533187812,1542.297003748605,0.3791845108730064,0.1254228973596365,6.112874298809886,3.412067877552645
3720.0,-30.149972841702414,5.112786318423881,35.02644562877513,24.213992349710338,5.020019145170888,-26.63299484493783,-40.20144101288167,1.503041148394179,-0.42903288952641105,-5.038466034698928,40.05185697056638,42440.67786630497,25794.317681195218,25794.317681195218,68234.99554750019,77702.11252786775,77702.11252786775,25794.317681195218,103496.43020906296,103496.43020906296,103496.43020906296,128415.71013529932,91939.73896112655,56678.30429951474,39179.37184623535,24919.27992623636,0.0,64098.65177247171,21181.387937300904,1542.2903182715222,0.0,0.8865349901583705,2.8179049874711053,0.0014959135982669303,354124.5659434195,1556770.3660560094,4.396109493021569,1556770.3660560094,4.396109493021569,0.85,0.09606016950699271,4.027634451161993,1.2683977112034337,1.0,0.0,4.0276344511612745,1.2847145356531078,1.285009797364105,3.135042329940225,19403.145708620912,1978.5702261853858,4632.441516551485,4632.441516551485,5.568190680666641,5.112786318423881,-2.4091643283676576,7.521950646791538,3.412145193139567,3.412145193139567,0.9748986266113049,0.0,0.0,0.00022981474247866948,7.707690381661194e-05,0.00015273783866205754,0.0006151721809913251,0.09606016950768503,0.07218365019489312,0.02387651931279192,0.09606022928317454,0.07218365019437287,0.023876519312619842,0.379181920334783,0.379181920334783,0.12542375481831058,0.0,4.6157737872322855,4.2354608532778,5.769374033358588,4.609433145172488,4.234777250464049,5.745818661419435,24919.27992623636,21181.387937300904,0.85,1.064530901362966,0.6621149851475013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238878729119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.126192176858,1542.2903182715222,0.379181920334783,0.12542375481831058,6.112874298809886,3.412145193139567
3721.0,-30.15088390430835,5.112418539556907,35.02640756785997,24.213595606293552,5.019770457270832,-26.633839798186145,-40.20223128665236,1.5027263511365345,-0.43073328467698957,-5.03864012512025,40.05178265825048,42440.01650264553,25794.133464036913,25794.133464036913,68234.14996668244,77701.51003142571,77701.51003142571,25794.133464036913,103495.64349546263,103495.64349546263,103495.64349546263,128414.74218141084,91939.40351742634,56677.90998859701,39179.43725425481,24919.098685948215,0.0,64098.53594020302,21181.233883055982,1542.2847630963197,0.0,0.8865343719526975,2.8179070604996226,0.0014959135982669303,354122.1622332198,1556767.1584420973,4.396130275000504,1556767.1584420973,4.396130275000504,0.85,0.09605977462180526,4.027634451161993,1.2683970798505473,1.0,0.0,4.027634451161946,1.2847160531986561,1.2850112872273023,3.1350386267331856,19403.074915914018,1978.5630073382877,4632.441516551485,4632.441516551485,5.568150913913484,5.112418539556907,-2.4093082451162338,7.52172678467314,3.4122223761339523,3.4122223761339523,0.9749206788954149,0.0,0.0,0.00022979292468918103,7.706999915328099e-05,0.00015272292553590003,0.0006151121163706386,0.09605977462242056,0.0721831093647716,0.023876665257648966,0.096059886966262,0.07218310936430923,0.023876665257496037,0.37917933280600846,0.37917933280600846,0.125424605308652,0.0,4.614269341652232,4.235355504852976,5.763596198113248,4.607906840443263,4.2346067229406685,5.740151430963522,24919.098685948215,21181.233883055982,0.85,1.0645196331837827,0.6621058637320119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523942769834453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.10288812068,1542.2847630963197,0.37917933280600846,0.125424605308652,6.112874298809886,3.4122223761339523
3722.0,-30.15179196384761,5.1120515954577535,35.02636942639791,24.213159607630246,5.0194703639811475,-26.634687189035432,-40.20302187474442,1.502365589157164,-0.4320064855845658,-5.038846702817929,40.05170419033664,42439.36949662256,25794.03329189832,25794.03329189832,68233.40278852088,77700.95686841964,77700.95686841964,25794.03329189832,103494.99016031796,103494.99016031796,103494.99016031796,128413.89455642209,91939.09538387174,56677.508012026665,39179.5415242723,24918.90439610413,0.0,64098.445920376435,21181.06873668851,1542.2792090152668,0.0,0.8865336031636724,2.817899703721155,0.0014959135982669303,354119.30997964303,1556763.7714615392,4.396156119108646,1556763.7714615392,4.396156119108646,0.85,0.09605940004129854,4.027634451161993,1.268396474872716,1.0,0.0,4.027634451162514,1.2847177856004617,1.2850129920908975,3.135034399231521,19403.009886794673,1978.5563762135564,4632.441516551485,4632.441516551485,5.5681292898652925,5.1120515954577535,-2.4094761806849974,7.521527776142751,3.4122994067064547,3.4122994067064547,0.9749426876304156,0.0,0.0,0.00022977118071499435,7.706309231591646e-05,0.0001527080883990779,0.0006150523578072172,0.09605940004176038,0.07218258496193881,0.023876815079821558,0.09605920694895156,0.07218258496159177,0.023876815079706768,0.3791767466990866,0.3791767466990866,0.12542544809494247,0.0,4.612864723907592,4.235284913601845,5.758116486270353,4.606840217233355,4.234614064741095,5.735801615798039,24918.90439610413,21181.06873668851,0.85,1.064509471466452,0.6620966996507381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523997416104977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.079637405084,1542.2792090152668,0.3791767466990866,0.12542544809494247,6.112874298809886,3.4122994067064547
3723.0,-30.152696691459067,5.11168655361383,35.02633121566805,24.212791222985857,5.019241283885058,-26.635524478877414,-40.203803417365975,1.5020690712916258,-0.4335910415699118,-5.0390015415044145,40.05162588986282,42438.69928761615,25793.805021270757,25793.805021270757,68232.50430888691,77700.38970258771,77700.38970258771,25793.805021270757,103494.19472385847,103494.19472385847,103494.19472385847,128412.88832734902,91938.8006525861,56677.11023756681,39179.656016688095,24918.693603490552,0.0,64098.34962017865,21180.889562966968,1542.2715320312307,0.0,0.8865330975730941,2.8179024998189504,0.0014959135982669303,354117.1721072571,1556760.3917138956,4.39617311538446,1556760.3917138956,4.39617311538446,0.85,0.09605897111940434,4.027634451161993,1.268395818793215,1.0,0.0,4.027634451161932,1.2847192173282784,1.285014396316274,3.135030905459578,19402.947686116873,1978.5500335095956,4632.441516551485,4632.441516551485,5.568080013338704,5.11168655361383,-2.409605666371773,7.521292219985603,3.412376076135805,3.412376076135805,0.9749645931816585,0.0,0.0,0.00022974951841087782,7.705626506525009e-05,0.00015269325334562773,0.0006149926076348565,0.09605897112022253,0.0721820187214489,0.023876952398773636,0.09605876932936279,0.07218201872083407,0.023876952398570263,0.3791741637680164,0.3791741637680164,0.12542629895225513,0.0,4.611435516163112,4.235239102045682,5.752462097217574,4.605410499934521,4.23476466999773,5.729548129277532,24918.693603490552,21180.889562966968,0.85,1.0644970535623088,0.662087238424874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051882640139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.05641648217,1542.2715320312307,0.3791741637680164,0.12542629895225513,6.112874298809886,3.412376076135805
