time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3724.0,-30.153597949660643,5.111323466600879,35.026293249729406,24.212435411196225,5.019031919161582,-26.636356674382156,-40.20457280622793,1.501790643871136,-0.43541012130577883,-5.039152010039704,40.051556598410706,42437.993827150975,25793.570441554035,25793.570441554035,68231.56426870501,77699.79368453399,77699.79368453399,25793.570441554035,103493.36412608802,103493.36412608802,103493.36412608802,128411.89759073462,91938.48364941643,56676.68379198487,39179.777619368404,24918.533464646596,0.0,64098.311084015004,21180.753444949605,1542.2666446682506,0.0,0.8865325815969547,2.8179088993673638,0.0014959135982669303,354115.0945836671,1556757.400834678,4.396190460801894,1556757.400834678,4.396190460801894,0.85,0.09605856771580353,4.027634451161993,1.268395098424517,1.0,0.0,4.02763445116363,1.2847205642633097,1.285015715838453,3.135027618610229,19402.880785136287,1978.5432115081387,4632.441516551485,4632.441516551485,5.568029374876051,5.111323466600879,-2.4097314513169126,7.521054917917792,3.4124527078386513,3.4124527078386513,0.9749864879539004,0.0,0.0,0.0002297279410472606,7.704954453131418e-05,0.0001526783965159464,0.000614932769755797,0.09605856771646944,0.0721814729602961,0.02387709475617333,0.09605862716931851,0.07218147295979573,0.023877094756007803,0.37917158483386826,0.37917158483386826,0.12542714201616023,0.0,4.609956744568649,4.235179118022927,5.746650754856262,4.603741888733907,4.234656214151073,5.723117477945266,24918.533464646596,21180.753444949605,0.85,1.0644830279423816,0.6620766305609301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452410614971036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.033232040225,1542.2666446682506,0.37917158483386826,0.12542714201616023,6.112874298809886,3.4124527078386513
3725.0,-30.1544959420975,5.1109613935179885,35.026255400117705,24.21202155472713,5.018757088404751,-26.637192477267014,-40.20535406945271,1.5014536235625269,-0.4368243076091858,-5.039345934200589,40.0514840547592,42437.35159201287,25793.44876994688,25793.44876994688,68230.80036195976,77699.22778054106,77699.22778054106,25793.44876994688,103492.67655048793,103492.67655048793,103492.67655048793,128411.0454792394,91938.16893814984,56676.292749574255,39179.862431750655,24918.368928751468,0.0,64098.23136050212,21180.613589438748,1542.2624993946806,0.0,0.8865318558338159,2.817904880993419,0.0014959135982669303,354112.41708105535,1556754.2695829798,4.396214858590071,1556754.2695829798,4.396214858590071,0.85,0.0960581977448674,4.027634451161993,1.268394468170591,1.0,0.0,4.0276344511615045,1.284722185112505,1.2850173094405006,3.1350236633527793,19402.814367843494,1978.5364388291102,4632.441516551485,4632.441516551485,5.568003109761486,5.1109613935179885,-2.4098891959254773,7.520850589443466,3.4125293208457674,3.4125293208457674,0.975008377384505,0.0,0.0,0.00022970644372751915,7.704272083054831e-05,0.00015266372289697084,0.0006148736697824878,0.09605819774530798,0.0721809552240715,0.02387724252123648,0.09605815336597442,0.07218095522374043,0.02387724252112697,0.3791690082069204,0.3791690082069204,0.12542796555391253,0.0,4.608546063657116,4.235128562060652,5.741086394129354,4.602521626591397,4.234561647906844,5.718457392471805,24918.368928751468,21180.613589438748,0.85,1.0644724341646057,0.6620674344871726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416020906488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.01008694454,1542.2624993946806,0.3791690082069204,0.12542796555391253,6.112874298809886,3.4125293208457674
3726.0,-30.155391053556727,5.110601238710121,35.026217574337025,24.211661831382685,5.018538376996811,-26.638020074323595,-40.20612275982273,1.501167397751608,-0.43844089542335496,-5.039495711975319,40.05140904965182,42436.6696953613,25793.21857694408,25793.21857694408,68229.88827230538,77698.65390246897,77698.65390246897,25793.21857694408,103491.87247941305,103491.87247941305,103491.87247941305,128410.04757974512,91937.86781100459,56675.88360384815,39179.982452396034,24918.17510033207,0.0,64098.15755272811,21180.44883528226,1542.2556744062751,0.0,0.8865313640914104,2.817908691607662,0.0014959135982669303,354110.34911658766,1556751.0320907647,4.396231389380316,1556751.0320907647,4.396231389380316,0.85,0.09605777019645864,4.027634451161993,1.2683938269270585,1.0,0.0,4.027634451160737,1.2847235682202496,1.2850186653373994,3.1350202882488927,19402.75081737074,1978.5299584843692,4632.441516551485,4632.441516551485,5.567953418253891,5.110601238710121,-2.4100140490258783,7.520615287736,3.4126056345767637,3.4126056345767637,0.9750301813076467,0.0,0.0,0.00022968501722093454,7.70360074887928e-05,0.00015264900973214172,0.0006148144105329364,0.09605777019724092,0.07218039498107202,0.023877375216168895,0.09605780489502659,0.0721803949804842,0.023877375215974432,0.37916643395771243,0.37916643395771243,0.12542878458006684,0.0,4.607107437331592,4.235088231672478,5.735378207287681,4.601054816551937,4.234645240040265,5.712258875907082,24918.17510033207,21180.44883528226,0.85,1.0644594303070014,0.662057558525801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524214072914452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.986977231065,1542.2556744062751,0.37916643395771243,0.12542878458006684,6.112874298809886,3.4126056345767637
3727.0,-30.156282379798565,5.110242487956929,35.02617989774477,24.211274622380756,5.018293610267051,-26.63884687012715,-40.20689124064518,1.5008581005836428,-0.439990495926736,-5.0396684150976485,40.051337743482144,42436.0035389551,25793.050090383113,25793.050090383113,68229.05362933822,77698.07425414362,77698.07425414362,25793.050090383113,103491.12434452673,103491.12434452673,103491.12434452673,128409.13491846289,91937.54883617107,56675.478120934,39180.07857248564,24918.010573936153,0.0,64098.08914642179,21180.30898784573,1542.25104558929,0.0,0.8865307420387651,2.817908939535737,0.0014959135982669303,354107.96463625267,1556747.954262824,4.396252300797439,1556747.954262824,4.396252300797439,0.85,0.09605737810226814,4.027634451161993,1.2683931538136677,1.0,0.0,4.027634451163364,1.2847250590601067,1.285020129109858,3.1350166502617878,19402.683500286286,1978.5230940521267,4632.441516551485,4632.441516551485,5.567917047247292,5.110242487956929,-2.4101555547439584,7.5203980427008865,3.412681923532253,3.412681923532253,0.9750519781520722,0.0,0.0,0.00022966368315181085,7.702929651775169e-05,0.00015263438663405915,0.0006147555140393162,0.0960573781028335,0.07217986379212288,0.023877514310710623,0.0960574576446577,0.07217986379169805,0.023877514310570086,0.3791638621973439,0.3791638621973439,0.125429587561918,0.0,4.60568978563191,4.235044951657642,5.729764148073855,4.599677919170915,4.234547047792091,5.706977231830251,24918.010573936153,21180.30898784573,0.85,1.064447544972517,0.662047872316706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267764335657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.963895300096,1542.25104558929,0.3791638621973439,0.125429587561918,6.112874298809886,3.412681923532253
3728.0,-30.157170141932713,5.109885215208575,35.02614226713959,24.210892372671537,5.018050358016253,-26.639670306049293,-40.20765923252327,1.5005505221211308,-0.4414512860972195,-5.039836433168028,40.0512637297487,42435.350621820304,25792.872729802457,25792.872729802457,68228.22335162276,77697.50855026979,77697.50855026979,25792.872729802457,103490.38128007225,103490.38128007225,103490.38128007225,128408.20996537892,91937.24298130328,56675.08505280637,39180.17547610768,24917.82868530666,0.0,64098.00416141434,21180.15438251066,1542.2453201668256,0.0,0.8865301536892787,2.8179085641231687,0.0014959135982669303,354105.6448536638,1556744.7595716645,4.3962720792406405,1556744.7595716645,4.3962720792406405,0.85,0.09605696976561809,4.027634451161993,1.268392541143112,1.0,0.0,4.0276344511621165,1.2847265416838765,1.2850215847762128,3.135013032332171,19402.618952065543,1978.5165119654055,4632.441516551485,4632.441516551485,5.567878760615929,5.109885215208575,-2.410293394228176,7.520178609436751,3.412758035786224,3.412758035786224,0.9750737245103497,0.0,0.0,0.00022964243620512048,7.702259035655734e-05,0.00015261984584856314,0.0006146969490707056,0.09605696976626768,0.0721793220467624,0.02387764771950527,0.09605702449709652,0.0721793220462743,0.0238776477193438,0.3791612922222159,0.3791612922222159,0.12543037961327813,0.0,4.60429530593666,4.235014727760358,5.724204347003877,4.598385147070815,4.234577858215289,5.701643469566704,24917.82868530666,21180.15438251066,0.85,1.0644360030276063,0.6620385638678825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321229085309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.9408593626,1542.2453201668256,0.3791612922222159,0.12543037961327813,6.112874298809886,3.412758035786224
3729.0,-30.158055045879042,5.109529697569341,35.026104743802165,24.210527550335996,5.017829589662256,-26.640488920785568,-40.20841894727198,1.50026346455699,-0.4430709741452574,-5.03998985743528,40.05119159291048,42434.67567802424,25792.662116708023,25792.662116708023,68227.33779473227,77696.92233877385,77696.92233877385,25792.662116708023,103489.58445548188,103489.58445548188,103489.58445548188,128407.2372190718,91936.92456735969,56674.67790656245,39180.274067552484,24917.652763589922,0.0,64097.92683114241,21180.004849051435,1542.239601267464,0.0,0.8865296329451213,2.817911990000487,0.0014959135982669303,354103.52657440567,1556741.6458986222,4.3962895850220045,1556741.6458986222,4.3962895850220045,0.8500000000000001,0.0960565504728257,4.027634451161993,1.268391825170256,1.0,0.0,4.027634451163349,1.2847279281756543,1.28502294437864,3.1350096489934134,19402.551753352418,1978.509659603679,4632.441516551485,4632.441516551485,5.567833295801386,5.109529697569341,-2.4104201285317566,7.519949826101097,3.4128339959870657,3.4128339959870657,0.9750954274248759,0.0,0.0,0.00022962125946617335,7.701595700295906e-05,0.0001526053024632143,0.0006146383736308381,0.09605655047352955,0.07217877348811771,0.02387777698541184,0.09605672865955212,0.07217877348758882,0.02387777698523688,0.3791587244384982,0.3791587244384982,0.12543116246920005,0.0,4.602880920043958,4.2349763704095835,5.718589120161539,4.596918883290016,4.23453441153265,5.695834643031446,24917.652763589922,21180.004849051435,0.85,1.0644234715183263,0.6620288326924026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374480421656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.917865115185,1542.239601267464,0.3791587244384982,0.12543116246920005,6.112874298809886,3.4128339959870657
3730.0,-30.15893647120608,5.109175306742874,35.02606728301281,24.210127209685766,5.0175672493315515,-26.64130856172772,-40.209182573575504,1.4999393398413616,-0.44441351949552654,-5.0401719345320695,40.05111836805938,42434.03194781699,25792.526899176053,25792.526899176053,68226.55884699305,77696.36058846227,77696.36058846227,25792.526899176053,103488.88748763832,103488.88748763832,103488.88748763832,128406.36772760967,91936.61238014298,56674.28373944996,39180.36515632558,24917.480239971348,0.0,64097.84539629692,21179.858203975644,1542.2347326643403,0.0,0.886528970041428,2.8179084123592015,0.0014959135982669303,354101.0127076968,1556738.4852680329,4.396311869780188,1556738.4852680329,4.396311869780188,0.8499999999999999,0.096056156516194,4.027634451161993,1.268391209752299,1.0,0.0,4.027634451161691,1.2847294878836617,1.2850244773462647,3.1350058429784515,19402.485868740143,1978.5029412429467,4632.441516551485,4632.441516551485,5.56780410654309,5.109175306742874,-2.410567872995401,7.519743179738276,3.4129098901912442,3.4129098901912442,0.9751171114832127,0.0,0.0,0.00022960016776312774,7.700929002838189e-05,0.00015259087773474586,0.00061458027609751,0.09605615651673298,0.07217824608984084,0.023877910426892135,0.09605623164370868,0.07217824608943585,0.02387791042675814,0.3791561578943299,0.3791561578943299,0.12543193089974047,0.0,4.601528117522264,4.234951862450885,5.713181024088385,4.595758415036528,4.234511415784596,5.69119992432843,24917.480239971348,21179.858203975644,0.85,1.064412671364686,0.6620196308543703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442756068441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.894898534729,1542.2347326643403,0.3791561578943299,0.12543193089974047,6.112874298809886,3.4129098901912442
3731.0,-30.159815005416156,5.108821888793015,35.02602967180405,24.20970881301912,5.017285744192965,-26.642127516660427,-40.209946025256045,1.499598255425249,-0.4456178707603726,-5.040360711168761,40.05103906522869,42433.40019751157,25792.41015398312,25792.41015398312,68225.81035149469,77695.80338552862,77695.80338552862,25792.41015398312,103488.21353951174,103488.21353951174,103488.21353951174,128405.48841546946,91936.29581531989,56673.89262725438,39180.44798673945,24917.274875957726,0.0,64097.72286269718,21179.683644564066,1542.2281428842969,0.0,0.8865282950112418,2.81790222939099,0.0014959135982669303,354098.4063578691,1556735.062296891,4.396334562216523,1556735.062296891,4.396334562216523,0.85,0.09605574881947943,4.027634451161993,1.2683905569696803,1.0,0.0,4.027634451160808,1.284731126781385,1.2850260896128876,3.1350018437339155,19402.419060269094,1978.4961286748376,4632.441516551485,4632.441516551485,5.567778904888083,5.108821888793015,-2.4107205957635585,7.519542484556574,3.4129855317878754,3.4129855317878754,0.9751387233679644,0.0,0.0,0.0002295791470180944,7.7002625111794e-05,0.00015257652190630043,0.0006145224560682881,0.09605574882009207,0.07217770884173821,0.023878039978353867,0.09605553730479345,0.07217770884127786,0.023878039978201565,0.37915359315642605,0.37915359315642605,0.12543269661242448,0.0,4.600245278652267,4.234944802782479,5.708002866378877,4.594742840408401,4.234561548994407,5.6869285660393984,24917.274875957726,21179.683644564066,0.85,1.0644030287572028,0.6620110403673396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244804326535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.871972145815,1542.2281428842969,0.37915359315642605,0.12543269661242448,6.112874298809886,3.4129855317878754
3732.0,-30.160690307785085,5.1084710675731495,35.025992179240255,24.20939759993928,5.01712389992913,-26.642931595740986,-40.2106921543367,1.4993651878733194,-0.4475045425541566,-5.040470687929001,40.050967298578335,42432.710560336025,25792.098546383826,25792.098546383826,68224.80910671985,77695.19558649068,77695.19558649068,25792.098546383826,103487.29413287451,103487.29413287451,103487.29413287451,128404.38067063056,91935.97579436847,56673.4907681664,39180.5389180023,24917.086537756055,0.0,64097.62545575835,21179.523557092645,1542.2207239552408,0.0,0.8865279944589115,2.817914254873811,0.0014959135982669303,354096.8879676445,1556731.9646169965,4.396344665867955,1556731.9646169965,4.396344665867955,0.85,0.09605528223689298,4.027634451161993,1.2683898201165724,1.0,0.0,4.027634451162189,1.2847322602472433,1.2850271964331614,3.134999077852132,19402.351522409834,1978.4892417298297,4632.441516551485,4632.441516551485,5.567711638502058,5.1084710675731495,-2.4108145762810147,7.519285643854165,3.4130608762175725,3.4130608762175725,0.9751602503478779,0.0,0.0,0.0002295582053649343,7.699611193642722e-05,0.00015256209342850709,0.0006144643434340499,0.09605528223781949,0.0721771262956113,0.023878155942208202,0.09605545258014307,0.0721771262949151,0.02387815594197788,0.3791510309057247,0.3791510309057247,0.12543347049502004,0.0,4.598833866563382,4.234913053784453,5.7023802592403285,4.592966145374817,4.23457923411172,5.679679825534549,24917.086537756055,21179.523557092645,0.85,1.0643890256716324,0.6620012872337065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524533131566049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.849074294767,1542.2207239552408,0.3791510309057247,0.12543347049502004,6.112874298809886,3.4130608762175725
3733.0,-30.16156231567513,5.108121577878718,35.025955037068655,24.20902366228404,5.016892734797395,-26.643739642235573,-40.21144261406732,1.499070061346304,-0.44904926521905963,-5.040638777834985,40.050902519275446,42432.053133557405,25791.93876333175,25791.93876333175,68223.99189688916,77694.61469238029,77694.61469238029,25791.93876333175,103486.55345571204,103486.55345571204,103486.55345571204,128403.51160555113,91935.65328246134,56673.09172359162,39180.623954299685,24916.958149839087,0.0,64097.58210413877,21179.414427363223,1542.2180554957827,0.0,0.8865273722435523,2.8179149787353968,0.0014959135982669303,354094.56725021405,1556729.1685375362,4.396365582862794,1556729.1685375362,4.396365582862794,0.85,0.09605489937405343,4.027634451161993,1.268389187664725,1.0,0.0,4.027634451161867,1.2847336838436054,1.285028593554008,3.1349956040012175,19402.28345885432,1978.4823011787225,4632.441516551485,4632.441516551485,5.5676771463122465,5.108121577878718,-2.410951069647007,7.519072647525725,3.4131364149642347,3.4131364149642347,0.9751818328469242,0.0,0.0,0.00022953734428243444,7.698956147136265e-05,0.00015254778281107177,0.00061440670549825,0.09605489937452277,0.07217661009618931,0.02387828927833347,0.09605524363570168,0.07217661009583662,0.023878289278216804,0.37914846914225964,0.37914846914225964,0.12543422049817435,0.0,4.597451334410039,4.2348732117584404,5.69689941117889,4.59158951261594,4.2343977311765,5.674654294741572,24916.958149839087,21179.414427363223,0.85,1.0643769960939595,0.6619914783153353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524585636979892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.826211903795,1542.2180554957827,0.37914846914225964,0.12543422049817435,6.112874298809886,3.4131364149642347
3734.0,-30.16243137794431,5.107772324589285,35.02591770217242,24.20857020132246,5.016565974217635,-26.64455459688347,-40.21220540218053,1.4986891931454114,-0.449863244311814,-5.040858635014194,40.05082262144286,42431.459563036115,25791.910394731927,25791.910394731927,68223.36995776804,77694.09882417842,77694.09882417842,25791.910394731927,103486.00921891035,103486.00921891035,103486.00921891035,128402.76873844684,91935.3559077695,56672.71664658106,39180.710290209376,24916.7595195365,0.0,64097.469809745875,21179.245591606024,1542.2125628315796,0.0,0.8865265408765056,2.8179000152504803,0.0014959135982669303,354091.53183082654,1556725.7198997769,4.396393530934623,1556725.7198997769,4.396393530934623,0.85,0.09605451873817968,4.027634451161993,1.2683886376349256,1.0,0.0,4.027634451163142,1.2847355083711725,1.285030391790796,3.1349911518117475,19402.220700306807,1978.4759015878826,4632.441516551485,4632.441516551485,5.567671022414143,5.107772324589285,-2.4111260493646243,7.51889837395391,3.4132117706857037,3.4132117706857037,0.9752033630530582,0.0,0.0,0.0002295165554059699,7.698290392474953e-05,0.00015253365148122037,0.0006143497896672997,0.09605451873856363,0.07217609760341293,0.02387842113515071,0.09605430139005272,0.07217609760312442,0.023878421135055256,0.37914590725644054,0.37914590725644054,0.12543495624942155,0.0,4.596246029168071,4.234889363507989,5.691964855111223,4.590995390702403,4.234540502072662,5.671805218395207,24916.7595195365,21179.245591606024,0.85,1.0643691577884222,0.661983377643161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524637945133618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.803386335472,1542.2125628315796,0.37914590725644054,0.12543495624942155,6.112874298809886,3.4132117706857037
3735.0,-30.163296496089387,5.107425832754925,35.02588031281964,24.208262969646626,5.016411060916115,-26.645348815455392,-40.21293867900965,1.4984633802705654,-0.45174539946282266,-5.040957313093407,40.050746365512936,42430.760565743214,25791.57902012323,25791.57902012323,68222.33958586644,77693.4791107472,77693.4791107472,25791.57902012323,103485.05813087043,103485.05813087043,103485.05813087043,128401.59933119359,91935.0226684406,56672.30412338967,39180.79838338991,24916.541200323158,0.0,64097.33958371307,21179.060020274683,1542.2031737359928,0.0,0.8865263142113882,2.817913302476084,0.0014959135982669303,354090.169455961,1556722.428463194,4.396401150743631,1556722.428463194,4.396401150743631,0.85,0.09605402109761049,4.027634451161993,1.268387830448337,1.0,0.0,4.027634451162594,1.2847366073951012,1.2850314644807925,3.1349884699933326,19402.150372814827,1978.4687301795036,4632.441516551485,4632.441516551485,5.567599488945774,5.107425832754925,-2.4112110704595136,7.518636903214438,3.4132866152398553,3.4132866152398553,0.9752247472113872,0.0,0.0,0.00022949586260002236,7.697650445177193e-05,0.00015251935814825042,0.000614292221347008,0.09605402109867546,0.0721754947612099,0.023878526337465563,0.0960541449674449,0.07217549476040967,0.023878526337200813,0.37914334864313254,0.37914334864313254,0.12543571008695867,0.0,4.594879279346003,4.234868165022078,5.686491446945354,4.589211913630606,4.234597794429817,5.664409494271808,24916.541200323158,21179.060020274683,0.85,1.064355245146579,0.6619738173427206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524690076949927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.780590710823,1542.2031737359928,0.37914334864313254,0.12543571008695867,6.112874298809886,3.4132866152398553
3736.0,-30.16415871640642,5.107079988108353,35.02584314926483,24.207854247093223,5.016132973968988,-26.646152744207566,-40.21368844024835,1.4981270017588286,-0.45285804481056857,-5.041154787757423,40.0506781636019,42430.14259840461,25791.50135758855,25791.50135758855,68221.64395599316,77692.94734721752,77692.94734721752,25791.50135758855,103484.44870480607,103484.44870480607,103484.44870480607,128400.85174925422,91934.72634045103,56671.921591592196,39180.894165398706,24916.403044448154,0.0,64097.29720984686,21178.94258778093,1542.200624106358,0.0,0.8865255545585602,2.817904894003393,0.0014959135982669303,354087.44308246486,1556719.4846668807,4.396426688037988,1556719.4846668807,4.396426688037988,0.85,0.09605365614149787,4.027634451161993,1.2683872782206165,1.0,0.0,4.027634451161815,1.2847382234735685,1.2850330544351911,3.1349845264760705,19402.08783516545,1978.4623531140044,4632.441516551485,4632.441516551485,5.567582724020754,5.107079988108353,-2.4113688623774028,7.518448850485756,3.413361710744139,3.413361710744139,0.9752462030697541,0.0,0.0,0.00022947524081765405,7.696996162417486e-05,0.0001525052791934792,0.0006142355164637351,0.09605365614182643,0.07217499471227741,0.023878661429549017,0.09605361724093604,0.07217499471203054,0.023878661429467336,0.379140790392687,0.379140790392687,0.12543644241346302,0.0,4.593640160431278,4.234887736139399,5.6814102312769705,4.588296742946852,4.234594643369746,5.660707081906196,24916.403044448154,21178.94258778093,0.85,1.0643450960598804,0.6619646138821331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524741972528075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.757845131384,1542.200624106358,0.379140790392687,0.12543644241346302,6.112874298809886,3.413361710744139
3737.0,-30.16501796572849,5.106735607735611,35.02580585283555,24.20748156672346,5.015892584837758,-26.646950228095502,-40.214429679885484,1.4978248471933946,-0.45405823737928586,-5.041312824747617,40.05059996625937,42429.502100696045,25791.325644729026,25791.325644729026,68220.82774542508,77692.40886004521,77692.40886004521,25791.325644729026,103483.73450477424,103483.73450477424,103483.73450477424,128399.9278053628,91934.43735382147,56671.53059442627,39181.00751043911,24916.193300588544,0.0,64097.20081102765,21178.764305500263,1542.1930857337993,0.0,0.8865250322469427,2.817902249841158,0.0014959135982669303,354085.26120500726,1556716.1094433425,4.396444246635952,1556716.1094433425,4.396444246635952,0.85,0.0960532143202325,4.027634451161993,1.268386624888517,1.0,0.0,4.027634451161394,1.2847396793139523,1.2850344842081476,3.1349809739765644,19402.026846851313,1978.4561340367316,4632.441516551485,4632.441516551485,5.567544793081121,5.106735607735611,-2.41149745831918,7.5182330660547905,3.4134364239970147,3.4134364239970147,0.9752675497134328,0.0,0.0,0.00022945469179124042,7.696349366618448e-05,0.00015249119812505595,0.0006141788030674445,0.09605321432102878,0.0721744366180761,0.023878777702952683,0.09605300100275839,0.07217443661747777,0.023878777702754737,0.379138234891755,0.379138234891755,0.12543717767521392,0.0,4.592425514202034,4.234940492342446,5.676327151146552,4.587254587368307,4.2348543065960484,5.655692332518527,24916.193300588544,21178.764305500263,0.85,1.0643339628286541,0.6619556168417924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479369462769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.735128767832,1542.1930857337993,0.379138234891755,0.12543717767521392,6.112874298809886,3.4134364239970147
3738.0,-30.165873836509007,5.106393309030885,35.025768719269536,24.207152611948572,5.015707654142765,-26.647739124936603,-40.21515827681867,1.4975729425590782,-0.455698078935427,-5.041439848133501,40.05053011710819,42428.823840081386,25791.075844567073,25791.075844567073,68219.89968464847,77691.82288363509,77691.82288363509,25791.075844567073,103482.89872820216,103482.89872820216,103482.89872820216,128398.92021629695,91934.12196545523,56671.12292185585,39181.11004844375,24916.021488094786,0.0,64097.13153653854,21178.618264880566,1542.1870018540696,0.0,0.8865246378070026,2.8179090289321205,0.0014959135982669303,354083.5075127023,1556713.0945565715,4.396457506569199,1556713.0945565715,4.396457506569199,0.8499999999999999,0.0960527676662165,4.027634451161993,1.2683858808921653,1.0,0.0,4.027634451162556,1.2847408999290588,1.285035678807771,3.1349779954731667,19401.960286662063,1978.44934678632,4632.441516551485,4632.441516551485,5.5674908689978775,5.106393309030885,-2.411602682519546,7.517995991550431,3.4135110025647517,3.4135110025647517,0.9752888578756433,0.0,0.0,0.0002294342252483803,7.695713651647178e-05,0.00015247708873190852,0.0006141219755895189,0.09605276766702298,0.07217387525748654,0.02387889240953644,0.09605281041749356,0.07217387525688054,0.023878892409335953,0.3791356836167099,0.3791356836167099,0.12543791178457425,0.0,4.591139489414957,4.234975852196612,5.671008724980027,4.58574176919808,4.234878405744041,5.649492222747199,24916.021488094786,21178.618264880566,0.85,1.064320634157548,0.6619457505035908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524845238856119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.712443182532,1542.1870018540696,0.3791356836167099,0.12543791178457425,6.112874298809886,3.4135110025647517
3739.0,-30.166725870548678,5.10605195298724,35.02573173362742,24.20676159616562,5.015449522275113,-26.648531888764193,-40.21589874811468,1.4972555404791776,-0.4568677599007174,-5.041619630432725,40.05046015852849,42428.211404574955,25790.96272523739,25790.96272523739,68219.17412981234,77691.28197888016,77691.28197888016,25790.96272523739,103482.24470411755,103482.24470411755,103482.24470411755,128398.11137354864,91933.82046455142,56670.74989019984,39181.18952705731,24915.8666694311,0.0,64097.05619648841,21178.486669016434,1542.1830952160794,0.0,0.8865239747307594,2.8179034409023176,0.0014959135982669303,354081.0254394019,1556710.074950981,4.396479797298258,1556710.074950981,4.396479797298258,0.85,0.09605237572199579,4.027634451161993,1.2683852918492629,1.0,0.0,4.027634451163542,1.2847424267367844,1.2850371797902378,3.134974269816939,19401.896657310554,1978.4428583981844,4632.441516551485,4632.441516551485,5.56746645005394,5.10605195298724,-2.4117466965353924,7.517798649522632,3.413585635135052,3.413585635135052,0.9753101814671578,0.0,0.0,0.00022941385212465443,7.695067625805678e-05,0.00015246317586659763,0.0006140659396538784,0.09605237572248637,0.07217335777639679,0.023879017946089584,0.09605230477979869,0.07217335777602817,0.023879017945967633,0.3791331347021665,0.3791331347021665,0.1254386273056425,0.0,4.589932597862855,4.235031391815255,5.665949071709463,4.5847518705319885,4.234915442550744,5.645366227516263,24915.8666694311,21178.486669016434,0.85,1.064310565538106,0.6619369737435681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524896580761792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.689796639037,1542.1830952160794,0.3791331347021665,0.1254386273056425,6.112874298809886,3.413585635135052
3740.0,-30.16757543616933,5.105712182566345,35.025694714748624,24.206401802971982,5.015226234170734,-26.649318945901328,-40.21663080258293,1.4969697438914347,-0.45817617856926063,-5.041767925611032,40.05038521915452,42427.574734120375,25790.77245050745,25790.77245050745,68218.34718462783,77690.7264825855,77690.7264825855,25790.77245050745,103481.49893309295,103481.49893309295,103481.49893309295,128397.1711056977,91933.51748302844,56670.36573451775,39181.27972056743,24915.672172604747,0.0,64096.951893172176,21178.321346714034,1542.1762031685455,0.0,0.8865234902737896,2.817903363070343,0.0014959135982669303,354078.97808737226,1556706.8403654576,4.396496083371901,1556706.8403654576,4.396496083371901,0.85,0.09605193196662751,4.027634451161993,1.268384644011967,1.0,0.0,4.02763445116085,1.2847438055785247,1.2850385328506782,3.134970905229105,19401.832715486227,1978.436338146689,4632.441516551485,4632.441516551485,5.567425375659528,5.105712182566345,-2.411867274162063,7.5175794567284075,3.413659981576937,3.413659981576937,0.9753314233076963,0.0,0.0,0.00022939353968326308,7.694428992533042e-05,0.00015244924975793266,0.0006140098503788487,0.09605193196741729,0.07217280190251714,0.02387913006490016,0.09605182037782364,0.07217280190192368,0.023879130064703817,0.3791305889238368,0.3791305889238368,0.12543934010934868,0.0,4.588723136717533,4.235095337718747,5.660853682370771,4.583591747041794,4.235072228892875,5.6401884086045015,24915.672172604747,21178.321346714034,0.85,1.0642993959888236,0.6619281179678047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524947692853902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.667198429226,1542.1762031685455,0.3791305889238368,0.12543934010934868,6.112874298809886,3.413659981576937
3741.0,-30.168421754953663,5.105374177853325,35.02565784859421,24.206059507001214,5.015024801665946,-26.650100894930624,-40.217354510072596,1.496703941631437,-0.4596559427066609,-5.041906102113388,40.05031562978436,42426.9175260742,25790.560565562355,25790.560565562355,68217.47809163656,77690.15339966484,77690.15339966484,25790.560565562355,103480.71396522719,103480.71396522719,103480.71396522719,128396.21924283255,91933.20445184862,56669.96857821148,39181.37319293015,24915.50527760536,0.0,64096.87847053551,21178.179485964556,1542.1706552519638,0.0,0.8865230380128287,2.817906727881623,0.0014959135982669303,354077.0704413805,1556703.8367050774,4.396511287117641,1556703.8367050774,4.396511287117641,0.85,0.09605149461088536,4.027634451161993,1.2683839428750798,1.0,0.0,4.027634451161901,1.2847450907297642,1.2850397923009262,3.134967769267136,19401.766652762293,1978.4296016236221,4632.441516551485,4632.441516551485,5.567379636291997,5.105374177853325,-2.41197999625197,7.517354174105295,3.413734237421613,3.413734237421613,0.9753526392633179,0.0,0.0,0.00022937330651871034,7.693797689207254e-05,0.0001524353296266378,0.0006139537851784808,0.09605149461162715,0.07217225208559917,0.023879242526027973,0.09605154052791343,0.07217225208504181,0.02387924252584355,0.37912804620148566,0.37912804620148566,0.1254400451980749,0.0,4.587483398270024,4.23514916204789,5.655666979739124,4.582250159406726,4.235104595842017,5.634655946297755,24915.50527760536,21178.179485964556,0.85,1.0642870560848798,0.6619186228480267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524998657211967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.64462126894,1542.1706552519638,0.37912804620148566,0.1254400451980749,6.112874298809886,3.413734237421613
3742.0,-30.16926489553407,5.105037473730016,35.025621121032636,24.20568501055243,5.01479420015927,-26.650882900248778,-40.218078217562265,1.4964122048626922,-0.46105801746517727,-5.0420649982164685,40.05024593424425,42426.273976655866,25790.404494797018,25790.404494797018,68216.67847145288,77689.56790404728,77689.56790404728,25790.404494797018,103479.97239884429,103479.97239884429,103479.97239884429,128395.31705780674,91932.86591595365,56669.57198851653,39181.43769715235,24915.344658962447,0.0,64096.782356114796,21178.04296011808,1542.1659367965872,0.0,0.8865224804787853,2.8179066464116986,0.0014959135982669303,354074.8767533706,1556700.8284665141,4.396530029863789,1556700.8284665141,4.396530029863789,0.85,0.09605107721624377,4.027634451161993,1.2683832554752006,1.0,0.0,4.02763445115995,1.2847464970401736,1.2850411730378055,3.134964337665791,19401.695207472454,1978.4223162315832,4632.441516551485,4632.441516551485,5.567345945469398,5.105037473730016,-2.4121077697963,7.517145243526317,3.4138084596374623,3.4138084596374623,0.9753738456107035,0.0,0.0,0.00022935315097133172,7.693166433770578e-05,0.00015242148663362594,0.0006138980306629191,0.09605107721686629,0.0721717195173299,0.023879357699536398,0.09605118346316767,0.07217171951686215,0.023879357699381626,0.3791255053525059,0.3791255053525059,0.12544073517821777,0.0,4.586250769394553,4.235174995697946,5.650594440415546,4.581006980751283,4.234979499284293,5.630000240684467,24915.344658962447,21178.04296011808,0.85,1.0642761768047635,0.6619095751318697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504942713628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.622080834755,1542.1659367965872,0.3791255053525059,0.12544073517821777,6.112874298809886,3.4138084596374623
3743.0,-30.17010465839644,5.104702212452653,35.02558443079084,24.205330560822063,5.014569496778812,-26.651661275116858,-40.21880513811482,1.4961261134881139,-0.46221246911972,-5.0422160104419,40.050173566121735,42425.658378519365,25790.231353283518,25790.231353283518,68215.88973180289,77689.03967296849,77689.03967296849,25790.231353283518,103479.27102625201,103479.27102625201,103479.27102625201,128394.436782542,91932.58566987305,56669.20437537904,39181.53477166001,24915.16575629,0.0,64096.70052795001,21177.8908928465,1542.1600003363553,0.0,0.8865219728359012,2.8179042207706626,0.0014959135982669303,354072.7919184934,1556697.7048770771,4.3965470954216235,1556697.7048770771,4.3965470954216235,0.85,0.09605064024342103,4.027634451161993,1.2683826125832276,1.0,0.0,4.027634451160576,1.2847478767752953,1.2850425272990724,3.134960970919303,19401.636063781192,1978.4162852534957,4632.441516551485,4632.441516551485,5.56730856960337,5.104702212452653,-2.4122295105787472,7.516931723031401,3.4138825108566864,3.4138825108566864,0.9753950031019104,0.0,0.0,0.00022933307779142523,7.692532423937939e-05,0.00015240775355204584,0.0006138427188304265,0.09605064024414392,0.07217117346379688,0.023879466780347042,0.09605067603991022,0.0721711734632537,0.023879466780167318,0.37912296434000486,0.37912296434000486,0.12544141653959962,0.0,4.585060973753514,4.235243298721798,5.645566085434098,4.580003541322185,4.235232505843271,5.625163764263277,24915.16575629,21177.8908928465,0.85,1.0642652300340587,0.6619008159401158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525100006740188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.599575859962,1542.1600003363553,0.37912296434000486,0.12544141653959962,6.112874298809886,3.4138825108566864
3744.0,-30.170941080966266,5.104367821867413,35.02554767864176,24.204935144539945,5.014303954755635,-26.652440727305237,-40.219528356660135,1.4958036010832154,-0.4631890489334296,-5.04239336938299,40.05009838246913,42425.042075746875,25790.12687022884,25790.12687022884,68215.16894597572,77688.51118152785,77688.51118152785,25790.12687022884,103478.63805175669,103478.63805175669,103478.63805175669,128393.61762904488,91932.28728195115,56668.81817612392,39181.63233980804,24914.979577288195,0.0,64096.611917096234,21177.732640694965,1542.1542498670879,0.0,0.8865213410483529,2.8178963697199038,0.0014959135982669303,354070.3433601245,1556694.4597673265,4.396568334400191,1556694.4597673265,4.396568334400191,0.85,0.09605022163831978,4.027634451161993,1.2683820180455223,1.0,0.0,4.02763445116101,1.2847494267168684,1.2850440519104205,3.134957188853915,19401.57309139959,1978.4098638576468,4632.441516551485,4632.441516551485,5.567286014962517,5.104367821867413,-2.4123706782230427,7.516738500090456,3.4139564361608983,3.4139564361608983,0.9754161246173995,0.0,0.0,0.000229313086064854,7.691901690883765e-05,0.00015239406915601634,0.0006137876030855347,0.09605022163893001,0.07217064241478985,0.02387957922414017,0.0960499818225395,0.07217064241433131,0.023879579223988458,0.37912042579038463,0.37912042579038463,0.1254420903047965,0.0,4.583959232693132,4.235342153910835,5.6408008711077855,4.5792043204495485,4.235404018814052,5.621400434259442,24914.979577288195,21177.732640694965,0.85,1.0642554560326294,0.661892115773923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525150384051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.577110447435,1542.1542498670879,0.37912042579038463,0.1254420903047965,6.112874298809886,3.4139564361608983
3745.0,-30.17177449782845,5.10403545427505,35.025510938452406,24.2046007066034,5.0141180639487395,-26.653209508311964,-40.22023872295392,1.4955530744214298,-0.46477019782366824,-5.042514774097937,40.05002522652473,42424.38514705743,25789.884111083593,25789.884111083593,68214.26925814102,77687.90689589016,77687.90689589016,25789.884111083593,103477.79100697376,103477.79100697376,103477.79100697376,128392.57723646605,91931.9441335166,56668.42238464003,39181.690832085085,24914.7862294923,0.0,64096.47706157739,21177.568295068453,1542.146806842773,0.0,0.8865209872375183,2.817903032643872,0.0014959135982669303,354068.6672947953,1556691.302183313,4.396580228566856,1556691.302183313,4.396580228566856,0.85,0.09604975030760969,4.027634451161993,1.2683812515204775,1.0,0.0,4.027634451161338,1.2847506397718587,1.285045239652228,3.134954228843354,19401.50067267021,1978.4024792023993,4632.441516551485,4632.441516551485,5.567233610815726,5.10403545427505,-2.4124701823748627,7.516505636649913,3.4140300653551057,3.4140300653551057,0.9754371615300302,0.0,0.0,0.0002292931677761493,7.691282213077294e-05,0.00015238034564537636,0.0006137323298012902,0.09604975030850935,0.07217007099772375,0.0238796793107856,0.09604970702459789,0.07217007099704777,0.023879679310561924,0.3791178911101024,0.3791178911101024,0.12544277060467515,0.0,4.582764731700536,4.235395146223141,5.635800431179177,4.577744576274256,4.235378790889513,5.615566642763781,24914.7862294923,21177.568295068453,0.85,1.064243658705418,0.6618832592983291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525200561309877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.554683960007,1542.146806842773,0.3791178911101024,0.12544277060467515,6.112874298809886,3.4140300653551057
3746.0,-30.17260530638288,5.1037043306709835,35.02547438075477,24.204246431496017,5.013890940529897,-26.653980065300676,-40.220956842508144,1.4952656994366365,-0.4658653227349987,-5.042671637377009,40.04995706156098,42423.77183392129,25789.734832488033,25789.734832488033,68213.50666640932,77687.3894103207,77687.3894103207,25789.734832488033,103477.12424280873,103477.12424280873,103477.12424280873,128391.75788851945,91931.67003811097,56668.052461666695,39181.797307160305,24914.633645710728,0.0,64096.43095287103,21177.438598854118,1542.1425085580415,0.0,0.8865204345088391,2.81789914091732,0.0014959135982669303,354066.5017118172,1556688.3600262143,4.3965988098282125,1556688.3600262143,4.3965988098282125,0.85,0.0960493330259155,4.027634451161993,1.2683806295087563,1.0,0.0,4.027634451162432,1.2847520250683284,1.2850465997570901,3.1349508485482143,19401.44282702964,1978.3965805886457,4632.441516551485,4632.441516551485,5.567201386211263,5.1037043306709835,-2.412595580484255,7.516299911155238,3.414103747501188,3.414103747501188,0.975458213571768,0.0,0.0,0.00022927331341141143,7.69065602089356e-05,0.00015236675320247584,0.0006136775844099886,0.09604933302652097,0.07216954195784198,0.02387979106867899,0.09604924677797469,0.07216954195738703,0.02387979106852847,0.37911535680884617,0.37911535680884617,0.1254434386851365,0.0,4.581634856360665,4.235495486944728,5.630917417002877,4.576806314641999,4.235601837781758,5.6110852244566445,24914.633645710728,21177.438598854118,0.85,1.0642325267153407,0.6618741668333255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525250558584903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.532289806168,1542.1425085580415,0.37911535680884617,0.1254434386851365,6.112874298809886,3.414103747501188
3747.0,-30.17343270820141,5.103374729733009,35.02543788163257,24.203889921214454,5.013677810894626,-26.654746156142732,-40.22166291307656,1.4949912588251018,-0.46724147644425784,-5.042814108532229,40.04988565227475,42423.1233801701,25789.55211255701,25789.55211255701,68212.67549272711,77686.80604608153,77686.80604608153,25789.55211255701,103476.35815863854,103476.35815863854,103476.35815863854,128390.81532943482,91931.33435496462,56667.65168900923,39181.869628839326,24914.45717079628,0.0,64096.3267996356,21177.288595176837,1542.1365104969611,0.0,0.8865199669339372,2.8179006380612623,0.0014959135982669303,354064.53482895304,1556685.277841179,4.396614528459357,1556685.277841179,4.396614528459357,0.85,0.09604888816315033,4.027634451161993,1.2683799327677114,1.0,0.0,4.027634451161635,1.284753349691027,1.2850478992808394,3.1349476163114165,19401.37198378956,1978.3893565885965,4632.441516551485,4632.441516551485,5.567161942662895,5.103374729733009,-2.412710112037445,7.5160848417704536,3.4141772509710866,3.4141772509710866,0.9754792145631676,0.0,0.0,0.00022925354203387165,7.690040381246483e-05,0.00015235313822140682,0.0006136227482431831,0.09604888816390378,0.07216899320285,0.023879894961053773,0.0960488735725557,0.07216899320228388,0.023879894960866434,0.3791128257186091,0.3791128257186091,0.12544410078026633,0.0,4.580478756027105,4.235564209037591,5.626024807869726,4.575572632087983,4.235571151483384,5.6061818885107755,24914.45717079628,21177.288595176837,0.85,1.0642212884672653,0.6618651254819065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525300399713066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.509920124869,1542.1365104969611,0.3791128257186091,0.12544410078026633,6.112874298809886,3.4141772509710866
3748.0,-30.17425675697151,5.103046498255678,35.02540146393083,24.20353452851998,5.0134572129033375,-26.655509975607668,-40.22237240625543,1.4947104315284316,-0.4684377173993539,-5.042962595400568,40.049815025551446,42422.503596476134,25789.387777279793,25789.387777279793,68211.89137375593,77686.25749004152,77686.25749004152,25789.387777279793,103475.64526732132,103475.64526732132,103475.64526732132,128389.93246963712,91931.02910327692,56667.27520966668,39181.94877067804,24914.2872023158,0.0,64096.23597299385,21177.14412196843,1542.1310248250825,0.0,0.886519465842253,2.8178990592621482,0.0014959135982669303,354062.4849054,1556682.2294378532,4.39663137384853,1556682.2294378532,4.39663137384853,0.85,0.09604845112595882,4.027634451161993,1.2683792926231399,1.0,0.0,4.027634451161974,1.2847547040238396,1.2850492286264115,3.134944311585301,19401.307562865146,1978.3827874824885,4632.441516551485,4632.441516551485,5.567126467789304,5.103046498255678,-2.4128288449822732,7.515875343237951,3.414250661905916,3.414250661905916,0.9755001891159759,0.0,0.0,0.00022923385234126687,7.689421803240714e-05,0.00015233963430885973,0.000613568359419783,0.09604845112666233,0.07216845159577764,0.023879999530884675,0.09604842380500586,0.07216845159524905,0.02387999953070977,0.3791102953458844,0.3791102953458844,0.12544475424969412,0.0,4.579346575626914,4.235645412579061,5.621191133881609,4.5745248780012275,4.235690966096229,5.601572401806493,24914.2872023158,21177.14412196843,0.85,1.064210563042987,0.6618563937880897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525350036792228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.487590998224,1542.1310248250825,0.3791102953458844,0.12544475424969412,6.112874298809886,3.414250661905916
3749.0,-30.175077847619526,5.102719932230745,35.02536515414054,24.20319659812378,5.013258655144799,-26.656268928248767,-40.22307362230492,1.4944497357631947,-0.4697783457672813,-5.0430956637619975,40.04974533326801,42421.86218434511,25789.187922991932,25789.187922991932,68211.05010733704,77685.69050090609,77685.69050090609,25789.187922991932,103474.87842389802,103474.87842389802,103474.87842389802,128388.99575698079,91930.71314728247,56666.884830677416,39182.031462894505,24914.117333082773,0.0,64096.14879597728,21176.999733120356,1542.125191397187,0.0,0.8865190399861544,2.817901187188924,0.0014959135982669303,354060.64784872136,1556679.221371411,4.396645690024636,1556679.221371411,4.396645690024636,0.85,0.09604799931824648,4.027634451161993,1.268378555770032,1.0,0.0,4.0276344511600985,1.2847559640372168,1.285050463723678,3.134941237015593,19401.240882882503,1978.3759880165503,4632.441516551485,4632.441516551485,5.567083325466373,5.102719932230745,-2.412935870135463,7.515655802366208,3.4143239366264764,3.4143239366264764,0.9755211247504219,0.0,0.0,0.0002292142348792728,7.688810486926988e-05,0.00015232613001000292,0.0006135139690404685,0.09604799931901814,0.07216789989829377,0.023880099420724367,0.09604808687393766,0.07216789989771397,0.023880099420532517,0.37910776635019217,0.37910776635019217,0.12544540113221964,0.0,4.57819346831684,4.235719285867447,5.616295421599318,4.573317317994736,4.23576451523212,5.596458176367662,24914.117333082773,21176.999733120356,0.85,1.0641988854035176,0.6618472869466306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525399473039216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.465301464255,1542.125191397187,0.37910776635019217,0.12544540113221964,6.112874298809886,3.4143239366264764
